;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6305;2019-02-12 02:05:37.863;671;152;95;95;93;66;187;29;-70;36;634;603;-66;6;238;244;249;152;192;189;186;28;545;360;364;133;364;257;547;-2.0;84.0;440.0;196.0;125.0;0;60;35;1;0;0;0;0;0;0;1;0;0;0;0;26003.365234375;7122.71337890625;0.0;953.9188842773441;467.0;83378;;;Calculated values ==>;1549933537.863;340.26;288.36;282.66;282.66;282.46000000000004;279.76000000000005;274.38016830617;291.86;276.06;266.16;276.76000000000005;336.56;333.46000000000004;266.56;273.76000000000005;296.96000000000004;297.56;298.06;288.36;292.06;291.76000000000005;;319.86;275.96000000000004;241.05796691057077;262.0952818180154;274.38016830617;292.36;5450000.0;3600000.0;3640000.0;1330000.0;3640000.0;2570000.0;5470000.0;0.0;0.014;0.07333333333333333;0.03266666666666666;0.020833333333333332;0.020833333333333332;;7122.71337890625;0.0;953.9188842773441;26003.365234375;498756.7849790531;239368.75781071908;222357.22299259726;222357.22299259726;221806.78089753096;430148.3826014536;457176.8914327451;441239.908493971;473209.4130839679;520295.3049014217;517113.04931375704;441792.7524267728;451289.36801950133;464091.55881951714;465465.8864643596;432225.0942885162;239368.75781071908;457454.86558595806;457037.6738942946;;196097.13278094304;472431.1216696904;202779.6092647094;222357.22299259726;274.28720368627137;3249729.6389946123;1208534.127267618;216238.44627786483;0.0;0;178;194;0;0;0;0;4;73;66;1386345054514.3079;508654853435.1169;969730320994.4543;17487.08861014585;8808.616071896045;2699.9887106891597;4889.176060452028;2657215.8331259545;1125578.3842458224;82470.7722786817;995836.8830370678;4.195420609607719;0.3195201994262563
6306;2019-02-12 02:06:37.843;667;150;97;96;92;65;187;29;-69;36;632;602;-62;5;238;244;249;151;192;189;185;27;547;357;365;133;362;255;548;-2.0;83.0;199.0;110.0;125.0;0;60;30;1;0;0;0;0;0;0;1;0;0;0;0;25680.1171875;6933.68017578125;0.0;944.185791015625;465.0;83379;;;Calculated values ==>;1549933597.843;339.86;288.16;282.86;282.76000000000005;282.36;279.66;274.0616903277293;291.86;276.06;266.26000000000005;276.76000000000005;336.36;333.36;266.96000000000004;273.66;296.96000000000004;297.56;298.06;288.26000000000005;292.06;291.66;;319.66;275.86;241.05796691057077;261.82340779136865;274.0616903277293;292.36;5470000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2550000.0;5480000.0;0.0;0.013833333333333333;0.033166666666666664;0.018333333333333333;0.020833333333333332;0.020833333333333332;;6933.68017578125;0.0;944.185791015625;25680.1171875;498048.58241281053;238682.33703136048;222892.10613992158;222615.53882796288;221515.2916914567;430346.717906069;457013.68520201126;441796.9247526006;473209.4130839679;520255.26730516885;517179.53123575;442753.737214819;451516.9522019146;464386.3924891542;465899.65062480443;431724.5075902841;239008.4967237887;457292.3345882162;456734.413091994;;195261.2709748474;472333.7623376517;201922.76259181811;222892.10613992158;273.9403449775222;3250160.1911163693;1208651.2248350733;216254.25854431765;0.0;0;178;194;0;0;0;0;4;73;66;1386563681614.3774;508734626835.1423;969883869794.5032;7955.826378332618;4957.534995340282;2665.9048169865196;4871.7147281681755;2657427.786742829;1125693.0639321108;82515.47315283342;995918.19668008;2.5960051878291766;0.1623052839915657
6307;2019-02-12 02:07:37.873;664;150;98;97;92;63;187;28;-71;36;629;600;-61;8;237;244;249;153;192;189;186;26;543;356;364;133;361;253;545;139.0;83.0;261.0;102.0;125.0;0;60;21;1;0;0;0;0;0;0;1;0;0;0;0;25187.447265625;6386.43603515625;0.0;931.34521484375;465.0;83380;;;Calculated values ==>;1549933657.873;339.56000000000006;288.16;282.96000000000004;282.86;282.36;279.46000000000004;273.955091788801;291.86;275.96000000000004;266.06;276.76000000000005;336.06;333.16;267.06;273.96000000000004;296.86;297.56;298.06;288.46000000000004;292.06;291.76000000000005;;319.66;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;292.36;5430000.0;3560000.0;3640000.0;1330000.0;3610000.0;2530000.0;5450000.0;0.023166666666666665;0.013833333333333333;0.0435;0.017;0.020833333333333332;0.044;;6386.43603515625;0.0;931.34521484375;25187.447265625;498055.49656243937;238778.2476007642;223223.85014238977;222946.15321728104;221566.87239086215;430412.23801567365;457176.8914327451;441939.10274532076;473209.4130839679;520113.2691233247;517143.53387250955;443296.7455319746;452245.5307163364;464401.7568174532;466043.6885466112;432720.6484168663;239764.7916584953;457454.86558595806;457037.6738942946;;195261.2709748474;472236.3865531139;201774.55222602288;211930.4698000602;273.8780530800233;3250584.299434795;1208762.2813039292;216269.89578407156;0.0;0;178;194;0;0;0;0;4;73;66;1386782490964.2732;508814466735.10425;970036345994.4305;10447.157947589458;4597.851183560548;2669.2226851574655;10784.716980146313;2657581.221624573;1125772.7319643395;82559.95477836135;996048.7321793858;3.8944794634922686;0.1722679221512484
6308;2019-02-12 02:08:37.854;662;153;99;99;92;63;187;27;-72;35;625;598;-62;14;236;245;249;157;192;189;186;26;545;356;364;132;360;252;547;-2.0;84.0;162.0;95.0;125.0;0;56;15;1;0;0;0;0;0;0;1;0;0;0;0;24868.724609375;6102.736328125;0.0;904.6439819335941;465.0;83381;;;Calculated values ==>;1549933717.854;339.36;288.46000000000004;283.06;283.06;282.36;279.46000000000004;273.955091788801;291.86;275.86;265.96000000000004;276.66;335.66;332.96000000000004;266.96000000000004;274.56;296.76000000000005;297.66;298.06;288.86;292.06;291.76000000000005;;319.66;275.76000000000005;240.83765695389522;261.41265627149306;273.955091788801;292.36;5450000.0;3560000.0;3640000.0;1320000.0;3600000.0;2520000.0;5470000.0;0.0;0.014;0.027000000000000003;0.01583333333333333;0.020833333333333332;0.020833333333333332;;6102.736328125;0.0;904.6439819335941;24868.724609375;497602.33020309923;239698.18909231067;223465.4174374618;223465.4174374618;221532.44869411777;430412.23801567365;457176.8914327451;442010.22371112986;473242.3297776949;519786.9006322488;517023.17438509874;443364.637757392;453167.240523488;464417.2445854314;466173.27820480464;432225.0942885162;241030.95979903743;457454.86558595806;457037.6738942946;;195261.2709748474;472367.87413283327;201649.01645297775;223465.4174374618;273.82908579144555;3251001.3021090305;1208866.3247830726;216285.19084912038;0.0;0;178;194;0;0;0;0;4;73;66;1387000821804.9465;508893941560.34937;970187798019.8977;6489.752595970108;4286.381913264378;2676.717882852703;4866.088676184017;2657722.3178515797;1125846.7437958706;82604.49017588898;996179.1142595203;2.614235314440644;0.15206552166502096
6309;2019-02-12 02:09:37.844;660;157;100;99;94;63;187;26;-76;35;622;595;-65;18;236;245;249;161;192;189;185;25;548;355;364;132;360;252;550;123.0;82.0;213.0;89.0;125.0;0;53;9;1;0;0;0;0;0;0;1;0;0;0;0;24478.8125;5780.953125;0.0;895.241088867188;466.0;83382;;;Calculated values ==>;1549933777.844;339.16;288.86;283.16;283.06;282.56;279.46000000000004;273.8482719121499;291.86;275.76000000000005;265.56;276.66;335.36;332.66;266.66;274.96000000000004;296.76000000000005;297.66;298.06;289.26000000000005;292.06;291.66;;319.76000000000005;275.66;240.83765695389522;261.41265627149306;273.8482719121499;292.36;5480000.0;3550000.0;3640000.0;1320000.0;3600000.0;2520000.0;5500000.0;0.0205;0.013666666666666666;0.0355;0.014833333333333334;0.020833333333333332;0.04133333333333333;;5780.953125;0.0;895.241088867188;24478.8125;497048.7323465936;240926.500560384;223688.6727273851;223410.58095617942;222029.3806340375;430477.46260093397;457176.8914327451;441463.351931537;473242.3297776949;519480.140602618;516715.6781219219;442960.17893455;453663.2766428551;464417.2445854314;466316.7963488316;431472.28211739263;242278.97131185452;457454.86558595806;456898.30145361554;;195679.20071851107;472270.6324499597;201506.26330794767;212686.91321693832;273.76887280750935;3251412.463046761;1208965.3390234069;216300.18739153905;0.0;0;178;194;0;0;0;0;4;73;66;1387219185404.9812;508973128360.36194;970338972819.9218;8518.47664613742;4016.3381422731786;2585.641914342354;10094.070713782658;2657847.3655838543;1125915.921598122;82648.33586537285;996303.7614764574;3.7767815927466986;0.156485721410621
6310;2019-02-12 02:10:37.845;660;161;99;99;95;63;187;26;-79;35;620;593;-67;21;235;245;248;164;192;189;185;24;545;356;364;132;360;252;547;228.0;82.0;-1.0;234.0;125.0;0;50;6;1;0;0;0;0;0;0;1;0;0;0;0;24369.62890625;5590.44775390625;0.0;876.723876953125;465.0;83383;;;Calculated values ==>;1549933837.845;339.16;289.26000000000005;283.06;283.06;282.66;279.46000000000004;273.955091788801;291.86;275.76000000000005;265.26000000000005;276.66;335.16;332.46000000000004;266.46000000000004;275.26000000000005;296.66;297.66;297.96000000000004;289.56;292.06;291.66;;319.66;275.56;240.83765695389522;261.41265627149306;273.955091788801;292.36;5450000.0;3560000.0;3640000.0;1320000.0;3600000.0;2520000.0;5470000.0;0.038;0.013666666666666666;0.0;0.039;0.020833333333333332;0.058833333333333335;;5590.44775390625;0.0;876.723876953125;24369.62890625;497345.08046944445;242389.3874971197;223465.4174374618;223465.4174374618;222357.22299259726;430412.23801567365;457176.8914327451;441051.2041030102;473242.3297776949;519275.59068751533;516510.6324525625;442689.6618898721;454034.2021912492;464285.6678292783;466173.27820480464;431992.87853683205;243426.45778177437;457454.86558595806;456898.30145361554;;195261.2709748474;472173.3745042847;201430.83990725904;209233.45234713252;273.74388891557317;3251819.540175827;1209060.1022766444;216314.9540123426;0.0;0;178;194;0;0;0;0;4;73;66;1387437589044.7173;509052329680.26624;970490175339.7391;0.0;10558.958849284001;2577.074416985788;14570.948622431417;2657918.3540722746;1126037.384430585;82691.35921845921;996509.306729708;4.284250282842645;0.21918779886334355
6311;2019-02-12 02:11:37.845;660;163;99;99;96;64;187;26;-78;35;619;591;-72;24;235;245;248;166;192;189;185;24;551;356;364;135;361;256;553;137.0;83.0;342.0;199.0;125.0;0;62;11;1;0;0;0;0;0;0;1;0;0;0;0;24784.271484375;5893.28857421875;0.0;971.8101196289059;465.0;83384;;;Calculated values ==>;1549933897.845;339.16;289.46000000000004;283.06;283.06;282.76000000000005;279.56;273.955091788801;291.86;275.76000000000005;265.36;276.66;335.06;332.26000000000005;265.96000000000004;275.56;296.66;297.66;297.96000000000004;289.76000000000005;292.06;291.66;;319.66;275.56;241.49495122638035;261.9595390733887;273.955091788801;292.36;5510000.0;3560000.0;3640000.0;1350000.0;3610000.0;2560000.0;5530000.0;0.022833333333333334;0.013833333333333333;0.057;0.033166666666666664;0.020833333333333332;0.043666666666666666;;5893.28857421875;0.0;971.8101196289059;24784.271484375;496751.66573775484;242853.05113924883;223356.10594676767;223356.10594676767;222527.07506723134;430412.23801567365;457176.8914327451;440339.2141695772;472851.2559263234;518840.0700724436;515964.1916613363;441173.59847013437;453724.662212683;464138.1880892104;466173.27820480464;430467.45102981303;243891.13423839727;457454.86558595806;456898.30145361554;;195261.2709748474;471777.35084692197;201657.0565836534;212009.65647063538;273.8322231563777;3252229.156012416;1209155.8000793788;216330.35846231412;0.0;0;178;194;0;0;0;0;4;73;66;1387655989044.7173;509132429680.26624;970642575339.7391;13604.882982397656;8958.989759731741;2580.972382281251;10693.470830923467;2658031.7280971278;1126200.0340023267;82734.34294178644;996719.843558486;5.220364273488389;0.32043628918834
6312;2019-02-12 02:12:37.856;659;164;99;99;97;65;187;27;-76;35;618;591;-73;24;236;245;248;166;192;189;185;25;554;357;364;137;362;259;556;127.0;83.0;379.0;285.0;125.0;0;76;21;1;0;0;0;0;0;0;1;0;0;0;0;25447.556640625;6475.81982421875;0.0;1047.70434570312;466.0;83385;;;Calculated values ==>;1549933957.856;339.06000000000006;289.56;283.06;283.06;282.86;279.66;274.0616903277293;291.86;275.86;265.56;276.66;334.96000000000004;332.26000000000005;265.86;275.56;296.76000000000005;297.66;297.96000000000004;289.76000000000005;292.06;291.66;;319.76000000000005;275.66;241.92719264551067;262.3656120759269;274.0616903277293;292.36;5540000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2590000.0;5560000.0;0.021166666666666667;0.013833333333333333;0.06316666666666666;0.0475;0.020833333333333332;0.041999999999999996;;6475.81982421875;0.0;1047.70434570312;25447.556640625;496324.01348079974;243084.7120441777;223301.98812614396;223301.98812614396;222749.69632998656;430346.717906069;457176.8914327451;439974.90075439465;472589.4791058512;518486.77745448006;515707.55707360833;440396.83479098015;453210.14481060026;464122.52100971725;466029.4888257932;429686.1906462309;243775.2779576561;457454.86558595806;456898.30145361554;;195679.20071851107;471610.25455702154;201881.6649747928;212506.8252681218;273.92432844560267;3252647.831322623;1209258.894879807;216347.19083487155;0.0;0;178;194;0;0;0;0;4;73;66;1387874429084.4187;509214044640.15466;970797103664.528;15039.556060078183;12812.108005155866;2571.7676255252845;10264.441999790737;2658270.475517826;1126381.4930781855;82777.29031403447;996894.52485087;5.408087057554121;0.39112595652097554
6313;2019-02-12 02:13:37.846;659;163;98;98;97;67;187;28;-74;35;619;593;-72;23;237;244;248;163;191;189;185;26;556;358;364;141;363;261;558;-2.0;83.0;550.0;230.0;125.0;0;99;31;1;0;0;0;0;0;0;1;0;0;0;0;26141.58984375;7047.30078125;0.0;1159.53930664062;465.0;83386;;;Calculated values ==>;1549934017.846;339.06000000000006;289.46000000000004;282.96000000000004;282.96000000000004;282.86;279.86;274.1680685717883;291.86;275.96000000000004;265.76000000000005;276.66;335.06;332.46000000000004;265.96000000000004;275.46000000000004;296.86;297.56;297.96000000000004;289.46000000000004;292.06;291.66;;319.66;275.76000000000005;242.77792619122317;262.63441904999945;274.1680685717883;292.26000000000005;5560000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;2610000.0;5580000.0;0.0;0.013833333333333333;0.09166666666666666;0.03833333333333333;0.020833333333333332;0.020833333333333332;;7047.30078125;0.0;1159.53930664062;26141.58984375;496124.8270631895;242668.80393281896;222989.99057748204;222989.99057748204;222714.4772729475;430280.9020939914;457176.8914327451;439825.26547389687;472063.34231996303;518422.2997348772;515742.5969601459;440108.2120041433;452738.59310404025;464106.9778253677;465755.3386178344;429158.0942569867;242668.80393281896;457454.86558595806;456898.30145361554;;195261.2709748474;471176.58799080667;202234.94406355338;222989.99057748204;274.06643602173915;3253077.6692251354;1209371.5687694252;216365.58146636115;0.0;0;178;194;0;0;0;0;4;73;66;1388092792684.4534;509297430740.1679;970953077664.5527;21779.112795948153;10309.429683878043;2579.7685161509867;4873.089809919447;2658577.246621302;1126574.1404457113;82820.21262697729;997020.6499249546;4.8181029948714205;0.3796296534746308
6314;2019-02-12 02:14:37.876;660;159;98;98;96;67;187;27;-74;35;618;594;-71;28;237;244;248;159;192;189;185;26;552;358;364;143;363;260;554;-2.0;84.0;426.0;217.0;125.0;0;99;35;1;0;0;0;0;0;0;1;0;0;0;0;26256.533203125;7209.02392578125;0.0;1142.29418945312;464.0;83387;;;Calculated values ==>;1549934077.876;339.16;289.06;282.96000000000004;282.96000000000004;282.76000000000005;279.86;274.1680685717883;291.86;275.86;265.76000000000005;276.66;334.96000000000004;332.56;266.06;275.96000000000004;296.86;297.56;297.96000000000004;289.06;292.06;291.66;;319.56;275.76000000000005;243.1966462407574;262.5002047102346;274.1680685717883;292.36;5520000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;2600000.0;5540000.0;0.0;0.014;0.071;0.036166666666666666;0.020833333333333332;0.020833333333333332;;7209.02392578125;0.0;1142.29418945312;26256.533203125;496652.483187285;241458.1654974193;223061.24201246156;223061.24201246156;222509.4966223222;430280.9020939914;457176.8914327451;440041.2972234491;471798.96558121993;518403.09683884383;515931.29039629915;440463.665664595;453539.8955796625;464106.9778253677;465755.3386178344;430208.4531526008;241458.1654974193;457454.86558595806;456898.30145361554;;194843.3435325042;470909.40455562726;202196.21335124155;223061.24201246156;274.0513673654495;3253514.5385758304;1209490.4308766134;216384.77300312568;0.0;0;178;194;0;0;0;0;4;73;66;1388311301884.349;509382673340.12726;971109455814.4781;16887.000954926734;9718.460415225283;2642.5040271725406;4871.605405024041;2658899.625344546;1126741.122979333;82863.75332428649;997101.8963212705;4.085531209750962;0.3218396607579385
6315;2019-02-12 02:15:37.847;660;155;97;97;95;67;187;27;-76;35;612;591;-75;31;237;244;248;155;192;189;185;26;546;360;364;147;364;259;548;136.0;87.0;627.0;201.0;125.0;0;99;35;1;0;0;0;0;0;0;1;0;0;0;0;26195.169921875;7108.77783203125;0.0;1118.96069335938;463.0;83388;;;Calculated values ==>;1549934137.847;339.16;288.66;282.86;282.86;282.66;279.86;274.38016830617;291.86;275.86;265.56;276.66;334.36;332.26000000000005;265.66;276.26000000000005;296.86;297.56;297.96000000000004;288.66;292.06;291.66;;319.46000000000004;275.76000000000005;244.02132995426717;262.3656120759269;274.38016830617;292.36;5460000.0;3600000.0;3640000.0;1470000.0;3640000.0;2590000.0;5480000.0;0.02266666666666667;0.0145;0.1045;0.033499999999999995;0.020833333333333332;0.0435;;7108.77783203125;0.0;1118.96069335938;26195.169921875;497246.3773502089;240327.48659251104;222892.10613992158;222892.10613992158;222339.58084218064;430148.3826014536;457176.8914327451;439974.90075439465;471267.55247380707;517869.80452138156;515707.55707360833;440115.7588559284;454085.5402716301;463959.1484052212;465465.8864643596;431741.9422682357;240327.48659251104;457454.86558595806;456898.30145361554;;194425.4183739577;470372.2942900235;202832.79317444918;212439.74382841107;274.3078300506915;3253951.424837748;1209609.688222251;216403.60768596985;0.0;0;178;194;0;0;0;0;4;73;66;1388529596324.1895;509469631290.06366;971265080559.3643;24781.3502421043;8962.573287371739;2775.509607298008;10633.947256696394;2659246.6937734084;1126896.7230170218;82908.88161531914;997231.0468071032;5.731025633344581;0.3632789726108586
6316;2019-02-12 02:16:40.887;659;152;97;97;95;66;187;27;-74;34;573;553;-72;50;238;244;248;153;191;189;185;26;554;359;364;136;363;260;555;0.0;79.0;270.0;196.0;125.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;27451.705078125;7661.29736328125;0.0;2004.09851074219;463.0;83389;;;Calculated values ==>;1549934200.887;339.06000000000006;288.36;282.86;282.86;282.66;279.76000000000005;274.27422755570615;291.86;275.86;265.76000000000005;276.56;330.46000000000004;328.46000000000004;265.96000000000004;278.16;296.96000000000004;297.56;297.96000000000004;288.46000000000004;292.06;291.66;;319.46000000000004;275.76000000000005;241.71165711629368;262.5002047102346;274.27422755570615;292.26000000000005;5540000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;2600000.0;5550000.0;0.0;0.013166666666666667;0.045000000000000005;0.03266666666666666;0.020833333333333332;0.020833333333333332;;7661.29736328125;0.0;2004.09851074219;27451.705078125;496324.01348079974;239110.32063687078;222767.36284779434;222767.36284779434;222217.14339002664;430214.79039162316;457176.8914327451;440041.2972234491;472622.7809936826;513763.4374915974;511694.08233467554;440323.0896244642;456271.4783607459;464239.1217830999;465610.7510579218;429686.1906462309;239436.38486064706;457454.86558595806;456898.30145361554;;194425.4183739577;471840.61823089625;202429.10283004225;222767.36284779434;274.14650555725467;3254421.133033685;1209739.008436594;216430.95180442152;0.0;0;178;194;0;0;0;0;4;74;66;1388759061924.9185;509558832890.34705;971428669359.8839;10692.54874770331;8800.77616976123;2504.9557761768538;4877.727887621275;2659557.2874677726;1127052.2510105406;82955.11502349023;997366.8601410205;2.7806422966589697;0.21648280417622487
6317;2019-02-12 02:17:37.877;660;152;97;96;94;65;187;25;-74;33;543;531;-68;58;237;244;248;155;191;189;185;25;549;359;364;132;363;258;551;84.0;83.0;352.0;189.0;125.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;27511.4921875;7625.77197265625;0.0;2009.28259277344;463.0;83390;;;Calculated values ==>;1549934257.877;339.16;288.36;282.86;282.76000000000005;282.56;279.66;274.27422755570615;291.86;275.66;265.76000000000005;276.46000000000004;327.46000000000004;326.26000000000005;266.36;278.96000000000004;296.86;297.56;297.96000000000004;288.66;292.06;291.66;;319.46000000000004;275.66;240.83765695389522;262.23063862743834;274.27422755570615;292.26000000000005;5490000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2580000.0;5510000.0;0.014;0.013833333333333333;0.058666666666666666;0.0315;0.020833333333333332;0.034833333333333334;;7625.77197265625;0.0;2009.28259277344;27511.4921875;496949.7901704914;239238.65314294572;222838.4122977445;222562.34582125494;222012.01432803305;430214.79039162316;457176.8914327451;440470.5944040631;473048.1168422736;510836.3265677036;509592.76043868915;441306.72448725573;457576.2050488785;464106.9778253677;465610.7510579218;430981.2867476707;240226.1665073755;457454.86558595806;456898.30145361554;;194425.4183739577;472270.6324499597;202522.9698792188;214673.35410082506;274.1829762789969;3254856.18200767;1209860.0098368162;216462.71883068923;0.0;0;178;194;0;0;0;0;4;74;66;1388966505524.9531;509635199490.3598;971576273459.9086;13959.593972124196;8497.051370978339;2638.779163324083;8437.502332788868;2659752.41602525;1127189.1681205006;82995.82911435845;997472.2538869077;3.4803048193967383;0.22730698141435787
6318;2019-02-12 02:18:37.858;663;155;97;96;93;65;187;25;-73;33;547;537;-62;59;238;244;248;159;191;189;185;24;550;358;364;130;363;257;551;94.0;84.0;348.0;171.0;125.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;27525.259765625;7652.0751953125;0.0;2009.83386230469;463.0;83391;;;Calculated values ==>;1549934317.858;339.46000000000004;288.66;282.86;282.76000000000005;282.46000000000004;279.66;274.1680685717883;291.86;275.66;265.86;276.46000000000004;327.86;326.86;266.96000000000004;279.06;296.96000000000004;297.56;297.96000000000004;289.06;292.06;291.66;;319.46000000000004;275.56;240.39332010688793;262.0952818180154;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2570000.0;5510000.0;0.015666666666666666;0.014;0.058;0.0285;0.020833333333333332;0.0365;;7652.0751953125;0.0;2009.83386230469;27525.259765625;497238.4268961953;240226.1665073755;222838.4122977445;222562.34582125494;221737.73533559474;430280.9020939914;457176.8914327451;440823.19275692035;473308.3704715943;511339.3992450834;510304.5489801175;442342.50712325476;457858.72095545434;464239.1217830999;465755.3386178344;430725.0553539059;241563.93860106144;457454.86558595806;456898.30145361554;;194425.4183739577;472436.3020657052;202253.1542298023;214002.73075260036;274.07351960371705;3255314.676370998;1209987.2849132281;216496.20086178332;0.0;0;178;194;0;0;0;0;4;74;66;1389184836364.7588;509713774600.28986;971730724534.771;13837.062234572848;7700.219713323232;2648.2556345398225;8865.688330587054;2659983.981474479;1127324.1026366176;83039.87378573738;997616.4014811099;3.4207759269858022;0.21127404244070583
6319;2019-02-12 02:19:37.888;666;160;98;97;92;63;187;25;-66;33;563;551;-59;59;237;244;248;163;191;189;185;24;549;357;364;128;362;256;551;263.0;83.0;364.0;177.0;125.0;0;0;42;1;0;0;0;0;0;0;1;1;0;0;0;27453.9375;7562.45361328125;0.0;2016.02038574219;463.0;83392;;;Calculated values ==>;1549934377.888;339.76;289.16;282.96000000000004;282.86;282.36;279.46000000000004;274.0616903277293;291.86;275.66;266.56;276.46000000000004;329.46000000000004;328.26000000000005;267.26000000000005;279.06;296.86;297.56;297.96000000000004;289.46000000000004;292.06;291.66;;319.46000000000004;275.56;239.943914813709;261.9595390733887;274.0616903277293;292.26000000000005;5490000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2560000.0;5510000.0;0.04383333333333333;0.013833333333333333;0.06066666666666667;0.029500000000000002;0.020833333333333332;0.06466666666666666;;7562.45361328125;0.0;2016.02038574219;27453.9375;497723.76006118295;241902.36264406878;223115.08880334796;222838.4122977445;221464.03841391922;430346.717906069;457176.8914327451;442000.84256826784;473567.7884962697;513080.2400366727;511841.56442227284;442957.3455478199;458019.1887586412;464254.5134180436;465899.65062480443;430981.2867476707;242927.7573597619;457454.86558595806;456898.30145361554;;194425.4183739577;472698.3688610173;202043.08083834173;208831.74319820196;273.98721096333594;3255773.065427982;1210114.1360471093;216529.7664215604;0.0;0;178;194;0;0;0;0;4;74;66;1389403345564.6545;509791213300.2529;971884701484.6976;14557.43754494885;7984.330996668929;2601.407156532738;16041.637433850077;2660220.7206162782;1127454.8725780998;83083.64284923709;997824.066309572;4.299725941334658;0.20594486883373705
6320;2019-02-12 02:20:37.869;669;165;98;97;92;62;187;24;-53;32;579;565;-50;60;236;244;248;169;191;189;185;23;542;357;364;126;362;254;544;297.0;79.0;254.0;206.0;124.0;0;0;37;1;0;0;0;0;0;0;1;1;0;0;0;27008.791015625;7204.4697265625;0.0;2013.96826171875;462.0;83393;;;Calculated values ==>;1549934437.869;340.06000000000006;289.66;282.96000000000004;282.86;282.36;279.36;274.0616903277293;291.86;275.56;267.86;276.36;331.06;329.66;268.16;279.16;296.76000000000005;297.56;297.96000000000004;290.06;292.06;291.66;;319.36;275.46000000000004;239.4893008659735;261.6868853414304;274.0616903277293;292.26000000000005;5420000.0;3570000.0000000005;3640000.0;1260000.0;3620000.0000000005;2540000.0;5440000.0;0.0495;0.013166666666666667;0.042333333333333334;0.034333333333333334;0.020666666666666667;0.07016666666666667;;7204.4697265625;0.0;2013.96826171875;27008.791015625;498792.99111883115;243894.28178665947;223242.1172877942;222964.24813300895;221584.13936337532;430346.717906069;457176.8914327451;444170.9676123838;473730.12397807144;514901.85070346884;513461.2709854225;444572.18326868996;458459.42808116745;464122.52100971725;465899.65062480443;432738.0970733553;245318.98507165065;457454.86558595806;456898.30145361554;;194007.49548133422;472863.20171499666;201998.57012672207;208255.5768915034;273.9698775242778;3256226.777777452;1210237.1547732286;216563.33902556708;0.0;0;178;194;0;0;0;0;4;74;66;1389621676404.4602;509867389170.1851;972037653034.5614;10251.964826893014;9299.685684530761;2467.684974689111;17446.431173441535;2660427.4001666033;1127598.8604397154;83125.87190685543;998103.0451764255;4.281177213506719;0.20106575495214601
6321;2019-02-12 02:21:37.899;673;170;99;98;93;62;187;24;-37;32;593;578;-40;69;236;245;248;174;191;189;185;24;546;355;364;125;359;253;548;-1.0;86.0;416.0;149.0;124.0;0;0;33;1;0;0;0;0;0;0;1;1;0;0;0;26871.44921875;7051.3876953125;0.0;1995.4919433593802;464.0;83394;;;Calculated values ==>;1549934497.899;340.46000000000004;290.16;283.06;282.96000000000004;282.46000000000004;279.36;273.8482719121499;291.86;275.56;269.46000000000004;276.36;332.46000000000004;330.96000000000004;269.16;280.06;296.76000000000005;297.66;297.96000000000004;290.56;292.06;291.66;;319.56;275.56;239.25999513918347;261.54996906429363;273.8482719121499;292.26000000000005;5460000.0;3550000.0;3640000.0;1250000.0;3590000.0;2530000.0;5480000.0;0.0;0.014333333333333333;0.06933333333333333;0.024833333333333332;0.020666666666666667;0.020666666666666667;;7051.3876953125;0.0;1995.4919433593802;26871.44921875;498915.5344794643;245510.29261241516;223447.0981789535;223169.29010121396;221789.46425383518;430477.46260093397;457176.8914327451;446486.23311948695;473859.25462455093;516425.528990155;514885.30573435343;446092.4995817176;459696.349230153;464564.1698029545;466316.7963488316;431741.9422682357;246967.7657009258;457454.86558595806;456898.30145361554;;194843.3435325042;473089.87314066343;201506.84932630474;223447.0981789535;273.7691016182645;3256676.004280192;1210356.0129844267;216596.76790001098;0.0;0;178;194;0;0;0;0;4;74;66;1389840185604.356;509942726820.14923;972189829084.4889;16985.237276327298;6744.311758056574;2648.429864131442;4824.658201009682;2660654.4903390305;1127732.6272683293;83168.52751430377;998288.7303839965;3.448994387650069;0.24297503470105908
6322;2019-02-12 02:22:37.870;677;174;100;100;94;61;187;25;-22;32;605;587;-31;64;235;245;248;177;191;189;185;23;544;355;364;135;359;250;547;123.0;79.0;39.0;169.0;124.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25400.26953125;6309.26220703125;0.0;1120.970703125;466.0;83395;;;Calculated values ==>;1549934557.87;340.86;290.56;283.16;283.16;282.56;279.26000000000005;273.8482719121499;291.86;275.66;270.96000000000004;276.36;333.66;331.86;270.06;279.56;296.66;297.66;297.96000000000004;290.86;292.06;291.66;;319.76000000000005;275.46000000000004;241.49495122638035;261.13683023647616;273.8482719121499;292.26000000000005;5440000.0;3550000.0;3640000.0;1350000.0;3590000.0;2500000.0;5470000.0;0.0205;0.013166666666666667;0.006500000000000001;0.028166666666666666;0.020666666666666667;0.04116666666666667;;6309.26220703125;0.0;1120.970703125;25400.26953125;499620.1484878251;247012.84298699218;223744.03222322415;223744.03222322415;222081.7033454664;430477.46260093397;457176.8914327451;448989.73509128473;472558.57531478856;517908.61971935496;516066.1799133333;447834.7759619247;459570.05375053745;464432.8555123943;466316.7963488316;432242.53790028696;248133.32427208562;457454.86558595806;456898.30145361554;;195679.20071851107;471679.62040862173;201260.97662191474;212548.01668087166;273.67302563304645;3257111.3913972564;1210467.2979198026;216622.72586962703;0.0;0;178;194;0;0;0;0;4;74;66;1390058480044.1963;510020689120.0922;972340656149.3785;1610.2369300509051;7616.791799992246;2424.104646104651;10059.086723144625;2660809.3777255327;1127852.2452878917;83210.77820414973;998412.70164319;2.921876119067159;0.1538740798937488
6323;2019-02-12 02:23:37.850;681;176;99;100;95;62;187;25;-9;33;613;591;-23;64;235;245;247;177;191;189;185;24;543;355;364;142;360;249;545;252.0;86.0;429.0;194.0;124.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24896.671875;5857.9482421875;0.0;1075.59216308594;466.0;83396;;;Calculated values ==>;1549934617.85;341.26;290.76000000000005;283.06;283.16;282.66;279.36;273.8482719121499;291.86;275.66;272.26000000000005;276.46000000000004;334.46000000000004;332.26000000000005;270.86;279.56;296.66;297.66;297.86;290.86;292.06;291.66;;319.76000000000005;275.56;242.98782864720522;260.9983114674233;273.8482719121499;292.26000000000005;5430000.0;3550000.0;3640000.0;1420000.0;3600000.0;2490000.0;5450000.0;0.042;0.014333333333333333;0.0715;0.03233333333333333;0.020666666666666667;0.06266666666666668;;5857.9482421875;0.0;1075.59216308594;24896.671875;500225.6598710642;247851.21251987995;223502.1780630028;223781.1447373042;222392.6220757422;430477.46260093397;457176.8914327451;450818.5629771496;471734.03124744946;518810.01687937306;516560.9512434522;449045.92230193777;459726.5621254155;464285.6678292783;466316.7963488316;432260.26642724895;248228.8882744177;457454.86558595806;456898.30145361554;;195679.20071851107;470845.5270076962;201512.75407723768;208764.5853916921;273.77140707937497;3257530.392862049;1210568.6575424382;216641.02445862108;0.0;0;178;194;0;0;0;0;4;74;66;1390276807244.2656;510103761420.11865;972490306249.4261;17825.3653363437;8708.426324751492;2637.783086857248;15549.712873213872;2660971.2870900203;1127988.2434244796;83252.94654113856;998626.0371710064;6.449993078161435;0.33624317096845774
6324;2019-02-12 02:24:37.870;684;176;98;99;97;63;187;26;0;32;602;581;-13;80;235;245;247;178;191;189;185;25;546;356;364;137;361;252;549;125.0;81.0;243.0;161.0;125.0;0;1;7;1;0;0;0;0;0;0;1;0;1;0;0;25438.95703125;5664.8857421875;0.0;1932.3044433593802;468.0;83397;;;Calculated values ==>;1549934677.87;341.56000000000006;290.76000000000005;282.96000000000004;283.06;282.86;279.46000000000004;273.955091788801;291.86;275.76000000000005;273.16;276.36;333.36;331.26000000000005;271.86;281.16;296.66;297.66;297.86;290.96000000000004;292.06;291.66;;319.96000000000004;275.66;241.92719264551067;261.41265627149306;273.955091788801;292.26000000000005;5460000.0;3560000.0;3640000.0;1370000.0;3610000.0;2520000.0;5490000.0;0.020833333333333332;0.013500000000000002;0.0405;0.026833333333333334;0.020833333333333332;0.041666666666666664;;5664.8857421875;0.0;1932.3044433593802;25438.95703125;500319.65009526635;247664.27914948677;223151.18335246728;223428.81940578663;222874.16915008184;430412.23801567365;457176.8914327451;451417.3569068676;472295.8960165899;517433.0361460335;515279.53097578976;449772.1156425605;461158.33622797625;464138.1880892104;466173.27820480464;431507.43112226046;248415.73546700552;457454.86558595806;456898.30145361554;;196515.0671798046;471610.25455702154;201763.5853242786;212457.38433837294;273.8737768305471;3257949.9962573256;1210664.7131668164;216666.09861893518;0.0;0;178;194;0;0;0;0;4;74;67;1390495280044.1963;510187489320.09204;972640656349.3784;10110.977749094855;7240.885624411937;2471.737891345942;10185.038213135107;2661204.1675499445;1128121.1986609914;83295.54007572388;998840.5649154108;3.949965545824714;0.22033402880108333
6325;2019-02-12 02:25:37.861;687;177;99;99;97;65;187;27;7;31;550;536;-3;112;235;245;247;179;191;189;185;25;549;358;364;131;363;256;551;-2.0;83.0;489.0;211.0;125.0;0;1;16;1;0;0;0;0;0;0;1;0;1;0;0;26008.927734375;6164.11083984375;0.0;1982.98681640625;469.0;83398;;;Calculated values ==>;1549934737.861;341.86;290.86;283.06;283.06;282.86;279.66;274.1680685717883;291.86;275.86;273.86;276.26000000000005;328.16;326.76000000000005;272.86;284.36;296.66;297.66;297.86;291.06;292.06;291.66;;320.06;275.66;240.61611355647437;261.9595390733887;274.1680685717883;292.26000000000005;5490000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2560000.0;5510000.0;0.0;0.013833333333333333;0.08149999999999999;0.035166666666666666;0.020833333333333332;0.020833333333333332;;6164.11083984375;0.0;1982.98681640625;26008.927734375;500414.5641332144;247945.02815366088;223392.38266940997;223392.38266940997;222838.4122977445;430280.9020939914;457176.8914327451;451592.93809514976;472984.3684616349;511738.26454112685;510290.78046793124;450323.2681067077;464321.31185095926;463842.3458870584;465885.42676947766;430742.7581283444;248698.44658970588;457454.86558595806;456898.30145361554;;196933.003932529;472402.05409754877;202320.8967173132;223392.38266940997;274.09986345242606;3258378.6643217704;1210763.273352376;216698.72115208124;0.0;0;178;194;0;0;0;0;4;74;67;1390713647284.835;510267877260.32715;972793033489.8241;20315.671372293677;9497.854034538283;2518.279642951166;4864.706641337616;2661457.6849267194;1128260.6672351328;83337.11731777605;998965.9606440505;4.565615052200295;0.3535159288430839
6326;2019-02-12 02:26:37.851;693;178;100;100;98;66;187;27;11;31;538;528;4;122;236;244;247;178;191;189;185;26;555;358;364;129;362;258;557;-1.0;86.0;356.0;155.0;124.0;0;1;23;1;0;0;0;0;0;0;1;0;1;0;0;26470.080078125;6617.89990234375;0.0;2017.9055175781198;470.0;83399;;;Calculated values ==>;1549934797.851;342.46000000000004;290.96000000000004;283.16;283.16;282.96000000000004;279.76000000000005;274.1680685717883;291.86;275.86;274.26000000000005;276.26000000000005;326.96000000000004;325.96000000000004;273.56;285.36;296.76000000000005;297.56;297.86;290.96000000000004;292.06;291.66;;320.16;275.76000000000005;240.16925963744896;262.23063862743834;274.1680685717883;292.26000000000005;5550000.0;3579999.9999999995;3640000.0;1290000.0;3620000.0000000005;2580000.0;5570000.0;0.0;0.014333333333333333;0.059333333333333335;0.025833333333333333;0.020666666666666667;0.020666666666666667;;6617.89990234375;0.0;2017.9055175781198;26470.080078125;500607.16161894903;248040.08537559086;223560.92083718302;223560.92083718302;223007.74557405847;430280.9020939914;457176.8914327451;451746.1665618609;473244.79008953704;510318.40021868655;509281.57439425687;450857.06869968405;465197.5629265202;464122.52100971725;465755.3386178344;429175.7294186194;248040.08537559086;457454.86558595806;456898.30145361554;;197350.94305643384;472761.04596960294;202349.69034336097;223560.92083718302;274.1110572766262;3258815.916499433;1210869.7723557851;216732.0563647415;0.0;0;178;194;0;0;0;0;4;74;67;1390932010884.8696;510345864260.33954;972947207789.8486;14797.524255630995;6985.626687011251;2596.277564616743;4822.305866072938;2661750.2461220045;1128398.0066807775;83379.73152429421;999046.6722941077;3.3814720171863395;0.24135899192516333
6327;2019-02-12 02:27:37.852;699;175;101;100;97;66;187;26;12;32;550;539;8;124;236;244;247;174;191;189;185;26;553;358;364;126;362;260;554;0.0;83.0;387.0;138.0;124.0;0;1;31;1;0;0;0;0;0;0;1;0;1;0;0;26933.2734375;6989.35205078125;0.0;2035.23278808594;471.0;83400;;;Calculated values ==>;1549934857.852;343.06000000000006;290.66;283.26000000000005;283.16;282.86;279.76000000000005;274.1680685717883;291.86;275.76000000000005;274.36;276.36;328.16;327.06;273.96000000000004;285.56;296.76000000000005;297.56;297.86;290.56;292.06;291.66;;320.26000000000005;275.76000000000005;239.4893008659735;262.5002047102346;274.1680685717883;292.26000000000005;5530000.0;3579999.9999999995;3640000.0;1260000.0;3620000.0000000005;2600000.0;5540000.0;0.0;0.013833333333333333;0.0645;0.023;0.020666666666666667;0.020666666666666667;;6989.35205078125;0.0;2035.23278808594;26933.2734375;501562.3413403426;247067.4965913068;223893.45923393773;223615.43044067727;222785.0675546653;430280.9020939914;457176.8914327451;451520.07313474844;473730.12397807144;511383.2581498072;510242.58919988194;451010.38351294905;465140.7782723502;464122.52100971725;465755.3386178344;429703.8535729664;246701.68063385063;457454.86558595806;456898.30145361554;;197768.88456892778;473152.3030481019;202344.5385454672;223893.45923393773;274.1090546148181;3259260.9518619915;1210983.1680118204;216765.83308018377;0.0;0;178;194;0;0;0;0;4;74;67;1391150414524.6057;510422365535.24713;973102610379.6609;16071.821981008641;6228.578583560598;2531.5300589911017;4815.433405873341;2662007.494961075;1128508.1268932056;83422.46396663482;999126.9881265186;3.285177607478192;0.22708019092434736
6328;2019-02-12 02:28:37.872;705;169;101;101;97;66;187;27;11;32;568;556;8;122;236;244;247;168;191;189;185;26;554;359;364;123;363;259;556;-2.0;85.0;404.0;168.0;124.0;0;0;35;1;0;0;0;0;0;0;1;0;1;0;0;27100.892578125;7217.32080078125;0.0;2040.4011230468802;472.0;83401;;;Calculated values ==>;1549934917.872;343.66;290.06;283.26000000000005;283.26000000000005;282.86;279.76000000000005;274.27422755570615;291.86;275.86;274.26000000000005;276.36;329.96000000000004;328.76000000000005;273.96000000000004;285.36;296.76000000000005;297.56;297.86;289.96000000000004;292.06;291.66;;320.36;275.76000000000005;238.79729159403252;262.3656120759269;274.27422755570615;292.26000000000005;5540000.0;3590000.0;3640000.0;1230000.0;3629999.9999999995;2590000.0;5560000.0;0.0;0.014166666666666666;0.06733333333333333;0.028;0.020666666666666667;0.020666666666666667;;7217.32080078125;0.0;2040.4011230468802;27100.892578125;502230.77349135216;244824.99358240856;223856.73452838918;223856.73452838918;222749.69632998656;430214.79039162316;457176.8914327451;451569.75684122;474116.9027462501;513333.96959755867;512093.16441747197;451188.37761051406;465052.20703705546;463974.7193981239;465610.7510579218;429440.5328566106;244473.180995143;457454.86558595806;456898.30145361554;;198186.82848740023;473541.6726018376;202589.132445711;223856.73452838918;274.2086694262241;3259711.386673551;1211101.5964151926;216799.8080173044;0.0;0;178;194;0;0;0;0;4;74;67;1391368887324.5364;510497090435.2234;973258362279.6115;16764.69537596427;7586.671124371545;2620.370818037458;4816.192383121344;2662281.223818178;1128623.292349762;83465.41078476551;999207.2784292507;3.4336665070568566;0.2506701395196462
6329;2019-02-12 02:29:37.852;711;163;101;101;97;66;187;28;-4;33;593;571;0;103;236;244;247;162;191;189;185;27;549;359;364;133;363;257;551;-2.0;83.0;568.0;108.0;124.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;26159.056640625;7035.97705078125;0.0;1156.53527832031;473.0;83402;;;Calculated values ==>;1549934977.852;344.26;289.46000000000004;283.26000000000005;283.26000000000005;282.86;279.76000000000005;274.27422755570615;291.86;275.96000000000004;272.76000000000005;276.46000000000004;332.46000000000004;330.26000000000005;273.16;283.46000000000004;296.76000000000005;297.56;297.86;289.36;292.06;291.66;;320.46000000000004;275.86;241.05796691057077;262.0952818180154;274.27422755570615;292.26000000000005;5490000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.013833333333333333;0.09466666666666666;0.018000000000000002;0.020666666666666667;0.020666666666666667;;7035.97705078125;0.0;1156.53527832031;26159.056640625;503457.388105423;242927.7573597619;223948.85253245843;223948.85253245843;222838.4122977445;430214.79039162316;457176.8914327451;450014.8536877044;472917.67418972735;516084.5319608047;513818.0989333872;450526.1499409504;463116.8900982666;463974.7193981239;465610.7510579218;430742.7581283444;242584.23426922967;457454.86558595806;456898.30145361554;;198604.77482894104;472333.7623376517;202664.7934671111;223948.85253245843;274.23803755411905;3260155.071639545;1211220.3343048326;216826.44027361204;0.0;0;178;194;0;0;0;0;4;74;67;1391587214524.6057;510573864835.2478;973413110679.6606;23415.805700882833;4854.0414396697315;2602.8595800510866;4814.2886110372465;2662615.949714755;1128726.9303969603;83508.92319579009;999287.5056862248;4.356050244181268;0.28545477539226666
6330;2019-02-12 02:30:37.853;714;159;101;101;97;65;187;28;-38;34;618;588;-22;87;236;244;247;160;191;189;185;27;542;358;364;136;363;257;544;-2.0;81.0;330.0;146.0;124.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;26059.7421875;6962.4384765625;0.0;1142.90673828125;473.0;83403;;;Calculated values ==>;1549935037.853;344.56000000000006;289.06;283.26000000000005;283.26000000000005;282.86;279.66;274.1680685717883;291.86;275.96000000000004;269.36;276.56;334.96000000000004;331.96000000000004;270.96000000000004;281.86;296.76000000000005;297.56;297.86;289.16;292.06;291.66;;320.46000000000004;275.86;241.71165711629368;262.0952818180154;274.1680685717883;292.26000000000005;5420000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2570000.0;5440000.0;0.0;0.013500000000000002;0.055;0.024333333333333332;0.020666666666666667;0.020666666666666667;;6962.4384765625;0.0;1142.90673828125;26059.7421875;504482.3070391719;241815.4218228668;224079.55603503966;224079.55603503966;222964.24813300895;430280.9020939914;457176.8914327451;445580.87858218857;472622.7809936826;518653.9736729532;515569.88828872977;447687.9768846743;461222.58432109153;463974.7193981239;465755.3386178344;432508.6675883725;242157.38703160346;457454.86558595806;456898.30145361554;;198604.77482894104;471938.4492427271;202286.52282932913;224079.55603503966;274.0864975043789;3260590.235548531;1211336.989711644;216845.60260976086;0.0;0;178;194;0;0;0;0;4;74;67;1391805618164.3418;510654566180.1503;973567313249.4744;13381.189566407269;6561.530209392683;2569.742287516382;4811.587405317235;2662922.596452306;1128822.0617460837;83552.02892971801;999367.7226565247;3.3711148315550563;0.23637458109223336
6331;2019-02-12 02:31:37.863;715;158;103;102;97;65;187;27;-71;34;626;596;-45;75;236;244;247;160;191;189;185;27;552;357;364;135;362;256;554;91.0;111.0;381.0;69.0;124.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;26174.318359375;7086.21240234375;0.0;1139.68774414062;475.0;83404;;;Calculated values ==>;1549935097.863;344.66;288.96000000000004;283.46000000000004;283.36;282.86;279.66;274.0616903277293;291.86;275.86;266.06;276.56;335.76000000000005;332.76000000000005;268.66;280.66;296.76000000000005;297.56;297.86;289.16;292.06;291.66;;320.66;275.86;241.49495122638035;261.9595390733887;274.0616903277293;292.26000000000005;5520000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2560000.0;5540000.0;0.015166666666666667;0.018500000000000003;0.0635;0.0115;0.020666666666666667;0.035833333333333335;;7086.21240234375;0.0;1139.68774414062;26174.318359375;503683.4912154357;241122.7972128732;224451.42414037438;224172.12120598205;222785.0675546653;430346.717906069;457176.8914327451;441311.95978251065;472753.7123474745;519557.87829525233;516478.3082821728;444844.2422813308;459945.02360292984;464122.52100971725;465899.65062480443;429965.715369407;241795.12640575235;457454.86558595806;456898.30145361554;;199440.67485045042;472070.4381999017;202147.33705127458;215011.08960498794;274.02779111134544;3261025.591933659;1211454.0813142979;216864.6274007148;0.0;0;178;194;0;0;0;0;4;74;67;1392024054564.3071;510735879730.1374;973721238899.45;15186.95354343349;3104.1156632092116;3481.155895827611;8667.62509124249;2663160.703989493;1128902.6222195174;83602.46148526312;999480.06814844;3.70048865797652;0.16938472395902637
6332;2019-02-12 02:32:37.844;715;160;104;103;98;64;187;27;-78;34;627;600;-56;66;236;245;247;163;191;189;185;26;547;357;364;135;362;255;549;133.0;86.0;359.0;42.0;124.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25962.873046875;6791.58740234375;0.0;1128.7490234375;476.0;83405;;;Calculated values ==>;1549935157.844;344.66;289.16;283.56;283.46000000000004;282.96000000000004;279.56;274.0616903277293;291.86;275.86;265.36;276.56;335.86;333.16;267.56;279.76000000000005;296.76000000000005;297.66;297.86;289.46000000000004;292.06;291.66;;320.76000000000005;275.76000000000005;241.49495122638035;261.82340779136865;274.0616903277293;292.26000000000005;5470000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2550000.0;5490000.0;0.022166666666666668;0.014333333333333333;0.05983333333333333;0.007;0.020666666666666667;0.042833333333333334;;6791.58740234375;0.0;1128.7490234375;25962.873046875;504146.28299767495;241974.5310058789;224826.59767494642;224545.7357725391;223151.18335246728;430346.717906069;457176.8914327451;440552.94066114095;472753.7123474745;519743.2107659051;516974.1817356234;443566.774835954;459022.58001248643;464122.52100971725;466029.4888257932;431253.8809153135;243003.05349750287;457454.86558595806;456898.30145361554;;199858.6285646581;471972.7596631712;202173.0596773891;213103.1713960549;274.03779904721154;3261459.9309457955;1211569.6930243885;216883.52505435032;0.0;0;178;194;0;0;0;0;4;74;67;1392242385404.9805;510816854080.38715;973874490354.9226;14263.062878861152;1888.5978999004747;2698.2618596552857;10442.558070798847;2663406.043078448;1128944.2149907886;83653.94032658741;999639.2692456314;3.698388443938654;0.13684141511904882
6333;2019-02-12 02:33:37.884;715;163;103;102;98;64;187;27;-80;34;626;601;-60;60;236;245;247;167;191;189;185;26;546;357;364;134;361;254;548;143.0;86.0;232.0;43.0;124.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25733.197265625;6665.22705078125;0.0;1136.49072265625;476.0;83406;;;Calculated values ==>;1549935217.884;344.66;289.46000000000004;283.46000000000004;283.36;282.96000000000004;279.56;274.0616903277293;291.86;275.86;265.16;276.56;335.76000000000005;333.26000000000005;267.16;279.16;296.76000000000005;297.66;297.86;289.86;292.06;291.66;;320.76000000000005;275.76000000000005;241.2770596917726;261.6868853414304;274.0616903277293;292.26000000000005;5460000.0;3570000.0000000005;3640000.0;1340000.0;3610000.0;2540000.0;5480000.0;0.02383333333333333;0.014333333333333333;0.03866666666666666;0.007166666666666667;0.020666666666666667;0.0445;;6665.22705078125;0.0;1136.49072265625;25733.197265625;504238.64712989907;243040.92586559296;224564.7262571664;224284.34402414924;223169.29010121396;430346.717906069;457176.8914327451;440488.23934119294;472884.4304738556;519723.6144598504;517161.492929604;443228.88432612095;458459.42808116745;464270.0288607765;466029.4888257932;431507.43112226046;244440.0740592637;457454.86558595806;456898.30145361554;;199858.6285646581;472104.6820821746;202154.2695709246;212562.12211434776;274.03048851983624;3261891.0187318497;1211681.9079048403;216902.4146368877;0.0;0;178;194;0;0;0;0;4;74;67;1392460931004.8416;510897607880.3358;974027292154.8256;9215.580164450374;1934.6446229972917;2681.2987845696202;10872.959980597416;2663601.828873924;1128976.096585362;83698.79988504214;999817.0169821582;3.1665441214402845;0.093340412749754
