;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6334;2019-02-12 02:34:37.865;713;167;103;103;99;63;187;26;-79;34;626;601;-62;57;235;245;247;170;191;189;185;25;550;356;364;133;360;255;553;149.0;85.0;73.0;54.0;124.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25642.220703125;6586.869140625;0.0;1139.21337890625;477.0;83407;;;Calculated values ==>;1549935277.865;344.46000000000004;289.86;283.46000000000004;283.46000000000004;283.06;279.46000000000004;273.955091788801;291.86;275.76000000000005;265.26000000000005;276.56;335.76000000000005;333.26000000000005;266.96000000000004;278.86;296.66;297.66;297.86;290.16;292.06;291.66;;320.86;275.66;241.05796691057077;261.82340779136865;273.955091788801;292.26000000000005;5500000.0;3560000.0;3640000.0;1330000.0;3600000.0;2550000.0;5530000.0;0.024833333333333332;0.014166666666666666;0.012166666666666666;0.009000000000000001;0.020666666666666667;0.0455;;6586.869140625;0.0;1139.21337890625;25642.220703125;503616.70680939575;244240.85828665452;224470.20161295234;224470.20161295234;223356.10594676767;430412.23801567365;457176.8914327451;440413.72150327114;473014.93639070686;519640.77314583707;517076.8613733949;442753.737214819;457937.54792035033;464285.6678292783;466173.27820480464;430485.1456876203;245301.752846273;457454.86558595806;456898.30145361554;;200276.58477070546;472138.9942397944;201800.8788259252;212097.5675643551;273.88831720379204;3262319.011640522;1211792.307068861;216921.3728323869;0.0;0;178;194;0;0;0;0;4;74;67;1392679261844.6472;510977682515.2645;974179943799.6897;2903.122919241042;2433.0430387248225;2623.4313985857525;11138.43339196135;2663702.7860862873;1129012.4824566683;83742.99197126889;1000000.3871744781;2.471890599179319;0.04681303693851409
6335;2019-02-12 02:35:37.845;712;170;103;103;99;63;187;27;-77;33;627;602;-64;52;235;245;247;172;191;189;185;25;550;357;364;132;362;258;552;125.0;83.0;249.0;143.0;124.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;26084.65234375;6951.02294921875;0.0;1161.90344238281;477.0;83408;;;Calculated values ==>;1549935337.845;344.36;290.16;283.46000000000004;283.46000000000004;283.06;279.46000000000004;274.0616903277293;291.86;275.86;265.46000000000004;276.46000000000004;335.86;333.36;266.76000000000005;278.36;296.66;297.66;297.86;290.36;292.06;291.66;;320.86;275.66;240.83765695389522;262.23063862743834;274.0616903277293;292.26000000000005;5500000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2580000.0;5520000.0;0.020833333333333332;0.013833333333333333;0.0415;0.02383333333333333;0.020666666666666667;0.041499999999999995;;6951.02294921875;0.0;1161.90344238281;26084.65234375;503490.5764455545;245343.0986267079;224489.02133816265;224489.02133816265;223374.2243858141;430346.717906069;457176.8914327451;440049.7346756595;473048.1168422736;519494.57646493084;516925.5130048292;441860.13666781527;456844.3087148479;463990.4146581629;466029.4888257932;430485.1456876203;246061.9331134192;457454.86558595806;456898.30145361554;;200276.58477070546;472270.6324499597;202019.43404775212;213209.1080397638;273.9780030082553;3262749.925230291;1211905.0852310564;216940.54241391257;0.0;0;178;194;0;0;0;0;4;74;67;1392897589044.7166;511057156015.2898;974333792499.7386;9878.257476058157;6440.986895252613;2551.1877739431147;10113.101526674845;2663809.262085781;1129086.4080560585;83786.09942377819;1000177.424266815;3.5725128360504126;0.18844893299976936
6336;2019-02-12 02:36:37.855;711;170;103;103;100;63;187;26;-74;33;631;605;-64;45;235;245;246;172;191;189;185;26;551;357;364;131;361;258;553;154.0;83.0;395.0;79.0;124.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26396.80859375;7283.5517578125;0.0;1176.74731445312;478.0;83409;;;Calculated values ==>;1549935397.855;344.26;290.16;283.46000000000004;283.46000000000004;283.16;279.46000000000004;274.0616903277293;291.86;275.76000000000005;265.76000000000005;276.46000000000004;336.26000000000005;333.66;266.76000000000005;277.66;296.66;297.66;297.76000000000005;290.36;292.06;291.66;;320.96000000000004;275.76000000000005;240.61611355647437;262.23063862743834;274.0616903277293;292.26000000000005;5510000.0;3570000.0000000005;3640000.0;1310000.0;3610000.0;2580000.0;5530000.0;0.025666666666666667;0.013833333333333333;0.06583333333333334;0.013166666666666667;0.020666666666666667;0.04633333333333334;;7283.5517578125;0.0;1176.74731445312;26396.80859375;503271.3276671982;245301.752846273;224470.20161295234;224470.20161295234;223633.68038994563;430346.717906069;457176.8914327451;440470.5944040631;473178.34860283375;519905.08057710517;517234.12201715756;441860.13666781527;455986.13821575354;464138.1880892104;466029.4888257932;429983.6956939984;246019.27913176912;457454.86558595806;456898.30145361554;;200694.54348549087;472499.14586990676;202149.04181409895;212105.2425876882;274.02845443719417;3263187.3436289523;1212023.726457172;216960.0344183425;0.0;0;178;194;0;0;0;0;4;74;67;1393116025444.682;511136069165.2773;974488618299.714;15689.50221217264;3559.6097034014697;2544.8410957775054;11342.078394121301;2664022.362260593;1129169.7602507514;83828.57340883698;1000356.2472316541;3.9166501234097955;0.1696684090277423
6337;2019-02-12 02:37:37.876;707;169;104;103;99;63;187;26;-74;33;636;608;-64;38;235;245;246;170;191;189;185;26;549;357;364;130;362;256;551;120.0;85.0;428.0;146.0;124.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26288.603515625;7227.04443359375;0.0;1161.11755371094;477.0;83410;;;Calculated values ==>;1549935457.876;343.86;290.06;283.56;283.46000000000004;283.06;279.46000000000004;274.0616903277293;291.86;275.76000000000005;265.76000000000005;276.46000000000004;336.76000000000005;333.96000000000004;266.76000000000005;276.96000000000004;296.66;297.66;297.76000000000005;290.16;292.06;291.66;;320.86;275.76000000000005;240.39332010688793;261.9595390733887;274.0616903277293;292.26000000000005;5490000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2560000.0;5510000.0;0.02;0.014166666666666666;0.07133333333333333;0.024333333333333332;0.020666666666666667;0.04066666666666667;;7227.04443359375;0.0;1161.11755371094;26288.603515625;502952.53266734;245027.73001487428;224788.3793091545;224507.88348971008;223392.38266940997;430346.717906069;457176.8914327451;440896.27948939276;473308.3704715943;520582.559512763;517711.16817051976;442275.05761069094;455456.8452999624;463990.4146581629;466029.4888257932;430503.14087793685;245384.62380479573;457454.86558595806;456898.30145361554;;200276.58477070546;472630.20280472847;202091.81364360175;213626.13389986625;274.0061828698671;3263626.542394979;1212144.690414488;216979.52344432;0.0;0;178;194;0;0;0;0;4;74;67;1393334501884.3486;511214396570.15784;974642872269.4788;17034.718563666425;6583.100802920749;2622.5123252028325;9893.068147185804;2664295.1595456195;1129254.3124210807;83871.64975872693;1000533.2687217391;4.307665957531932;0.24538603116109983
6338;2019-02-12 02:38:37.876;704;167;103;103;100;64;187;27;-80;33;639;611;-70;34;236;245;246;168;191;189;185;26;549;358;364;130;363;254;551;-2.0;86.0;381.0;151.0;124.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25957.150390625;6886.6181640625;0.0;1152.82006835938;476.0;83411;;;Calculated values ==>;1549935517.876;343.56000000000006;289.86;283.46000000000004;283.46000000000004;283.16;279.56;274.1680685717883;291.86;275.86;265.16;276.46000000000004;337.06;334.26000000000005;266.16;276.56;296.76000000000005;297.66;297.76000000000005;289.96000000000004;292.06;291.66;;320.76000000000005;275.76000000000005;240.39332010688793;261.6868853414304;274.1680685717883;292.26000000000005;5490000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2540000.0;5510000.0;0.0;0.014333333333333333;0.0635;0.025166666666666667;0.020666666666666667;0.020666666666666667;;6886.6181640625;0.0;1152.82006835938;25957.150390625;502573.30420912517;244320.04688612715;224507.88348971008;224507.88348971008;223670.3013713322;430280.9020939914;457176.8914327451;440488.23934119294;473308.3704715943;521053.72281195864;518187.03314209677;441868.0029639007;455298.37176911125;463974.7193981239;465885.42676947766;430503.14087793685;244672.8878096656;457454.86558595806;456898.30145361554;;199858.6285646581;472630.20280472847;202303.93546492246;224507.88348971008;274.093268608735;3264061.923677531;1212262.3042694686;216998.80625783725;0.0;0;178;194;0;0;0;0;4;74;67;1393552901884.3486;511292396570.15784;974795872269.4788;15124.703296143176;6803.211061385118;2663.566960645221;4802.73530458738;2664563.1547277845;1129365.8650199499;83915.70041944232;1000655.7337505039;3.6562525605605516;0.25850603170401265
6339;2019-02-12 02:39:37.857;701;166;101;102;100;64;187;27;-83;34;640;613;-74;34;236;245;246;167;191;189;185;27;546;358;364;129;363;253;548;-1.0;82.0;303.0;116.0;124.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25615.828125;6578.16845703125;0.0;1145.87524414062;476.0;83412;;;Calculated values ==>;1549935577.857;343.26;289.76000000000005;283.26000000000005;283.36;283.16;279.56;274.1680685717883;291.86;275.86;264.86;276.56;337.16;334.46000000000004;265.76000000000005;276.56;296.76000000000005;297.66;297.76000000000005;289.86;292.06;291.66;;320.76000000000005;275.86;240.16925963744896;261.54996906429363;274.1680685717883;292.26000000000005;5460000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;2530000.0;5480000.0;0.0;0.013666666666666666;0.050499999999999996;0.01933333333333333;0.020666666666666667;0.020666666666666667;;6578.16845703125;0.0;1145.87524414062;25615.828125;502475.50209359906;244087.40426427484;224004.61729554815;224284.34402414924;223725.5379881148;430280.9020939914;457176.8914327451;440285.13472151314;473534.8580475586;521237.79797807836;518475.7365192694;441528.22663893824;455464.9164419806;463974.7193981239;465885.42676947766;431271.8898154947;244440.0740592637;457454.86558595806;456898.30145361554;;199858.6285646581;472857.82487454545;202308.986512628;224004.61729554815;274.0952326238935;3264491.56240446;1212374.4752929145;217017.95598616562;0.0;0;178;194;0;0;0;0;4;74;67;1393771232725.022;511370071965.3974;974947924104.9478;12017.795484548698;5230.610874997069;2553.3681486684904;4813.136139266726;2664789.2705922825;1129466.11511381;83959.16111190856;1000735.8406375668;3.1867907018374946;0.20747128585615007
6340;2019-02-12 02:40:37.857;698;166;102;101;98;64;187;26;-82;34;640;614;-71;37;236;245;246;169;191;189;185;26;540;358;364;129;363;252;542;-2.0;83.0;312.0;144.0;124.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25287.404296875;6187.93359375;0.0;1147.63317871094;476.0;83413;;;Calculated values ==>;1549935637.857;342.96000000000004;289.76000000000005;283.36;283.26000000000005;282.96000000000004;279.56;274.1680685717883;291.86;275.76000000000005;264.96000000000004;276.56;337.16;334.56;266.06;276.86;296.76000000000005;297.66;297.76000000000005;290.06;292.06;291.66;;320.76000000000005;275.76000000000005;240.16925963744896;261.41265627149306;274.1680685717883;292.26000000000005;5400000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;2520000.0;5420000.0;0.0;0.013833333333333333;0.052000000000000005;0.024;0.020666666666666667;0.020666666666666667;;6187.93359375;0.0;1147.63317871094;25287.404296875;502660.32329409296;244328.38813124062;224398.09511254044;224117.27953311682;223278.773247331;430280.9020939914;457176.8914327451;440637.30509569816;473534.8580475586;521319.5646686422;518661.7303449441;442146.4759731716;455997.1873575369;463974.7193981239;465885.42676947766;432773.8354932933;245403.86218323646;457454.86558595806;456898.30145361554;;199858.6285646581;472761.04596960294;202252.06119537394;224398.09511254044;274.07309444725354;3264915.7560079754;1212480.859476671;217037.06855635604;0.0;0;178;194;0;0;0;0;4;74;67;1393989632725.022;511447471965.3974;975099424104.9478;12396.03268281686;6492.2156345814965;2591.951297455786;4805.004264382219;2664992.719160344;1129563.805334723;84002.03877395959;1000815.9918075971;3.583254667916844;0.25027689733497616
6341;2019-02-12 02:41:37.847;696;168;103;102;98;63;187;26;-78;34;641;614;-68;41;235;245;246;171;191;189;185;25;552;355;364;131;359;258;554;-2.0;85.0;388.0;114.0;124.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;26085.220703125;6969.77001953125;0.0;1172.65222167969;476.0;83414;;;Calculated values ==>;1549935697.847;342.76;289.96000000000004;283.46000000000004;283.36;282.96000000000004;279.46000000000004;273.8482719121499;291.86;275.76000000000005;265.36;276.56;337.26;334.56;266.36;277.26000000000005;296.66;297.66;297.76000000000005;290.26000000000005;292.06;291.66;;320.76000000000005;275.66;240.61611355647437;262.23063862743834;273.8482719121499;292.26000000000005;5520000.0;3550000.0;3640000.0;1310000.0;3590000.0;2580000.0;5540000.0;0.0;0.014166666666666666;0.06466666666666666;0.019;0.020666666666666667;0.020666666666666667;;6969.77001953125;0.0;1172.65222167969;26085.220703125;501275.26138493064;244552.5645346484;224451.42414037438;224172.12120598205;223061.24201246156;430477.46260093397;457176.8914327451;439909.023488904;473275.31562819314;520930.7149873414;518159.4142429513;441306.72448725573;455493.6157926646;464432.8555123943;466316.7963488316;429721.82461500546;245617.64749498517;457454.86558595806;456898.30145361554;;199858.6285646581;472402.05409754877;201511.43777267152;224451.42414037438;273.77089314668325;3265343.7898638076;1212590.4887317752;217056.4010453336;0.0;0;178;194;0;0;0;0;4;74;67;1394207996324.189;511525458965.09985;975252398604.3641;15416.3772096497;5146.921710172667;2608.1425092002873;4803.902131140318;2665224.45061355;1129660.7819800908;84045.36566649724;1000896.052681551;3.435752007378394;0.22439921304511856
6342;2019-02-12 02:42:37.848;694;170;105;104;99;64;187;26;-73;34;643;616;-74;36;234;245;246;171;191;188;185;24;557;357;364;131;361;261;559;127.0;82.0;868.0;261.0;124.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26732.5;7616.96337890625;0.0;1183.83959960938;476.0;83415;;;Calculated values ==>;1549935757.848;342.56000000000006;290.16;283.66;283.56;283.06;279.56;274.0616903277293;291.86;275.76000000000005;265.86;276.56;337.46000000000004;334.76000000000005;265.76000000000005;276.76000000000005;296.56;297.66;297.76000000000005;290.26000000000005;291.96000000000004;291.66;;320.76000000000005;275.56;240.61611355647437;262.63441904999945;274.0616903277293;292.26000000000005;5570000.0;3570000.0000000005;3640000.0;1310000.0;3610000.0;2610000.0;5590000.0;0.021166666666666667;0.013666666666666666;0.14466666666666667;0.0435;0.020666666666666667;0.041833333333333333;;7616.96337890625;0.0;1183.83959960938;26732.5;500544.2112486595;245057.35481376806;224916.92659983123;224637.22318914058;223248.2232942054;430346.717906069;457176.8914327451;439966.84795968974;473275.31562819314;520889.9733527526;518113.4542753212;439825.26547389687;454370.03874577465;464006.2339002714;466029.4888257932;428390.08982317784;245411.30069874594;457315.95501684735;456898.30145361554;;199858.6285646581;472304.9464017478;202032.83772468832;213338.12465902185;273.9832225128489;3265783.9448733456;1212712.0468697003;217076.0388045225;0.0;0;178;194;0;0;0;0;4;74;67;1394426399964.793;511604060275.31726;975408101199.7948;34421.120147330206;11756.836727452088;2500.7101180339023;10188.934062573837;2665639.770014548;1129801.6489818715;84087.94014807146;1001020.9950658492;6.688889775069003;0.46745667415903713
6343;2019-02-12 02:43:37.888;691;169;105;105;101;65;187;27;-64;34;646;619;-67;25;235;245;246;170;191;188;185;26;557;358;364;135;362;263;559;-1.0;82.0;1088.0;172.0;124.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27516.232421875;8333.2177734375;0.0;1173.99621582031;474.0;83416;;;Calculated values ==>;1549935817.888;342.26;290.06;283.66;283.66;283.26000000000005;279.66;274.1680685717883;291.86;275.86;266.76000000000005;276.56;337.76;335.06;266.46000000000004;275.66;296.66;297.66;297.76000000000005;290.16;291.96000000000004;291.66;;320.56;275.76000000000005;241.49495122638035;262.9017227912062;274.1680685717883;292.26000000000005;5570000.0;3579999.9999999995;3640000.0;1350000.0;3620000.0000000005;2630000.0;5590000.0;0.0;0.013666666666666666;0.18133333333333335;0.028666666666666667;0.020666666666666667;0.020666666666666667;;8333.2177734375;0.0;1173.99621582031;27516.232421875;500159.93517803703;244705.37843812598;224916.92659983123;224916.92659983123;223801.95045643923;430280.9020939914;457176.8914327451;440808.02379900345;472753.7123474745;521034.37539167044;518254.80674108;440385.0231753762;452644.1785366772;463990.4146581629;465885.42676947766;428390.08982317784;245057.35481376806;457315.95501684735;456898.30145361554;;199022.72361097817;471972.7596631712;202389.81666475747;224916.92659983123;274.1266533148198;3266236.319025087;1212845.0536580028;217095.70053539312;0.0;0;178;194;0;0;0;0;4;74;67;1394644945564.654;511683913475.26654;975565405999.6948;43233.16822700994;7728.044365954526;2505.5473784619335;4794.2817469782085;2666287.320496636;1129964.1312402193;84129.68677305739;1001145.9384376039;6.128087764116143;0.44127732148245885
6344;2019-02-12 02:44:37.879;688;167;104;104;102;65;187;27;-55;34;645;619;-58;16;236;244;246;167;191;189;185;26;555;359;364;136;363;262;556;-2.0;84.0;858.0;172.0;124.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27813.037109375;8781.01171875;0.0;1169.05493164062;471.0;83417;;;Calculated values ==>;1549935877.879;341.96000000000004;289.86;283.56;283.56;283.36;279.66;274.27422755570615;291.86;275.86;267.66;276.56;337.66;335.06;267.36;274.76000000000005;296.76000000000005;297.56;297.76000000000005;289.86;292.06;291.66;;320.26000000000005;275.76000000000005;241.71165711629368;262.7682575881327;274.27422755570615;292.26000000000005;5550000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;2620000.0;5560000.0;0.0;0.014;0.143;0.028666666666666667;0.020666666666666667;0.020666666666666667;;8781.01171875;0.0;1169.05493164062;27813.037109375;499967.2658788052;244123.2908277871;224693.58782223825;224693.58782223825;224135.04677969657;430214.79039162316;457176.8914327451;442273.0750256419;472622.7809936826;521013.4879066641;518338.58081861393;441857.24256837595;451675.97251198156;463974.7193981239;465610.7510579218;428927.35509514634;244123.2908277871;457454.86558595806;456898.30145361554;;197768.88456892778;471840.61823089625;202627.46757188244;224693.58782223825;274.2235511719095;3266697.3271091105;1212987.650844168;217115.22303278753;0.0;0;178;194;0;0;0;0;4;74;67;1394863312804.425;511765201280.1813;975722882374.5295;34269.3218658876;7717.443652225062;2587.2568997430294;4798.897415048464;2666933.0777019532;1130092.8243333758;84172.12044265923;1001225.8696057296;4.962069257190943;0.358477674417021
6345;2019-02-12 02:45:37.859;683;166;103;103;100;65;186;27;-52;34;641;617;-51;12;237;243;246;169;191;189;185;27;551;361;364;136;365;261;552;-1.0;83.0;957.0;179.0;124.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27885.19921875;8847.9580078125;0.0;1165.08386230469;469.0;83418;;;Calculated values ==>;1549935937.859;341.46000000000004;289.76000000000005;283.46000000000004;283.46000000000004;283.16;279.66;274.4858918419099;291.76000000000005;275.86;267.96000000000004;276.56;337.26;334.86;268.06;274.36;296.86;297.46000000000004;297.76000000000005;290.06;292.06;291.66;;320.06;275.86;241.71165711629368;262.63441904999945;274.4858918419099;292.26000000000005;5510000.0;3610000.0;3640000.0;1360000.0;3650000.0;2610000.0;5520000.0;0.0;0.013833333333333333;0.1595;0.029833333333333333;0.020666666666666667;0.020666666666666667;;8847.9580078125;0.0;1165.08386230469;27885.19921875;499711.6609689719;243930.06696324187;224489.02133816265;224489.02133816265;223651.97064635294;430081.6785162784;457037.6738942946;442892.0845427015;472622.7809936826;520684.5369589096;518216.4126239948;443029.2234209507;451342.99005638866;463811.02350835653;465189.78860520123;429983.6956939984;244986.83781738178;457454.86558595806;456898.30145361554;;196933.003932529;471938.4492427271;203172.73159495785;224489.02133816265;274.44417313690036;3267161.324361336;1213134.5099559089;217134.66770569104;0.0;0;178;194;0;0;0;0;4;74;67;1395081640004.4944;511846774080.2072;975879730074.5795;38235.23679516511;8018.1772431584495;2559.12320062653;4803.125122386026;2667537.0809561023;1130223.9107974877;84214.99264800899;1001305.8597879488;5.354582858716101;0.38882154383914314
6346;2019-02-12 02:46:37.849;678;178;100;100;99;64;187;28;-60;35;636;614;-52;12;238;242;246;184;191;189;185;28;553;360;364;138;365;258;554;-1.0;84.0;574.0;127.0;124.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27944.740234375;8893.3056640625;0.0;1138.63842773438;468.0;83419;;;Calculated values ==>;1549935997.849;340.96000000000004;290.96000000000004;283.16;283.16;283.06;279.56;274.38016830617;291.86;275.96000000000004;267.16;276.66;336.76000000000005;334.56;267.96000000000004;274.36;296.96000000000004;297.36;297.76000000000005;291.56;292.06;291.66;;319.96000000000004;275.96000000000004;242.14157278889297;262.23063862743834;274.38016830617;292.26000000000005;5530000.0;3600000.0;3640000.0;1380000.0;3650000.0;2580000.0;5540000.0;0.0;0.014;0.09566666666666666;0.021166666666666667;0.020666666666666667;0.020666666666666667;;8893.3056640625;0.0;1138.63842773438;27944.740234375;498877.0828974285;248179.23011625995;223615.43044067727;223615.43044067727;223338.0271946809;430148.3826014536;457176.8914327451;442410.4514727292;472458.26935960614;520418.008215219;518159.4142429513;443502.14112998877;451872.7010204095;463943.7019641529;465204.3799370688;429458.4933259635;250473.50590275877;457454.86558595806;456898.30145361554;;196515.0671798046;471771.9322026706;202895.11654163653;223615.43044067727;274.33199183134735;3267626.49631527;1213282.3291792206;217153.86219183012;0.0;0;178;194;0;0;0;0;4;74;67;1395300003604.529;511928960380.2203;976035404124.6042;22913.633708407866;5691.225931491888;2505.789823924866;4821.179334267391;2668046.5699480595;1130338.1367831235;84257.19322195221;1001386.0489580107;3.5817413324176584;0.2431944248819197
6347;2019-02-12 02:47:37.830;675;185;97;97;96;63;186;27;-57;35;628;608;-50;13;238;242;246;187;191;189;185;28;547;359;364;140;364;256;548;-1.0;83.0;629.0;143.0;124.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27544.076171875;8510.625;0.0;1120.49365234375;467.0;83420;;;Calculated values ==>;1549936057.83;340.66;291.66;282.86;282.86;282.76000000000005;279.46000000000004;274.27422755570615;291.76000000000005;275.86;267.46000000000004;276.66;335.96000000000004;333.96000000000004;268.16;274.46000000000004;296.96000000000004;297.36;297.76000000000005;291.86;292.06;291.66;;319.86;275.96000000000004;242.56692532238324;261.9595390733887;274.27422755570615;292.26000000000005;5470000.0;3590000.0;3640000.0;1400000.0;3640000.0;2560000.0;5480000.0;0.0;0.013833333333333333;0.10483333333333333;0.02383333333333333;0.020666666666666667;0.020666666666666667;;8510.625;0.0;1120.49365234375;27544.076171875;499074.44324899075;413071.18990964803;222892.10613992158;222892.10613992158;222615.53882796288;430214.79039162316;457037.6738942946;443228.98847649706;472195.2020149266;519762.88512905827;517711.16817051976;444174.19917147537;452349.03378999437;464091.55881951714;465349.75327765616;431017.00190191483;413808.91226698237;457454.86558595806;456898.30145361554;;196097.13278094304;471506.718606615;202630.55120169732;222892.10613992158;274.22474807919144;3268088.7566894228;1213427.3160075862;217172.68233088215;0.0;0;178;194;0;0;0;0;4;74;67;1395518334444.3347;512012333970.14606;976189555294.467;25222.736174308175;6408.215323150537;238.04523994989904;4836.128036483008;2668447.57933686;1130438.9335310746;84280.05127345496;1001466.5010348009;3.811096727061852;0.28072626149585767
6348;2019-02-12 02:48:37.840;673;182;96;96;93;61;186;27;-58;35;619;601;-47;19;238;242;246;183;191;188;185;27;543;357;364;141;362;254;544;194.0;83.0;91.0;116.0;124.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27177.09375;8173.31396484375;0.0;1105.07092285156;466.0;83421;;;Calculated values ==>;1549936117.84;340.46000000000004;291.36;282.76000000000005;282.76000000000005;282.46000000000004;279.26000000000005;274.0616903277293;291.76000000000005;275.86;267.36;276.66;335.06;333.26000000000005;268.46000000000004;275.06;296.96000000000004;297.36;297.76000000000005;291.46000000000004;291.96000000000004;291.66;;319.76000000000005;275.86;242.77792619122317;261.6868853414304;274.0616903277293;292.26000000000005;5430000.0;3570000.0000000005;3640000.0;1410000.0;3620000.0000000005;2540000.0;5440000.0;0.03233333333333333;0.013833333333333333;0.015166666666666667;0.01933333333333333;0.020666666666666667;0.053;;8173.31396484375;0.0;1105.07092285156;27177.09375;499206.61740926735;413628.9936938134;222687.0046410226;222687.0046410226;221858.95381780356;430346.717906069;457037.6738942946;443498.91142779967;472063.34231996303;519006.79524438415;517161.492929604;444971.9229431153;453444.9663142047;464386.3924891542;465639.66166502296;432028.6185614949;413992.5003723105;457315.95501684735;456898.30145361554;;195679.20071851107;471275.1926151781;202006.48949141134;210070.58973842955;273.9729618608897;3268544.842440324;1213566.3720044086;217191.23179340106;0.0;0;178;194;0;0;0;0;4;74;67;1395736770844.3;512096648020.1326;976342580794.4427;3662.635066035223;5205.8615937261575;249.49963495038423;13081.868720904857;2668688.330882396;1130535.7336360288;84284.11482455747;1001615.8425605287;2.3926432546527954;0.08715722069156327
6349;2019-02-12 02:49:37.861;671;180;96;96;91;59;187;25;-67;35;608;591;-51;29;236;242;245;180;191;188;185;26;541;355;364;133;359;253;542;-2.0;86.0;0.0;79.0;124.0;0;0;47;1;0;0;0;0;0;0;1;0;1;0;0;27501.748046875;7754.658203125;0.0;1936.24853515625;465.0;83422;;;Calculated values ==>;1549936177.861;340.26;291.16;282.76000000000005;282.76000000000005;282.26000000000005;279.06;273.8482719121499;291.86;275.66;266.46000000000004;276.66;333.96000000000004;332.26000000000005;268.06;276.06;296.76000000000005;297.36;297.66;291.16;291.96000000000004;291.66;;319.66;275.76000000000005;241.05796691057077;261.54996906429363;273.8482719121499;292.26000000000005;5410000.0;3550000.0;3640000.0;1330000.0;3590000.0;2530000.0;5420000.0;0.0;0.014333333333333333;0.0;0.013166666666666667;0.020666666666666667;0.020666666666666667;;7754.658203125;0.0;1936.24853515625;27501.748046875;499145.4077925972;413725.2389273455;222722.9724989215;222722.9724989215;221344.23919937568;430477.46260093397;457176.8914327451;442484.3282917867;473112.1826642056;517963.5371389504;516220.29673242674;444636.97673835175;454851.20649812283;464564.1698029545;465928.4623088799;432296.5755713187;413725.2389273455;457315.95501684735;456898.30145361554;;195261.2709748474;472236.3865531139;200833.95204901695;222722.9724989215;273.50580769500453;3269000.6589363683;1213699.1515627187;217216.58499279493;0.0;0;178;194;0;0;0;0;4;74;68;1395955247284.8347;512178876790.33386;976494734029.8151;0.0;3573.4653876372763;266.18915856361576;4839.623465063677;2668718.86352404;1130608.9203007563;84288.41373527293;1001765.2406001295;0.8956105187742112;0.04903302527988569
6350;2019-02-12 02:50:37.861;670;178;97;97;91;58;186;22;-82;33;569;555;-60;56;235;243;245;178;191;188;185;24;538;355;364;125;359;252;540;318.0;83.0;541.0;171.0;124.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;27273.142578125;7450.35888671875;0.0;1971.4060058593802;465.0;83423;;;Calculated values ==>;1549936237.861;340.16;290.96000000000004;282.86;282.86;282.26000000000005;278.96000000000004;273.8482719121499;291.76000000000005;275.36;264.96000000000004;276.46000000000004;330.06;328.66;267.16;278.76000000000005;296.66;297.46000000000004;297.66;290.96000000000004;291.96000000000004;291.66;;319.66;275.56;239.25999513918347;261.41265627149306;273.8482719121499;292.26000000000005;5380000.0;3550000.0;3640000.0;1250000.0;3590000.0;2520000.0;5400000.0;0.053000000000000005;0.013833333333333333;0.09016666666666667;0.0285;0.020666666666666667;0.07366666666666667;;7450.35888671875;0.0;1971.4060058593802;27273.142578125;499308.90542006446;413823.3896241266;223037.02813948566;223037.02813948566;221378.71059012006;430477.46260093397;457037.6738942946;440637.30509569816;473955.3659136608;514046.96169925825;512607.01497492776;443633.4133378461;458297.0064650394;464432.8555123943;466058.0093327334;433038.0490954402;413823.3896241266;457315.95501684735;456898.30145361554;;195261.2709748474;473089.87314066343;201566.0595541062;207589.5892024932;273.792215826657;3269457.1163582434;1213825.8600384675;217249.14878063672;0.0;0;178;194;0;0;0;0;4;74;68;1396173647284.8347;512256276790.33386;976646234029.8151;21556.257306333544;7738.428687216881;265.80278935317125;18365.741802499346;2668898.499001593;1130703.1860847136;84292.84700150556;1001958.6186440259;5.086757219250524;0.2497938958655649
6351;2019-02-12 02:51:37.871;670;176;98;98;92;59;186;22;-86;32;561;549;-69;59;235;243;245;178;191;188;185;23;543;353;364;126;357;249;545;-2.0;84.0;320.0;119.0;124.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25832.640625;6714.82470703125;0.0;1143.08544921875;466.0;83424;;;Calculated values ==>;1549936297.871;340.16;290.76000000000005;282.96000000000004;282.96000000000004;282.36;279.06;273.6339639331285;291.76000000000005;275.36;264.56;276.36;329.26000000000005;328.06;266.26000000000005;279.06;296.66;297.46000000000004;297.66;290.96000000000004;291.96000000000004;291.66;;319.76000000000005;275.46000000000004;239.4893008659735;260.9983114674233;273.6339639331285;292.26000000000005;5430000.0;3529999.9999999995;3640000.0;1260000.0;3570000.0000000005;2490000.0;5450000.0;0.0;0.014;0.05333333333333334;0.01983333333333333;0.020666666666666667;0.020666666666666667;;6714.82470703125;0.0;1143.08544921875;25832.640625;498823.47067569825;247851.21251987995;223223.85014238977;223223.85014238977;221566.87239086215;430607.02586249536;457037.6738942946;440723.66254044493;473730.12397807144;513486.59931967355;512254.2422214688;443032.65583235497;459131.8396528999;464726.3611697759;466345.2199131555;431795.9799223039;248609.26214740853;457315.95501684735;456898.30145361554;;195679.20071851107;472863.20171499666;200948.86036689975;223223.85014238977;273.5420125136571;3269899.7383095645;1213943.9229089294;217275.10720177417;0.0;0;178;194;0;0;0;0;4;74;68;1396392083684.8;512331589340.3219;976796559079.7911;12787.989449255743;5392.967770070588;2564.614048848535;4829.271993765333;2669184.7487581866;1130812.6326265575;84316.43773962132;1002151.9426409276;3.2546622134128835;0.21413805377453649
6352;2019-02-12 02:52:37.872;673;177;98;99;93;60;186;22;-89;32;585;562;-84;49;234;243;245;179;191;188;185;21;543;353;364;136;359;246;545;315.0;82.0;589.0;162.0;124.0;0;100;6;1;0;0;0;0;0;0;1;0;0;0;0;24677.564453125;5626.873046875;0.0;1077.08837890625;467.0;83425;;;Calculated values ==>;1549936357.872;340.46000000000004;290.86;282.96000000000004;283.06;282.46000000000004;279.16;273.6339639331285;291.76000000000005;275.36;264.26000000000005;276.36;331.66;329.36;264.76000000000005;278.06;296.56;297.46000000000004;297.66;291.06;291.96000000000004;291.66;;319.86;275.26000000000005;241.71165711629368;260.58029834229245;273.6339639331285;292.26000000000005;5430000.0;3529999.9999999995;3640000.0;1360000.0;3590000.0;2460000.0;5450000.0;0.0525;0.013666666666666666;0.09816666666666667;0.027000000000000003;0.020666666666666667;0.07316666666666666;;5626.873046875;0.0;1077.08837890625;24677.564453125;499206.61740926735;248228.8882744177;223223.85014238977;223502.1780630028;221841.52553700792;430607.02586249536;457037.6738942946;440948.4469412614;472427.34351167246;516202.99798748415;513850.62885144557;441627.9479163122;458415.6313405877;464301.43004117184;466345.2199131555;431795.9799223039;412077.96003992134;457315.95501684735;456898.30145361554;;196097.13278094304;471351.1979698544;201020.3157001385;207291.92907334847;273.56998655423166;3270320.6637000134;1214046.7721042123;217293.608958677;0.0;0;178;194;0;0;0;0;4;74;68;1396610487324.5361;512410190650.2269;976945061554.6117;23552.944883503566;7298.9338212823295;269.47960505922794;18262.866245822872;2669487.5949246124;1130918.4002357884;84340.05558033282;1002344.3803332665;7.366424330210547;0.3615241816714021
6353;2019-02-12 02:53:37.852;675;177;99;100;95;60;186;24;-81;32;596;572;-87;58;235;242;245;179;191;188;185;23;550;354;364;144;360;247;552;240.0;84.0;0.0;196.0;124.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24353.255859375;5415.06298828125;0.0;1048.87536621094;468.0;83426;;;Calculated values ==>;1549936417.852;340.66;290.86;283.06;283.16;282.66;279.16;273.7412296467126;291.76000000000005;275.56;265.06;276.36;332.76000000000005;330.36;264.46000000000004;278.96000000000004;296.66;297.36;297.66;291.06;291.96000000000004;291.66;;319.96000000000004;275.46000000000004;243.40439225979637;260.72004837742526;273.7412296467126;292.26000000000005;5500000.0;3540000.0;3640000.0;1440000.0;3600000.0;2470000.0;5520000.0;0.04;0.014;0.0;0.03266666666666666;0.020666666666666667;0.06066666666666667;;5415.06298828125;0.0;1048.87536621094;24353.255859375;498783.18093913596;247898.5293150826;223374.2243858141;223651.97064635294;222269.39140671407;430542.39183029096;457037.6738942946;441825.9114661678;471369.63528795214;517241.7377150805;514787.7206448205;441010.128665428;459327.74593065906;464285.6678292783;466072.45092096843;430001.98086665635;248650.32267567614;457315.95501684735;456898.30145361554;;196515.0671798046;470478.11419285595;201046.1730031185;208652.43226535548;273.58453924120994;3270729.117672691;1214138.7575658234;217311.31941777043;0.0;0;178;194;0;0;0;0;4;74;68;1396828814524.6055;512494162650.25366;977092912254.6587;0.0;8801.443412198088;2538.923214673723;15060.24939742111;2669683.8040405237;1131052.52532284;84363.45113605242;1002621.980399505;4.084292667479649;0.17174189564413067
6354;2019-02-12 02:54:37.873;678;179;98;99;96;61;186;24;-73;31;578;557;-82;88;236;241;245;182;191;188;185;24;550;356;364;138;362;252;553;129.0;83.0;190.0;260.0;124.0;0;1;1;1;0;0;0;0;0;0;1;1;0;0;0;25113.91015625;5401.53564453125;0.0;1925.6604003906198;469.0;83427;;;Calculated values ==>;1549936477.873;340.96000000000004;291.06;282.96000000000004;283.06;282.76000000000005;279.26000000000005;273.955091788801;291.76000000000005;275.56;265.86;276.26000000000005;330.96000000000004;328.86;264.96000000000004;281.96000000000004;296.76000000000005;297.26000000000005;297.66;291.36;291.96000000000004;291.66;;320.06;275.56;242.14157278889297;261.41265627149306;273.955091788801;292.26000000000005;5500000.0;3560000.0;3640000.0;1380000.0;3620000.0000000005;2520000.0;5530000.0;0.021500000000000002;0.013833333333333333;0.03166666666666666;0.043333333333333335;0.020666666666666667;0.04216666666666667;;5401.53564453125;0.0;1925.6604003906198;25113.91015625;499167.9317290875;248602.44030294742;223079.1518112018;223356.10594676767;222527.07506723134;430412.23801567365;457037.6738942946;441873.7865164293;472066.18378088326;514971.5289662247;512812.854206855;440637.30509569816;462102.17584958114;464122.52100971725;465654.29947270127;430001.98086665635;249747.7444593594;457315.95501684735;456898.30145361554;;196933.003932529;471379.3427040597;201663.83276711297;212159.878464611;273.8348671871296;3271141.48833476;1214228.9274360386;217336.11589151694;0.0;0;178;194;0;0;0;0;4;75;68;1397047290964.2722;512578792260.1246;977242664649.4303;7606.648535395016;11687.67209726769;2493.5169369676073;10319.803502703026;2669747.2149642804;1131223.3277117454;84405.40281520254;1002833.554865171;4.38198198539885;0.3034762651972402
6355;2019-02-12 02:55:37.853;682;180;98;99;97;62;186;26;-69;31;553;540;-76;114;238;240;245;181;191;188;185;24;548;359;364;137;365;256;550;-1.0;82.0;61.0;275.0;124.0;0;1;5;1;0;0;0;0;0;0;1;1;0;0;0;25314.263671875;5566.634765625;0.0;1955.85827636719;470.0;83428;;;Calculated values ==>;1549936537.853;341.36;291.16;282.96000000000004;283.06;282.86;279.36;274.27422755570615;291.76000000000005;275.76000000000005;266.26000000000005;276.26000000000005;328.46000000000004;327.16;265.56;284.56;296.96000000000004;297.16;297.66;291.26000000000005;291.96000000000004;291.66;;320.16;275.56;241.92719264551067;261.9595390733887;274.27422755570615;292.26000000000005;5480000.0;3590000.0;3640000.0;1370000.0;3650000.0;2560000.0;5500000.0;0.0;0.013666666666666666;0.010166666666666666;0.04583333333333333;0.020666666666666667;0.020666666666666667;;5566.634765625;0.0;1955.85827636719;25314.263671875;499872.6278791679;249128.39008894507;223133.1163054763;223410.58095617942;222856.27125374912;430214.79039162316;457037.6738942946;441588.09335971734;472198.00020708365;512048.1282345554;510704.5956734093;440618.1554372988;464555.065106854;463943.7019641529;465088.32681886124;430521.4359101523;249512.77325641108;457315.95501684735;456898.30145361554;;197350.94305643384;471512.23439352604;202196.81449657257;223133.1163054763;274.05615764245687;3271561.583038534;1214320.2983890122;217368.45109850387;0.0;0;178;194;0;0;0;0;4;75;68;1397265618164.3416;512661264760.1508;977395013849.4788;2433.8113351086386;12343.623411943701;2473.785056267796;4831.147159728212;2669830.8575730617;1131423.5217541205;84446.78320043157;1002959.770701424;2.935511783099004;0.2785497548042275
6356;2019-02-12 02:56:37.863;687;179;98;98;98;62;186;27;-75;32;557;546;-73;120;239;238;245;180;191;188;185;26;555;360;364;138;365;260;557;-1.0;82.0;491.0;234.0;124.0;0;1;16;1;0;0;0;0;0;0;1;1;0;0;0;25952.533203125;6206.30322265625;0.0;1989.96520996094;471.0;83429;;;Calculated values ==>;1549936597.863;341.86;291.06;282.96000000000004;282.96000000000004;282.96000000000004;279.36;274.38016830617;291.76000000000005;275.86;265.66;276.36;328.86;327.76000000000005;265.86;285.16;297.06;296.96000000000004;297.66;291.16;291.96000000000004;291.66;;320.26000000000005;275.76000000000005;242.14157278889297;262.5002047102346;274.38016830617;292.26000000000005;5550000.0;3600000.0;3640000.0;1380000.0;3650000.0;2600000.0;5570000.0;0.0;0.013666666666666666;0.08183333333333334;0.039;0.020666666666666667;0.020666666666666667;;6206.30322265625;0.0;1989.96520996094;25952.533203125;499839.10215812153;248413.27391138716;223007.74557405847;223007.74557405847;223007.74557405847;430148.3826014536;457037.6738942946;439900.0775610709;472164.23178385233;512108.34033473674;510968.64923620364;440182.30069123267;464672.07524995133;464076.26427514775;464680.0635916259;428677.7392646941;248789.00284869884;457315.95501684735;456898.30145361554;;197768.88456892778;471575.67402331997;202829.49798692882;223007.74557405847;274.3065522839124;3271988.877549642;1214418.4225568683;217401.3384411951;0.0;0;178;194;0;0;0;0;4;75;68;1397484054564.307;512743778510.1377;977549839649.4541;19400.275761817295;10481.100865419256;2458.4793976852684;4833.738154844179;2670012.8386239614;1131613.759490741;84487.89225457527;1003040.3248358178;4.535429077924419;0.36325800062901614
6357;2019-02-12 02:57:37.864;692;177;98;98;98;64;186;27;-73;32;569;559;-72;111;240;238;245;176;191;188;184;26;555;360;364;138;364;262;556;0.0;81.0;340.0;213.0;124.0;0;3;29;1;0;0;0;0;0;0;1;1;0;0;0;26697.90234375;6898.8984375;0.0;2014.4089355468802;472.0;83430;;;Calculated values ==>;1549936657.864;342.36;290.86;282.96000000000004;282.96000000000004;282.96000000000004;279.56;274.38016830617;291.76000000000005;275.86;265.86;276.36;330.06;329.06;265.96000000000004;284.26000000000005;297.16;296.96000000000004;297.66;290.76000000000005;291.96000000000004;291.56;;320.36;275.76000000000005;242.14157278889297;262.7682575881327;274.38016830617;292.26000000000005;5550000.0;3600000.0;3640000.0;1380000.0;3640000.0;2620000.0;5560000.0;0.0;0.013500000000000002;0.056666666666666664;0.0355;0.020666666666666667;0.020666666666666667;;6898.8984375;0.0;2014.4089355468802;26697.90234375;500479.3047704166;247714.7623324591;223025.53904528875;223025.53904528875;223025.53904528875;430148.3826014536;457037.6738942946;439750.4648756454;472164.23178385233;513175.06748971855;512138.93822850415;439892.41145105707;463316.1902149861;464356.0352725641;464680.0635916259;428677.7392646941;247345.70584695842;457315.95501684735;456758.77315419767;;198186.82848740023;471575.67402331997;202792.76423163342;223025.53904528875;274.29230625784913;3272427.6384929735;1214527.6343911719;217434.70878199636;0.0;0;178;194;0;0;0;0;4;75;68;1397702458204.911;512826579890.3667;977706442259.8872;13427.603036494012;9541.793297604872;2447.982451139432;4830.486838250784;2670286.4088407983;1131780.6197235184;84528.78011821493;1003120.8613865698;3.3935624967849978;0.26990627015019525
6358;2019-02-12 02:58:37.854;697;170;99;99;97;66;186;27;-71;33;582;571;-68;99;240;238;245;168;191;188;184;26;554;360;364;138;364;263;556;-1.0;86.0;219.0;200.0;124.0;0;11;39;1;0;0;0;0;0;0;1;1;0;0;0;27211.537109375;7431.20166015625;0.0;2054.77416992188;472.0;83431;;;Calculated values ==>;1549936717.854;342.86;290.16;283.06;283.06;282.86;279.76000000000005;274.38016830617;291.76000000000005;275.86;266.06;276.46000000000004;331.36;330.26000000000005;266.36;283.06;297.16;296.96000000000004;297.66;289.96000000000004;291.96000000000004;291.56;;320.36;275.76000000000005;242.14157278889297;262.9017227912062;274.38016830617;292.26000000000005;5540000.0;3600000.0;3640000.0;1380000.0;3640000.0;2630000.0;5560000.0;0.0;0.014333333333333333;0.0365;0.03333333333333333;0.020666666666666667;0.020666666666666667;;7431.20166015625;0.0;2054.77416992188;27211.537109375;501212.90257238137;245178.77551234743;223301.98812614396;223301.98812614396;222749.69632998656;430148.3826014536;457037.6738942946;439817.988088531;472262.261994151;514433.72186907724;513294.7698048748;440243.5928631332;461737.8134991325;464356.0352725641;464680.0635916259;428945.60574088263;244473.180995143;457315.95501684735;456758.77315419767;;198186.82848740023;471575.67402331997;202691.73312286384;223301.98812614396;274.253106870489;3272876.8089475995;1214647.0319890878;217468.6129895708;0.0;0;178;194;0;0;0;0;4;75;68;1397920821804.9456;512909366090.3799;977863916009.9122;8655.108306246851;8962.798030015205;2644.104754688935;4824.7735572464435;2670470.400764918;1131934.7989504517;84571.2071059269;1003201.3084797945;2.644618234072689;0.20856937848343807
6359;2019-02-12 02:59:37.865;701;160;101;100;96;66;186;26;-70;33;594;582;-68;87;240;238;245;159;191;188;184;25;554;359;364;137;363;264;555;140.0;83.0;607.0;219.0;124.0;0;15;52;1;0;0;0;0;0;0;1;1;0;0;0;28089.92578125;8140.4033203125;0.0;2093.95703125;471.0;83432;;;Calculated values ==>;1549936777.865;343.26;289.16;283.26000000000005;283.16;282.76000000000005;279.76000000000005;274.27422755570615;291.76000000000005;275.76000000000005;266.16;276.46000000000004;332.56;331.36;266.36;281.86;297.16;296.96000000000004;297.66;289.06;291.96000000000004;291.56;;320.26000000000005;275.66;241.92719264551067;263.0348170998261;274.27422755570615;292.26000000000005;5540000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;2640000.0;5550000.0;0.02333333333333333;0.013833333333333333;0.10116666666666667;0.0365;0.020666666666666667;0.044;;8140.4033203125;0.0;2093.95703125;28089.92578125;501722.30736288265;241759.6477901023;223875.07657432664;223597.22063817244;222491.95593743247;430214.79039162316;457037.6738942946;439743.57826769515;472393.7743832905;515588.9482513319;514347.1345675495;440028.2612664077;460141.7697677419;464503.06872351485;464826.4671830437;428945.60574088263;241423.16764897207;457315.95501684735;456758.77315419767;;197768.88456892778;471610.25455702154;202580.45088828178;212582.4720438483;274.20529871741417;3273337.738959404;1214776.8191536998;217503.19208787265;0.0;0;178;194;0;0;0;0;4;75;68;1398139261844.647;512991881215.2671;978022044994.6962;23993.00305321732;9819.587833909;2594.060393604763;10743.75724885537;2670742.5182382674;1132091.347527749;84614.86648485532;1003331.0700215901;4.607069412245965;0.29851844874217454
6360;2019-02-12 03:00:37.855;703;154;102;101;96;66;186;26;-69;33;603;591;-71;73;240;238;245;154;191;188;184;25;552;360;364;135;364;264;553;134.0;83.0;473.0;239.0;124.0;0;16;63;1;0;0;0;0;0;0;1;1;0;0;0;28681.5859375;8785.736328125;0.0;2101.85986328125;471.0;83433;;;Calculated values ==>;1549936837.855;343.46000000000004;288.56;283.36;283.26000000000005;282.76000000000005;279.76000000000005;274.38016830617;291.76000000000005;275.76000000000005;266.26000000000005;276.46000000000004;333.46000000000004;332.26000000000005;266.06;280.46000000000004;297.16;296.96000000000004;297.66;288.56;291.96000000000004;291.56;;320.26000000000005;275.66;241.49495122638035;263.0348170998261;274.38016830617;292.26000000000005;5520000.0;3600000.0;3640000.0;1350000.0;3640000.0;2640000.0;5530000.0;0.022333333333333334;0.013833333333333333;0.07883333333333334;0.03983333333333334;0.020666666666666667;0.043;;8785.736328125;0.0;2101.85986328125;28681.5859375;502164.9110571401;239829.46499139623;224190.72046730405;223911.88267044508;222527.07506723134;430148.3826014536;457037.6738942946;439886.03153445764;472656.1521691498;516519.2490584002;515278.6484766313;439600.8997000098;458442.02134100883;464356.0352725641;464680.0635916259;429476.7638253645;239829.46499139623;457315.95501684735;456758.77315419767;;197768.88456892778;471875.0639052514;202798.79802700225;213080.18710683723;274.2946465099506;3273810.7560411473;1214917.8468089318;217538.1514011425;0.0;0;178;194;0;0;0;0;4;75;68;1398357625444.6816;513073467615.28;978180418594.7213;18690.376908171067;10718.204590816926;2623.4543005365613;10478.179200036499;2671098.153788863;1132262.4672732705;84658.33852743189;1003507.8900171139;3.904462863264072;0.2606234549555177
6361;2019-02-12 03:01:37.866;703;153;101;101;98;65;186;26;-69;33;612;599;-65;62;240;239;245;156;191;188;184;25;555;359;364;134;363;262;556;266.0;81.0;528.0;210.0;124.0;0;15;66;1;0;0;0;0;0;0;1;1;0;0;0;28831.751953125;8948.662109375;0.0;2079.30346679688;470.0;83434;;;Calculated values ==>;1549936897.866;343.46000000000004;288.46000000000004;283.26000000000005;283.26000000000005;282.96000000000004;279.66;274.27422755570615;291.76000000000005;275.76000000000005;266.26000000000005;276.46000000000004;334.36;333.06;266.66;279.36;297.16;297.06;297.66;288.76000000000005;291.96000000000004;291.56;;320.16;275.66;241.2770596917726;262.7682575881327;274.27422755570615;292.26000000000005;5550000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;2620000.0;5560000.0;0.044333333333333336;0.013500000000000002;0.08800000000000001;0.035;0.020666666666666667;0.065;;8948.662109375;0.0;2079.30346679688;28831.751953125;501882.4274445375;239404.16414324963;223856.73452838918;223856.73452838918;223025.53904528875;430214.79039162316;457037.6738942946;440316.9337598517;472787.01963726926;517617.2956734166;516276.4313596296;440879.95220220805;457418.38492534845;464503.06872351485;464957.45143190527;428677.7392646941;240389.5851719979;457315.95501684735;456758.77315419767;;197350.94305643384;472007.13841251616;202594.9585925241;209355.1129926453;274.2109313838723;3274290.121723847;1215065.6605565955;217573.00081673395;0.0;0;178;194;0;0;0;0;4;75;68;1398576065484.383;513154182410.16974;978338247524.5056;20919.533814724826;9429.426293699722;2541.890080251399;16081.237910500904;2671428.2968929107;1132430.3949781815;84701.39095537797;1003729.2590696197;4.440718259493919;0.2405691794728608
