;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6362;2019-02-12 03:02:40.860;703;158;100;99;97;64;186;25;-71;33;618;605;-62;55;239;239;245;162;191;188;184;25;550;359;364;133;364;258;551;323.0;85.0;386.0;250.0;124.0;0;12;63;1;0;0;0;0;0;0;1;1;0;0;0;28555.2890625;8690.576171875;0.0;2050.1865234375;469.0;83435;;;Calculated values ==>;1549936960.86;343.46000000000004;288.96000000000004;283.16;283.06;282.86;279.56;274.27422755570615;291.76000000000005;275.66;266.06;276.46000000000004;334.96000000000004;333.66;266.96000000000004;278.66;297.06;297.06;297.66;289.36;291.96000000000004;291.56;;320.06;275.66;241.05796691057077;262.23063862743834;274.27422755570615;292.26000000000005;5500000.0;3590000.0;3640000.0;1330000.0;3640000.0;2580000.0;5510000.0;0.05383333333333333;0.014166666666666666;0.06433333333333333;0.041666666666666664;0.020666666666666667;0.0745;;8690.576171875;0.0;2050.1865234375;28555.2890625;502352.8928436293;241227.1409338394;223670.3013713322;223392.38266940997;222838.4122977445;430214.79039162316;457037.6738942946;440889.5769951121;472917.67418972735;518570.4030356133;517234.12201715756;442135.675593421;457210.67377449246;464223.8542375998;464957.45143190527;430001.98086665635;242584.23426922967;457315.95501684735;456758.77315419767;;196933.003932529;472138.9942397944;202555.0884717765;208412.5524528613;274.19545039115843;3274792.210509865;1215219.9891920884;217609.13041288278;0.0;0;178;194;0;0;0;0;4;75;68;1398805363644.2302;513238279400.1137;978502031924.3965;15332.852095001257;11232.662740334077;2655.0847434635443;18501.79344224956;2671745.475059088;1132611.1710387012;84746.86015424284;1004031.8317745619;4.443110268312279;0.23297036057438314
6363;2019-02-12 03:03:37.876;702;167;99;99;95;63;186;25;-79;33;621;607;-75;57;239;239;244;174;191;188;184;24;549;358;364;133;362;255;549;-2.0;83.0;393.0;202.0;124.0;0;9;57;1;0;0;0;0;0;0;1;1;0;0;0;28226.041015625;8430.6357421875;0.0;2017.7448730468802;469.0;83436;;;Calculated values ==>;1549937017.876;343.36;289.86;283.06;283.06;282.66;279.46000000000004;274.1680685717883;291.76000000000005;275.66;265.26000000000005;276.46000000000004;335.26000000000005;333.86;265.66;278.86;297.06;297.06;297.56;290.56;291.96000000000004;291.56;;320.06;275.56;241.05796691057077;261.82340779136865;274.1680685717883;292.26000000000005;5490000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2550000.0;5490000.0;0.0;0.013833333333333333;0.0655;0.033666666666666664;0.020666666666666667;0.020666666666666667;;8430.6357421875;0.0;2017.7448730468802;28226.041015625;502320.2027710768;244399.8971268176;223428.81940578663;223428.81940578663;222321.97675493482;430280.9020939914;457037.6738942946;440413.72150327114;472917.67418972735;519128.45153760107;517692.73525337735;440969.38189431536;457937.54792035033;464518.1588243853;465103.311480244;430020.57018167863;246922.90045919816;457315.95501684735;456758.77315419767;;196933.003932529;472041.5853210863;202198.99441434408;223428.81940578663;274.0524494978151;3275241.855553973;1215355.5701669562;217641.34390963748;0.0;0;178;194;0;0;0;0;4;75;68;1399012901884.3481;513314110680.15686;978648277964.4796;15603.064624324723;9084.700560526986;2532.8510978276463;4822.152377467161;2671990.4531464037;1132772.0619812873;84787.94284175607;1004216.5315100638;3.0667688936815907;0.237728068336151
6364;2019-02-12 03:04:37.907;702;178;98;98;94;61;186;24;-82;32;622;608;-73;55;239;239;244;183;191;188;184;24;548;356;364;132;361;253;549;137.0;89.0;462.0;240.0;124.0;0;6;50;1;0;0;0;0;0;0;1;1;0;0;0;27760.818359375;8031.14111328125;0.0;1978.6916503906198;470.0;83437;;;Calculated values ==>;1549937077.907;343.36;290.96000000000004;282.96000000000004;282.96000000000004;282.56;279.26000000000005;273.955091788801;291.76000000000005;275.56;264.96000000000004;276.36;335.36;333.96000000000004;265.86;278.66;297.06;297.06;297.56;291.46000000000004;291.96000000000004;291.56;;320.16;275.56;240.83765695389522;261.54996906429363;273.955091788801;292.26000000000005;5480000.0;3560000.0;3640000.0;1320000.0;3610000.0;2530000.0;5490000.0;0.022833333333333334;0.014833333333333334;0.077;0.04;0.020666666666666667;0.0435;;8031.14111328125;0.0;1978.6916503906198;27760.818359375;502414.1365528517;248415.73546700552;223151.18335246728;223151.18335246728;222046.7841436662;430412.23801567365;457037.6738942946;440424.0522794746;472950.9869074988;519397.12561598833;517963.5371389504;441665.3744173354;458016.71492476354;464664.8766729168;465394.1846544878;430281.0098360152;411880.1009978568;457315.95501684735;456758.77315419767;;197350.94305643384;472173.3745042847;201749.8190303626;211917.51702247368;273.8684086072338;3275708.6537710326;1215492.8225181606;217674.6647542885;0.0;0;178;194;0;0;0;0;4;75;68;1399231414724.8481;513393651755.3388;978800756704.8284;18377.915960181625;10816.942218956885;272.9468144326823;10650.594641729993;2672273.7742922558;1132937.9946924578;84811.33657159722;1004345.5376876241;4.007899091071797;0.2810027957181495
6365;2019-02-12 03:05:37.877;702;181;97;97;93;60;186;23;-84;32;622;608;-74;61;238;240;244;182;191;188;184;23;541;356;364;129;361;252;542;351.0;83.0;469.0;222.0;124.0;0;1;44;1;0;0;0;0;0;0;1;1;0;0;0;27345.40234375;7540.1279296875;0.0;1967.02258300781;471.0;83438;;;Calculated values ==>;1549937137.877;343.36;291.26000000000005;282.86;282.86;282.46000000000004;279.16;273.955091788801;291.76000000000005;275.46000000000004;264.76000000000005;276.36;335.36;333.96000000000004;265.76000000000005;279.26000000000005;296.96000000000004;297.16;297.56;291.36;291.96000000000004;291.56;;320.26000000000005;275.46000000000004;240.16925963744896;261.41265627149306;273.955091788801;292.26000000000005;5410000.0;3560000.0;3640000.0;1290000.0;3610000.0;2520000.0;5420000.0;0.058499999999999996;0.013833333333333333;0.07816666666666668;0.037000000000000005;0.020666666666666667;0.07916666666666666;;7540.1279296875;0.0;1967.02258300781;27345.40234375;503069.7773591763;414087.16301823244;223000.55774735898;223000.55774735898;221893.92302085183;430412.23801567365;457037.6738942946;440360.38026338484;473341.49414492835;519480.140602618;518047.54810915195;441737.1630555428;458896.97463509784;464533.37255708285;465524.29463401274;432065.50175235484;414444.8531748647;457315.95501684735;456758.77315419767;;197768.88456892778;472470.6178721596;201786.71703408973;207324.64597818526;273.88279606892576;3276167.642667858;1215622.5182132928;217707.5292657732;0.0;0;178;194;0;0;0;0;4;75;68;1399449705524.9524;513471912605.37616;978952180954.9006;18648.508009089903;10015.304331008585;243.7523053219467;19746.868401434316;2672582.173548714;1133111.5099460965;84815.64024468423;1004598.7232236753;5.117667273899197;0.26199354156975246
6366;2019-02-12 03:06:37.888;703;178;98;97;93;59;186;22;-85;31;624;609;-78;59;237;240;244;179;191;188;184;22;542;354;364;127;359;251;544;179.0;83.0;443.0;167.0;124.0;0;1;36;1;0;0;0;0;0;0;1;1;0;0;0;26844.546875;7174.5390625;0.0;1971.80847167969;471.0;83439;;;Calculated values ==>;1549937197.888;343.46000000000004;290.96000000000004;282.96000000000004;282.86;282.46000000000004;279.06;273.7412296467126;291.76000000000005;275.36;264.66;276.26000000000005;335.56;334.06;265.36;279.06;296.86;297.16;297.56;291.06;291.96000000000004;291.56;;320.26000000000005;275.36;239.71726792356844;261.27494424493943;273.7412296467126;292.26000000000005;5420000.0;3540000.0;3640000.0;1270000.0;3590000.0;2510000.0;5440000.0;0.029833333333333333;0.013833333333333333;0.07383333333333333;0.02783333333333333;0.020666666666666667;0.0505;;7174.5390625;0.0;1971.80847167969;26844.546875;503102.11349960114;412128.71280242736;223242.1172877942;222964.24813300895;221858.95381780356;430542.39183029096;457037.6738942946;440435.6327594257;473504.37459156296;519767.4768509689;518233.8178742652;441398.9814519409;458815.81058686663;464695.37349921046;465813.54573049117;431814.5680940284;412511.102088295;457315.95501684735;456758.77315419767;;197768.88456892778;472636.01036501786;201263.1502829375;210257.8430506016;273.66941992520896;3276619.308367597;1215745.1629188014;217740.35887550926;0.0;0;178;194;0;0;0;0;4;75;68;1399668145564.6538;513548726685.2712;979103108619.6943;17658.901622847377;7553.2112722845695;267.03127974597885;12448.296970231602;2672884.7907648864;1133257.9410833782;84819.89755491778;1004867.0654551307;4.146730812860058;0.23909157287733035
6367;2019-02-12 03:07:37.858;704;177;99;98;93;59;186;22;-86;30;626;611;-79;68;236;241;244;178;190;188;184;21;541;354;364;126;358;250;542;186.0;108.0;10.0;227.0;124.0;0;1;29;1;0;0;0;0;0;0;1;1;0;0;0;26556.421875;6780.25634765625;0.0;1961.1806640625;472.0;83440;;;Calculated values ==>;1549937257.858;343.56000000000006;290.86;283.06;282.96000000000004;282.46000000000004;279.06;273.7412296467126;291.76000000000005;275.36;264.56;276.16;335.76000000000005;334.26000000000005;265.26000000000005;279.96000000000004;296.76000000000005;297.26000000000005;297.56;290.96000000000004;291.96000000000004;291.56;;320.36;275.26000000000005;239.4893008659735;261.13683023647616;273.7412296467126;292.16;5410000.0;3540000.0;3640000.0;1260000.0;3579999.9999999995;2500000.0;5420000.0;0.031000000000000003;0.018000000000000002;0.0016666666666666668;0.03783333333333334;0.020666666666666667;0.051666666666666666;;6780.25634765625;0.0;1961.1806640625;26556.421875;503321.0948839075;412612.3614601752;223557.62674814695;223278.773247331;221893.92302085183;430542.39183029096;457037.6738942946;440510.8918708227;473537.5729257194;520054.44607503334;518522.10510297323;441471.8163407886;460045.4496822155;464710.80611794995;465943.0496085122;432065.50175235484;412988.0197166831;457315.95501684735;456758.77315419767;;198186.82848740023;472670.39555350883;200981.58385217513;210012.00101056386;273.5592497002752;3277064.093936689;1215861.3947356273;217773.1173975347;0.0;0;178;194;0;0;0;0;4;75;68;1399886436364.758;513624588735.3074;979253333469.766;399.21551336441263;10278.893376033793;343.3946766420919;12748.583227421079;2673035.199832272;1133406.4676550822;84824.98189444863;1005076.934469877;2.719242472558603;0.1613750273934869
6368;2019-02-12 03:08:37.878;705;176;99;99;94;60;186;23;-87;30;629;614;-83;68;236;241;244;177;190;188;184;22;546;355;364;123;360;250;548;293.0;83.0;153.0;122.0;124.0;0;1;22;1;0;0;0;0;0;0;1;1;0;0;0;26227.390625;6464.26953125;0.0;1980.08142089844;474.0;83441;;;Calculated values ==>;1549937317.878;343.66;290.76000000000005;283.06;283.06;282.56;279.16;273.8482719121499;291.76000000000005;275.46000000000004;264.46000000000004;276.16;336.06;334.56;264.86;279.96000000000004;296.76000000000005;297.26000000000005;297.56;290.86;291.96000000000004;291.56;;320.56;275.36;238.79729159403252;261.13683023647616;273.8482719121499;292.16;5460000.0;3550000.0;3640000.0;1230000.0;3600000.0;2500000.0;5480000.0;0.04883333333333333;0.013833333333333333;0.025500000000000002;0.02033333333333333;0.020666666666666667;0.0695;;6464.26953125;0.0;1980.08142089844;26227.390625;502980.35989289905;247710.6695181312;223447.0981789535;223447.0981789535;222064.22499960987;430477.46260093397;457037.6738942946;440372.8377240132;473925.21153356537;520360.6865294227;518828.72824486974;440923.8740848816;460045.4496822155;464417.2445854314;465798.81223944406;430797.65223008895;248085.9001276696;457315.95501684735;456758.77315419767;;199022.72361097817;473157.921575811;201544.9429227037;208057.81403007774;273.78397341911267;3277504.1056624176;1215971.8025749328;217805.9721961825;0.0;0;178;194;0;0;0;0;4;75;68;1400104909164.6887;513699313635.2836;979403383469.7183;6090.111317433393;5522.797232613181;2527.5125707501343;17284.716659126338;2673089.2955817524;1133538.1923036973;84848.91409624499;1005327.2953946851;3.7214390967404976;0.11118397156305775
6369;2019-02-12 03:09:37.859;707;176;100;100;96;62;186;23;-87;30;634;617;-86;70;237;241;244;179;190;188;184;23;547;356;364;128;361;250;550;129.0;83.0;621.0;178.0;124.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;25162.1953125;6049.2724609375;0.0;1142.61267089844;476.0;83442;;;Calculated values ==>;1549937377.859;343.86;290.76000000000005;283.16;283.16;282.76000000000005;279.36;273.955091788801;291.76000000000005;275.46000000000004;264.46000000000004;276.16;336.56;334.86;264.56;280.16;296.86;297.26000000000005;297.56;291.06;291.96000000000004;291.56;;320.76000000000005;275.46000000000004;239.943914813709;261.13683023647616;273.955091788801;292.16;5470000.0;3560000.0;3640000.0;1280000.0;3610000.0;2500000.0;5500000.0;0.021500000000000002;0.013833333333333333;0.1035;0.029666666666666668;0.020666666666666667;0.04216666666666667;;6049.2724609375;0.0;1142.61267089844;25162.1953125;503139.21417563286;247618.11338313355;223688.6727273851;223688.6727273851;222580.03842477818;430412.23801567365;457037.6738942946;440372.8377240132;473278.11375594366;520870.9238249148;519135.27296795003;440510.8918708227;460282.676706852;464401.7568174532;465654.29947270127;430540.0300844913;248746.81474579297;457315.95501684735;456758.77315419767;;199858.6285646581;472601.6926398898;201842.51424445433;212549.72235466543;273.9045463346235;3277932.2166001084;1216076.0490695946;217831.98640648156;0.0;0;178;194;0;0;0;0;4;75;68;1400323240004.4944;513774589790.2166;979553335969.5847;24687.88848013434;8032.522292397918;2514.8061455186603;10297.481642046943;2673345.697693449;1133651.1175286565;84890.92011272433;1005557.0742606337;6.331121496718664;0.3901879213171113
6370;2019-02-12 03:10:37.889;708;177;101;101;97;64;186;25;-87;31;639;617;-86;50;237;241;244;179;190;188;184;24;548;358;364;133;364;250;550;-1.0;81.0;175.0;115.0;124.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24897.8671875;5815.64501953125;0.0;1122.90686035156;476.0;83443;;;Calculated values ==>;1549937437.889;343.96000000000004;290.86;283.26000000000005;283.26000000000005;282.86;279.56;274.1680685717883;291.76000000000005;275.66;264.46000000000004;276.26000000000005;337.06;334.86;264.56;278.16;296.86;297.26000000000005;297.56;291.06;291.96000000000004;291.56;;320.76000000000005;275.56;241.05796691057077;261.13683023647616;274.1680685717883;292.16;5480000.0;3579999.9999999995;3640000.0;1330000.0;3640000.0;2500000.0;5500000.0;0.0;0.013500000000000002;0.029166666666666667;0.019166666666666665;0.020666666666666667;0.020666666666666667;;5815.64501953125;0.0;1122.90686035156;24897.8671875;503172.0929808523;247991.75459097483;223967.3992898618;223967.3992898618;222856.27125374912;430280.9020939914;457037.6738942946;440372.8377240132;472723.10170879104;521380.960411547;519135.27296795003;440510.8918708227;457895.93577920616;463959.1484052212;465364.4418098396;430281.0098360152;248746.81474579297;457315.95501684735;456758.77315419767;;199858.6285646581;472041.5853210863;202226.16640562945;223967.3992898618;274.0630212977535;3278349.5923710032;1216174.9728190408;217850.87517556435;0.0;0;178;194;0;0;0;0;4;75;68;1400541749204.3901;513852928940.17926;979703410969.5132;6945.944580119526;5171.46219587959;2450.711633718;4811.021726529608;2673609.4447764633;1133761.205749275;84932.32011718898;1005683.0414074091;2.7929660931747664;0.1775605099336311
6371;2019-02-12 03:11:37.870;709;178;102;102;98;65;186;25;-83;32;639;616;-81;46;239;239;244;179;190;188;184;25;552;357;364;135;362;255;554;-2.0;84.0;613.0;51.0;124.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;25134.853515625;6071.626953125;0.0;1131.82067871094;477.0;83444;;;Calculated values ==>;1549937497.87;344.06000000000006;290.96000000000004;283.36;283.36;282.96000000000004;279.66;274.0616903277293;291.76000000000005;275.66;264.86;276.36;337.06;334.76000000000005;265.06;277.76000000000005;297.06;297.06;297.56;291.06;291.96000000000004;291.56;;320.86;275.66;241.49495122638035;261.82340779136865;274.0616903277293;292.16;5520000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2550000.0;5540000.0;0.0;0.014;0.10216666666666667;0.0085;0.020666666666666667;0.020666666666666667;;6071.626953125;0.0;1131.82067871094;25134.853515625;502925.21683505696;248179.23011625995;224172.12120598205;224172.12120598205;223061.24201246156;430346.717906069;457037.6738942946;439854.7767350492;472558.57531478856;520971.7844412415;518615.9041304004;440134.66587728175;456601.6585608984;464518.1588243853;465248.88870971405;429230.51243942743;248554.79682013736;457315.95501684735;456758.77315419767;;200276.58477070546;471875.0639052514;202181.98430492316;224172.12120598205;274.0412709744241;3278766.399679034;1216274.0020495348;217869.65862173104;0.0;0;178;194;0;0;0;0;4;75;68;1400760080044.1958;513933303480.10767;979854862994.3783;24282.236959944545;2292.39117660279;2529.460018670061;4806.790806929789;2673869.5972146974;1133823.384831044;84973.80840546897;1005763.164464778;4.707590128409712;0.27334847375717913
6372;2019-02-12 03:12:37.860;709;177;102;102;99;66;186;24;-79;33;637;615;-78;39;238;240;244;176;190;188;184;25;554;357;364;136;362;257;556;94.0;83.0;584.0;92.0;124.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25447.857421875;6434.49853515625;0.0;1138.94140625;477.0;83445;;;Calculated values ==>;1549937557.86;344.06000000000006;290.86;283.36;283.36;283.06;279.76000000000005;274.0616903277293;291.76000000000005;275.56;265.26000000000005;276.46000000000004;336.86;334.66;265.36;277.06;296.96000000000004;297.16;297.56;290.76000000000005;291.96000000000004;291.56;;320.86;275.66;241.71165711629368;262.0952818180154;274.0616903277293;292.16;5540000.0;3570000.0000000005;3640000.0;1360000.0;3620000.0000000005;2570000.0;5560000.0;0.015666666666666666;0.013833333333333333;0.09733333333333333;0.015333333333333334;0.020666666666666667;0.03633333333333333;;6434.49853515625;0.0;1138.94140625;25447.857421875;502738.3143603088;247714.7623324591;224135.04677969657;224135.04677969657;223301.98812614396;430346.717906069;457037.6738942946;439984.22902465134;472525.0707617092;520602.7994829833;518345.9615119074;440124.5789511905;455413.50032756815;464386.3924891542;465379.25235888857;428696.29534825677;247345.70584695842;457315.95501684735;456758.77315419767;;200276.58477070546;471742.7696466962;202141.01317861;214651.38091500787;274.02533041882197;3279187.8520164816;1216378.202392335;217888.5784852725;0.0;0;178;194;0;0;0;0;4;75;68;1400978443644.2305;514014589930.1206;980008437394.4027;23150.07300901469;4133.893599177322;2508.6831547679603;8796.568584690562;2674264.8005862935;1133876.9282787885;85015.78593449989;1005876.5068995048;5.0953356263739265;0.27696638376138827
6373;2019-02-12 03:13:37.850;707;172;102;102;99;66;186;25;-77;33;635;613;-77;36;238;240;244;171;190;188;184;25;552;358;364;137;363;258;554;-1.0;82.0;448.0;66.0;124.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25699.3359375;6608.03125;0.0;1139.32409667969;476.0;83446;;;Calculated values ==>;1549937617.85;343.86;290.36;283.36;283.36;283.06;279.76000000000005;274.1680685717883;291.76000000000005;275.66;265.46000000000004;276.46000000000004;336.66;334.46000000000004;265.46000000000004;276.76000000000005;296.96000000000004;297.16;297.56;290.26000000000005;291.96000000000004;291.56;;320.76000000000005;275.66;241.92719264551067;262.23063862743834;274.1680685717883;292.16;5520000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2580000.0;5540000.0;0.0;0.013666666666666666;0.07466666666666667;0.011000000000000001;0.020666666666666667;0.020666666666666667;;6608.03125;0.0;1139.32409667969;25699.3359375;502672.00943447475;245976.81426413744;224172.12120598205;224172.12120598205;223338.0271946809;430280.9020939914;457037.6738942946;440049.7346756595;472393.7743832905;520315.44049780635;518056.6430479224;440049.7346756595;454875.7103495071;464239.1217830999;465233.93026070396;429230.51243942743;245617.64749498517;457315.95501684735;456758.77315419767;;199858.6285646581;471610.25455702154;202395.81530005077;224172.12120598205;274.12898447609336;3279614.007590109;1216486.8720259373;217907.56086687563;0.0;0;178;194;0;0;0;0;4;75;68;1401196807244.2651;514096476280.1336;980162911644.4272;17744.825980045454;2961.358831826679;2509.3758209073776;4806.790806929789;2674605.5346127856;1133936.0455278724;85057.59612311081;1005989.8493342316;3.6170215752035864;0.20951361014121261
6374;2019-02-12 03:14:40.851;704;165;101;101;99;66;186;25;-77;33;631;610;-76;31;238;240;244;164;190;188;184;25;550;358;364;138;362;257;552;-3.0;82.0;506.0;74.0;124.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25771.52734375;6669.416015625;0.0;1135.353515625;475.0;83447;;;Calculated values ==>;1549937680.851;343.56000000000006;289.66;283.26000000000005;283.26000000000005;283.06;279.76000000000005;274.1680685717883;291.76000000000005;275.66;265.46000000000004;276.46000000000004;336.26000000000005;334.16;265.56;276.26000000000005;296.96000000000004;297.16;297.56;289.56;291.96000000000004;291.56;;320.66;275.66;242.14157278889297;262.0952818180154;274.1680685717883;292.16;5500000.0;3579999.9999999995;3640000.0;1380000.0;3620000.0000000005;2570000.0;5520000.0;0.0;0.013666666666666666;0.08433333333333333;0.012333333333333333;0.020666666666666667;0.020666666666666667;;6669.416015625;0.0;1135.353515625;25771.52734375;502479.52766475856;243581.65493261942;223930.3470481531;223930.3470481531;223374.2243858141;430280.9020939914;457037.6738942946;440264.71770410275;472262.261994151;519987.7311738755;517832.4177701559;440404.64688538905;454424.480022519;464386.3924891542;465233.93026070396;429758.6882402088;243235.09045504167;457315.95501684735;456758.77315419767;;199440.67485045042;471477.517547777;202396.30033690605;223930.3470481531;274.12917296484966;3280064.3847937374;1216603.0515339074;217927.46461196317;0.0;0;178;194;0;0;0;0;4;75;68;1401426130884.8691;514183102655.36176;980325139219.8545;20060.236531300256;3318.6683456007413;2549.1558363972836;4811.787472858254;2674936.334161334;1133990.9966380456;85101.85897780265;1006074.0132303151;3.938597810361389;0.23611401715911953
6375;2019-02-12 03:15:37.851;701;160;101;101;98;66;186;25;-78;34;627;607;-75;28;239;240;244;159;190;188;184;25;548;359;364;138;364;257;550;-1.0;85.0;411.0;103.0;124.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25772.955078125;6734.041015625;0.0;1126.37243652344;475.0;83448;;;Calculated values ==>;1549937737.851;343.26;289.16;283.26000000000005;283.26000000000005;282.96000000000004;279.76000000000005;274.27422755570615;291.76000000000005;275.66;265.36;276.56;335.86;333.86;265.66;275.96000000000004;297.06;297.16;297.56;289.06;291.96000000000004;291.56;;320.66;275.66;242.14157278889297;262.0952818180154;274.27422755570615;292.16;5480000.0;3590000.0;3640000.0;1380000.0;3640000.0;2570000.0;5500000.0;0.0;0.014166666666666666;0.0685;0.017166666666666667;0.020666666666666667;0.020666666666666667;;6734.041015625;0.0;1126.37243652344;25772.955078125;502287.6133031531;241938.37835706593;223967.3992898618;223967.3992898618;223133.1163054763;430214.79039162316;457037.6738942946;440124.5789511905;472360.27449258295;519577.5081055952;517524.1757861798;440544.3680794452;454051.8937662515;464223.8542375998;465088.32681886124;430281.0098360152;241599.45951508151;457315.95501684735;456758.77315419767;;199440.67485045042;471477.517547777;202581.18628530082;223967.3992898618;274.20558425068;3280472.4452795773;1216709.1622354048;217945.36994241766;0.0;0;178;194;0;0;0;0;4;75;68;1401633610884.8691;514261762655.36176;980471629219.8545;16271.722397613445;4616.053686672508;2672.98862954656;4811.021726529608;2675223.9621695215;1134053.8131874679;85143.2009548247;1006150.1938031436;3.6094521761584217;0.2279595537355265
6376;2019-02-12 03:16:37.852;696;156;101;101;98;66;186;27;-76;34;622;603;-75;27;238;240;244;156;190;188;184;26;556;357;364;139;362;261;557;132.0;84.0;278.0;65.0;123.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26383.04296875;7353.77294921875;0.0;1146.33410644531;475.0;83449;;;Calculated values ==>;1549937797.852;342.76;288.76000000000005;283.26000000000005;283.26000000000005;282.96000000000004;279.76000000000005;274.0616903277293;291.76000000000005;275.86;265.56;276.56;335.36;333.46000000000004;265.66;275.86;296.96000000000004;297.16;297.56;288.76000000000005;291.96000000000004;291.56;;320.66;275.76000000000005;242.35481222062532;262.63441904999945;274.0616903277293;292.16;5560000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2610000.0;5570000.0;0.022000000000000002;0.014;0.04633333333333333;0.010833333333333334;0.0205;0.0425;;7353.77294921875;0.0;1146.33410644531;26383.04296875;500895.2642734986;240356.20199584225;223838.43293397714;223838.43293397714;223007.74557405847;430346.717906069;457037.6738942946;439541.4383375003;472228.6972694908;518731.0570068299;516774.079501297;439683.4628414657;453242.58276183764;464386.3924891542;465379.25235888857;428155.84094600123;240356.20199584225;457315.95501684735;456758.77315419767;;199440.67485045042;471442.86907493527;202126.9485377038;212599.5468935533;274.0198573423539;3280907.085839998;1216826.5626416109;217964.30947923986;0.0;0;178;194;0;0;0;0;4;75;68;1401852014524.6052;514344864040.26135;980627031809.6667;11000.204694057238;2917.5891391533414;2629.1949453022257;10376.767116077386;2675451.2320161117;1134116.5945906132;85187.38655430946;1006276.7608194276;3.167460799996572;0.11968033542262466
6377;2019-02-12 03:17:37.862;691;154;101;101;98;65;186;27;-71;34;621;601;-73;17;238;241;244;155;190;188;184;26;556;357;364;139;362;263;557;277.0;84.0;762.0;97.0;123.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;27211.75;8183.22314453125;0.0;1158.51928710938;474.0;83450;;;Calculated values ==>;1549937857.862;342.26;288.56;283.26000000000005;283.26000000000005;282.96000000000004;279.66;274.0616903277293;291.76000000000005;275.86;266.06;276.56;335.26000000000005;333.26000000000005;265.86;274.86;296.96000000000004;297.26000000000005;297.56;288.66;291.96000000000004;291.56;;320.56;275.76000000000005;242.35481222062532;262.9017227912062;274.0616903277293;292.16;5560000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2630000.0;5570000.0;0.04616666666666667;0.014;0.127;0.016166666666666666;0.0205;0.06666666666666667;;8183.22314453125;0.0;1158.51928710938;27211.75;500255.6969523907;239698.68410700062;223838.43293397714;223838.43293397714;223007.74557405847;430346.717906069;457037.6738942946;439817.988088531;472228.6972694908;518460.9424116195;516397.74193782854;439533.1394652514;451626.9769977667;464386.3924891542;465509.5098274704;428155.84094600123;240026.7243569645;457315.95501684735;456758.77315419767;;199022.72361097817;471442.86907493527;202167.38315560936;208831.23096245746;274.0355906187005;3281353.783551879;1216956.0591881995;217983.51979203505;0.0;0;178;194;0;0;0;0;4;75;68;1402070450924.5706;514428277940.2481;980784258009.6417;30181.62682648105;4353.287022362435;2633.8076322465145;16528.50281278268;2675794.4711423833;1134177.195323722;85231.2522188412;1006501.0087705628;5.748095142507818;0.26150983772638653
6378;2019-02-12 03:18:37.862;686;153;102;101;98;65;186;27;-70;34;621;600;-71;8;238;241;244;156;190;188;184;27;554;359;364;139;363;263;555;-3.0;86.0;518.0;128.0;124.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27732.212890625;8608.74609375;0.0;1159.51513671875;472.0;83451;;;Calculated values ==>;1549937917.862;341.76;288.46000000000004;283.36;283.26000000000005;282.96000000000004;279.66;274.27422755570615;291.76000000000005;275.86;266.16;276.56;335.26000000000005;333.16;266.06;273.96000000000004;296.96000000000004;297.26000000000005;297.56;288.76000000000005;291.96000000000004;291.56;;320.36;275.86;242.35481222062532;262.9017227912062;274.27422755570615;292.16;5540000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;2630000.0;5550000.0;0.0;0.014333333333333333;0.08633333333333333;0.021333333333333333;0.020666666666666667;0.020666666666666667;;8608.74609375;0.0;1159.51513671875;27732.212890625;499807.08687510743;239436.38486064706;224153.56336585854;223875.07657432664;223043.3711411184;430214.79039162316;457037.6738942946;439960.0770290237;472228.6972694908;518460.9424116195;516294.4717149936;439817.988088531;450473.22317971056;464239.1217830999;465219.0939126357;428696.29534825677;240423.08630018408;457315.95501684735;456758.77315419767;;198186.82848740023;471541.1619817675;202621.8512572431;224153.56336585854;274.2213711440785;3281811.649909301;1217095.992265185;218002.83674556695;0.0;0;178;194;0;0;0;0;4;75;68;1402288850924.5706;514511677940.2481;980942058009.6417;20490.20015829706;5736.945295456521;2698.582663022375;4807.174335625676;2676216.7363672564;1134261.2805930371;85275.68880463511;1006678.8060801328;3.4533169882049606;0.23225580946785787
6379;2019-02-12 03:19:37.853;679;156;104;103;98;64;186;27;-68;34;621;600;-67;0;238;241;243;160;190;188;184;27;555;360;364;139;364;261;556;-1.0;83.0;526.0;172.0;124.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27767.90625;8759.806640625;0.0;1148.15966796875;469.0;83452;;;Calculated values ==>;1549937977.853;341.06000000000006;288.76000000000005;283.56;283.46000000000004;282.96000000000004;279.56;274.38016830617;291.76000000000005;275.86;266.36;276.56;335.26000000000005;333.16;266.46000000000004;273.16;296.96000000000004;297.26000000000005;297.46000000000004;289.16;291.96000000000004;291.56;;320.06;275.86;242.35481222062532;262.63441904999945;274.38016830617;292.16;5550000.0;3600000.0;3640000.0;1390000.0;3640000.0;2610000.0;5560000.0;0.0;0.013833333333333333;0.08766666666666666;0.028666666666666667;0.020666666666666667;0.020666666666666667;;8759.806640625;0.0;1148.15966796875;27767.90625;498811.5391528758;240389.5851719979;224693.58782223825;224413.99526412465;223025.53904528875;430148.3826014536;457037.6738942946;440671.51720479573;472228.6972694908;518628.1476514722;516464.7460236852;440811.81395621906;449803.519294242;464091.55881951714;465073.4646152595;428174.69664508634;241724.30085475688;457315.95501684735;456758.77315419767;;196933.003932529;471541.1619817675;202850.03877492246;224693.58782223825;274.3145168847122;3282274.0815265058;1217240.7084937955;218022.06448432567;0.0;0;178;194;0;0;0;0;4;75;68;1402507218164.3416;514595065430.16064;981099234429.4768;20849.016275685553;7702.47886526289;2579.2304750995577;4796.013830193828;2676561.178163158;1134373.2589949789;85319.66398347357;1006758.8206441122;3.626045782481164;0.2638392581388037
6380;2019-02-12 03:20:37.873;673;168;103;103;98;64;186;27;-64;34;619;598;-59;0;239;241;243;175;190;188;184;27;550;361;364;139;365;258;551;-2.0;83.0;267.0;147.0;124.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27830.9375;8711.435546875;0.0;1135.9814453125;466.0;83453;;;Calculated values ==>;1549938037.873;340.46000000000004;289.96000000000004;283.46000000000004;283.46000000000004;282.96000000000004;279.56;274.4858918419099;291.76000000000005;275.86;266.76000000000005;276.56;335.06;332.96000000000004;267.26000000000005;273.16;297.06;297.26000000000005;297.46000000000004;290.66;291.96000000000004;291.56;;319.76000000000005;275.86;242.35481222062532;262.23063862743834;274.4858918419099;292.16;5500000.0;3610000.0;3640000.0;1390000.0;3650000.0;2580000.0;5510000.0;0.0;0.013833333333333333;0.0445;0.0245;0.020666666666666667;0.020666666666666667;;8711.435546875;0.0;1135.9814453125;27830.9375;498526.36488268874;244672.8878096656;224507.88348971008;224507.88348971008;223115.08880334796;430081.6785162784;457037.6738942946;441860.13666781527;472228.6972694908;518673.12642440863;516513.89276406646;442547.5567167646;450346.3118233077;464076.26427514775;464927.5523835209;429514.23205882346;247201.78237197932;457315.95501684735;456758.77315419767;;195679.20071851107;471541.1619817675;203036.43718957074;224507.88348971008;274.391399461829;3282737.5596655076;1217386.3507098733;218041.10533843338;0.0;0;178;194;0;0;0;0;4;75;68;1402725690964.2722;514678493230.13416;981254986329.4274;10627.654626781881;6578.365757408821;2521.988887334677;4799.851719732744;2676823.571189125;1134492.305702476;85362.18831486745;1006838.8128455182;2.490791342614762;0.17453490808361313
6381;2019-02-12 03:21:37.854;667;180;103;102;97;62;186;27;-69;35;615;595;-56;0;239;240;243;184;190;188;184;27;551;359;364;138;364;256;552;83.0;82.0;0.0;175.0;123.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27642.455078125;8635.5126953125;0.0;1131.05786132812;464.0;83454;;;Calculated values ==>;1549938097.854;339.86;291.16;283.46000000000004;283.36;282.86;279.36;274.27422755570615;291.76000000000005;275.86;266.26000000000005;276.66;334.66;332.66;267.56;273.16;297.06;297.16;297.46000000000004;291.56;291.96000000000004;291.56;;319.56;275.86;242.14157278889297;261.9595390733887;274.27422755570615;292.16;5510000.0;3590000.0;3640000.0;1380000.0;3640000.0;2560000.0;5520000.0;0.013833333333333333;0.013666666666666666;0.0;0.029166666666666667;0.0205;0.034333333333333334;;8635.5126953125;0.0;1131.05786132812;27642.455078125;497656.15863361035;249030.1840699206;224489.02133816265;224209.36131818267;222820.59212987707;430214.79039162316;457037.6738942946;441588.09335971734;472458.26935960614;518429.6919325199;516375.50529732916;443364.54244313197;450705.4496541824;464223.8542375998;465088.32681886124;429249.39691141364;250578.01095715494;457315.95501684735;456758.77315419767;;194843.3435325042;471673.81221397576;202225.98813431765;215518.96427059404;274.067512108295;3283199.691550298;1217530.8628356683;218059.9913502488;0.0;0;178;194;0;0;0;0;4;75;68;1402944021804.9456;514761566915.3904;981409137499.9028;0.0;7858.894868990029;2441.8422747082022;8282.566771670392;2676912.106932755;1134612.5781097403;85403.5404756798;1006947.7984769007;1.902746087543822;0.11326981219914284
6382;2019-02-12 03:22:37.854;663;183;102;102;96;60;186;26;-81;35;611;592;-59;4;239;241;243;184;190;188;184;27;543;358;364;138;362;253;544;247.0;84.0;141.0;135.0;123.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;27075.90625;8043.40966796875;0.0;1111.45886230469;463.0;83455;;;Calculated values ==>;1549938157.854;339.46000000000004;291.46000000000004;283.36;283.36;282.76000000000005;279.16;274.1680685717883;291.76000000000005;275.76000000000005;265.06;276.66;334.26000000000005;332.36;267.26000000000005;273.56;297.06;297.26000000000005;297.46000000000004;291.56;291.96000000000004;291.56;;319.46000000000004;275.86;242.14157278889297;261.54996906429363;274.1680685717883;292.16;5430000.0;3579999.9999999995;3640000.0;1380000.0;3620000.0000000005;2530000.0;5440000.0;0.04116666666666667;0.014;0.0235;0.022500000000000003;0.0205;0.061666666666666675;;8043.40966796875;0.0;1111.45886230469;27075.90625;497927.2803028389;413992.5003723105;224360.0059297457;224360.0059297457;222687.0046410226;430280.9020939914;457037.6738942946;440562.76732374553;472458.26935960614;518270.88429897634;516322.917801983;443566.1459717856;451743.76803087106;464518.1588243853;465364.4418098396;431327.6696051645;414351.7324323658;457315.95501684735;456758.77315419767;;194425.4183739577;471673.81221397576;202293.9339660374;209629.41194316203;274.08937950387957;3283655.6778946994;1217669.8538553622;218078.6789896124;0.0;0;178;194;0;0;0;0;4;75;68;1403162421804.9456;514844366915.3904;981561837499.9028;5599.3175839061405;6061.0472605786135;237.6631204191814;15239.6439413472;2676958.767912621;1134728.5776274868;85425.86968730585;1007143.8168995092;2.9642885440147966;0.11195178454967317
6383;2019-02-12 03:23:37.834;661;179;102;101;95;59;186;25;-84;35;607;588;-63;7;238;241;243;179;190;188;184;26;539;356;364;137;360;251;541;200.0;82.0;450.0;141.0;123.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26370.97265625;7365.69091796875;0.0;1106.85876464844;462.0;83456;;;Calculated values ==>;1549938217.834;339.26;291.06;283.36;283.26000000000005;282.66;279.06;273.955091788801;291.76000000000005;275.66;264.76000000000005;276.66;333.86;331.96000000000004;266.86;273.86;296.96000000000004;297.26000000000005;297.46000000000004;291.06;291.96000000000004;291.56;;319.36;275.76000000000005;241.92719264551067;261.27494424493943;273.955091788801;292.16;5390000.0;3560000.0;3640000.0;1370000.0;3600000.0;2510000.0;5410000.0;0.03333333333333333;0.013666666666666666;0.075;0.0235;0.0205;0.05383333333333333;;7365.69091796875;0.0;1106.85876464844;26370.97265625;498063.54988946114;413774.07757903525;224417.20489089686;224136.2054282034;222463.8835746346;430412.23801567365;457037.6738942946;440573.84168185695;472589.4791058512;518029.1795354609;516083.26221869944;443432.5606008141;452469.30486379995;464680.0635916259;465654.29947270127;432334.0163314723;413774.07757903525;457315.95501684735;456758.77315419767;;194007.49548133422;471708.256711685;201815.17618545314;210422.1406769998;273.8938906819476;3284100.9200888406;1217798.2202238953;218097.15880784948;0.0;0;178;194;0;0;0;0;4;75;68;1403380749005.015;514926839415.4166;981712987099.9509;17906.899912230285;6342.487392366448;253.6524962833066;13261.122048355817;2677154.587763436;1134831.9059620313;85429.96261934741;1007381.2441140378;4.457236990503008;0.23295826660199917
6384;2019-02-12 03:24:37.875;659;176;102;102;95;57;186;24;-76;34;603;584;-67;15;236;242;243;176;190;188;184;24;536;353;364;136;358;248;538;0.0;82.0;430.0;209.0;123.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25448.0;6569.654296875;0.0;1092.04162597656;462.0;83457;;;Calculated values ==>;1549938277.875;339.06000000000006;290.76000000000005;283.36;283.36;282.66;278.86;273.6339639331285;291.76000000000005;275.56;265.56;276.56;333.46000000000004;331.56;266.46000000000004;274.66;296.76000000000005;297.36;297.46000000000004;290.76000000000005;291.96000000000004;291.56;;319.36;275.56;241.71165711629368;260.85938512811435;273.6339639331285;292.16;5360000.0;3529999.9999999995;3640000.0;1360000.0;3579999.9999999995;2480000.0;5380000.0;0.0;0.013666666666666666;0.07166666666666667;0.034833333333333334;0.0205;0.0205;;6569.654296875;0.0;1092.04162597656;25448.0;498102.2462529857;413923.4218556576;224474.7971693593;224474.7971693593;222517.739920773;430607.02586249536;457037.6738942946;442294.9118473279;472622.7809936826;517872.40172650083;515929.9349580871;443503.11387303995;453975.09835981485;464710.80611794995;466216.16700420267;433075.4444198399;413923.4218556576;457315.95501684735;456758.77315419767;;194007.49548133422;471644.9034095714;200864.01962266557;224474.7971693593;273.50878183390506;3284533.039940441;1217914.4274545207;218115.49549925368;0.0;0;178;194;0;0;0;0;4;75;68;1403599298244.6123;515008795380.2656;981862789394.6749;17302.547276100802;9432.200785243886;261.74430837715795;4761.821507689187;2677448.2003210387;1134963.451524688;85434.26052761014;1007531.5379407121;4.145076259511889;0.3439000010105094
6385;2019-02-12 03:25:37.875;659;174;103;102;95;57;186;22;-63;33;599;581;-64;23;235;242;243;175;190;188;184;22;539;353;364;135;357;249;540;-2.0;83.0;22.0;218.0;123.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;25119.826171875;6035.25244140625;0.0;1104.66259765625;462.0;83458;;;Calculated values ==>;1549938337.875;339.06000000000006;290.56;283.46000000000004;283.36;282.66;278.86;273.6339639331285;291.76000000000005;275.36;266.86;276.46000000000004;333.06;331.26000000000005;266.76000000000005;275.46000000000004;296.66;297.36;297.46000000000004;290.66;291.96000000000004;291.56;;319.36;275.36;241.49495122638035;260.9983114674233;273.6339639331285;292.16;5390000.0;3529999.9999999995;3640000.0;1350000.0;3570000.0000000005;2490000.0;5400000.0;0.0;0.013833333333333333;0.0036666666666666666;0.036333333333333336;0.0205;0.0205;;6035.25244140625;0.0;1104.66259765625;25119.826171875;497807.66104321816;247334.5105650677;224718.21817706097;224436.3583703321;222481.79636407286;430607.02586249536;457037.6738942946;443835.4083423699;472656.1521691498;517379.3009913026;515537.16248675605;443702.0355370045;454786.8193108402;464726.3611697759;466216.16700420267;432334.0163314723;412715.60124540405;457315.95501684735;456758.77315419767;;194007.49548133422;471581.87251044664;200208.05349461624;224718.21817706097;273.25125366684074;3284954.4384918734;1218019.4683440065;218133.80136778395;0.0;0;178;194;0;0;0;0;4;75;68;1403817698244.6123;515090095380.2656;982011889394.6749;893.3003011084301;9859.915424241839;271.3880753572777;4756.8313770313025;2677599.832384182;1135124.219159767;85438.7032974746;1007610.8600480848;2.2103113400367596;0.21889210348751512
6386;2019-02-12 03:26:37.886;659;174;104;103;96;59;186;22;-46;32;597;579;-56;32;234;242;243;178;190;188;184;22;550;352;364;134;357;251;552;203.0;87.0;216.0;207.0;123.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;25007.25;5981.6875;0.0;1112.21508789062;464.0;83459;;;Calculated values ==>;1549938397.886;339.06000000000006;290.56;283.56;283.46000000000004;282.76000000000005;279.06;273.5264737036516;291.76000000000005;275.36;268.56;276.36;332.86;331.06;267.56;276.36;296.56;297.36;297.46000000000004;290.96000000000004;291.96000000000004;291.56;;319.56;275.36;241.2770596917726;261.27494424493943;273.5264737036516;292.16;5500000.0;3520000.0000000005;3640000.0;1340000.0;3570000.0000000005;2510000.0;5520000.0;0.03383333333333333;0.0145;0.036000000000000004;0.034499999999999996;0.0205;0.05433333333333333;;5981.6875;0.0;1112.21508789062;25007.25;496721.4150469211;246789.5555999761;224769.33514882115;224489.02133816265;222544.6914179639;430671.36484660726;457037.6738942946;445691.0152981752;472689.592463476;517005.4372192144;515160.2939409185;444368.16911669;455552.7402837198;464595.45822754485;466359.612001041;429514.23205882346;248273.13022009764;457315.95501684735;456758.77315419767;;194843.3435325042;471714.4053827849;200598.00662462224;209717.86370583842;273.40009308624093;3285372.2407091013;1218119.6278692617;218152.27873536805;0.0;0;178;194;0;0;0;0;4;75;68;1404036138284.3137;515170810175.15533;982161916894.4698;8823.348312247908;9353.515757156609;2627.9959766615248;13422.556080027518;2677680.8193007293;1135284.360439913;85462.86926082292;1007762.3827174173;4.824906418156937;0.26015791347793243
6387;2019-02-12 03:27:37.846;661;178;105;104;99;60;186;23;-27;32;599;579;-42;41;234;243;243;182;190;188;184;21;551;353;364;134;359;253;553;281.0;111.0;274.0;288.0;123.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24973.083984375;5993.01513671875;0.0;1124.83728027344;465.0;83460;;;Calculated values ==>;1549938457.846;339.26;290.96000000000004;283.66;283.56;283.06;279.16;273.6339639331285;291.76000000000005;275.46000000000004;270.46000000000004;276.36;333.06;331.06;268.96000000000004;277.26000000000005;296.56;297.46000000000004;297.46000000000004;291.36;291.96000000000004;291.56;;319.66;275.26000000000005;241.2770596917726;261.54996906429363;273.6339639331285;292.16;5510000.0;3529999.9999999995;3640000.0;1340000.0;3590000.0;2530000.0;5530000.0;0.04683333333333333;0.018500000000000003;0.04566666666666667;0.048;0.0205;0.06733333333333333;;5993.01513671875;0.0;1124.83728027344;24973.083984375;496881.07858467585;248226.0648476083;225031.1260726795;224750.3340974183;223356.10594676767;430607.02586249536;457037.6738942946;447789.1984596112;472689.592463476;517040.99077446567;514988.058851201;445829.25738070905;456320.04435671825;464301.43004117184;466345.2199131555;429249.39691141364;249747.7444593594;457315.95501684735;456758.77315419767;;195261.2709748474;471616.79343737353;200817.3496656043;208189.3657499366;273.49049442923774;3285788.465824047;1218219.3505318386;218170.90841037923;0.0;0;178;194;0;0;0;0;4;75;68;1404254392684.4526;515251156575.2064;982313016094.5659;11278.381094926317;12998.373301044923;3320.780570363004;16737.006765220245;2677848.2220362877;1135470.5020050218;85512.4093499877;1008013.5448548272;6.228640204131832;0.35668053944015293
6388;2019-02-12 03:28:37.877;664;180;105;105;100;60;186;24;-11;31;602;581;-26;45;235;242;243;181;190;188;184;23;548;356;364;134;361;252;550;-2.0;83.0;343.0;292.0;123.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24776.44140625;5840.0400390625;0.0;1129.13317871094;464.0;83461;;;Calculated values ==>;1549938517.877;339.56000000000006;291.16;283.66;283.66;283.16;279.16;273.955091788801;291.76000000000005;275.56;272.06;276.26000000000005;333.36;331.26000000000005;270.56;277.66;296.66;297.36;297.46000000000004;291.26000000000005;291.96000000000004;291.56;;319.56;275.46000000000004;241.2770596917726;261.41265627149306;273.955091788801;292.16;5480000.0;3560000.0;3640000.0;1340000.0;3610000.0;2520000.0;5500000.0;0.0;0.013833333333333333;0.05716666666666667;0.048666666666666664;0.0205;0.0205;;5840.0400390625;0.0;1129.13317871094;24776.44140625;497564.4726625796;249128.39008894507;225088.81232319796;225088.81232319796;223688.6727273851;430412.23801567365;457037.6738942946;450026.56886393705;472592.1488768574;517433.0361460335;515279.53097578976;448105.6602901437;456969.4889565288;464138.1880892104;465784.1997128528;430039.462923832;249512.77325641108;457315.95501684735;456758.77315419767;;194843.3435325042;471812.00014122744;201613.5132516521;225088.81232319796;273.81523004546995;3286203.259402597;1218318.0102730722;218189.70120217546;0.0;0;178;194;0;0;0;0;4;75;68;1404472905524.9526;515331598115.39044;982464594369.9127;14200.946345835624;13149.659695292667;2497.285873732656;4749.234197035495;2678060.6594681065;1135688.5148622987;85560.9182871411;1008192.68937346;4.96430853858871;0.4364129852042289
6389;2019-02-12 03:29:37.857;667;179;104;105;102;61;186;25;-1;32;605;582;-14;57;236;241;243;180;190;188;184;24;547;357;364;134;362;252;549;-2.0;82.0;271.0;268.0;123.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24466.9921875;5500.798828125;0.0;1119.59912109375;464.0;83462;;;Calculated values ==>;1549938577.857;339.86;291.06;283.56;283.66;283.36;279.26000000000005;274.0616903277293;291.76000000000005;275.66;273.06;276.36;333.66;331.36;271.76000000000005;278.86;296.76000000000005;297.26000000000005;297.46000000000004;291.16;291.96000000000004;291.56;;319.56;275.56;241.2770596917726;261.41265627149306;274.0616903277293;292.16;5470000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2520000.0;5490000.0;0.0;0.013666666666666666;0.04516666666666667;0.04466666666666667;0.0205;0.0205;;5500.798828125;0.0;1119.59912109375;24466.9921875;498048.58241281053;248795.42989539623;224826.59767494642;225108.12917937728;224265.5351087286;430346.717906069;457037.6738942946;451291.51601006434;472689.592463476;517740.33383900055;515382.1778759195;449644.7012571242;458417.1689715234;464122.52100971725;465509.5098274704;430299.9030472305;249177.87591693347;457315.95501684735;456758.77315419767;;194843.3435325042;471909.57779161324;201846.64631357774;224826.59767494642;273.91067766210267;3286613.4845620263;1218412.4857613319;218208.4343915345;0.0;0;178;194;0;0;0;0;4;75;68;1404691232725.022;515411971315.416;982615743969.9608;11266.59328129131;12062.810939352254;2475.3343707807257;4754.609597324651;2678272.818221901;1135898.5487496802;85602.34297635788;1008271.8616722054;4.615938259777139;0.4017093291989533
6390;2019-02-12 03:30:40.827;670;178;104;104;102;62;186;25;4;32;606;583;-6;64;237;241;243;179;190;188;184;24;547;359;364;135;364;252;550;-2.0;84.0;432.0;283.0;123.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24367.19140625;5405.44287109375;0.0;1118.98645019531;465.0;83463;;;Calculated values ==>;1549938640.827;340.16;290.96000000000004;283.56;283.56;283.36;279.36;274.27422755570615;291.76000000000005;275.66;273.56;276.36;333.76000000000005;331.46000000000004;272.56;279.56;296.86;297.26000000000005;297.46000000000004;291.06;291.96000000000004;291.56;;319.66;275.56;241.49495122638035;261.41265627149306;274.27422755570615;292.16;5470000.0;3590000.0;3640000.0;1350000.0;3640000.0;2520000.0;5500000.0;0.0;0.014;0.07200000000000001;0.04716666666666667;0.0205;0.0205;;5405.44287109375;0.0;1118.98645019531;24367.19140625;498433.7541979822;248367.96295545803;224807.4667576938;224807.4667576938;224246.7684676931;430214.79039162316;457037.6738942946;451919.5663202109;472558.57531478856;517842.7478156699;515484.8146244331;450660.5460443757;459255.95438704145;463959.1484052212;465219.0939126357;430299.9030472305;248746.81474579297;457315.95501684735;456758.77315419767;;195261.2709748474;471777.35084692197;202448.86923720804;224807.4667576938;274.1541873670349;3287040.5801912835;1218507.8699332085;218228.0126877782;0.0;0;178;194;0;0;0;0;4;75;68;1404920443524.2583;515496665965.13385;982774428369.4321;17961.89018997621;12703.32671592484;2541.7432362201253;4755.00178112833;2678528.445666075;1136115.149261202;85646.2215007829;1008355.031148109;5.8184340811817075;0.4951340474478318
