;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6391;2019-02-12 03:31:37.838;674;178;104;104;103;61;186;27;8;33;605;583;0;78;239;239;243;178;190;188;184;25;550;361;364;134;365;252;552;-2.0;82.0;324.0;252.0;123.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24492.89453125;5386.4130859375;0.0;1124.96362304688;466.0;83464;;;Calculated values ==>;1549938697.838;340.56000000000006;290.96000000000004;283.56;283.56;283.46000000000004;279.26000000000005;274.4858918419099;291.76000000000005;275.86;273.96000000000004;276.46000000000004;333.66;331.46000000000004;273.16;280.96000000000004;297.06;297.06;297.46000000000004;290.96000000000004;291.96000000000004;291.56;;319.76000000000005;275.66;241.2770596917726;261.41265627149306;274.4858918419099;292.16;5500000.0;3610000.0;3640000.0;1340000.0;3650000.0;2520000.0;5520000.0;0.0;0.013666666666666666;0.054000000000000006;0.042;0.0205;0.0205;;5386.4130859375;0.0;1124.96362304688;24492.89453125;498654.80462022003;248273.13022009764;224769.33514882115;224769.33514882115;224489.02133816265;430081.6785162784;457037.6738942946;452419.96096780803;472787.01963726926;517740.33383900055;515484.8146244331;451417.3569068676;460921.6283659845;464076.26427514775;464664.8766729168;429514.23205882346;248273.13022009764;457315.95501684735;456758.77315419767;;195679.20071851107;472007.13841251616;202939.3640022807;224769.33514882115;274.3537835099239;3287427.4638533704;1218593.3219473271;218245.7807208305;0.0;0;178;194;0;0;0;0;4;75;68;1405127963564.8276;515573345760.34424;982918096089.8263;13471.952236138477;11300.84652522989;2476.9617251292525;4755.783479110219;2678777.344943224;1136305.218972925;85685.96058263519;1008430.3393953255;4.915326726749916;0.41289607134545764
6392;2019-02-12 03:32:37.858;678;174;102;103;103;63;186;27;10;34;606;584;4;81;239;239;243;172;190;188;184;26;548;359;364;134;364;255;550;-1.0;85.0;202.0;233.0;123.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24415.77734375;5347.728515625;0.0;1140.32263183594;466.0;83465;;;Calculated values ==>;1549938757.858;340.96000000000004;290.56;283.36;283.46000000000004;283.46000000000004;279.46000000000004;274.27422755570615;291.76000000000005;275.86;274.16;276.56;333.76000000000005;331.56;273.56;281.26000000000005;297.06;297.06;297.46000000000004;290.36;291.96000000000004;291.56;;319.76000000000005;275.76000000000005;241.2770596917726;261.82340779136865;274.27422755570615;292.16;5480000.0;3590000.0;3640000.0;1340000.0;3640000.0;2550000.0;5500000.0;0.0;0.014166666666666666;0.033666666666666664;0.03883333333333334;0.0205;0.0205;;5347.728515625;0.0;1140.32263183594;24415.77734375;499361.4574075911;246878.24510379255;224246.7684676931;224526.78824247757;224526.78824247757;430214.79039162316;457037.6738942946;452146.74747471017;472884.4304738556;517590.11369567545;515329.9463152959;451390.64296425926;460815.9638762273;464223.8542375998;464957.45143190527;430039.462923832;246147.81573559926;457315.95501684735;456758.77315419767;;195679.20071851107;472104.6820821746;202340.42282551966;224246.7684676931;274.1120297533508;3287835.171976288;1218682.8029443717;218264.66439874365;0.0;0;178;194;0;0;0;0;4;75;68;1405346436364.7583;515653772560.31866;983070246789.778;8410.146263189414;10475.845401133432;2605.131668499964;4766.496096073344;2678959.7565476005;1136486.751896398;85728.32547782807;1008509.7181758701;4.04707343270127;0.3394157015909649
6393;2019-02-12 03:33:37.869;682;168;100;102;102;65;186;27;10;34;609;586;6;89;239;239;243;165;190;188;184;27;550;359;364;133;364;257;552;160.0;81.0;246.0;202.0;123.0;0;100;2;1;0;0;0;0;0;0;1;0;0;0;0;24432.609375;5402.85498046875;0.0;1156.42004394531;467.0;83466;;;Calculated values ==>;1549938817.869;341.36;289.96000000000004;283.16;283.36;283.36;279.66;274.27422755570615;291.76000000000005;275.86;274.16;276.56;334.06;331.76000000000005;273.76000000000005;282.06;297.06;297.06;297.46000000000004;289.66;291.96000000000004;291.56;;319.86;275.86;241.05796691057077;262.0952818180154;274.27422755570615;292.16;5500000.0;3590000.0;3640000.0;1330000.0;3640000.0;2570000.0;5520000.0;0.02666666666666667;0.013500000000000002;0.041;0.033666666666666664;0.0205;0.04716666666666667;;5402.85498046875;0.0;1156.42004394531;24432.609375;499680.05904832564;244632.6116782595;223651.97064635294;224209.36131818267;224209.36131818267;430214.79039162316;457037.6738942946;451795.7641514069;473014.93639070686;517729.6801628404;515363.9573625609;451289.36801950133;461460.4270605198;464223.8542375998;464957.45143190527;429514.23205882346;243581.65493261942;457315.95501684735;456758.77315419767;;196097.13278094304;472333.7623376517;202531.77004314345;211711.22118870798;274.1863943169735;3288242.3164945343;1218772.4075645525;218283.8074299281;0.0;0;178;194;0;0;0;0;4;75;68;1405564876404.4597;515733887245.20917;983223874949.568;10219.8237584388;9083.333740581778;2510.089791203755;11558.076201038932;2679115.0347600225;1136649.7749377687;85770.96013818901;1008645.7812184789;5.087654255546988;0.29597381961898533
6394;2019-02-12 03:34:37.859;686;160;98;100;101;65;186;27;8;34;614;590;6;90;239;239;243;157;190;188;184;27;551;358;364;132;362;258;553;209.0;82.0;342.0;170.0;123.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;24733.341796875;5699.12890625;0.0;1167.00170898438;468.0;83467;;;Calculated values ==>;1549938877.859;341.76;289.16;282.96000000000004;283.16;283.26000000000005;279.66;274.1680685717883;291.76000000000005;275.86;273.96000000000004;276.56;334.56;332.16;273.76000000000005;282.16;297.06;297.06;297.46000000000004;288.86;291.96000000000004;291.56;;319.96000000000004;275.86;240.83765695389522;262.23063862743834;274.1680685717883;292.16;5510000.0;3579999.9999999995;3640000.0;1320000.0;3620000.0000000005;2580000.0;5530000.0;0.034833333333333334;0.013666666666666666;0.057;0.028333333333333332;0.0205;0.05533333333333333;;5699.12890625;0.0;1167.00170898438;24733.341796875;500095.28152779024;241830.73772607438;223079.1518112018;223633.68038994563;223911.88267044508;430280.9020939914;457037.6738942946;451365.84958602267;473145.2311080622;518159.4142429513;515690.1574283328;451111.70319578337;461426.61234262;464518.1588243853;465103.311480244;429249.39691141364;240823.17985096716;457315.95501684735;456758.77315419767;;196515.0671798046;472465.0996282349;202336.0590323981;210021.0000317742;274.1057582222365;3288651.9644683218;1218864.9086775344;218303.1660508976;0.0;0;178;194;0;0;0;0;4;75;68;1405783240004.4944;515813373995.2218;983378349199.5925;14194.6980615566;7653.656150215376;2575.1582998261015;13652.823446107432;2679318.455199497;1136789.2266077283;85813.33014277642;1008855.8370337668;5.545530385516231;0.2819710942994494
6395;2019-02-12 03:35:37.899;689;153;97;98;99;65;186;27;-5;34;621;594;0;89;239;239;243;152;190;188;184;27;549;359;364;131;363;260;551;134.0;82.0;472.0;204.0;123.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;25100.2421875;6065.4638671875;0.0;1170.49291992188;468.0;83468;;;Calculated values ==>;1549938937.899;342.06000000000006;288.46000000000004;282.86;282.96000000000004;283.06;279.66;274.27422755570615;291.76000000000005;275.86;272.66;276.56;335.26000000000005;332.56;273.16;282.06;297.06;297.06;297.46000000000004;288.36;291.96000000000004;291.56;;319.96000000000004;275.86;240.61611355647437;262.5002047102346;274.27422755570615;292.16;5490000.0;3590000.0;3640000.0;1310000.0;3629999.9999999995;2600000.0;5510000.0;0.022333333333333334;0.013666666666666666;0.07866666666666666;0.034;0.0205;0.042833333333333334;;6065.4638671875;0.0;1170.49291992188;25100.2421875;500669.4152124226;239566.37892065308;222838.4122977445;223115.08880334796;223392.38266940997;430214.79039162316;457037.6738942946;449339.9309392191;473275.31562819314;518711.66805762186;515931.29039629915;449985.0013450601;461000.80516002496;464371.1518808695;464957.45143190527;429777.5793964698;239238.65314294572;457315.95501684735;456758.77315419767;;196515.0671798046;472596.2217928923;202587.05011945285;212279.33629816832;274.2078609578741;3289067.5211878386;1218963.0123094327;218322.65815887402;0.0;0;178;194;0;0;0;0;4;75;68;1406001785604.3555;515892326595.17163;983533852799.4938;19411.226624488274;9180.311836896943;2604.031992131496;10471.869211999925;2679598.691271284;1136929.6031962428;85856.51883512802;1009057.0101651935;5.758387023502657;0.36248214234012305
6396;2019-02-12 03:36:37.860;692;149;96;97;98;65;186;27;-61;34;627;600;-22;80;239;239;243;149;190;188;184;27;553;358;364;130;362;259;555;152.0;83.0;436.0;166.0;123.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25347.404296875;6284.482421875;0.0;1174.46118164062;469.0;83469;;;Calculated values ==>;1549938997.86;342.36;288.06;282.76000000000005;282.86;282.96000000000004;279.66;274.1680685717883;291.76000000000005;275.86;267.06;276.56;335.86;333.16;270.96000000000004;281.16;297.06;297.06;297.46000000000004;288.06;291.96000000000004;291.56;;320.06;275.86;240.39332010688793;262.3656120759269;274.1680685717883;292.16;5530000.0;3579999.9999999995;3640000.0;1300000.0;3620000.0000000005;2590000.0;5550000.0;0.025333333333333333;0.013833333333333333;0.07266666666666667;0.027666666666666666;0.0205;0.04583333333333334;;6284.482421875;0.0;1174.46118164062;25347.404296875;500670.2354973605;238140.2571943137;222491.95593743247;222767.36284779434;223043.3711411184;430280.9020939914;457037.6738942946;442066.02533664426;473405.19094569265;519411.59116850933;516634.7886004126;447310.57410540443;460076.9813459398;464518.1588243853;465103.311480244;428715.1681353792;238140.2571943137;457315.95501684735;456758.77315419767;;196933.003932529;472727.1298661593;202347.14155247455;211357.36762283754;274.1100664918286;3289487.6449835496;1219065.861632907;218342.1867412078;0.0;0;178;194;0;0;0;0;4;75;68;1406220043644.2305;515970575700.12683;983689451594.4047;17419.572221649665;7480.513010011943;2636.286268018073;11247.56442018734;2679905.4150946657;1137068.3531570863;85900.15976888037;1009237.887798426;5.199655337464545;0.293450393704806
6397;2019-02-12 03:37:37.870;696;147;96;96;95;65;186;27;-75;34;633;604;-59;71;238;240;242;148;190;188;184;27;547;357;364;130;362;258;549;134.0;84.0;321.0;174.0;123.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25313.60546875;6273.47265625;0.0;1169.25439453125;469.0;83470;;;Calculated values ==>;1549939057.87;342.76;287.86;282.76000000000005;282.76000000000005;282.66;279.66;274.0616903277293;291.76000000000005;275.86;265.66;276.56;336.46000000000004;333.56;267.26000000000005;280.26000000000005;296.96000000000004;297.16;297.36;287.96000000000004;291.96000000000004;291.56;;320.06;275.86;240.39332010688793;262.23063862743834;274.0616903277293;292.16;5470000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2580000.0;5490000.0;0.022333333333333334;0.014;0.0535;0.029;0.0205;0.042833333333333334;;6273.47265625;0.0;1169.25439453125;25313.60546875;501748.6855030689;237681.45085644198;222597.76937715456;222597.76937715456;222321.97675493482;430346.717906069;457037.6738942946;440330.518514982;473405.19094569265;520110.2784185726;517131.26237925875;442547.5567167646;459150.8545672082;464386.3924891542;465379.25235888857;430058.6583684265;238003.16795453895;457315.95501684735;456758.77315419767;;196933.003932529;472727.1298661593;202046.91117685023;211882.53591863014;273.9887023479381;3289909.890427376;1219170.5287001457;218361.7209595;0.0;0;178;194;0;0;0;0;4;75;68;1406438480044.1958;516048588700.11444;983844577444.38;12748.17299259005;7849.726341989964;2688.7768657944257;10488.865494923477;2680156.8548710574;1137196.126443665;85944.54269090944;1009419.0549038424;4.538059969799988;0.2609383897171087
6398;2019-02-12 03:38:37.860;698;146;96;96;94;65;186;27;-78;34;637;608;-67;61;238;240;242;147;190;188;184;27;550;357;364;129;362;257;553;130.0;83.0;269.0;153.0;123.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25374.00390625;6333.384765625;0.0;1165.369140625;469.0;83471;;;Calculated values ==>;1549939117.86;342.96000000000004;287.76000000000005;282.76000000000005;282.76000000000005;282.56;279.66;274.0616903277293;291.76000000000005;275.86;265.36;276.56;336.86;333.96000000000004;266.46000000000004;279.26000000000005;296.96000000000004;297.16;297.36;287.86;291.96000000000004;291.56;;320.06;275.86;240.16925963744896;262.0952818180154;274.0616903277293;292.16;5500000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2570000.0;5530000.0;0.021666666666666667;0.013833333333333333;0.04483333333333333;0.025500000000000002;0.0205;0.04216666666666667;;6333.384765625;0.0;1165.369140625;25374.00390625;501718.8587873441;237241.20163114887;222527.07506723134;222527.07506723134;221977.39276060602;430346.717906069;457037.6738942946;440124.5789511905;473534.8580475586;520602.7994829833;517626.932847547;441654.8346040292;458101.2085363509;464386.3924891542;465379.25235888857;429268.59190023836;237560.14002881784;457315.95501684735;456758.77315419767;;196933.003932529;472857.82487454545;202046.82698839766;212003.6274377911;273.98866956863145;3290332.2167727775;1219275.5683358205;218381.1729130967;0.0;0;178;194;0;0;0;0;4;75;68;1406656843644.2305;516126275750.1268;983999051694.4045;10673.819212998545;6905.68044609677;2651.9669175546505;10320.508644375146;2680352.0056089237;1137319.067673298;85989.04147141139;1009592.4374531222;4.074273619722459;0.21967119727005807
6399;2019-02-12 03:39:37.851;699;146;97;97;94;64;186;26;-78;34;640;611;-71;52;238;240;242;147;190;188;184;26;549;356;364;129;361;257;551;121.0;83.0;229.0;101.0;123.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25332.376953125;6306.73388671875;0.0;1162.54858398438;470.0;83472;;;Calculated values ==>;1549939177.851;343.06000000000006;287.76000000000005;282.86;282.86;282.56;279.56;273.955091788801;291.76000000000005;275.76000000000005;265.36;276.56;337.16;334.26000000000005;266.06;278.36;296.96000000000004;297.16;297.36;287.86;291.96000000000004;291.56;;320.16;275.76000000000005;240.16925963744896;262.0952818180154;273.955091788801;292.16;5490000.0;3560000.0;3640000.0;1290000.0;3610000.0;2570000.0;5510000.0;0.020166666666666666;0.013833333333333333;0.03816666666666667;0.016833333333333332;0.0205;0.04066666666666667;;6306.73388671875;0.0;1162.54858398438;25332.376953125;501940.1228579962;237300.92232519292;222838.4122977445;222838.4122977445;222012.01432803305;430412.23801567365;457037.6738942946;440124.5789511905;473534.8580475586;520910.21586292965;517935.14570746716;441101.20406900666;457007.1687273485;464533.37255708285;465524.29463401274;429533.42834022286;237620.59868662496;457315.95501684735;456758.77315419767;;197350.94305643384;472761.04596960294;201798.96608498102;212404.91642993962;273.8875715294053;3290754.7065648655;1219380.886858083;218400.56931762802;0.0;0;178;194;0;0;0;0;4;75;68;1406875210884.8691;516203664140.35315;984153228564.8555;9096.094224393662;4561.195011391135;2654.7941435414377;9937.056840119829;2680516.7301756586;1137414.6106354622;86033.25784693187;1009761.2251773633;3.514278690410147;0.15578582229120966
6400;2019-02-12 03:40:37.861;699;146;97;97;93;64;186;26;-79;34;641;613;-70;48;237;241;242;148;190;188;184;25;543;357;364;129;362;256;545;282.0;84.0;418.0;187.0;123.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25210.8671875;6148.08056640625;0.0;1159.99853515625;469.0;83473;;;Calculated values ==>;1549939237.861;343.06000000000006;287.76000000000005;282.86;282.86;282.46000000000004;279.56;274.0616903277293;291.76000000000005;275.76000000000005;265.26000000000005;276.56;337.26;334.46000000000004;266.16;277.96000000000004;296.86;297.26000000000005;297.36;287.96000000000004;291.96000000000004;291.56;;320.06;275.66;240.16925963744896;261.9595390733887;274.0616903277293;292.16;5430000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2560000.0;5450000.0;0.047;0.014;0.06966666666666667;0.03116666666666667;0.0205;0.0675;;6148.08056640625;0.0;1159.99853515625;25210.8671875;502504.7334635492;237482.41218818093;222946.15321728104;222946.15321728104;221841.52553700792;430346.717906069;457037.6738942946;440199.4332118166;473534.8580475586;521094.57491614664;518224.4468158646;441450.1242636851;456682.15549395315;464254.5134180436;465509.5098274704;431091.9666336276;238127.62683361306;457315.95501684735;456758.77315419767;;196933.003932529;472664.2518820126;202050.93911956454;208396.8930307229;273.9902706321614;3291175.9704649206;1219484.6942768628;218419.927102711;0.0;0;178;194;0;0;0;0;4;75;68;1407093647284.8345;516281077040.3408;984307154214.831;16591.01175509356;8434.11491442963;2701.5007572002037;16764.42690833455;2680730.8250686564;1137522.9229338684;86077.90107706276;1009983.7746272924;6.087927308496915;0.29534594460647706
6401;2019-02-12 03:41:37.862;698;147;98;97;94;64;186;26;-76;34;642;615;-67;40;237;241;242;149;190;187;184;25;554;354;364;128;359;260;556;-1.0;109.0;470.0;36.0;123.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25861.826171875;6816.8271484375;0.0;1191.04223632812;471.0;83474;;;Calculated values ==>;1549939297.862;342.96000000000004;287.86;282.96000000000004;282.86;282.56;279.56;273.7412296467126;291.76000000000005;275.76000000000005;265.56;276.56;337.36;334.66;266.46000000000004;277.16;296.86;297.26000000000005;297.36;288.06;291.86;291.56;;320.26000000000005;275.66;239.943914813709;262.5002047102346;273.7412296467126;292.16;5540000.0;3540000.0;3640000.0;1280000.0;3590000.0;2600000.0;5560000.0;0.0;0.018166666666666668;0.07833333333333334;0.006;0.0205;0.0205;;6816.8271484375;0.0;1191.04223632812;25861.826171875;501340.3425123816;237470.17873102773;223025.53904528875;222749.69632998656;221925.73592054195;430542.39183029096;457037.6738942946;439758.6400251881;473664.3179132749;520869.30155400705;518094.43814451486;441023.873087548;455036.06532937;464695.37349921046;465943.0496085122;428193.8739542994;238109.62130095647;457176.8914327451;456758.77315419767;;197768.88456892778;472795.0300870999;201385.1019765729;223025.53904528875;273.71707566546013;3291601.583335831;1219592.7369750375;218439.5194356498;0.0;0;178;194;0;0;0;0;4;75;68;1407312050924.5706;516358178325.2477;984461956794.644;18672.59381380819;1628.459568663162;3453.1972565357296;4791.531299232633;2681024.693345765;1137606.779118706;86129.19108193445;1010163.4106060215;3.5647162268338137;0.1844234565297292
6402;2019-02-12 03:42:37.892;697;148;98;98;95;64;186;26;-72;33;646;618;-74;33;237;241;242;150;190;188;184;24;554;357;364;129;362;262;556;127.0;85.0;777.0;168.0;123.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26337.884765625;7324.296875;0.0;1193.28393554688;471.0;83475;;;Calculated values ==>;1549939357.892;342.86;287.96000000000004;282.96000000000004;282.96000000000004;282.66;279.56;274.0616903277293;291.76000000000005;275.76000000000005;265.96000000000004;276.46000000000004;337.76;334.96000000000004;265.76000000000005;276.46000000000004;296.86;297.26000000000005;297.36;288.16;291.96000000000004;291.56;;320.26000000000005;275.56;240.16925963744896;262.7682575881327;274.0616903277293;292.16;5540000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2620000.0;5560000.0;0.021166666666666667;0.014166666666666666;0.1295;0.028;0.0205;0.04166666666666667;;7324.296875;0.0;1193.28393554688;26337.884765625;501212.90257238137;237789.26784107496;223025.53904528875;223025.53904528875;222199.80168024582;430346.717906069;457037.6738942946;439892.41145105707;473438.18344108673;521116.24395164975;518235.5701400811;439608.29586028616;453824.779244464;464254.5134180436;465509.5098274704;428193.8739542994;238431.2628352162;457315.95501684735;456758.77315419767;;197768.88456892778;472567.4425401675;202098.02352730176;212394.36116215133;274.00859997748665;3292036.798425565;1219710.6385965268;218459.39875509834;0.0;0;178;194;0;0;0;0;4;75;68;1407530560124.4663;516435316875.21094;984618635094.5693;30794.373236126314;7573.143732360241;2688.3036575203446;10181.850499668599;2681437.1241833474;1137683.4974861918;86180.395845781;1010288.2511767104;6.015519226096514;0.3710014154827004
6403;2019-02-12 03:43:37.863;695;149;96;97;96;66;186;27;-57;33;651;622;-65;19;238;240;242;151;190;187;184;26;557;358;364;128;362;264;558;91.0;85.0;817.0;128.0;123.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;27061.06640625;8121.466796875;0.0;1209.61901855469;470.0;83476;;;Calculated values ==>;1549939417.863;342.66;288.06;282.76000000000005;282.86;282.76000000000005;279.76000000000005;274.1680685717883;291.76000000000005;275.86;267.46000000000004;276.46000000000004;338.26;335.36;266.66;275.06;296.96000000000004;297.16;297.36;288.26000000000005;291.86;291.56;;320.16;275.76000000000005;239.943914813709;263.0348170998261;274.1680685717883;292.16;5570000.0;3579999.9999999995;3640000.0;1280000.0;3620000.0000000005;2640000.0;5580000.0;0.015166666666666667;0.014166666666666666;0.13616666666666666;0.021333333333333333;0.0205;0.035666666666666666;;8121.466796875;0.0;1209.61901855469;27061.06640625;500672.18074806593;238048.6479366309;222439.55899862936;222714.4772729475;222439.55899862936;430280.9020939914;457037.6738942946;441578.52034662827;473567.7884962697;521466.7909546943;518480.3822597349;440453.6266109065;451705.86089382874;464386.3924891542;465233.93026070396;427370.97769670316;238691.70603780312;457176.8914327451;456758.77315419767;;197350.94305643384;472891.67638883414;202412.88781756908;213923.54461789812;274.1356186195476;3292481.5746058966;1219839.2910815945;218479.41326800876;0.0;0;178;194;0;0;0;0;4;75;68;1407748854564.3066;516512379610.15454;984776358824.454;32566.386962706893;5770.214156186988;2672.956348501084;8661.123151128017;2681964.87531489;1137794.6383911013;86225.05141850126;1010445.2000617083;5.323140479148587;0.3241198473714501
6404;2019-02-12 03:44:37.873;691;150;95;95;95;66;186;27;-44;34;657;626;-51;9;238;240;242;151;190;187;184;26;556;359;364;128;364;263;557;90.0;85.0;602.0;115.0;123.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27551.609375;8623.9091796875;0.0;1200.80773925781;469.0;83477;;;Calculated values ==>;1549939477.873;342.26;288.16;282.66;282.66;282.66;279.76000000000005;274.27422755570615;291.76000000000005;275.86;268.76000000000005;276.56;338.86;335.76000000000005;268.06;274.06;296.96000000000004;297.16;297.36;288.26000000000005;291.86;291.56;;320.06;275.76000000000005;239.943914813709;262.9017227912062;274.27422755570615;292.16;5560000.0;3590000.0;3640000.0;1280000.0;3640000.0;2630000.0;5570000.0;0.015000000000000001;0.014166666666666666;0.10033333333333333;0.019166666666666665;0.0205;0.035500000000000004;;8623.9091796875;0.0;1200.80773925781;27551.609375;500255.6969523907;238400.34504327338;222182.49688320557;222182.49688320557;222182.49688320557;430214.79039162316;457037.6738942946;443581.4354053336;473664.3179132749;522164.8636806162;518976.10801494657;442619.59753882076;450601.9255316073;464091.55881951714;465088.32681886124;427646.9356112359;238722.9095847784;457176.8914327451;456758.77315419767;;196933.003932529;472891.67638883414;202647.9773486606;213928.47454466546;274.2315115646384;3292936.756088273;1219978.8591388436;218499.50350546895;0.0;0;178;194;0;0;0;0;4;75;68;1407967290964.272;516589192410.14233;984934485174.4288;24173.656958352854;5179.670898269993;2676.423702041481;8620.475600638394;2682437.7878197734;1137885.902641381;86269.63701527654;1010589.2373868374;4.137546913022564;0.23866726296186225
6405;2019-02-12 03:45:37.863;686;150;93;93;93;66;186;28;-52;34;661;630;-49;2;239;240;242;152;190;187;184;27;550;361;364;128;365;261;551;-2.0;83.0;600.0;116.0;123.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27815.68359375;8835.8896484375;0.0;1193.05456542969;466.0;83478;;;Calculated values ==>;1549939537.863;341.76;288.16;282.46000000000004;282.46000000000004;282.46000000000004;279.76000000000005;274.4858918419099;291.76000000000005;275.96000000000004;267.96000000000004;276.56;339.26;336.16;268.26000000000005;273.36;297.06;297.16;297.36;288.36;291.86;291.56;;319.76000000000005;275.86;239.943914813709;262.63441904999945;274.4858918419099;292.16;5500000.0;3610000.0;3640000.0;1280000.0;3650000.0;2610000.0;5510000.0;0.0;0.013833333333333333;0.1;0.01933333333333333;0.0205;0.0205;;8835.8896484375;0.0;1193.05456542969;27815.68359375;500191.20121141674;238587.39616456104;221737.73533559474;221737.73533559474;221737.73533559474;430081.6785162784;457037.6738942946;442892.0845427015;473664.3179132749;522737.32887783914;519553.9863392833;443302.9464679793;450061.38178772916;464076.26427514775;464796.26975366054;429268.59190023836;239238.65314294572;457176.8914327451;456758.77315419767;;195679.20071851107;472988.3078366223;203171.04085250723;221737.73533559474;274.44351876592987;3293398.0732974014;1220124.333212714;218519.44903320243;0.0;0;178;194;0;0;0;0;4;75;68;1408185654564.3066;516665979610.15454;985091658974.4539;23972.104369019427;5216.467161692891;2628.747486142548;4817.93127528136;2682838.9356284523;1137972.5226861471;86313.83940689178;1010701.2054463672;3.652951847262252;0.24183483379062148
6406;2019-02-12 03:46:40.874;680;154;94;93;91;65;186;29;-74;34;662;632;-57;0;239;240;242;158;190;187;184;28;552;360;364;128;364;258;553;-2.0;83.0;334.0;56.0;123.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27964.39453125;8853.716796875;0.0;1172.02319335938;465.0;83479;;;Calculated values ==>;1549939600.874;341.16;288.56;282.56;282.46000000000004;282.26000000000005;279.66;274.38016830617;291.76000000000005;276.06;265.76000000000005;276.56;339.36;336.36;267.46000000000004;273.16;297.06;297.16;297.36;288.96000000000004;291.86;291.56;;319.66;275.96000000000004;239.943914813709;262.23063862743834;274.38016830617;292.16;5520000.0;3600000.0;3640000.0;1280000.0;3640000.0;2580000.0;5530000.0;0.0;0.013833333333333333;0.05566666666666666;0.009333333333333334;0.0205;0.0205;;8853.716796875;0.0;1172.02319335938;27964.39453125;499230.7771264922;239829.46499139623;221977.39276060602;221703.43217562634;221157.2385789609;430148.3826014536;457037.6738942946;440470.5944040631;473664.3179132749;523081.76891519205;520007.6839859002;442821.2085807282;450346.3118233077;464223.8542375998;464942.4404991662;428734.3568853432;241157.45122844502;457176.8914327451;456758.77315419767;;195261.2709748474;473084.92450057325;202936.26512634702;221977.39276060602;274.3479390687401;3293886.2342017707;1220279.1442952824;218540.14707695646;0.0;0;178;194;0;0;0;0;4;75;68;1408415014604.876;516746633690.35474;985255172519.8597;13222.74432979286;2521.3874874927783;2594.8138615870917;4813.018298068629;2683164.447380838;1138040.240736218;86359.55354923883;1010785.4909692939;2.3092523843120447;0.12338741158802861
6407;2019-02-12 03:47:37.864;675;166;94;94;89;64;186;28;-80;35;660;631;-70;-1;239;240;242;174;190;187;184;28;547;359;364;128;363;254;548;98.0;83.0;320.0;71.0;123.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;27217.857421875;8151.90625;0.0;1144.38012695312;463.0;83480;;;Calculated values ==>;1549939657.864;340.66;289.76000000000005;282.56;282.56;282.06;279.56;274.27422755570615;291.76000000000005;275.96000000000004;265.16;276.66;339.16;336.26000000000005;266.16;273.06;297.06;297.16;297.36;290.56;291.86;291.56;;319.46000000000004;275.96000000000004;239.943914813709;261.6868853414304;274.27422755570615;292.16;5470000.0;3590000.0;3640000.0;1280000.0;3629999.9999999995;2540000.0;5480000.0;0.01633333333333333;0.013833333333333333;0.05333333333333334;0.011833333333333333;0.0205;0.03683333333333333;;8151.90625;0.0;1144.38012695312;27217.857421875;499074.44324899075;244087.40426427484;222064.22499960987;222064.22499960987;220696.23589501763;430214.79039162316;457037.6738942946;440488.23934119294;473760.833029134;523199.4298929709;520235.3652421017;441868.0029639007;450935.90331531415;464371.1518808695;465088.32681886124;430058.6583684265;246967.7657009258;457176.8914327451;456758.77315419767;;194425.4183739577;473084.92450057325;202659.9431113404;213459.611311599;274.23615530445863;3294323.0170544563;1220413.7485255052;218558.48205268517;0.0;0;178;194;0;0;0;0;4;75;68;1408622458204.9106;516819580890.36694;985401066919.8842;12684.17579892547;3200.0289464392554;2532.757348567093;8961.519127869049;2683369.507850058;1138085.5273365825;86400.13969969933;1010894.5202592988;2.945098732078242;0.13048524803400563
6408;2019-02-12 03:48:37.864;672;177;95;94;89;62;186;29;-83;35;655;629;-81;1;239;240;242;180;190;187;184;28;545;357;364;129;362;252;546;206.0;83.0;209.0;0.0;123.0;0;94;43;1;0;0;0;0;0;0;1;0;0;0;0;26501.37890625;7579.5810546875;0.0;1098.30627441406;462.0;83481;;;Calculated values ==>;1549939717.864;340.36;290.86;282.66;282.56;282.06;279.36;274.0616903277293;291.76000000000005;276.06;264.86;276.66;338.66;336.06;265.06;273.26000000000005;297.06;297.16;297.36;291.16;291.86;291.56;;319.36;275.96000000000004;240.16925963744896;261.41265627149306;274.0616903277293;292.16;5450000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2520000.0;5460000.0;0.034333333333333334;0.013833333333333333;0.034833333333333334;0.0;0.0205;0.05483333333333333;;7579.5810546875;0.0;1098.30627441406;26501.37890625;498884.74237152777;248180.9861076689;222374.9033541475;222099.2193257461;220729.6509230664;430346.717906069;457037.6738942946;440498.94287779136;473631.5180336029;522850.4183262373;520195.79442680225;440775.4683981791;451543.0817118079;464518.1588243853;465379.25235888857;430578.1130150467;412027.71919493406;457176.8914327451;456758.77315419767;;194007.49548133422;472954.5886681478;202234.48292222194;209764.18417792665;274.0616903277293;3294770.6773571908;1220544.8442530443;218577.17110602988;0.0;0;178;194;0;0;0;0;4;75;68;1408840858204.9106;516896680890.36694;985552866919.8842;8299.545355119002;0.0;256.6137811782247;13543.536628865526;2683544.372193008;1138112.1942444695;86423.38445911388;1011082.062390605;2.546667746082707;0.030293743705347927
6409;2019-02-12 03:49:37.855;670;179;95;95;89;60;185;28;-87;35;648;624;-81;7;237;240;242;181;190;187;184;26;540;355;364;129;360;249;541;95.0;86.0;231.0;0.0;123.0;0;89;31;1;0;0;0;0;0;0;1;0;0;0;0;25820.16015625;6878.06298828125;0.0;1056.42895507812;462.0;83482;;;Calculated values ==>;1549939777.855;340.16;291.06;282.66;282.66;282.06;279.16;273.8482719121499;291.66;275.96000000000004;264.46000000000004;276.66;337.96000000000004;335.56;265.06;273.86;296.86;297.16;297.36;291.26000000000005;291.86;291.56;;319.36;275.76000000000005;240.16925963744896;260.9983114674233;273.8482719121499;292.16;5400000.0;3550000.0;3640000.0;1290000.0;3600000.0;2490000.0;5410000.0;0.01583333333333333;0.014333333333333333;0.0385;0.0;0.0205;0.03633333333333333;;6878.06298828125;0.0;1056.42895507812;25820.16015625;499114.95869934344;413774.07757903525;222463.8835746346;222463.8835746346;220813.80430487514;430477.46260093397;456898.30145361554;440586.1572630788;473631.5180336029;522379.6059954826;519932.9584520393;441408.30460377224;452816.38497575984;464548.7096429471;465669.0585932454;431852.6037270414;414492.11232454475;457176.8914327451;456758.77315419767;;194007.49548133422;472761.04596960294;201709.7481601087;213419.65025179076;273.8482719121499;3295206.6247803303;1220665.3065478876;218595.12453950444;0.0;0;178;194;0;0;0;0;4;75;68;1409059225444.6816;516974069280.28577;985703144374.7264;9196.741750464349;0.0;248.83371010245187;8841.321465454117;2683690.1527150427;1138112.1942444695;86427.59588972744;1011268.5748934561;2.3047344501150837;0.05484242465389284
6410;2019-02-12 03:50:37.855;669;177;95;95;89;59;185;27;-89;35;642;619;-84;10;236;241;242;177;190;187;184;25;536;354;364;131;359;248;538;91.0;85.0;178.0;8.0;123.0;0;85;17;1;0;0;0;0;0;0;1;0;0;0;0;24934.029296875;6135.5283203125;0.0;1029.89306640625;462.0;83483;;;Calculated values ==>;1549939837.855;340.06000000000006;290.86;282.66;282.66;282.06;279.06;273.7412296467126;291.66;275.86;264.26000000000005;276.66;337.36;335.06;264.76000000000005;274.16;296.76000000000005;297.26000000000005;297.36;290.86;291.86;291.56;;319.36;275.66;240.61611355647437;260.85938512811435;273.7412296467126;292.16;5360000.0;3540000.0;3640000.0;1310000.0;3590000.0;2480000.0;5380000.0;0.015166666666666667;0.014166666666666666;0.029666666666666668;0.0013333333333333333;0.0205;0.035666666666666666;;6135.5283203125;0.0;1029.89306640625;24934.029296875;499375.553195454;414282.1117345503;222517.739920773;222517.739920773;220864.72388989848;430542.39183029096;456898.30145361554;440524.07977018226;473372.2673856561;521849.79102316726;519505.6670446318;441208.9027321925;453359.6852396347;464564.1698029545;465943.0496085122;432848.65813217;414282.1117345503;457176.8914327451;456758.77315419767;;194007.49548133422;472402.05409754877;201418.92794090247;213545.81520036078;273.7302874699506;3295629.576359106;1220773.753142126;218612.51055635014;0.0;0;178;194;0;0;0;0;4;75;68;1409277625444.6816;517052069280.28577;985852244374.7264;7093.452837601967;361.31083487552837;263.02607396627917;8674.595500353515;2683825.90433661;1138115.2051680936;86431.86138792802;1011414.5408681711;2.2877070812863707;0.04909093320646517
6411;2019-02-12 03:51:37.876;667;175;97;96;90;60;185;25;-91;35;633;612;-86;26;235;241;242;177;190;187;184;23;544;353;364;138;358;247;546;259.0;80.0;215.0;159.0;123.0;0;99;2;1;0;0;0;0;0;0;1;0;0;0;0;24363.861328125;5387.5654296875;0.0;1061.96057128906;463.0;83484;;;Calculated values ==>;1549939897.876;339.86;290.66;282.86;282.76000000000005;282.16;279.16;273.6339639331285;291.66;275.66;264.06;276.66;336.46000000000004;334.36;264.56;275.76000000000005;296.66;297.26000000000005;297.36;290.86;291.86;291.56;;319.46000000000004;275.46000000000004;242.14157278889297;260.72004837742526;273.6339639331285;292.16;5440000.0;3529999.9999999995;3640000.0;1380000.0;3579999.9999999995;2470000.0;5460000.0;0.043166666666666666;0.013333333333333334;0.035833333333333335;0.026500000000000003;0.0205;0.06366666666666666;;5387.5654296875;0.0;1061.96057128906;24363.861328125;498342.08576202823;247429.87456087294;222928.0980178336;222651.19382801728;221002.40704374787;430607.02586249536;456898.30145361554;440462.5165762114;472458.26935960614;521015.01009655645;518874.83244080166;441146.55644516967;455486.6147237083;464579.7527577276;466087.013047778;430835.72945735627;248180.9861076689;457176.8914327451;456758.77315419767;;194425.4183739577;471281.1494085178;200888.18283828098;207984.8047416448;273.51824796564443;3296040.535899202;1220869.8125322529;218629.94877121077;0.0;0;178;194;0;0;0;0;4;75;68;1409496101884.3484;517132797525.1626;986000796349.4999;8584.746958942507;7165.413614111277;2435.3965779958316;15838.609322265866;2683956.6017294643;1138177.9498246857;86454.35611372613;1011618.889071562;5.2754522531056836;0.21922225256838945
6412;2019-02-12 03:52:37.886;667;176;98;97;92;61;185;25;-89;34;617;601;-87;40;235;242;242;180;190;187;184;23;547;354;364;144;359;250;549;333.0;82.0;240.0;199.0;123.0;0;99;1;1;0;0;0;0;0;0;1;0;0;0;0;24303.123046875;5336.27685546875;0.0;1067.70495605469;464.0;83485;;;Calculated values ==>;1549939957.886;339.86;290.76000000000005;282.96000000000004;282.86;282.36;279.26000000000005;273.7412296467126;291.66;275.66;264.26000000000005;276.56;334.86;333.26000000000005;264.46000000000004;277.16;296.66;297.36;297.36;291.16;291.86;291.56;;319.56;275.46000000000004;243.40439225979637;261.13683023647616;273.7412296467126;292.16;5470000.0;3540000.0;3640000.0;1440000.0;3590000.0;2500000.0;5490000.0;0.0555;0.013666666666666666;0.04;0.033166666666666664;0.0205;0.076;;5336.27685546875;0.0;1067.70495605469;24303.123046875;498048.58241281053;247664.27914948677;223151.18335246728;222874.16915008184;221498.1710684307;430542.39183029096;456898.30145361554;440096.13054598117;471567.5291714911;519135.27296795003;517499.4492290579;440372.8377240132;456689.9109880758;464432.8555123943;466072.45092096843;430058.6583684265;249177.87591693347;457176.8914327451;456758.77315419767;;194843.3435325042;470478.11419285595;201166.12784082972;207096.30728804774;273.63147953955973;3296446.1616952964;1220959.1927788404;218647.69894180459;0.0;0;178;194;0;0;0;0;4;75;68;1409714538284.3137;517217411625.1492;986149921199.4762;9557.200108206058;8932.180880675536;2472.0373601704046;18974.347405827393;2684107.809818815;1138312.1188032243;86495.25821241815;1011909.0453955787;6.2360835696032515;0.26499590611757545
6413;2019-02-12 03:53:37.857;669;178;98;98;94;60;185;26;-82;33;599;586;-83;58;236;241;242;181;190;187;184;24;553;356;364;140;361;256;555;148.0;83.0;584.0;163.0;123.0;0;0;8;1;0;0;0;0;0;0;1;0;1;0;0;25361.296875;5759.20068359375;0.0;1921.1691894531198;465.0;83486;;;Calculated values ==>;1549940017.857;340.06000000000006;290.96000000000004;282.96000000000004;282.96000000000004;282.56;279.16;273.955091788801;291.66;275.76000000000005;264.96000000000004;276.46000000000004;333.06;331.76000000000005;264.86;278.96000000000004;296.76000000000005;297.26000000000005;297.36;291.26000000000005;291.86;291.56;;319.66;275.56;242.56692532238324;261.9595390733887;273.955091788801;292.16;5530000.0;3560000.0;3640000.0;1400000.0;3610000.0;2560000.0;5550000.0;0.024666666666666667;0.013833333333333333;0.09733333333333333;0.027166666666666665;0.0205;0.04516666666666667;;5759.20068359375;0.0;1921.1691894531198;25361.296875;497717.81075615063;248132.62356515185;223043.3711411184;223043.3711411184;221942.91831766407;430412.23801567365;456898.30145361554;439778.83006461035;471998.58498376724;516786.65684967476;515449.8178099644;439638.20354979724;457898.09175766754;464270.0288607765;465654.29947270127;428464.90911825834;249264.77042423442;457176.8914327451;456758.77315419767;;195261.2709748474;471112.8868819084;201810.95290068505;211447.8069360109;273.892244390279;3296859.831825407;1221051.6104018479;218672.59418791038;0.0;0;178;194;0;0;0;0;4;75;69;1409932832725.022;517302570445.4254;986301647829.9684;23162.20671062206;7316.035873156568;2478.9352519339973;11079.87864085477;2684380.3397566895;1138447.455165739;86536.49637623533;1012159.3762283693;5.73371558980629;0.33390157567095713
6414;2019-02-12 03:54:37.847;672;180;98;98;95;62;185;26;-72;32;552;541;-78;80;236;241;241;181;190;187;184;24;553;357;364;135;363;258;556;-1.0;80.0;550.0;215.0;123.0;0;0;16;1;0;0;0;0;0;0;1;0;1;0;0;25913.359375;6180.9130859375;0.0;1958.11193847656;466.0;83487;;;Calculated values ==>;1549940077.847;340.36;291.16;282.96000000000004;282.96000000000004;282.66;279.36;274.0616903277293;291.66;275.76000000000005;265.96000000000004;276.36;328.36;327.26000000000005;265.36;281.16;296.76000000000005;297.26000000000005;297.26000000000005;291.26000000000005;291.86;291.56;;319.76000000000005;275.56;241.49495122638035;262.23063862743834;274.0616903277293;292.16;5530000.0;3570000.0000000005;3640000.0;1350000.0;3629999.9999999995;2580000.0;5560000.0;0.0;0.013333333333333334;0.09166666666666666;0.035833333333333335;0.0205;0.0205;;6180.9130859375;0.0;1958.11193847656;25913.359375;498104.81688831135;248836.75477905635;223025.53904528875;223025.53904528875;222199.80168024582;430346.717906069;456898.30145361554;440750.12207876815;472558.57531478856;511767.8008457965;510629.19432113;439909.023488904;460232.5010792103;463974.7193981239;465509.5098274704;428213.3721158971;249215.93450236163;457176.8914327451;456758.77315419767;;195679.20071851107;471777.35084692197;202014.92310445552;223025.53904528875;273.97624630751363;3297287.0494110603;1221151.0947660564;218704.91614262934;0.0;0;178;194;0;0;0;0;4;75;69;1410151196324.189;517385056695.1107;986455822129.3801;21884.05990597866;9666.486994105047;2386.632501513806;4791.531299232633;2684755.6627461365;1138588.9526022556;86577.03601629306;1012291.6159337406;4.758396808543819;0.36928836623604167
6415;2019-02-12 03:55:40.857;676;179;98;98;96;64;185;27;-60;32;544;536;-70;83;237;240;241;178;190;187;184;25;548;360;364;134;366;259;550;187.0;83.0;558.0;159.0;123.0;0;0;21;1;0;0;0;0;0;0;1;0;1;0;0;26207.564453125;6429.7666015625;0.0;1973.6171875;465.0;83488;;;Calculated values ==>;1549940140.857;340.76;291.06;282.96000000000004;282.96000000000004;282.76000000000005;279.56;274.38016830617;291.66;275.86;267.16;276.36;327.56;326.76000000000005;266.16;281.46000000000004;296.86;297.16;297.26000000000005;290.96000000000004;291.86;291.56;;319.66;275.66;241.2770596917726;262.3656120759269;274.38016830617;292.16;5480000.0;3600000.0;3640000.0;1340000.0;3660000.0;2590000.0;5500000.0;0.03116666666666667;0.013833333333333333;0.093;0.026500000000000003;0.0205;0.051666666666666666;;6429.7666015625;0.0;1973.6171875;26207.564453125;499105.50210268685;248746.81474579297;223133.1163054763;223133.1163054763;222580.03842477818;430148.3826014536;456898.30145361554;442203.8376228121;472689.592463476;510850.60456987034;510021.2165488034;440816.8722694729;460436.83050618146;463662.6014702889;464942.4404991662;429552.9317465094;248367.96295545803;457176.8914327451;456758.77315419767;;195261.2709748474;472007.13841251616;202899.42667735845;210927.63256206329;274.3336624373384;3297743.1798863853;1221261.4557285558;218739.32423334153;0.0;0;178;194;0;0;0;0;4;75;69;1410380552725.022;517469805145.4186;986618702979.9718;22255.31021792719;7131.35436098168;2506.3920682762105;12701.275597260277;2685141.9435408046;1138735.957044982;86619.85677730173;1012444.7022902061;5.3067113634019085;0.2895875291193897
6416;2019-02-12 03:56:37.888;680;173;98;98;96;65;185;27;-69;33;558;548;-60;79;238;239;241;170;190;187;184;26;553;359;364;132;364;259;555;0.0;84.0;304.0;166.0;123.0;0;0;26;1;0;0;0;0;0;0;1;0;1;0;0;26472.310546875;6732.966796875;0.0;1990.85876464844;465.0;83489;;;Calculated values ==>;1549940197.888;341.16;290.46000000000004;282.96000000000004;282.96000000000004;282.76000000000005;279.66;274.27422755570615;291.66;275.86;266.26000000000005;276.46000000000004;328.96000000000004;327.96000000000004;267.16;281.06;296.96000000000004;297.06;297.26000000000005;290.16;291.86;291.56;;319.66;275.76000000000005;240.83765695389522;262.3656120759269;274.27422755570615;292.16;5530000.0;3590000.0;3640000.0;1320000.0;3640000.0;2590000.0;5550000.0;0.0;0.014;0.050666666666666665;0.027666666666666666;0.0205;0.0205;;6732.966796875;0.0;1990.85876464844;26472.310546875;499133.9945174853;246295.19201827352;223043.3711411184;223043.3711411184;222491.95593743247;430214.79039162316;456898.30145361554;440956.4707235003;473048.1168422736;512300.0849871114;511264.99109469214;442203.8376228121;459956.8674346249;464091.55881951714;464957.45143190527;428213.3721158971;245219.59290226488;457176.8914327451;456758.77315419767;;195261.2709748474;472367.87413283327;202517.82522377986;223043.3711411184;274.1809779723472;3298160.455712191;1221365.7173739886;218770.7267371785;0.0;0;178;194;0;0;0;0;4;75;69;1410588145564.654;517545656375.2841;986766413269.71;12080.891371985836;7465.851353150479;2561.9129089908506;4791.165741268125;2685413.9196393327;1138851.5811057605;86660.00268016924;1012583.2594319019;3.0834891396771327;0.2252734493298459
6417;2019-02-12 03:57:37.888;684;164;99;98;95;66;185;27;-75;33;576;564;-70;78;238;240;241;161;190;187;183;26;549;359;364;131;364;259;551;-3.0;84.0;387.0;208.0;123.0;0;0;28;1;0;0;0;0;0;0;1;0;1;0;0;26441.873046875;6782.369140625;0.0;1994.89025878906;465.0;83490;;;Calculated values ==>;1549940257.888;341.56000000000006;289.56;283.06;282.96000000000004;282.66;279.76000000000005;274.27422755570615;291.66;275.86;265.66;276.46000000000004;330.76000000000005;329.56;266.16;280.96000000000004;296.96000000000004;297.16;297.26000000000005;289.26000000000005;291.86;291.46000000000004;;319.66;275.76000000000005;240.61611355647437;262.3656120759269;274.27422755570615;292.16;5490000.0;3590000.0;3640000.0;1310000.0;3640000.0;2590000.0;5510000.0;0.0;0.014;0.0645;0.034666666666666665;0.0205;0.0205;;6782.369140625;0.0;1994.89025878906;26441.873046875;500031.83593066107;243273.05798223;223392.38266940997;223115.08880334796;222286.8821828218;430214.79039162316;456898.30145361554;440115.7588559284;473178.34860283375;514160.23688403965;512920.55795429705;440816.8722694729;459836.6707289208;464091.55881951714;465088.32681886124;429288.0966613179;242242.44884229527;457176.8914327451;456619.08803079533;;195261.2709748474;472499.14586990676;202520.64558222963;223392.38266940997;274.1820734750022;3298601.407242139;1221478.3451734676;218803.94131237382;0.0;0;178;194;0;0;0;0;4;75;69;1410806545564.654;517624556375.2841;986921813269.71;15324.88480615357;9359.254676639475;2618.6390694663173;4781.1474599084;2685642.301107484;1138991.7903226754;86703.17394665639;1012663.0287085783;3.655346680799883;0.28491843819166535
6418;2019-02-12 03:58:37.869;687;156;99;98;95;66;185;27;-75;33;593;579;-74;76;238;240;241;156;190;187;184;26;550;358;364;132;363;259;552;-1.0;85.0;369.0;176.0;123.0;0;0;33;1;0;0;0;0;0;0;1;0;1;0;0;26763.50390625;7061.16064453125;0.0;1982.33447265625;465.0;83491;;;Calculated values ==>;1549940317.869;341.86;288.76000000000005;283.06;282.96000000000004;282.66;279.76000000000005;274.1680685717883;291.66;275.86;265.66;276.46000000000004;332.46000000000004;331.06;265.76000000000005;280.76000000000005;296.96000000000004;297.16;297.26000000000005;288.76000000000005;291.86;291.56;;319.66;275.76000000000005;240.83765695389522;262.3656120759269;274.1680685717883;292.16;5500000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.014166666666666666;0.0615;0.029333333333333333;0.0205;0.0205;;7061.16064453125;0.0;1982.33447265625;26763.50390625;500318.83450862335;240524.30605669215;223374.2243858141;223097.10069021035;222269.39140671407;430280.9020939914;456898.30145361554;440115.7588559284;473048.1168422736;515913.6821157799;514469.89959539886;440256.40298996953;459596.02723677753;464239.1217830999;465233.93026070396;429021.7478018195;240524.30605669215;457176.8914327451;456758.77315419767;;195261.2709748474;472367.87413283327;202276.74819436442;223374.2243858141;274.0826961897734;3299044.644979942;1221593.6713900378;218837.0743563189;0.0;0;178;194;0;0;0;0;4;75;69;1411024876404.4597;517703431390.21387;987077164059.5717;14627.099155686183;7922.673027528419;2670.3804247226376;4784.383249751863;2685891.8219336527;1139135.7607816616;86747.23515193396;1012742.7162220485;3.3178030693757283;0.24525218810639735
6419;2019-02-12 03:59:37.849;689;153;101;100;95;65;185;26;-76;33;606;590;-75;69;238;240;241;154;190;187;183;26;552;357;364;130;362;258;553;617.0;85.0;261.0;193.0;123.0;0;0;34;1;0;0;0;0;0;0;1;0;1;0;0;26898.95703125;7175.2880859375;0.0;1981.84558105469;465.0;83492;;;Calculated values ==>;1549940377.849;342.06000000000006;288.46000000000004;283.26000000000005;283.16;282.66;279.66;274.0616903277293;291.66;275.76000000000005;265.56;276.46000000000004;333.76000000000005;332.16;265.66;280.06;296.96000000000004;297.16;297.26000000000005;288.56;291.86;291.46000000000004;;319.66;275.76000000000005;240.39332010688793;262.23063862743834;274.0616903277293;292.16;5520000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2580000.0;5530000.0;0.10283333333333333;0.014166666666666666;0.0435;0.03216666666666666;0.0205;0.12333333333333334;;7175.2880859375;0.0;1981.84558105469;26898.95703125;500382.714633437;239501.15808817602;223911.88267044508;223633.68038994563;222251.93811128108;430346.717906069;456898.30145361554;440190.2324752635;473308.3704715943;517336.9716740983;515690.1574283328;440330.518514982;458909.56265178975;464386.3924891542;465379.25235888857;428484.4108300413;239829.46499139623;457176.8914327451;456619.08803079533;;195261.2709748474;472630.20280472847;202112.27343603605;205735.7219979716;274.01414618222225;3299491.683092172;1221712.2689171385;218870.09817849906;0.0;0;178;194;0;0;0;0;4;75;69;1411243203604.529;517782005190.23883;987232212359.621;10356.391218206392;8701.660061359606;2672.611732714138;30942.28181071493;2686099.9482882502;1139274.2507120767;86791.74524494854;1013040.3391902441;5.752121432152945;0.1568961796612427
