;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6420;2019-02-12 04:00:37.859;692;153;102;101;95;65;185;25;-78;33;615;599;-76;72;237;240;241;155;190;187;183;25;545;358;364;130;362;256;547;521.0;86.0;154.0;222.0;123.0;0;0;34;1;0;0;0;0;0;0;1;0;1;0;0;26739.27734375;7068.39111328125;0.0;1977.35949707031;465.0;83493;;;Calculated values ==>;1549940437.859;342.36;288.46000000000004;283.36;283.26000000000005;282.66;279.66;274.1680685717883;291.66;275.66;265.36;276.46000000000004;334.66;333.06;265.56;280.36;296.86;297.16;297.26000000000005;288.66;291.86;291.46000000000004;;319.66;275.66;240.39332010688793;261.9595390733887;274.1680685717883;292.16;5450000.0;3579999.9999999995;3640000.0;1300000.0;3620000.0000000005;2560000.0;5470000.0;0.08683333333333333;0.014333333333333333;0.025666666666666667;0.037000000000000005;0.0205;0.10733333333333334;;7068.39111328125;0.0;1977.35949707031;26739.27734375;501431.123453366;239698.18909231067;224303.19538806606;224023.28888244013;222357.22299259726;430280.9020939914;456898.30145361554;440339.2141695772;473308.3704715943;518429.6919325199;516786.65684967476;440618.1554372988;459585.5695105795;464254.5134180436;465233.93026070396;430338.589301443;240361.5026847731;457176.8914327451;456619.08803079533;;195261.2709748474;472533.2602288536;202304.58959997862;206506.18666820027;274.0935229618039;3299938.742876107;1221830.9860266675;218903.0970530408;0.0;0;178;194;0;0;0;0;4;75;69;1411461640004.4944;517860018190.22644;987386438059.5964;6109.55536395303;9998.460813268377;2723.004908172269;26845.451412918537;2686237.1873791167;1139430.1110250638;86836.71621086079;1013521.9838944384;5.049495002221492;0.160183525339142
6421;2019-02-12 04:01:37.830;694;154;101;101;97;64;185;24;-80;33;622;605;-77;69;237;240;241;157;189;187;183;24;550;357;364;130;362;255;552;446.0;81.0;195.0;199.0;123.0;0;0;29;1;0;0;0;0;0;0;1;0;1;0;0;26566.693359375;6899.3466796875;0.0;1960.78552246094;467.0;83494;;;Calculated values ==>;1549940497.83;342.56000000000006;288.56;283.26000000000005;283.26000000000005;282.86;279.56;274.0616903277293;291.66;275.56;265.16;276.46000000000004;335.36;333.66;265.46000000000004;280.06;296.86;297.16;297.26000000000005;288.86;291.86;291.46000000000004;;319.86;275.56;240.39332010688793;261.82340779136865;274.0616903277293;292.06;5500000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2550000.0;5520000.0;0.07433333333333333;0.013500000000000002;0.0325;0.033166666666666664;0.0205;0.09483333333333334;;6899.3466796875;0.0;1960.78552246094;26566.693359375;501210.5871581876;239862.4448945064;223930.3470481531;223930.3470481531;222820.59212987707;430346.717906069;456898.30145361554;440274.29709283967;473308.3704715943;519230.93377921934;517487.4825529583;440691.956102206;459382.7263614821;464254.5134180436;465379.25235888857;429021.7478018195;240857.49517095217;457176.8914327451;456619.08803079533;;196097.13278094304;472436.3020657052;202027.88576416014;206762.5127201024;273.9812942302983;3300382.744593704;1221947.32758258;218935.8990662066;0.0;0;178;194;0;0;0;0;4;75;69;1411679934444.3347;517937980490.16943;987539663964.4844;7743.008368182085;8968.545807334576;2540.2174105167096;23694.73189196405;2686352.569615085;1139588.0930185656;86880.5551977279;1013942.9485237106;4.847162829871047;0.1640391348205164
6422;2019-02-12 04:02:40.854;697;157;99;100;97;63;185;23;-81;32;626;609;-75;77;237;241;241;159;189;187;183;23;548;357;364;130;362;254;550;498.0;83.0;42.0;218.0;123.0;0;0;26;1;0;0;0;0;0;0;1;0;1;0;0;26326.001953125;6675.3349609375;0.0;1940.24499511719;468.0;83495;;;Calculated values ==>;1549940560.854;342.86;288.86;283.06;283.16;282.86;279.46000000000004;274.0616903277293;291.66;275.46000000000004;265.06;276.36;335.76000000000005;334.06;265.66;280.86;296.86;297.26000000000005;297.26000000000005;289.06;291.86;291.46000000000004;;319.96000000000004;275.46000000000004;240.39332010688793;261.6868853414304;274.0616903277293;292.06;5480000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2540000.0;5500000.0;0.083;0.013833333333333333;0.007;0.036333333333333336;0.0205;0.10350000000000001;;6675.3349609375;0.0;1940.24499511719;26326.001953125;501780.9495108294;240926.500560384;223410.58095617942;223688.6727273851;222856.27125374912;430346.717906069;456898.30145361554;440349.1702340056;473211.5349843978;519723.6144598504;517982.0005379835;441180.5680528117;460494.3994343906;464254.5134180436;465509.5098274704;429552.9317465094;241599.45951508151;457176.8914327451;456619.08803079533;;196515.0671798046;472339.328242146;201983.63718368515;206227.62121591833;273.96406119732603;3300845.7319879057;1222066.1512961907;218970.0460867614;0.0;0;178;194;0;0;0;0;4;75;69;1411909341804.9458;518019911690.38763;987700060044.9115;1668.5587313522433;9822.923441790745;2600.023032534752;25915.51681533977;2686434.9521993157;1139752.5810131643;86925.54943585924;1014377.2035685517;4.643566913090065;0.12997843267776665
6423;2019-02-12 04:03:37.851;699;158;97;98;96;63;185;23;-76;32;628;611;-70;76;237;241;241;161;189;187;183;23;547;357;364;129;362;254;549;478.0;83.0;88.0;178.0;123.0;0;0;22;1;0;0;0;0;0;0;1;0;1;0;0;26116.2109375;6478.560546875;0.0;1952.94934082031;468.0;83496;;;Calculated values ==>;1549940617.851;343.06000000000006;288.96000000000004;282.86;282.96000000000004;282.76000000000005;279.46000000000004;274.0616903277293;291.66;275.46000000000004;265.56;276.36;335.96000000000004;334.26000000000005;266.16;280.76000000000005;296.86;297.26000000000005;297.26000000000005;289.26000000000005;291.86;291.46000000000004;;319.96000000000004;275.46000000000004;240.16925963744896;261.6868853414304;274.0616903277293;292.06;5470000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2540000.0;5490000.0;0.07966666666666668;0.013833333333333333;0.014666666666666666;0.029666666666666668;0.0205;0.10016666666666668;;6478.560546875;0.0;1952.94934082031;26116.2109375;502128.6004069556;241297.34604790306;222874.16915008184;223151.18335246728;222597.76937715456;430346.717906069;456898.30145361554;441042.4995941566;473341.49414492835;519928.34075058065;518187.03314209677;441868.0029639007;460375.3435875911;464254.5134180436;465509.5098274704;429816.2767563059;242315.63448142636;457176.8914327451;456619.08803079533;;196515.0671798046;472470.6178721596;202026.12811502727;206292.86529857418;273.9806097907801;3301260.8776555485;1222170.2808214661;219000.86558641194;0.0;0;178;194;0;0;0;0;4;75;69;1412116810884.8694;518093722805.3605;987844832424.8582;3505.573448360563;8023.186529461592;2593.7588848025002;25074.343310344157;2686475.911923168;1139893.855281172;86966.66471194723;1014780.852048623;4.648854439484383;0.11548895141790753
6424;2019-02-12 04:04:37.891;702;160;97;97;96;63;185;23;-66;32;630;614;-64;84;236;241;241;162;189;187;183;22;549;356;364;129;361;255;550;437.0;83.0;0.0;182.0;123.0;0;0;23;1;0;0;0;0;0;0;1;0;1;0;0;26202.4921875;6512.67138671875;0.0;1969.45751953125;470.0;83497;;;Calculated values ==>;1549940677.891;343.36;289.16;282.86;282.86;282.76000000000005;279.46000000000004;273.955091788801;291.66;275.46000000000004;266.56;276.36;336.16;334.56;266.76000000000005;281.56;296.76000000000005;297.26000000000005;297.26000000000005;289.36;291.86;291.46000000000004;;320.16;275.36;240.16925963744896;261.82340779136865;273.955091788801;292.06;5490000.0;3560000.0;3640000.0;1290000.0;3610000.0;2550000.0;5500000.0;0.07283333333333333;0.013833333333333333;0.0;0.030333333333333334;0.0205;0.09333333333333334;;6512.67138671875;0.0;1969.45751953125;26202.4921875;502320.2027710768;241938.37835706593;222856.27125374912;222856.27125374912;222580.03842477818;430412.23801567365;456898.30145361554;442208.1037333742;473341.49414492835;520050.4708610895;518410.82092978654;442481.2881933831;461172.49124362104;464270.0288607765;465654.29947270127;429288.0966613179;242621.27591220505;457176.8914327451;456619.08803079533;;197350.94305643384;472373.77780577843;201687.7283213024;206337.24757253623;273.8441901902461;3301697.1575074415;1222278.6132610212;219033.57410137664;0.0;0;178;194;0;0;0;0;4;75;69;1412335356484.7305;518171174405.3113;987997634224.7611;0.0;8210.810167695774;2582.2243536960614;23359.63844277085;2686505.1445106273;1140029.2287757662;87009.8266610364;1015184.7376406521;4.026427013977295;0.09457261988852934
6425;2019-02-12 04:05:37.881;705;161;98;97;94;63;185;21;-53;32;633;617;-54;83;236;241;241;163;189;187;183;22;544;358;364;124;362;255;546;244.0;80.0;0.0;117.0;123.0;0;0;23;1;0;0;0;0;0;0;1;0;1;0;0;26236.24609375;6484.60302734375;0.0;1989.4118652343802;470.0;83498;;;Calculated values ==>;1549940737.881;343.66;289.26000000000005;282.96000000000004;282.86;282.56;279.46000000000004;274.1680685717883;291.66;275.26000000000005;267.86;276.36;336.46000000000004;334.86;267.76000000000005;281.46000000000004;296.76000000000005;297.26000000000005;297.26000000000005;289.46000000000004;291.86;291.46000000000004;;320.16;275.36;239.02933182858504;261.82340779136865;274.1680685717883;292.06;5440000.0;3579999.9999999995;3640000.0;1240000.0;3620000.0000000005;2550000.0;5460000.0;0.04066666666666666;0.013333333333333334;0.0;0.0195;0.0205;0.06116666666666666;;6484.60302734375;0.0;1989.4118652343802;26236.24609375;503167.08491379744;242426.47966993015;223205.62333669173;222928.0980178336;222099.2193257461;430280.9020939914;456898.30145361554;443970.9313433859;473988.1805627707;520357.6525462619;518718.431892532;443836.38424975995;461053.7261431898;464122.52100971725;465364.4418098396;430597.6003265398;243117.12551027816;457176.8914327451;456619.08803079533;;197350.94305643384;473027.760467851;202185.15101748292;209230.1594514412;274.0470627363267;3302134.074161607;1222386.9058293856;219066.55918115855;0.0;0;178;194;0;0;0;0;4;75;69;1412553720084.7651;518247061755.32336;988150608724.7854;0.0;5281.430884282177;2499.739664216822;15131.95613143716;2686505.1445106273;1140141.6453786602;87052.16930290904;1015505.4474682735;2.7039280636625223;0.061295914202326926
6426;2019-02-12 04:06:37.852;707;161;99;98;94;63;185;22;-39;33;637;617;-44;69;236;241;241;163;189;187;183;22;547;357;364;131;361;252;550;468.0;84.0;0.0;91.0;123.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;25015.669921875;6042.56689453125;0.0;1147.24865722656;471.0;83499;;;Calculated values ==>;1549940797.852;343.86;289.26000000000005;283.06;282.96000000000004;282.56;279.46000000000004;274.0616903277293;291.66;275.36;269.26000000000005;276.46000000000004;336.86;334.86;268.76000000000005;280.06;296.76000000000005;297.26000000000005;297.26000000000005;289.46000000000004;291.86;291.46000000000004;;320.26000000000005;275.36;240.61611355647437;261.41265627149306;274.0616903277293;292.06;5470000.0;3570000.0000000005;3640000.0;1310000.0;3610000.0;2520000.0;5500000.0;0.078;0.014;0.0;0.015166666666666667;0.0205;0.0985;;6042.56689453125;0.0;1147.24865722656;25015.669921875;503139.21417563286;242278.97131185452;223410.58095617942;223133.1163054763;222029.3806340375;430346.717906069;456898.30145361554;446416.22136707493;473178.34860283375;521013.18027756416;518968.7002690526;445759.9042184289;459852.6220200224;464270.0288607765;465509.5098274704;429816.2767563059;242965.33107713328;457176.8914327451;456619.08803079533;;197768.88456892778;472110.68294196425;202060.67688440598;206504.0579348766;273.9940618739286;3302560.9670300963;1222491.248455335;219092.68538505505;0.0;0;178;194;0;0;0;0;4;75;69;1412772014524.6055;518323524780.26746;988302635209.6742;0.0;4095.7584252062998;2615.9132395084166;24636.330464447998;2686505.1445106273;1140219.750853614;87094.77913902917;1015836.6896785091;4.360056513758349;0.014166514990907344
6427;2019-02-12 04:07:37.872;708;161;99;99;94;62;185;22;-26;33;641;618;-34;60;236;242;241;162;189;187;183;22;543;356;364;132;361;251;545;438.0;85.0;-1.0;108.0;123.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;24663.638671875;5605.62255859375;0.0;1135.15405273438;471.0;83500;;;Calculated values ==>;1549940857.872;343.96000000000004;289.26000000000005;283.06;283.06;282.56;279.36;273.955091788801;291.66;275.36;270.56;276.46000000000004;337.26;334.96000000000004;269.76000000000005;279.16;296.76000000000005;297.36;297.26000000000005;289.36;291.86;291.46000000000004;;320.26000000000005;275.36;240.83765695389522;261.27494424493943;273.955091788801;292.06;5430000.0;3560000.0;3640000.0;1320000.0;3610000.0;2510000.0;5450000.0;0.073;0.014166666666666666;0.0;0.018000000000000002;0.0205;0.0935;;5605.62255859375;0.0;1135.15405273438;24663.638671875;503637.4139267463;242463.71719671614;223502.1780630028;223502.1780630028;222116.7730858837;430412.23801567365;456898.30145361554;448291.9999592364;473048.1168422736;521503.3238000297;519154.2487285886;447258.42393232905;458935.4497092971;464270.0288607765;465784.1997128528;430855.21027563425;242808.67748411;457176.8914327451;456619.08803079533;;197768.88456892778;471978.8095216074;201760.74747381953;206527.5851965816;273.8726702377981;3302975.0992663256;1222588.3490568285;219111.71174763955;0.0;0;178;194;0;0;0;0;4;75;69;1412990487324.5361;518402451080.2424;988453585509.6262;0.0;4863.925116860182;2663.992547879927;23383.55551499898;2686505.1445106273;1140294.4397711172;87138.79302031505;1016236.9887834495;4.585743596337429;0.03812837071738682
6428;2019-02-12 04:08:37.853;708;161;100;100;95;63;185;23;-13;33;640;617;-25;65;236;242;241;162;189;187;183;23;550;356;364;133;360;252;553;467.0;84.0;211.0;102.0;123.0;0;100;2;1;0;0;0;0;0;0;1;0;0;0;0;24348.294921875;5441.40185546875;0.0;1122.64233398438;472.0;83501;;;Calculated values ==>;1549940917.853;343.96000000000004;289.26000000000005;283.16;283.16;282.66;279.46000000000004;273.955091788801;291.66;275.46000000000004;271.86;276.46000000000004;337.16;334.86;270.66;279.66;296.76000000000005;297.36;297.26000000000005;289.36;291.86;291.46000000000004;;320.36;275.46000000000004;241.05796691057077;261.41265627149306;273.955091788801;292.06;5500000.0;3560000.0;3640000.0;1330000.0;3600000.0;2520000.0;5530000.0;0.07783333333333334;0.014;0.035166666666666666;0.017;0.0205;0.09833333333333334;;5441.40185546875;0.0;1122.64233398438;24348.294921875;502985.5004457662;242169.82151654197;223633.68038994563;223633.68038994563;222251.93811128108;430412.23801567365;456898.30145361554;449772.1156425605;472917.67418972735;521319.5646686422;518968.7002690526;448234.64133790776;459375.44999954134;464417.2445854314;465784.1997128528;429021.7478018195;242510.58015684973;457176.8914327451;456619.08803079533;;198186.82848740023;471944.1597200548;201844.9530736315;206387.3487683885;273.9054968348035;3303383.402708863;1222680.3784416604;219130.52075943834;0.0;0;178;194;0;0;0;0;4;75;69;1413208818164.3418;518481925905.17163;988604437724.492;8718.771883674002;4591.686512989197;2611.1563470295773;24606.121027470006;2686577.7779350565;1140373.2115823207;87182.73867386836;1016636.7761148566;6.174202153648095;0.1198824792982762
6429;2019-02-12 04:09:37.853;708;161;100;100;96;63;185;23;-3;33;638;615;-19;72;235;242;241;161;189;187;183;24;547;356;364;133;360;251;550;495.0;81.0;8.0;148.0;123.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24315.87109375;5372.82080078125;0.0;1120.93017578125;472.0;83502;;;Calculated values ==>;1549940977.853;343.96000000000004;289.26000000000005;283.16;283.16;282.76000000000005;279.46000000000004;273.955091788801;291.66;275.46000000000004;272.86;276.46000000000004;336.96000000000004;334.66;271.26000000000005;280.36;296.66;297.36;297.26000000000005;289.26000000000005;291.86;291.46000000000004;;320.36;275.56;241.05796691057077;261.27494424493943;273.955091788801;292.06;5470000.0;3560000.0;3640000.0;1330000.0;3600000.0;2510000.0;5500000.0;0.0825;0.013500000000000002;0.0013333333333333333;0.024666666666666667;0.0205;0.10300000000000001;;5372.82080078125;0.0;1120.93017578125;24315.87109375;503265.28958163946;242278.97131185452;223688.6727273851;223688.6727273851;222580.03842477818;430412.23801567365;456898.30145361554;451217.21332440624;472917.67418972735;521197.1685100077;518847.5178876695;449189.33536165266;460364.8019526575;464285.6678292783;465784.1997128528;429816.2767563059;242278.97131185452;457176.8914327451;456619.08803079533;;198186.82848740023;472041.5853210863;201773.08653461712;206134.9265050224;273.8774815903538;3303788.93742566;1222770.4969637957;219149.21719701972;0.0;0;178;194;0;0;0;0;4;75;69;1413427218164.3418;518561725905.17163;988755337724.492;332.59216905305215;6666.62297006624;2531.753623500094;25799.868637154614;2686653.2059688293;1140467.0308280129;87225.59625695611;1017056.8260287285;5.440744113424035;0.07938020973626524
6430;2019-02-12 04:10:37.833;710;159;99;99;96;64;185;25;4;33;634;612;-11;77;236;242;241;160;189;187;183;24;546;358;364;134;363;250;549;95.0;79.0;179.0;183.0;123.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24287.77734375;5345.43603515625;0.0;1115.12829589844;472.0;83503;;;Calculated values ==>;1549941037.833;344.16;289.06;283.06;283.06;282.76000000000005;279.56;274.1680685717883;291.66;275.66;273.56;276.46000000000004;336.56;334.36;272.06;280.86;296.76000000000005;297.36;297.26000000000005;289.16;291.86;291.46000000000004;;320.36;275.56;241.2770596917726;261.13683023647616;274.1680685717883;292.06;5460000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2500000.0;5490000.0;0.01583333333333333;0.013166666666666667;0.029833333333333333;0.030500000000000003;0.0205;0.03633333333333333;;5345.43603515625;0.0;1115.12829589844;24287.77734375;503610.1850110418;241635.1137477648;223428.81940578663;223428.81940578663;222597.76937715456;430280.9020939914;456898.30145361554;452269.65562404983;472787.01963726926;520870.9238249148;518624.3215891236;450387.2528607903;461110.55197599786;463974.7193981239;465494.84668458975;430078.15578139253;241974.5310058789;457176.8914327451;456619.08803079533;;198186.82848740023;471909.57779161324;202145.0621651319;214153.78758073068;274.03146058808113;3304193.8328193002;1222859.7859978545;219167.84480634946;0.0;0;178;194;0;0;0;0;4;75;69;1413645545364.4111;518641799205.1971;988905587624.5397;7462.050371524385;8227.817726607682;2476.6977262109294;8809.572583019015;2686718.13967157;1140591.109793745;87267.31943918545;1017345.1419016516;4.17550805549492;0.25781560937432346
6431;2019-02-12 04:11:37.864;711;159;99;99;97;65;185;25;10;33;630;608;0;83;236;241;241;160;189;187;183;25;551;355;364;134;361;257;553;449.0;83.0;457.0;86.0;123.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24443.859375;5360.28955078125;0.0;1149.49438476562;473.0;83504;;;Calculated values ==>;1549941097.864;344.26;289.06;283.06;283.06;282.86;279.66;273.8482719121499;291.66;275.66;274.16;276.46000000000004;336.16;333.96000000000004;273.16;281.46000000000004;296.76000000000005;297.26000000000005;297.26000000000005;289.16;291.86;291.46000000000004;;320.46000000000004;275.66;241.2770596917726;262.0952818180154;273.8482719121499;292.06;5510000.0;3550000.0;3640000.0;1340000.0;3610000.0;2570000.0;5530000.0;0.07483333333333334;0.013833333333333333;0.07616666666666667;0.014333333333333333;0.0205;0.09533333333333334;;5360.28955078125;0.0;1149.49438476562;24443.859375;503271.3276671982;241493.2926065989;223356.10594676767;223356.10594676767;222802.81059893177;430477.46260093397;456898.30145361554;451795.7641514069;472787.01963726926;519885.18884552707;517626.932847547;450526.1499409504;460745.96470681834;464270.0288607765;465798.81223944406;428753.86084684223;241830.73772607438;457176.8914327451;456619.08803079533;;198604.77482894104;472007.13841251616;201642.13748941437;206311.39993741165;273.8219019287761;3304600.1396096554;1222949.046472038;219186.72641252363;0.0;0;178;194;0;0;0;0;4;75;69;1413864058204.9111;518722240745.3811;989057766209.8878;19053.367897421766;3875.231679897792;2585.7698698372883;23862.66626490258;2686939.21565459;1140692.0206493817;87309.52846598456;1017617.5512314803;7.585049857405351;0.21553824457076834
6432;2019-02-12 04:12:37.864;713;158;100;100;97;66;185;25;13;33;630;608;6;85;236;241;241;159;189;187;183;25;554;357;364;135;362;263;556;543.0;84.0;998.0;188.0;123.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25316.939453125;6194.12451171875;0.0;1177.78576660156;474.0;83505;;;Calculated values ==>;1549941157.864;344.46000000000004;288.96000000000004;283.16;283.16;282.86;279.76000000000005;274.0616903277293;291.66;275.66;274.46000000000004;276.46000000000004;336.16;333.96000000000004;273.76000000000005;281.66;296.76000000000005;297.26000000000005;297.26000000000005;289.06;291.86;291.46000000000004;;320.56;275.66;241.49495122638035;262.9017227912062;274.0616903277293;292.06;5540000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2630000.0;5560000.0;0.0905;0.014;0.16633333333333333;0.03133333333333333;0.0205;0.111;;6194.12451171875;0.0;1177.78576660156;25316.939453125;503244.94311525044;241053.86607886202;223579.050823104;223579.050823104;222749.69632998656;430346.717906069;456898.30145361554;451115.4560550067;472656.1521691498;519388.0644777553;517120.3347624926;450215.42933890613;460055.9597368626;464122.52100971725;465509.5098274704;427940.7183745549;241388.29807833457;457176.8914327451;456619.08803079533;;199022.72361097817;471875.0639052514;202149.55256154356;206107.25269093085;274.0286531683898;3305014.812933223;1223045.3332558922;219206.120413785;0.0;0;178;194;0;0;0;0;4;75;69;1414082458204.9111;518802940745.3811;989213766209.8878;41411.328614412705;8451.399355436177;2611.7338841470846;27806.813722724957;2687443.0881255222;1140794.7425746762;87352.84099726776;1018048.1302313772;10.890159069463476;0.48875475220361836
6433;2019-02-12 04:13:37.865;714;156;99;99;98;65;185;27;19;33;635;611;13;82;237;240;241;157;189;187;183;25;558;359;364;135;364;266;559;-1.0;83.0;724.0;232.0;123.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26346.94921875;7304.23193359375;0.0;1195.69262695312;474.0;83506;;;Calculated values ==>;1549941217.865;344.56000000000006;288.76000000000005;283.06;283.06;282.96000000000004;279.66;274.27422755570615;291.66;275.86;275.06;276.46000000000004;336.66;334.26000000000005;274.46000000000004;281.36;296.86;297.16;297.26000000000005;288.86;291.86;291.46000000000004;;320.56;275.66;241.49495122638035;263.299902668528;274.27422755570615;292.06;5580000.0;3590000.0;3640000.0;1350000.0;3640000.0;2660000.0;5590000.0;0.0;0.013833333333333333;0.12066666666666667;0.03866666666666666;0.0205;0.0205;;7304.23193359375;0.0;1195.69262695312;26346.94921875;502999.0878517464;240289.78610704388;223248.2232942054;223248.2232942054;222972.27390656856;430214.79039162316;456898.30145361554;451352.0502808316;472656.1521691498;519654.571203802;517176.4558207088;450579.0015454231;459222.0591093674;463959.1484052212;465088.32681886124;426833.4007238846;240619.85336096145;457176.8914327451;456619.08803079533;;199022.72361097817;471875.0639052514;202568.52835901058;223248.2232942054;274.20066935514296;3305445.352513842;1223157.821434239;219225.89973002384;0.0;0;178;194;0;0;0;0;4;75;69;1414300861844.6472;518883942095.28326;989372468854.6962;30019.878311899734;10413.18604112131;2575.95407185377;4784.102727100094;2688038.3581035235;1140951.9500728722;87396.07245069442;1018319.7257279805;5.622770038902555;0.4328727068613871
6434;2019-02-12 04:14:37.855;714;154;100;100;98;66;185;27;27;34;640;614;21;69;237;240;241;154;189;187;183;26;557;360;364;135;364;265;559;221.0;84.0;692.0;217.0;123.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;27106.05078125;8085.8115234375;0.0;1189.1572265625;473.0;83507;;;Calculated values ==>;1549941277.855;344.56000000000006;288.56;283.16;283.16;282.96000000000004;279.76000000000005;274.38016830617;291.66;275.86;275.86;276.56;337.16;334.56;275.26000000000005;280.06;296.86;297.16;297.26000000000005;288.56;291.86;291.46000000000004;;320.46000000000004;275.76000000000005;241.49495122638035;263.1675429290057;274.38016830617;292.06;5570000.0;3600000.0;3640000.0;1350000.0;3640000.0;2650000.0;5590000.0;0.036833333333333336;0.014;0.11533333333333333;0.036166666666666666;0.0205;0.05733333333333333;;8085.8115234375;0.0;1189.1572265625;27106.05078125;503092.27937216766;239633.96571743998;223524.77972476612;223524.77972476612;222972.27390656856;430148.3826014536;456898.30145361554;452550.07660853525;472753.7123474745;520252.561050354;517570.8508129751;451785.1617156287;457792.42658361327;463959.1484052212;464942.4404991662;427112.792710535;239633.96571743998;457176.8914327451;456619.08803079533;;198604.77482894104;471972.7596631712;202869.4895181854;210254.95665600355;274.3220578366867;3305890.7199403015;1223286.0504213409;219245.77016651482;0.0;0;178;194;0;0;0;0;4;75;69;1414519225444.682;518964928595.29614;989531742304.7214;28796.49437775368;9732.568270243652;2624.7035779033304;14124.876865488062;2688528.4128532754;1141119.8033786127;87439.40404131367;1018477.2742954721;5.959981600087733;0.3517845231219965
6435;2019-02-12 04:15:37.895;714;150;99;99;97;67;185;27;33;34;643;617;28;65;238;239;241;151;189;187;183;26;552;362;364;136;366;265;554;240.0;84.0;391.0;173.0;123.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27696.51171875;8715.9736328125;0.0;1182.53076171875;472.0;83508;;;Calculated values ==>;1549941337.895;344.56000000000006;288.16;283.06;283.06;282.86;279.86;274.5913991737795;291.66;275.86;276.46000000000004;276.56;337.46000000000004;334.86;275.96000000000004;279.66;296.96000000000004;297.06;297.26000000000005;288.26000000000005;291.86;291.46000000000004;;320.36;275.76000000000005;241.71165711629368;263.1675429290057;274.5913991737795;292.06;5520000.0;3620000.0000000005;3640000.0;1360000.0;3660000.0;2650000.0;5540000.0;0.04;0.014;0.06516666666666666;0.028833333333333332;0.0205;0.0605;;8715.9736328125;0.0;1182.53076171875;27696.51171875;503557.25139083737;238493.40521355058;223338.0271946809;223338.0271946809;222785.0675546653;430014.67791919125;456898.30145361554;453310.7128622403;472622.7809936826;520561.5645747982;517880.62705691357;452677.14239144884;457300.93339066295;463795.54956771457;464518.1588243853;428484.4108300413;238817.14559756604;457176.8914327451;456619.08803079533;;198186.82848740023;471840.61823089625;203373.08821586162;210138.0675392632;274.5263618201789;3306347.7124195253;1223426.1586408047;219265.54740911565;0.0;0;178;194;0;0;0;0;4;75;69;1414737771044.543;519046282795.24445;989690848304.6204;16287.601872789011;7740.813782100164;2655.3417132546533;14912.101739737695;2688904.364122326;1141265.5119699677;87483.43375229696;1018719.4104335762;4.202236767290067;0.20749898481265894
6436;2019-02-12 04:16:37.866;713;149;98;98;96;66;185;27;35;35;643;618;30;59;238;239;241;151;189;187;183;27;556;360;364;136;365;263;557;-1.0;82.0;518.0;203.0;123.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;28010.45703125;9081.4873046875;0.0;1175.35046386719;472.0;83509;;;Calculated values ==>;1549941397.866;344.46000000000004;288.06;282.96000000000004;282.96000000000004;282.76000000000005;279.76000000000005;274.38016830617;291.66;275.86;276.66;276.66;337.46000000000004;334.96000000000004;276.16;279.06;296.96000000000004;297.06;297.26000000000005;288.26000000000005;291.86;291.46000000000004;;320.36;275.86;241.71165711629368;262.9017227912062;274.38016830617;292.06;5560000.0;3600000.0;3640000.0;1360000.0;3650000.0;2630000.0;5570000.0;0.0;0.013666666666666666;0.08633333333333333;0.03383333333333333;0.0205;0.0205;;9081.4873046875;0.0;1175.35046386719;28010.45703125;503058.666956322;238079.0850997112;223007.74557405847;223007.74557405847;222456.98726910012;430148.3826014536;456898.30145361554;453905.18964537716;472720.47428543336;520725.8726816902;518151.7238743928;453276.104731721;456887.68358046416;463943.7019641529;464811.3070167571;427390.4568595802;238722.9095847784;457176.8914327451;456619.08803079533;;198186.82848740023;471938.4492427271;202799.27826977384;223007.74557405847;274.29483277168447;3306811.712783478;1223574.3991309577;219285.1869222929;0.0;0;178;194;0;0;0;0;4;75;69;1414956065484.3833;519127843355.1848;989849171744.5045;21678.81034876042;9105.875284584916;2578.456479422291;4789.0325203631055;2689220.597970336;1141405.833190701;87527.027656628;1018883.5072004995;3.719681981331253;0.28165510512793196
6437;2019-02-12 04:17:37.866;712;155;98;98;94;65;185;27;38;35;641;617;31;60;238;239;240;161;189;187;183;27;552;360;364;136;365;258;552;-2.0;82.0;377.0;175.0;123.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27675.798828125;8739.140625;0.0;1148.34252929688;470.0;83510;;;Calculated values ==>;1549941457.866;344.36;288.66;282.96000000000004;282.96000000000004;282.56;279.66;274.38016830617;291.66;275.86;276.96000000000004;276.66;337.26;334.86;276.26000000000005;279.16;296.96000000000004;297.06;297.16;289.26000000000005;291.86;291.46000000000004;;320.16;275.86;241.71165711629368;262.23063862743834;274.38016830617;292.06;5520000.0;3600000.0;3640000.0;1360000.0;3650000.0;2580000.0;5520000.0;0.0;0.013666666666666666;0.06283333333333334;0.029166666666666667;0.0205;0.0205;;8739.140625;0.0;1148.34252929688;27675.798828125;503304.6052477255;240192.6329125075;223097.10069021035;223097.10069021035;221994.68508385716;430148.3826014536;456898.30145361554;455123.1767134581;472720.47428543336;520930.7149873414;518467.67016044905;454255.2369266638;457819.4358658734;463943.7019641529;464811.3070167571;428233.1903610914;242206.06594740585;457176.8914327451;456619.08803079533;;197350.94305643384;471938.4492427271;202771.535471984;223097.10069021035;274.2840717918591;3307275.7649156395;1223722.904363705;219304.55103056927;0.0;0;178;194;0;0;0;0;4;75;69;1415174465484.3833;519209443355.1848;990005471744.5045;15856.094791339288;7850.701651646673;2542.370700320369;4787.200740481992;2689533.3888465036;1141547.137998503;87569.70121645919;1018963.3091443399;3.138955323559829;0.2307077248790908
6438;2019-02-12 04:18:37.877;713;174;98;98;93;63;185;27;39;35;637;614;29;64;238;239;240;180;189;187;183;27;548;359;364;136;364;255;549;419.0;86.0;155.0;196.0;123.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27167.44140625;8230.9365234375;0.0;1127.42431640625;470.0;83511;;;Calculated values ==>;1549941517.877;344.46000000000004;290.56;282.96000000000004;282.96000000000004;282.46000000000004;279.46000000000004;274.27422755570615;291.66;275.86;277.06;276.66;336.86;334.56;276.06;279.56;296.96000000000004;297.06;297.16;291.16;291.86;291.46000000000004;;320.16;275.86;241.71165711629368;261.82340779136865;274.27422755570615;292.06;5480000.0;3590000.0;3640000.0;1360000.0;3640000.0;2550000.0;5490000.0;0.06983333333333334;0.014333333333333333;0.025833333333333333;0.03266666666666666;0.0205;0.09033333333333335;;8230.9365234375;0.0;1127.42431640625;27167.44140625;503802.1959366842;246922.90045919816;223151.18335246728;223151.18335246728;221772.18453898572;430214.79039162316;456898.30145361554;455745.6975636472;472720.47428543336;520767.1077802718;518410.82092978654;454514.59662898886;458782.0622913985;464091.55881951714;464957.45143190527;429307.91044006543;249177.87591693347;457176.8914327451;456619.08803079533;;197350.94305643384;471938.4492427271;202559.02023949294;207232.14950682843;274.19697721869886;3307732.8757070675;1223864.3476001509;219323.5192311989;0.0;0;178;194;0;0;0;0;4;75;69;1415392905524.9526;519291058315.3975;990159399959.9056;6540.655830873984;8799.728014105647;2581.8638281648914;22527.953446665015;2689720.0626527662;1141685.917017569;87612.41099966619;1019190.9771613117;4.322359632425213;0.1464594728567632
6439;2019-02-12 04:19:37.877;715;181;99;99;92;60;185;26;41;36;630;609;29;72;237;240;240;183;189;187;183;27;544;356;364;134;361;254;545;210.0;84.0;-1.0;96.0;123.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26974.748046875;7986.11181640625;0.0;1134.65844726562;470.0;83512;;;Calculated values ==>;1549941577.877;344.66;291.26000000000005;283.06;283.06;282.36;279.16;273.955091788801;291.66;275.76000000000005;277.26000000000005;276.76000000000005;336.16;334.06;276.06;280.36;296.86;297.16;297.16;291.46000000000004;291.86;291.46000000000004;;320.16;275.86;241.2770596917726;261.6868853414304;273.955091788801;292.06;5440000.0;3560000.0;3640000.0;1340000.0;3610000.0;2540000.0;5450000.0;0.035;0.014;0.0;0.016;0.0205;0.05550000000000001;;7986.11181640625;0.0;1134.65844726562;26974.748046875;504423.18194821884;412839.4487628918;223502.1780630028;223502.1780630028;221566.87239086215;430412.23801567365;456898.30145361554;456155.5982786601;473079.2034362849;520133.0323577222;517982.0005379835;454683.1238903817;459898.32620344317;464401.7568174532;465524.29463401274;430358.3808744126;413581.5929919801;457176.8914327451;456619.08803079533;;197350.94305643384;472202.2088784924;201697.12326443056;209751.2426044437;273.84785529673394;3308184.060619177;1223999.4896696496;219342.36992089616;0.0;0;178;194;0;0;0;0;4;75;69;1415611305524.9526;519372058315.3975;990312099959.9056;0.0;4328.081369824989;234.87503035405524;13701.16542116252;2689774.5681180237;1141795.315429102;87635.88382348718;1019492.8864852103;2.002475809974928;0.041876813228341046
6440;2019-02-12 04:20:37.888;717;179;101;100;92;58;185;25;42;35;626;606;30;75;235;240;240;180;189;187;183;25;541;355;364;135;360;255;542;432.0;82.0;322.0;72.0;123.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26917.04296875;7902.7919921875;0.0;1128.79943847656;470.0;83513;;;Calculated values ==>;1549941637.888;344.86;291.06;283.26000000000005;283.16;282.36;278.96000000000004;273.8482719121499;291.66;275.66;277.36;276.66;335.76000000000005;333.76000000000005;276.16;280.66;296.66;297.16;297.16;291.16;291.86;291.46000000000004;;320.16;275.66;241.49495122638035;261.82340779136865;273.8482719121499;292.06;5410000.0;3550000.0;3640000.0;1350000.0;3600000.0;2550000.0;5420000.0;0.07200000000000001;0.013666666666666666;0.05366666666666667;0.012;0.0205;0.09250000000000001;;7902.7919921875;0.0;1128.79943847656;26917.04296875;504949.4355992494;413358.91634138394;224117.27953311682;223837.12615496863;221618.7842593598;430477.46260093397;456898.30145361554;456113.1101176497;472851.2559263234;519640.77314583707;517590.11369567545;454638.1590671916;460100.7923714696;464285.6678292783;465669.0585932454;431131.204906033;413725.2389273455;457176.8914327451;456619.08803079533;;197350.94305643384;471875.0639052514;201624.65636166173;206609.50798344368;273.8150819587898;3308633.2412117072;1224131.921475921;219361.2355279789;0.0;0;178;194;0;0;0;0;4;75;69;1415829745564.654;519452773110.28723;990464827954.6969;13657.547018238021;3243.004890523076;237.88153504206267;23125.88615438003;2689888.4018753837;1141858.419381456;87639.82418379374;1019799.8348448046;4.458164422880974;0.10267892397401392
6441;2019-02-12 04:21:37.878;718;177;103;102;94;57;185;24;42;34;625;603;33;78;234;241;240;178;189;187;183;24;543;354;364;134;358;252;544;460.0;81.0;276.0;118.0;123.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26520.18359375;7540.63720703125;0.0;1123.18933105469;472.0;83514;;;Calculated values ==>;1549941697.878;344.96000000000004;290.86;283.46000000000004;283.36;282.56;278.86;273.7412296467126;291.66;275.56;277.36;276.56;335.66;333.46000000000004;276.46000000000004;280.96000000000004;296.56;297.26000000000005;297.16;290.96000000000004;291.86;291.46000000000004;;320.36;275.56;241.2770596917726;261.41265627149306;273.7412296467126;292.06;5430000.0;3540000.0;3640000.0;1340000.0;3579999.9999999995;2520000.0;5440000.0;0.07666666666666666;0.013500000000000002;0.046;0.019666666666666666;0.0205;0.09716666666666667;;7540.63720703125;0.0;1123.18933105469;26520.18359375;504890.8174159588;248277.03352909957;224641.1213295069;224360.0059297457;222134.36477224162;430542.39183029096;456898.30145361554;456605.5670625354;472884.4304738556;519786.9006322488;517535.47804126766;455508.78872362874;460921.6283659845;464448.5893172968;465943.0496085122;430617.38389085827;412128.71280242736;457176.8914327451;456619.08803079533;;198186.82848740023;471909.57779161324;201312.249927107;206234.12159519483;273.68861131264504;3309078.477214762;1224260.5952700612;219379.9989732991;0.0;0;178;194;0;0;0;0;4;75;69;1416048109164.6887;519533459660.30005;990616902604.7211;11743.492588229705;5321.7474480019555;249.59705969381736;24329.072571992514;2690100.0419262494;1141929.7804221322;87643.88582836358;1020195.226924589;4.806641670958268;0.1275441395021715
6442;2019-02-12 04:22:37.888;720;176;104;103;96;57;185;23;40;34;623;601;34;87;234;241;240;176;189;186;183;23;540;353;364;134;358;250;541;508.0;79.0;501.0;86.0;123.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25871.16796875;6930.21240234375;0.0;1107.81799316406;472.0;83515;;;Calculated values ==>;1549941757.888;345.16;290.76000000000005;283.56;283.46000000000004;282.76000000000005;278.86;273.6339639331285;291.66;275.46000000000004;277.16;276.56;335.46000000000004;333.26000000000005;276.56;281.86;296.56;297.26000000000005;297.16;290.76000000000005;291.76000000000005;291.46000000000004;;320.36;275.46000000000004;241.2770596917726;261.13683023647616;273.6339639331285;292.06;5400000.0;3529999.9999999995;3640000.0;1340000.0;3579999.9999999995;2500000.0;5410000.0;0.08466666666666667;0.013166666666666667;0.08349999999999999;0.014333333333333333;0.0205;0.10516666666666667;;6930.21240234375;0.0;1107.81799316406;25871.16796875;505415.3941147875;412663.7354477416;224981.23196279077;224698.8775260427;222741.01570910105;430607.02586249536;456898.30145361554;456689.9109880758;472884.4304738556;519748.1309468348;517499.4492290579;455961.9864980446;462286.9042160422;464448.5893172968;466087.013047778;431386.0642623629;412663.7354477416;457037.6738942946;456619.08803079533;;198186.82848740023;471812.00014122744;201099.6301128186;205754.83934823313;273.60102254538344;3309515.1445768126;1224381.2057818556;219398.59379961927;0.0;0;178;194;0;0;0;0;4;75;69;1416266545564.654;519613873060.2873;990767527704.6971;21341.788453083973;3880.2106370738597;246.51066272584734;26382.556819782792;2690375.798553329;1142006.4761866597;87648.0207484216;1020617.8942689386;6.450717902440917;0.18487125236718863
6443;2019-02-12 04:23:37.879;722;174;104;104;97;58;185;23;36;33;619;598;32;99;233;241;240;175;189;187;183;23;543;354;364;133;359;247;544;529.0;84.0;350.0;142.0;123.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;25021.150390625;6034.732421875;0.0;1104.18969726562;474.0;83516;;;Calculated values ==>;1549941817.879;345.36;290.56;283.56;283.56;282.86;278.96000000000004;273.7412296467126;291.66;275.46000000000004;276.76000000000005;276.46000000000004;335.06;332.96000000000004;276.36;283.06;296.46000000000004;297.26000000000005;297.16;290.66;291.86;291.46000000000004;;320.56;275.46000000000004;241.05796691057077;260.72004837742526;273.7412296467126;292.06;5430000.0;3540000.0;3640000.0;1330000.0;3590000.0;2470000.0;5440000.0;0.08816666666666667;0.014;0.058333333333333334;0.023666666666666666;0.0205;0.10866666666666668;;6034.732421875;0.0;1104.18969726562;25021.150390625;505390.706937295;247149.369253086;224922.91069721474;224922.91069721474;222964.24813300895;430542.39183029096;456898.30145361554;456696.53541972896;472917.67418972735;519588.62315034436;517445.9977098704;456213.6589569888;464132.00638413656;464169.8927984072;465943.0496085122;430617.38389085827;247522.6632799365;457176.8914327451;456619.08803079533;;199022.72361097817;471944.1597200548;201311.55279721293;205765.84270779608;273.6883388701172;3309939.1836139644;1224489.2307824297;219417.02443201057;0.0;0;178;194;0;0;0;0;4;75;69;1416484912804.425;519693961045.20325;990916605339.5408;14897.457319646768;6404.9716971739235;2563.326088552905;27259.38599176592;2690677.7469687276;1142092.1731828772;87671.43254236174;1021064.8434061373;7.16146502846202;0.20266422589540314
6444;2019-02-12 04:24:37.869;724;174;105;105;98;60;185;23;31;32;615;595;31;114;234;241;240;178;189;187;183;23;548;354;364;132;359;248;550;544.0;83.0;32.0;105.0;123.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24500.943359375;5531.17041015625;0.0;1106.310546875;476.0;83517;;;Calculated values ==>;1549941877.869;345.56000000000006;290.56;283.66;283.66;282.96000000000004;279.16;273.7412296467126;291.66;275.46000000000004;276.26000000000005;276.36;334.66;332.66;276.26000000000005;284.56;296.56;297.26000000000005;297.16;290.96000000000004;291.86;291.46000000000004;;320.76000000000005;275.46000000000004;240.83765695389522;260.85938512811435;273.7412296467126;292.06;5480000.0;3540000.0;3640000.0;1320000.0;3590000.0;2480000.0;5500000.0;0.09066666666666667;0.013833333333333333;0.005333333333333333;0.0175;0.0205;0.11116666666666668;;5531.17041015625;0.0;1106.310546875;24500.943359375;505183.659549229;246878.24510379255;225088.81232319796;225088.81232319796;223133.1163054763;430542.39183029096;456898.30145361554;455927.8213391502;472950.9869074988;519097.55581041216;517054.9260172879;455927.8213391502;465717.2488060988;464301.43004117184;465943.0496085122;429307.91044006543;248367.96295545803;457176.8914327451;456619.08803079533;;199858.6285646581;472076.1002201579;201312.05411812273;205696.6736971696;273.68853478944646;3310351.7989479275;1224585.5972422913;219435.4421972421;0.0;0;178;194;0;0;0;0;4;75;69;1416703276404.4597;519773447795.2159;991065080589.5643;1357.9507585121464;4738.370806785616;2503.0026068704024;27894.208393421395;2690813.186125778;1142185.0188935604;87713.64491159601;1021524.3800905392;5.498099776381436;0.03352547998762478
6445;2019-02-12 04:25:37.879;727;177;106;105;100;61;185;25;30;32;613;593;29;128;234;241;240;181;189;186;183;23;548;356;364;131;362;249;550;-1.0;86.0;-1.0;107.0;123.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24449.09375;5346.20458984375;0.0;1116.00366210938;477.0;83518;;;Calculated values ==>;1549941937.879;345.86;290.86;283.76000000000005;283.66;283.16;279.26000000000005;273.955091788801;291.66;275.66;276.16;276.36;334.46000000000004;332.46000000000004;276.06;285.96000000000004;296.56;297.26000000000005;297.16;291.26000000000005;291.76000000000005;291.46000000000004;;320.86;275.46000000000004;240.61611355647437;260.9983114674233;273.955091788801;292.06;5480000.0;3560000.0;3640000.0;1310000.0;3620000.0000000005;2490000.0;5500000.0;0.0;0.014333333333333333;0.0;0.017833333333333333;0.0205;0.0205;;5346.20458984375;0.0;1116.00366210938;24449.09375;505559.31072803045;247991.75459097483;225370.83341989058;225088.81232319796;223688.6727273851;430412.23801567365;456898.30145361554;455640.8797640685;473081.36623795505;518810.01687937306;516765.5945468565;455519.1575828171;467180.5712535355;463858.19375264365;465654.29947270127;429307.91044006543;249512.77325641108;457037.6738942946;456619.08803079533;;200276.58477070546;472207.82270811964;201098.71528213788;225370.83341989058;273.61396889993256;3310759.783909937;1224676.2571414087;219453.96456886156;0.0;0;178;194;0;0;0;0;4;75;69;1416921712804.425;519852360945.20337;991214205439.5406;0.0;4834.779082430008;2577.0636329657123;4740.589219523547;2690824.50426814;1142264.808438666;87755.9858525688;1021796.3820633783;1.880538580793389;0.10731577707416931
6446;2019-02-12 04:26:37.860;732;179;105;106;101;61;185;26;31;32;614;593;30;137;235;241;240;183;189;186;183;24;549;357;364;132;363;252;551;145.0;82.0;174.0;125.0;123.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24398.94921875;5383.1083984375;0.0;1132.55554199219;478.0;83519;;;Calculated values ==>;1549941997.86;346.36;291.06;283.66;283.76000000000005;283.26000000000005;279.26000000000005;274.0616903277293;291.66;275.76000000000005;276.26000000000005;276.36;334.56;332.46000000000004;276.16;286.86;296.66;297.26000000000005;297.16;291.46000000000004;291.76000000000005;291.46000000000004;;320.96000000000004;275.56;240.83765695389522;261.41265627149306;274.0616903277293;292.06;5490000.0;3570000.0000000005;3640000.0;1320000.0;3629999.9999999995;2520000.0;5510000.0;0.024166666666666666;0.013666666666666666;0.029;0.020833333333333332;0.0205;0.04466666666666667;;5383.1083984375;0.0;1132.55554199219;24398.94921875;506093.6800685984;248698.44658970588;225069.53964319846;225351.37291809832;223948.85253245843;430346.717906069;456898.30145361554;455264.01316655613;472950.9869074988;518661.7303449441;516510.6324525625;455141.4794920139;467788.05949044524;463842.3458870584;465509.5098274704;429041.5644726537;250238.32788882943;457037.6738942946;456619.08803079533;;200694.54348549087;472173.3745042847;202015.56051140715;212596.30466517704;273.97649453658096;3311166.7220297563;1224765.6397694333;219472.6966285145;0.0;0;178;194;0;0;0;0;4;75;69;1417140043644.2307;519931235960.1331;991364457844.4069;7344.205126999321;5628.287791518282;2443.644233312265;10899.684323664284;2690885.686596936;1142351.973051667;87797.81183566034;1021926.6764031781;4.038854937284978;0.18175664339411748
6447;2019-02-12 04:27:37.860;737;181;104;105;102;62;185;26;35;33;617;594;33;142;236;240;240;182;189;186;183;25;548;359;364;131;364;255;550;308.0;85.0;411.0;90.0;123.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24407.17578125;5342.1298828125;0.0;1149.84973144531;479.0;83520;;;Calculated values ==>;1549942057.86;346.86;291.26000000000005;283.56;283.66;283.36;279.36;274.27422755570615;291.66;275.76000000000005;276.66;276.46000000000004;334.86;332.56;276.46000000000004;287.36;296.76000000000005;297.16;297.16;291.36;291.76000000000005;291.46000000000004;;321.06;275.66;240.61611355647437;261.82340779136865;274.27422755570615;292.06;5480000.0;3590000.0;3640000.0;1310000.0;3640000.0;2550000.0;5500000.0;0.051333333333333335;0.014166666666666666;0.0685;0.015000000000000001;0.0205;0.07183333333333333;;5342.1298828125;0.0;1149.84973144531;24407.17578125;506808.1349954103;249512.77325641108;224807.4667576938;225088.81232319796;224246.7684676931;430214.79039162316;456898.30145361554;455254.45241603226;473178.34860283375;518718.431892532;516357.89646335936;455008.2366141777;467940.73708940094;463826.62237682095;465088.32681886124;429307.91044006543;249900.0529853814;457037.6738942946;456619.08803079533;;201112.50472608567;472402.05409754877;202671.71959520775;208988.88177846943;274.24072523336764;3311573.4397380897;1224855.0167551104;219491.71667245982;0.0;0;178;194;0;0;0;0;4;75;69;1417358443644.2307;520010135960.1331;991516557844.4069;17301.91719822648;4045.955017535115;2541.611313941357;17788.10314912541;2691091.070949646;1142432.5917417423;87839.35563188745;1022165.7412987847;6.419857910104223;0.22386409906380061
6448;2019-02-12 04:28:37.841;740;181;103;104;103;62;185;27;40;33;623;598;36;143;237;239;240;182;189;186;183;26;552;359;364;132;364;258;554;-2.0;79.0;290.0;106.0;123.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24873.28125;5806.142578125;0.0;1168.29626464844;480.0;83521;;;Calculated values ==>;1549942117.841;347.16;291.26000000000005;283.46000000000004;283.56;283.46000000000004;279.36;274.27422755570615;291.66;275.86;277.16;276.46000000000004;335.46000000000004;332.96000000000004;276.76000000000005;287.46000000000004;296.86;297.06;297.16;291.36;291.76000000000005;291.46000000000004;;321.16;275.76000000000005;240.83765695389522;262.23063862743834;274.27422755570615;292.06;5520000.0;3590000.0;3640000.0;1320000.0;3640000.0;2580000.0;5540000.0;0.0;0.013166666666666667;0.04833333333333333;0.017666666666666667;0.0205;0.0205;;5806.142578125;0.0;1168.29626464844;24873.28125;506822.02789860277;249313.85734774693;224451.42414037438;224731.37597688817;224451.42414037438;430214.79039162316;456898.30145361554;455370.2367519299;473048.1168422736;519083.92585815187;516513.89276406646;454875.7103495071;467634.6681232384;463959.1484052212;464957.45143190527;428233.1903610914;249697.51223758972;457037.6738942946;456619.08803079533;;201530.46850934727;472367.87413283327;202575.99598975584;224451.42414037438;274.20356898066143;3311983.980168966;1224947.8896068523;219511.02843849047;0.0;0;178;194;0;0;0;0;4;75;69;1417576774484.904;520089010975.3764;991670409109.8815;12218.38830350508;4766.323180527701;2350.719761959439;4759.43710975363;2691336.9955954463;1142506.0041389964;87880.11214732756;1022353.5779677347;3.4547393559428414;0.21882224426221739
