;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6449;2019-02-12 04:29:37.831;744;181;102;103;103;64;184;27;44;34;628;602;39;139;237;239;240;182;189;186;183;27;553;359;364;132;363;260;555;-1.0;82.0;282.0;67.0;123.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25268.08984375;6260.51611328125;0.0;1168.828125;481.0;83522;;;Calculated values ==>;1549942177.831;347.56000000000006;291.26000000000005;283.36;283.46000000000004;283.46000000000004;279.56;274.27422755570615;291.56;275.86;277.56;276.56;335.96000000000004;333.36;277.06;287.06;296.86;297.06;297.16;291.36;291.76000000000005;291.46000000000004;;321.26000000000005;275.86;240.83765695389522;262.5002047102346;274.27422755570615;292.06;5530000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2600000.0;5550000.0;0.0;0.013666666666666666;0.047;0.011166666666666667;0.0205;0.0205;;6260.51611328125;0.0;1168.828125;25268.08984375;507231.5048610039;249264.77042423442;224153.56336585854;224432.68874789274;224432.68874789274;430214.79039162316;456758.77315419767;455531.43715521536;473145.2311080622;519431.33308381;516755.88103941735;454911.96588120144;466889.0042650074;464106.9778253677;464957.45143190527;427960.53461194655;249647.54343461947;457037.6738942946;456619.08803079533;;201948.4348523538;472465.0996282349;202627.51150573412;224153.56336585854;274.2235682249514;3312401.755287354;1225048.428336715;219530.50122906786;0.0;0;178;194;0;0;0;0;4;75;69;1417795138084.9387;520168197775.389;991825783209.9061;11886.48450552562;3013.186400701259;2436.944212756803;4765.543255631204;2691537.8360565635;1142570.8225806425;87920.0026975899;1022432.9395749861;2.974981056972551;0.16395567036666417
6450;2019-02-12 04:30:37.841;747;178;100;101;101;64;185;27;48;34;632;605;42;134;237;239;240;176;189;186;183;27;548;360;364;131;365;259;550;-1.0;85.0;334.0;81.0;123.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25422.841796875;6392.88671875;0.0;1165.52551269531;481.0;83523;;;Calculated values ==>;1549942237.841;347.86;290.96000000000004;283.16;283.26000000000005;283.26000000000005;279.56;274.38016830617;291.66;275.86;277.96000000000004;276.56;336.36;333.66;277.36;286.56;296.86;297.06;297.16;290.76000000000005;291.76000000000005;291.46000000000004;;321.26000000000005;275.86;240.61611355647437;262.3656120759269;274.38016830617;292.06;5480000.0;3600000.0;3640000.0;1310000.0;3650000.0;2590000.0;5500000.0;0.0;0.014166666666666666;0.05566666666666666;0.013500000000000002;0.0205;0.0205;;6392.88671875;0.0;1165.52551269531;25422.841796875;508051.944953583;248367.96295545803;223688.6727273851;223967.3992898618;223967.3992898618;430148.3826014536;456898.30145361554;456190.05618597474;473275.31562819314;519925.0504133695;517149.55489050655;455450.64017974574;466450.87184970523;463811.02350835653;464811.3070167571;429307.91044006543;247618.11338313355;457037.6738942946;456619.08803079533;;201948.4348523538;472596.2217928923;202886.91405222923;223688.6727273851;274.3288124208581;3312824.250121697;1225153.8909344692;219549.95741820338;0.0;0;178;194;0;0;0;0;4;75;69;1418013574484.904;520247110925.37646;991981509159.8813;14100.541578778499;3641.0756544989517;2573.938791639868;4775.07351371991;2691754.4307003235;1142626.2840064578;87961.76701551296;1022512.4579655747;3.319563523441144;0.19506553136458393
6451;2019-02-12 04:31:37.852;749;171;99;100;100;65;185;27;52;35;635;609;45;131;237;239;240;167;189;186;183;27;550;359;364;129;363;258;552;175.0;84.0;268.0;35.0;123.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25522.19140625;6446.1357421875;0.0;1168.14147949219;482.0;83524;;;Calculated values ==>;1549942297.852;348.06000000000006;290.26000000000005;283.06;283.16;283.16;279.66;274.27422755570615;291.66;275.86;278.36;276.66;336.66;334.06;277.66;286.26000000000005;296.86;297.06;297.16;289.86;291.76000000000005;291.46000000000004;;321.36;275.86;240.16925963744896;262.23063862743834;274.27422755570615;292.06;5500000.0;3590000.0;3640000.0;1290000.0;3629999.9999999995;2580000.0;5520000.0;0.029166666666666667;0.014;0.04466666666666667;0.005833333333333333;0.0205;0.049666666666666665;;6446.1357421875;0.0;1168.14147949219;25522.19140625;508122.17871683027;245701.4457725516;223374.2243858141;223651.97064635294;223651.97064635294;430214.79039162316;456898.30145361554;456844.3087148479;473631.5180336029;520315.44049780635;517645.4611463711;455986.13821575354;466245.45092846913;464106.9778253677;464957.45143190527;428773.6792580614;244280.37060982798;457037.6738942946;456619.08803079533;;202366.40377179522;472857.82487454545;202701.4299867202;211234.16056084287;274.25225294964457;3313248.8698971653;1225260.9024033372;219569.40820843627;0.0;0;178;194;0;0;0;0;4;75;69;1418232014524.6055;520325125225.26984;992136637594.6693;11351.71524985637;1575.9123035123137;2582.906321075268;12187.451397674306;2691966.5717256647;1142669.7668764468;88004.74860324021;1022653.8382546117;3.637638145516345;0.10139860200045385
6452;2019-02-12 04:32:37.872;751;161;97;98;98;65;185;27;54;35;639;611;47;129;237;239;240;158;189;186;183;28;548;358;364;127;363;256;550;478.0;81.0;288.0;74.0;123.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25467.392578125;6378.90869140625;0.0;1171.89868164062;482.0;83525;;;Calculated values ==>;1549942357.872;348.26;289.26000000000005;282.86;282.96000000000004;282.96000000000004;279.66;274.1680685717883;291.66;275.86;278.56;276.66;337.06;334.26000000000005;277.86;286.06;296.86;297.06;297.16;288.96000000000004;291.76000000000005;291.46000000000004;;321.36;275.96000000000004;239.71726792356844;261.9595390733887;274.1680685717883;292.06;5480000.0;3579999.9999999995;3640000.0;1270000.0;3629999.9999999995;2560000.0;5500000.0;0.07966666666666668;0.013500000000000002;0.048;0.012333333333333333;0.0205;0.10016666666666668;;6378.90869140625;0.0;1171.89868164062;25467.392578125;508548.1028742127;242278.97131185452;222856.27125374912;223133.1163054763;223133.1163054763;430280.9020939914;456898.30145361554;457412.81034958904;473889.94243038853;520889.7943201763;518019.16393936455;456560.0545998089;466299.81782571983;464106.9778253677;465103.311480244;429307.91044006543;241262.17857042755;457037.6738942946;456619.08803079533;;202366.40377179522;473215.0499880337;202436.9680938041;206615.96025465807;274.14497462865387;3313673.9247346334;1225367.8133987065;219588.91504321774;0.0;0;178;194;0;0;0;0;4;75;69;1418450487324.5361;520401950825.2454;992290888994.6202;12238.840428277677;3339.5963433621655;2538.6173802401117;25041.979965576418;2692163.225218908;1142710.7431026818;88047.442193859;1022964.1869309606;5.715817128578268;0.10804230951244419
6453;2019-02-12 04:33:37.853;752;154;96;97;96;65;185;27;57;35;644;615;48;129;237;239;240;153;189;186;183;27;549;357;364;125;362;256;551;341.0;83.0;137.0;43.0;122.0;0;98;19;1;0;0;0;0;0;0;1;0;0;0;0;25302.439453125;6302.763671875;0.0;1158.05529785156;482.0;83526;;;Calculated values ==>;1549942417.853;348.36;288.56;282.76000000000005;282.86;282.76000000000005;279.66;274.0616903277293;291.66;275.86;278.86;276.66;337.56000000000006;334.66;277.96000000000004;286.06;296.86;297.06;297.16;288.46000000000004;291.76000000000005;291.46000000000004;;321.36;275.86;239.25999513918347;261.9595390733887;274.0616903277293;292.06;5490000.0;3570000.0000000005;3640000.0;1250000.0;3620000.0000000005;2560000.0;5510000.0;0.05683333333333333;0.013833333333333333;0.022833333333333334;0.007166666666666667;0.02033333333333333;0.07716666666666666;;6302.763671875;0.0;1158.05529785156;25302.439453125;508583.37974862044;239895.54030566243;222562.34582125494;222838.4122977445;222562.34582125494;430346.717906069;456898.30145361554;457776.90588602994;474147.5482803409;521401.6825809069;518429.6919325199;456682.15549395315;466299.81782571983;464254.5134180436;465248.88870971405;429041.5644726537;239566.37892065308;457037.6738942946;456619.08803079533;;202366.40377179522;473378.49451345275;202171.01015451332;207544.10508181888;274.03700169774385;3314096.872691905;1225473.4605361156;219608.32517787322;0.0;0;178;194;0;0;0;0;4;75;69;1418668818164.3418;520477526885.1781;992444440354.4835;5836.334619202963;1943.6536379057327;2621.073400136009;19220.28618422935;2692313.8039791244;1142754.7562439102;88090.42600113986;1023332.922345345;3.9702541988577;0.03803094882779865
6454;2019-02-12 04:34:37.833;754;151;96;97;96;64;185;26;59;35;648;618;49;127;236;240;240;152;189;186;183;26;549;356;364;125;361;255;551;411.0;80.0;165.0;52.0;122.0;0;76;16;1;0;0;0;0;0;0;1;0;0;0;0;24959.056640625;6139.25048828125;0.0;1034.07043457031;483.0;83527;;;Calculated values ==>;1549942477.833;348.56000000000006;288.26000000000005;282.76000000000005;282.86;282.76000000000005;279.56;273.955091788801;291.66;275.76000000000005;279.06;276.66;337.96000000000004;334.96000000000004;278.06;285.86;296.76000000000005;297.16;297.16;288.36;291.76000000000005;291.46000000000004;;321.46000000000004;275.76000000000005;239.25999513918347;261.82340779136865;273.955091788801;292.06;5490000.0;3560000.0;3640000.0;1250000.0;3610000.0;2550000.0;5510000.0;0.0685;0.013333333333333334;0.0275;0.008666666666666666;0.02033333333333333;0.08883333333333333;;6139.25048828125;0.0;1034.07043457031;24959.056640625;508831.27452521044;238912.33468982912;222562.34582125494;222838.4122977445;222562.34582125494;430412.23801567365;456898.30145361554;458179.2719030573;474147.5482803409;521892.41744765505;518820.95047796;456967.08645744185;466211.42780552874;464270.0288607765;465524.29463401274;429041.5644726537;239238.65314294572;457037.6738942946;456619.08803079533;;202784.37528459195;473282.30129752296;201900.61415734506;206629.9411048066;273.9271859250225;3314515.5788775524;1225577.1094263326;219626.58680307772;0.0;0;178;194;0;0;0;0;4;75;69;1418887145364.4111;520552501885.20197;992597689254.5322;7047.663088007086;2351.974621881542;2530.705484396107;22207.369218591997;2692421.134837836;1142790.5412137858;88133.34318136104;1023678.0377303244;4.758983012195446;0.050558983332696164
6455;2019-02-12 04:35:37.864;756;151;96;96;94;63;185;25;60;35;650;619;51;122;236;240;240;152;189;186;183;26;543;357;364;127;362;253;546;407.0;85.0;436.0;174.0;122.0;0;67;10;1;0;0;0;0;0;0;1;0;0;0;0;24487.255859375;5780.01123046875;0.0;988.994384765625;483.0;83528;;;Calculated values ==>;1549942537.864;348.76;288.26000000000005;282.76000000000005;282.76000000000005;282.56;279.46000000000004;274.0616903277293;291.66;275.66;279.16;276.66;338.16;335.06;278.26000000000005;285.36;296.76000000000005;297.16;297.16;288.36;291.76000000000005;291.46000000000004;;321.46000000000004;275.76000000000005;239.71726792356844;261.54996906429363;274.0616903277293;292.06;5430000.0;3570000.0000000005;3640000.0;1270000.0;3620000.0000000005;2530000.0;5460000.0;0.06783333333333334;0.014166666666666666;0.07266666666666667;0.029;0.02033333333333333;0.08816666666666667;;5780.01123046875;0.0;988.994384765625;24487.255859375;509607.62448877253;239073.1553876595;222651.19382801728;222651.19382801728;222099.2193257461;430346.717906069;456898.30145361554;458618.4759770321;473889.94243038853;522259.239756413;519090.07612567;457533.7450994209;465920.06788148417;464122.52100971725;465379.25235888857;430617.38389085827;239401.56679116597;457037.6738942946;456619.08803079533;;202784.37528459195;473022.0950788126;202086.0016644302;206828.82480990776;274.00392055299966;3314927.8443765077;1225676.487926593;219643.45438702876;0.0;0;178;194;0;0;0;0;4;75;69;1419105658204.9111;520628140945.375;992750167994.8811;18641.35980004907;7857.146709017091;2708.890742245641;22023.174873974924;2692635.320634575;1142875.6611810103;88177.0290427223;1024046.8160356709;7.568404435946516;0.3054618414999474
6456;2019-02-12 04:36:37.844;757;152;96;97;94;64;185;25;61;35;648;618;52;125;235;240;240;153;189;186;183;26;546;356;364;128;360;252;548;417.0;85.0;184.0;83.0;122.0;0;61;5;1;0;0;0;0;0;0;1;0;0;0;0;24194.5859375;5528.35693359375;0.0;943.286254882812;484.0;83529;;;Calculated values ==>;1549942597.844;348.86;288.36;282.76000000000005;282.86;282.56;279.56;273.955091788801;291.66;275.66;279.26000000000005;276.66;337.96000000000004;334.96000000000004;278.36;285.66;296.66;297.16;297.16;288.46000000000004;291.76000000000005;291.46000000000004;;321.56;275.76000000000005;239.943914813709;261.41265627149306;273.955091788801;292.06;5460000.0;3560000.0;3640000.0;1280000.0;3600000.0;2520000.0;5480000.0;0.06949999999999999;0.014166666666666666;0.03066666666666667;0.013833333333333333;0.02033333333333333;0.08983333333333332;;5528.35693359375;0.0;943.286254882812;24194.5859375;509467.0390518344;239336.0627601253;222615.53882796288;222892.10613992158;222064.22499960987;430412.23801567365;456898.30145361554;458896.97463509784;473760.833029134;522136.2381767547;519071.0058617585;457815.4988515172;466409.6731073604;464285.6678292783;465524.29463401274;429836.081475104;239665.06343761642;457037.6738942946;456619.08803079533;;203202.34940748036;472891.67638883414;201866.79097404217;206563.16803930808;273.91400719234423;3315333.391164272;1225770.6929158564;219659.5513582514;0.0;0;178;194;0;0;0;0;4;75;69;1419323985404.9805;520704615445.3993;992901617494.9293;7882.258965605707;3749.177581571289;2694.08942219774;22463.356812568603;2692856.277114307;1142972.3483103395;88222.03886916206;1024417.4135594775;5.684627800162065;0.09937809520704614
6457;2019-02-12 04:37:37.854;758;152;96;97;94;63;184;25;62;35;643;615;53;129;235;241;239;154;189;186;183;25;547;355;364;130;360;252;549;358.0;85.0;383.0;137.0;122.0;0;60;1;1;0;0;0;0;0;0;1;0;0;0;0;24107.982421875;5348.43603515625;0.0;925.653564453125;485.0;83530;;;Calculated values ==>;1549942657.854;348.96000000000004;288.36;282.76000000000005;282.86;282.56;279.46000000000004;273.8482719121499;291.56;275.66;279.36;276.66;337.46000000000004;334.66;278.46000000000004;286.06;296.66;297.26000000000005;297.06;288.56;291.76000000000005;291.46000000000004;;321.66;275.66;240.39332010688793;261.41265627149306;273.8482719121499;292.06;5470000.0;3550000.0;3640000.0;1300000.0;3600000.0;2520000.0;5490000.0;0.059666666666666666;0.014166666666666666;0.06383333333333334;0.022833333333333334;0.02033333333333333;0.08;;5348.43603515625;0.0;925.653564453125;24107.982421875;509502.5399038325;239303.48083026664;222597.76937715456;222874.16915008184;222046.7841436662;430477.46260093397;456758.77315419767;459016.7171259451;473501.9964771252;521625.8766611019;518764.062546342;457936.00528730644;466870.0859039669;464285.6678292783;465798.81223944406;429328.03247197357;239962.08100009835;457037.6738942946;456619.08803079533;;203620.32615720207;472533.2602288536;201558.58999836244;206906.04809047212;273.7893003788086;3315735.9796541035;1225861.3479639052;219675.12845249314;0.0;0;178;194;0;0;0;0;4;75;69;1419542421804.9458;520782028345.38696;993052842694.9053;16434.410448310693;6187.254970262883;2682.684312518232;19977.04319522586;2693058.9497992094;1143055.1657155256;88266.85278468554;1024771.1425044863;7.217205334322431;0.2695507405590061
6458;2019-02-12 04:38:37.855;759;153;97;97;94;64;184;26;63;35;637;610;56;133;235;240;239;155;189;186;183;25;550;357;364;130;362;250;553;163.0;82.0;402.0;196.0;122.0;0;58;1;1;0;0;0;0;0;0;1;0;0;0;0;24114.1484375;5391.09033203125;0.0;905.6206665039059;486.0;83531;;;Calculated values ==>;1549942717.855;349.06000000000006;288.46000000000004;282.86;282.86;282.56;279.56;274.0616903277293;291.56;275.76000000000005;279.46000000000004;276.66;336.86;334.16;278.76000000000005;286.46000000000004;296.66;297.16;297.06;288.66;291.76000000000005;291.46000000000004;;321.76000000000005;275.66;240.39332010688793;261.13683023647616;274.0616903277293;292.06;5500000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2500000.0;5530000.0;0.027166666666666665;0.013666666666666666;0.06699999999999999;0.03266666666666666;0.02033333333333333;0.0475;;5391.09033203125;0.0;905.6206665039059;24114.1484375;509362.17431454867;239501.15808817602;222802.81059893177;222802.81059893177;221977.39276060602;430346.717906069;456758.77315419767;459451.0062173106;473501.9964771252;521176.9695970181;518419.87979719;458615.40399587416;467611.38899449055;463990.4146581629;465379.25235888857;428524.365199806;240159.2177457252;457037.6738942946;456619.08803079533;;204038.30555042345;472533.2602288536;201984.97923672755;210896.47196019744;273.96458394498626;3316137.837441631;1225950.8455084579;219690.38932540966;0.0;0;178;194;0;0;0;0;4;75;69;1419760825444.682;520860029645.2927;993203445204.7234;17250.22380769906;8837.910512409451;2574.323681872437;11671.824263353401;2693339.6597627583;1143180.3775145586;88310.66191472588;1025034.8874619985;6.405611163465747;0.3772602345160311
6459;2019-02-12 04:39:37.875;760;154;97;97;95;65;184;26;64;35;632;606;56;136;236;240;239;155;189;186;183;25;547;356;364;131;361;252;550;406.0;84.0;172.0;178.0;122.0;0;57;1;1;0;0;0;0;0;0;1;0;0;0;0;24009.615234375;5348.478515625;0.0;897.2467651367191;486.0;83532;;;Calculated values ==>;1549942777.875;349.16;288.56;282.86;282.86;282.66;279.66;273.955091788801;291.56;275.76000000000005;279.56;276.66;336.36;333.76000000000005;278.76000000000005;286.76000000000005;296.76000000000005;297.16;297.06;288.66;291.76000000000005;291.46000000000004;;321.76000000000005;275.66;240.61611355647437;261.41265627149306;273.955091788801;292.06;5470000.0;3560000.0;3640000.0;1310000.0;3610000.0;2520000.0;5500000.0;0.06766666666666667;0.014;0.028666666666666667;0.029666666666666668;0.02033333333333333;0.088;;5348.478515625;0.0;897.2467651367191;24009.615234375;509749.4770338472;239928.7520593822;222856.27125374912;222856.27125374912;222304.41058384304;430412.23801567365;456758.77315419767;459255.95438704145;473372.2673856561;520502.3762959774;517842.7478156699;458297.0064650394;467673.517277496;464270.0288607765;465524.29463401274;429328.03247197357;240259.81939828157;457037.6738942946;456619.08803079533;;204038.30555042345;472402.05409754877;201743.82234995862;206622.07758909205;273.8660700286763;3316539.002482557;1226040.3717476288;219705.41822863364;0.0;0;178;194;0;0;0;0;4;75;69;1419979298244.6125;520938355745.2678;993354095404.6755;7382.014451729708;8029.527541845174;2646.954983031688;21999.736918869887;2693544.996837739;1143320.986352294;88354.18707380476;1025315.5773372089;6.413704108771018;0.21076660187102708
6460;2019-02-12 04:40:37.865;763;154;97;97;95;65;184;26;65;35;628;602;58;138;236;240;239;155;189;186;183;25;548;357;364;132;363;251;551;194.0;83.0;0.0;242.0;122.0;0;58;1;1;0;0;0;0;0;0;1;0;0;0;0;24090.794921875;5379.58837890625;0.0;917.18505859375;486.0;83533;;;Calculated values ==>;1549942837.865;349.46000000000004;288.56;282.86;282.86;282.66;279.66;274.0616903277293;291.56;275.76000000000005;279.66;276.66;335.96000000000004;333.36;278.96000000000004;286.96000000000004;296.76000000000005;297.16;297.06;288.66;291.76000000000005;291.46000000000004;;321.76000000000005;275.66;240.83765695389522;261.27494424493943;274.0616903277293;292.06;5480000.0;3570000.0000000005;3640000.0;1320000.0;3629999.9999999995;2510000.0;5510000.0;0.03233333333333333;0.013833333333333333;0.0;0.04033333333333333;0.02033333333333333;0.05266666666666667;;5379.58837890625;0.0;917.18505859375;24090.794921875;510032.0283829691;239895.54030566243;222838.4122977445;222838.4122977445;222286.8821828218;430346.717906069;456758.77315419767;459532.41606910643;473242.3297776949;520176.12561034504;517517.42416387453;458696.0885306946;468042.5697714938;463974.7193981239;465379.25235888857;429061.6920842357;240226.1665073755;457037.6738942946;456619.08803079533;;204038.30555042345;472270.6324499597;201695.146332057;209858.05281248063;273.85158543501666;3316939.772427798;1226129.7574050045;219720.5359737896;0.0;0;178;194;0;0;0;0;4;75;69;1420197661844.6472;521017242595.28033;993504970254.6995;0.0;10913.211273422074;2612.2247704798992;12996.081188164575;2693606.5033720485;1143478.8161997534;88398.00626734133;1025607.160549511;4.21192178745379;0.23634448224510965
6461;2019-02-12 04:41:37.856;764;154;97;98;95;66;184;27;66;35;625;599;61;139;236;239;239;155;189;186;183;26;550;358;364;132;362;256;552;177.0;82.0;478.0;205.0;122.0;0;57;1;1;0;0;0;0;0;0;1;0;0;0;0;24068.5;5352.58056640625;0.0;923.7216796875;487.0;83534;;;Calculated values ==>;1549942897.856;349.56000000000006;288.56;282.86;282.96000000000004;282.66;279.76000000000005;274.1680685717883;291.56;275.86;279.76000000000005;276.66;335.66;333.06;279.26000000000005;287.06;296.76000000000005;297.06;297.06;288.66;291.76000000000005;291.46000000000004;;321.86;275.76000000000005;240.83765695389522;261.9595390733887;274.1680685717883;292.06;5500000.0;3579999.9999999995;3640000.0;1320000.0;3620000.0000000005;2560000.0;5520000.0;0.029500000000000002;0.013666666666666666;0.07966666666666668;0.034166666666666665;0.02033333333333333;0.049833333333333334;;5352.58056640625;0.0;923.7216796875;24068.5;509980.39974457194;239862.4448945064;222820.59212987707;223097.10069021035;222269.39140671407;430280.9020939914;456758.77315419767;458864.4180034396;473242.3297776949;519455.3614477744;516786.65684967476;458261.1180039729;467455.0935011969;464122.52100971725;465103.311480244;428524.365199806;240192.6329125075;457037.6738942946;456619.08803079533;;204456.2876039246;472367.87413283327;202287.97708188038;210665.83338908973;274.08706303652576;3317341.0396859404;1226219.1787309104;219735.87456212577;0.0;0;178;194;0;0;0;0;4;75;69;1420416029084.4182;521096430715.19727;993657047439.5399;20440.589793417555;9227.729815907556;2573.8670079264125;12256.67052297833;2693776.816069411;1143646.6321991454;88441.21721616799;1025817.5685809434;7.089979958808563;0.42158569154006237
6462;2019-02-12 04:42:37.846;766;153;97;97;96;66;184;27;67;35;625;598;61;140;236;239;239;155;189;186;183;25;547;356;364;132;361;261;549;440.0;80.0;-1.0;184.0;122.0;0;58;3;1;0;0;0;0;0;0;1;0;0;0;0;24152.15625;5415.1396484375;0.0;938.5972290039059;487.0;83535;;;Calculated values ==>;1549942957.846;349.76;288.46000000000004;282.86;282.86;282.76000000000005;279.76000000000005;273.955091788801;291.56;275.86;279.86;276.66;335.66;332.96000000000004;279.26000000000005;287.16;296.76000000000005;297.06;297.06;288.66;291.76000000000005;291.46000000000004;;321.86;275.66;240.83765695389522;262.63441904999945;273.955091788801;292.06;5470000.0;3560000.0;3640000.0;1320000.0;3610000.0;2610000.0;5490000.0;0.07333333333333333;0.013333333333333334;0.0;0.03066666666666667;0.02033333333333333;0.09366666666666666;;5415.1396484375;0.0;938.5972290039059;24152.15625;510489.1858236067;239632.05374343944;222874.16915008184;222874.16915008184;222597.76937715456;430412.23801567365;456758.77315419767;458189.7716215503;473242.3297776949;519039.7271138568;516258.4710514075;457457.7101697933;466863.0631721823;464270.0288607765;465394.1846544878;429328.03247197357;240293.59246364114;457037.6738942946;456619.08803079533;;204456.2876039246;472270.6324499597;201685.7326768719;206285.35767639434;273.8434116314013;3317742.811514954;1226308.894777548;219751.3912998133;0.0;0;178;194;0;0;0;0;4;75;69;1420634392684.453;521175617515.20984;993812121589.5646;0.0;8297.936926374694;2520.459200111099;23447.926076528893;2693947.1259280085;1143792.6550808172;88483.66285912199;1026115.0572962691;5.393097458076267;0.12808808311150147
6463;2019-02-12 04:43:40.867;767;153;97;97;96;67;184;27;69;35;628;599;63;139;236;239;239;154;189;186;183;26;553;358;364;133;362;261;555;289.0;83.0;385.0;174.0;122.0;0;57;10;1;0;0;0;0;0;0;1;0;0;0;0;24572.287109375;5801.56689453125;0.0;940.6428833007809;488.0;83536;;;Calculated values ==>;1549943020.867;349.86;288.46000000000004;282.86;282.86;282.76000000000005;279.86;274.1680685717883;291.56;275.86;280.06;276.66;335.96000000000004;333.06;279.46000000000004;287.06;296.76000000000005;297.06;297.06;288.56;291.76000000000005;291.46000000000004;;321.96000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;292.06;5530000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2610000.0;5550000.0;0.04816666666666667;0.013833333333333333;0.06416666666666666;0.029;0.02033333333333333;0.0685;;5801.56689453125;0.0;940.6428833007809;24572.287109375;510088.7625219966;239436.38486064706;222767.36284779434;222767.36284779434;222491.95593743247;430280.9020939914;456758.77315419767;458433.0642989305;473112.1826642056;519348.31106891163;516361.6138299094;457702.0984133237;466746.8132450845;464122.52100971725;465103.311480244;427706.3734488275;239763.8484198369;457037.6738942946;456619.08803079533;;204874.27233412856;472236.3865531139;202316.719456879;208387.2267408003;274.09823932487075;3318169.2925083023;1226407.073675422;219767.8401319513;0.0;0;178;194;0;0;0;0;4;75;69;1420863789124.9875;521259120340.4044;993976606399.9479;16434.132127364974;7827.670345790812;2599.8715962343695;17003.88249836466;2694090.9725173437;1143933.8011777988;88528.48068799262;1026469.1286065662;6.506109719691911;0.30082890584842453
6464;2019-02-12 04:44:40.857;766;152;97;97;96;67;184;27;70;35;631;600;64;134;236;239;239;153;189;186;183;26;553;358;364;133;362;261;555;419.0;79.0;394.0;176.0;122.0;0;57;17;1;0;0;0;0;0;0;1;0;0;0;0;24877.955078125;6162.06396484375;0.0;939.11181640625;488.0;83537;;;Calculated values ==>;1549943080.857;349.76;288.36;282.86;282.86;282.76000000000005;279.86;274.1680685717883;291.56;275.86;280.16;276.66;336.26000000000005;333.16;279.56;286.56;296.76000000000005;297.06;297.06;288.46000000000004;291.76000000000005;291.46000000000004;;321.96000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;292.06;5530000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2610000.0;5550000.0;0.06983333333333334;0.013166666666666667;0.06566666666666666;0.029333333333333333;0.02033333333333333;0.09016666666666667;;6162.06396484375;0.0;939.11181640625;24877.955078125;509965.0587211071;239110.32063687078;222767.36284779434;222767.36284779434;222491.95593743247;430280.9020939914;456758.77315419767;458554.57631565107;473112.1826642056;519656.8098753489;516464.7460236852;457824.1538955593;466164.6076268803;464122.52100971725;465103.311480244;427706.3734488275;239436.38486064706;457037.6738942946;456619.08803079533;;204874.27233412856;472236.3865531139;202340.56838898247;206946.98044808608;274.1075112475589;3318581.3091790383;1226506.753983112;219783.50214368093;0.0;0;178;194;0;0;0;0;4;75;69;1421082152725.0222;521338907040.4171;994133180299.9728;16824.71985385124;7916.943999481186;2478.888183077709;22512.101700374285;2694368.0834243814;1144064.9844298437;88570.79663232726;1026798.37359163;7.003439327343354;0.27297261166495496
6465;2019-02-12 04:45:37.867;766;151;96;96;95;67;184;27;70;35;633;602;64;129;236;239;239;151;189;186;183;26;546;359;364;133;363;261;548;166.0;83.0;0.0;198.0;122.0;0;58;21;1;0;0;0;0;0;0;1;0;0;0;0;25131.361328125;6357.22509765625;0.0;951.0191040039059;487.0;83538;;;Calculated values ==>;1549943137.867;349.76;288.26000000000005;282.76000000000005;282.76000000000005;282.66;279.86;274.27422755570615;291.56;275.86;280.16;276.66;336.46000000000004;333.36;279.56;286.06;296.76000000000005;297.06;297.06;288.26000000000005;291.76000000000005;291.46000000000004;;321.86;275.76000000000005;241.05796691057077;262.63441904999945;274.27422755570615;292.06;5460000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2610000.0;5480000.0;0.027666666666666666;0.013833333333333333;0.0;0.033;0.02033333333333333;0.048;;6357.22509765625;0.0;951.0191040039059;25131.361328125;510576.3516150981;239008.4967237887;222615.53882796288;222615.53882796288;222339.58084218064;430214.79039162316;456758.77315419767;458554.57631565107;473112.1826642056;519862.4289327083;516670.97881904617;457824.1538955593;465580.7811325807;463974.7193981239;464957.45143190527;429592.85692048894;239008.4967237887;457037.6738942946;456619.08803079533;;204456.2876039246;472236.3865531139;202281.686571553;210895.33231905993;274.089184159555;3318977.285724572;1226605.8824094085;219798.46830531352;0.0;0;178;194;0;0;0;0;4;75;69;1421289669124.9875;521414730340.4044;994281976399.9479;0.0;8908.505099391508;2636.41698272102;11794.7402741633;2694501.3024908686;1144198.2092705334;88611.29990280689;1027070.0170722746;3.1936073442885142;0.16287139296912703
6466;2019-02-12 04:46:37.878;766;149;96;96;95;67;184;28;71;35;634;603;64;126;237;239;239;150;189;186;183;27;553;357;364;134;362;261;555;486.0;83.0;0.0;134.0;122.0;0;60;28;1;0;0;0;0;0;0;1;0;0;0;0;25635.09765625;6770.00732421875;0.0;958.2700805664059;488.0;83539;;;Calculated values ==>;1549943197.878;349.76;288.06;282.76000000000005;282.76000000000005;282.66;279.86;274.0616903277293;291.56;275.96000000000004;280.26000000000005;276.66;336.56;333.46000000000004;279.56;285.76000000000005;296.86;297.06;297.06;288.16;291.76000000000005;291.46000000000004;;321.96000000000004;275.86;241.2770596917726;262.63441904999945;274.0616903277293;292.06;5530000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2610000.0;5550000.0;0.081;0.013833333333333333;0.0;0.022333333333333334;0.02033333333333333;0.10133333333333333;;6770.00732421875;0.0;958.2700805664059;25635.09765625;509965.0587211071;238140.2571943137;222491.95593743247;222491.95593743247;222217.14339002664;430346.717906069;456758.77315419767;458675.9994075577;472981.82504853373;519965.2245270433;516774.079501297;457824.1538955593;465229.6912316538;464254.5134180436;465248.88870971405;427706.3734488275;238462.28266345724;457037.6738942946;456619.08803079533;;204874.27233412856;472202.2088784924;202065.98523385817;206164.6175131938;273.9961284938658;3319400.4171087313;1226715.2960682686;219814.3819654661;0.0;0;178;194;0;0;0;0;4;75;69;1421508109164.689;521494845025.2949;994438605109.7338;0.0;6033.042328063498;2617.8765891976213;25379.38634578362;2694501.3024908686;1144322.744992956;88655.09370990598;1027379.8582541553;4.4033493469028455;0.051735116472526974
6467;2019-02-12 04:47:37.868;766;148;96;96;94;66;184;27;70;35;635;604;65;121;236;239;239;149;188;186;183;26;554;357;364;133;362;264;555;453.0;86.0;244.0;108.0;122.0;0;60;43;1;0;0;0;0;0;0;1;0;0;0;0;26495.93359375;7637.06201171875;0.0;974.02099609375;488.0;83540;;;Calculated values ==>;1549943257.868;349.76;287.96000000000004;282.76000000000005;282.76000000000005;282.56;279.76000000000005;274.0616903277293;291.56;275.86;280.16;276.66;336.66;333.56;279.66;285.26000000000005;296.76000000000005;297.06;297.06;288.06;291.76000000000005;291.46000000000004;;321.96000000000004;275.76000000000005;241.05796691057077;263.0348170998261;274.0616903277293;291.96000000000004;5540000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2640000.0;5550000.0;0.0755;0.014333333333333333;0.04066666666666666;0.018000000000000002;0.02033333333333333;0.09583333333333333;;7637.06201171875;0.0;974.02099609375;26495.93359375;509877.5148479254;237819.52755278748;222491.95593743247;222491.95593743247;221942.91831766407;430346.717906069;456758.77315419767;458075.515201686;473112.1826642056;519820.1061271855;516622.561300956;457462.81808978063;464202.9365960757;464122.52100971725;465248.88870971405;427430.40120856586;238140.2571943137;457037.6738942946;456619.08803079533;;204874.27233412856;472236.3865531139;202116.9848104233;206440.02216258875;274.01597978315556;3319834.769965007;1226835.334969602;219830.48170736988;0.0;0;178;194;0;0;0;0;4;75;69;1421726472764.7236;521574931675.3077;994596078859.7588;10408.98023591135;4862.149231368431;2713.1587308709477;23975.493812369798;2694588.0295359315;1144413.5231237554;88699.51160003123;1027791.0803737605;4.872764781439461;0.11041745585253733
6468;2019-02-12 04:48:37.859;765;147;96;96;94;66;184;28;64;35;638;606;61;113;236;239;239;148;188;186;182;27;556;358;364;133;363;265;557;452.0;81.0;564.0;99.0;122.0;0;59;56;1;0;0;0;0;0;0;1;0;0;0;0;27207.755859375;8374.2431640625;0.0;956.3262329101559;488.0;83541;;;Calculated values ==>;1549943317.859;349.66;287.86;282.76000000000005;282.76000000000005;282.56;279.76000000000005;274.1680685717883;291.56;275.96000000000004;279.56;276.66;336.96000000000004;333.76000000000005;279.26000000000005;284.46000000000004;296.76000000000005;297.06;297.06;287.96000000000004;291.76000000000005;291.36;;321.96000000000004;275.86;241.05796691057077;263.1675429290057;274.1680685717883;291.96000000000004;5560000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2650000.0;5570000.0;0.07533333333333332;0.013500000000000002;0.094;0.0165;0.02033333333333333;0.09566666666666665;;8374.2431640625;0.0;956.3262329101559;27207.755859375;509578.2214411094;237440.38292137926;222456.98726910012;222456.98726910012;221908.5898894695;430280.9020939914;456758.77315419767;457177.8212541745;473112.1826642056;520046.51139876066;516744.3172350439;456807.9033684444;463106.0872694596;463974.7193981239;465103.311480244;426873.32320885506;237759.10555501547;457037.6738942946;456479.2451093168;;204874.27233412856;472333.7623376517;202427.3075568219;206684.48686849079;274.1412213564056;3320282.2335803686;1226968.742498462;219846.56552132734;0.0;0;178;194;0;0;0;0;4;75;69;1421944840004.4946;521654719705.22394;994754755054.5923;23946.548287551144;4453.456503883692;2553.0419383268345;23897.031871705683;2694874.282662249;1144491.1415269605;88743.390022811;1028189.9582467189;5.878534981934082;0.19477259040887945
6469;2019-02-12 04:49:37.869;765;146;96;96;94;66;184;28;48;35;640;608;50;103;237;239;239;148;188;186;183;27;554;359;364;133;363;262;555;285.0;83.0;512.0;156.0;122.0;0;59;60;1;0;0;0;0;0;0;1;0;0;0;0;27386.80859375;8525.5908203125;0.0;951.30322265625;486.0;83542;;;Calculated values ==>;1549943377.869;349.66;287.76000000000005;282.76000000000005;282.76000000000005;282.56;279.76000000000005;274.27422755570615;291.56;275.96000000000004;277.96000000000004;276.66;337.16;333.96000000000004;278.16;283.46000000000004;296.86;297.06;297.06;287.96000000000004;291.76000000000005;291.46000000000004;;321.76000000000005;275.86;241.05796691057077;262.7682575881327;274.27422755570615;291.96000000000004;5540000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2620000.0;5550000.0;0.0475;0.013833333333333333;0.08533333333333333;0.026000000000000002;0.02033333333333333;0.06783333333333333;;8525.5908203125;0.0;951.30322265625;27386.80859375;509753.66719701275;237181.86059629428;222491.95593743247;222491.95593743247;221942.91831766407;430214.79039162316;456758.77315419767;455694.20905127644;473112.1826642056;520499.5725962079;517204.90946210787;455941.70128254674;462366.4995748881;464106.9778253677;464957.45143190527;427430.40120856586;237819.52755278748;457037.6738942946;456619.08803079533;;204038.30555042345;472333.7623376517;202630.6587345412;208584.16796980592;274.2247898175031;3320737.2641098564;1227109.5979203011;219862.4650829399;0.0;0;178;194;0;0;0;0;4;75;69;1422163276404.46;521734533005.21124;994912881404.5671;21594.75629369474;7012.280693680873;2622.9504189049344;16825.035410803783;2695253.856785511;1144586.7052615602;88786.53048132602;1028529.3653657793;5.070756579022648;0.2365407037579421
6470;2019-02-12 04:50:37.849;764;147;93;93;93;65;184;29;25;36;641;609;31;94;237;239;239;150;188;186;182;28;548;360;364;133;365;258;549;158.0;83.0;407.0;150.0;122.0;0;58;58;1;0;0;0;0;0;0;1;0;0;0;0;27170.20703125;8419.201171875;0.0;924.3889770507809;485.0;83543;;;Calculated values ==>;1549943437.849;349.56000000000006;287.86;282.46000000000004;282.46000000000004;282.46000000000004;279.66;274.38016830617;291.56;276.06;275.66;276.76000000000005;337.26;334.06;276.26000000000005;282.56;296.86;297.06;297.06;288.16;291.76000000000005;291.36;;321.66;275.96000000000004;241.05796691057077;262.23063862743834;274.38016830617;291.96000000000004;5480000.0;3600000.0;3640000.0;1330000.0;3650000.0;2580000.0;5490000.0;0.026333333333333334;0.013833333333333333;0.06783333333333334;0.025;0.02033333333333333;0.04666666666666666;;8419.201171875;0.0;924.3889770507809;27170.20703125;510155.3867053169;237681.45085644198;221772.18453898572;221772.18453898572;221772.18453898572;430148.3826014536;456758.77315419767;453507.1766613264;473209.4130839679;520930.7149873414;517645.4611463711;454255.2369266638;461902.06837289105;463811.02350835653;464811.3070167571;429061.6920842357;238650.58332190322;457037.6738942946;456479.2451093168;;203620.32615720207;472431.1216696904;202856.18215883523;211098.15462447226;274.31689874662885;3321191.7543596104;1227250.7574514144;219878.09064101963;0.0;0;178;194;0;0;0;0;4;75;69;1422381603604.5293;521814306405.23663;995068829404.6167;17002.492460418984;6739.37348777138;2634.020337878933;11451.11755595941;2695575.393310651;1144701.264180736;88830.32396828326;1028764.9214290412;4.048444253130861;0.21515614177737952
6471;2019-02-12 04:51:37.865;762;151;92;92;91;65;184;29;-1;36;639;608;10;86;237;239;239;154;189;186;182;28;547;358;364;133;363;255;549;313.0;83.0;92.0;66.0;122.0;0;57;51;1;0;0;0;0;0;0;1;0;0;0;0;26758.607421875;8008.86669921875;0.0;907.4490356445309;486.0;83544;;;Calculated values ==>;1549943497.865;349.36;288.26000000000005;282.36;282.36;282.26000000000005;279.66;274.1680685717883;291.56;276.06;273.06;276.76000000000005;337.06;333.96000000000004;274.16;281.76000000000005;296.86;297.06;297.06;288.56;291.76000000000005;291.36;;321.76000000000005;275.96000000000004;241.05796691057077;261.82340779136865;274.1680685717883;292.06;5470000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2550000.0;5490000.0;0.05216666666666667;0.013833333333333333;0.015333333333333334;0.011000000000000001;0.02033333333333333;0.0725;;8008.86669921875;0.0;907.4490356445309;26758.607421875;509996.2295786902;238976.33335390146;221498.1710684307;221498.1710684307;221224.7369880645;430280.9020939914;456758.77315419767;450757.3076617226;473209.4130839679;520971.7844412415;517795.3472637794;452146.74747471017;461409.79129887803;464106.9778253677;465103.311480244;429328.03247197357;239962.08100009835;457037.6738942946;456479.2451093168;;204038.30555042345;472431.1216696904;202387.3629608001;207747.17580937696;274.1256997418007;3321641.2809887724;1227387.6945238982;219893.36002855148;0.0;0;178;194;0;0;0;0;4;75;69;1422600061844.6472;521894127685.2798;995222770444.6998;3808.339152080812;2970.4813457977934;2619.5623286942737;18033.075024245634;2695748.8631538083;1144782.2012151813;88874.11549848985;1029010.688554437;3.076546262663178;0.03799020069649942
6472;2019-02-12 04:52:37.850;760;158;93;93;88;63;184;28;-21;36;635;606;-6;77;236;240;239;163;189;186;183;27;544;356;364;133;361;254;545;218.0;85.0;164.0;3.0;122.0;0;56;43;1;0;0;0;0;0;0;1;0;0;0;0;26221.89453125;7550.3515625;0.0;897.65576171875;487.0;83545;;;Calculated values ==>;1549943557.85;349.16;288.96000000000004;282.46000000000004;282.46000000000004;281.96000000000004;279.46000000000004;273.955091788801;291.56;275.96000000000004;271.06;276.76000000000005;336.66;333.76000000000005;272.56;280.86;296.76000000000005;297.16;297.06;289.46000000000004;291.76000000000005;291.46000000000004;;321.86;275.86;241.05796691057077;261.6868853414304;273.955091788801;292.06;5440000.0;3560000.0;3640000.0;1330000.0;3610000.0;2540000.0;5450000.0;0.036333333333333336;0.014166666666666666;0.02733333333333333;0.0005;0.02033333333333333;0.05666666666666667;;7550.3515625;0.0;897.65576171875;26221.89453125;510012.5467316038;241439.33464788288;221841.52553700792;221841.52553700792;220474.0676493951;430412.23801567365;456758.77315419767;448378.6952515997;473209.4130839679;520644.6114594319;517674.3813755193;450301.3406100169;460494.3994343906;464270.0288607765;465524.29463401274;430118.0525333512;243155.45536379912;457037.6738942946;456619.08803079533;;204456.2876039246;472333.7623376517;201965.4355594046;209097.44431607402;273.9524346613222;3322082.6747948974;1227517.3222608145;219908.39880786822;0.0;0;178;194;0;0;0;0;4;75;69;1422818407244.2654;521973907735.14026;995375432269.4329;6735.295764919999;135.18416338912354;2648.6367932353205;14026.226477167542;2695836.704812057;1144808.0752909095;88918.00618234766;1029277.7826096036;2.7870883979009093;0.020678396278999978
6473;2019-02-12 04:53:37.861;758;167;95;94;88;62;184;27;-21;36;631;603;-19;69;236;240;239;173;189;186;182;26;545;355;364;132;360;252;547;363.0;85.0;102.0;0.0;122.0;0;54;36;1;0;0;0;0;0;0;1;0;0;0;0;25918.826171875;7173.2197265625;0.0;880.968627929688;487.0;83546;;;Calculated values ==>;1549943617.861;348.96000000000004;289.86;282.66;282.56;281.96000000000004;279.36;273.8482719121499;291.56;275.86;271.06;276.76000000000005;336.26000000000005;333.46000000000004;271.26000000000005;280.06;296.76000000000005;297.16;297.06;290.46000000000004;291.76000000000005;291.36;;321.86;275.76000000000005;240.83765695389522;261.41265627149306;273.8482719121499;292.06;5450000.0;3550000.0;3640000.0;1320000.0;3600000.0;2520000.0;5470000.0;0.0605;0.014166666666666666;0.017;0.0;0.02033333333333333;0.08083333333333333;;7173.2197265625;0.0;880.968627929688;25918.826171875;509678.3637722874;244480.4208818467;222357.22299259726;222081.7033454664;220440.88773701678;430477.46260093397;456758.77315419767;448749.22346788435;473339.41292369686;520400.190697455;517535.47804126766;449005.72087669926;459852.6220200224;464417.2445854314;465669.0585932454;429856.1892141686;246644.29413320287;457037.6738942946;456479.2451093168;;204456.2876039246;472367.87413283327;201709.7481601087;206903.54595302336;273.8482719121499;3322517.260461324;1227640.0411828882;219923.2233951634;0.0;0;178;194;0;0;0;0;4;75;69;1423036847284.8347;522053422310.3475;995527260099.8286;4199.671080232187;0.0;2595.5018469803476;20174.035681800382;2695927.8462422034;1144809.2020321386;88961.71534967519;1029562.8370454051;3.348470065760377;-0.02097694556060221
6474;2019-02-12 04:54:37.871;755;175;96;95;89;62;184;26;-39;36;628;600;-30;63;235;241;239;179;188;186;182;25;545;355;364;132;360;250;547;438.0;84.0;111.0;0.0;122.0;0;53;26;1;0;0;0;0;0;0;1;0;0;0;0;25312.705078125;6651.33349609375;0.0;863.3095092773441;488.0;83547;;;Calculated values ==>;1549943677.871;348.66;290.66;282.76000000000005;282.66;282.06;279.36;273.8482719121499;291.56;275.76000000000005;269.26000000000005;276.76000000000005;335.96000000000004;333.16;270.16;279.46000000000004;296.66;297.26000000000005;297.06;291.06;291.76000000000005;291.36;;321.96000000000004;275.66;240.83765695389522;261.13683023647616;273.8482719121499;291.96000000000004;5450000.0;3550000.0;3640000.0;1320000.0;3600000.0;2500000.0;5470000.0;0.073;0.014;0.018500000000000003;0.0;0.02033333333333333;0.09333333333333332;;6651.33349609375;0.0;863.3095092773441;25312.705078125;509308.1965734098;247383.81741644762;222633.3469277447;222357.22299259726;220712.92594472665;430477.46260093397;456758.77315419767;446798.9124131832;473339.41292369686;520258.6146184231;517397.13374309056;447963.63768452674;459451.0062173106;464285.6678292783;465798.81223944406;429856.1892141686;248893.41244279422;457037.6738942946;456479.2451093168;;204874.27233412856;472270.6324499597;201709.7481601087;206268.10360591512;273.8482719121499;3322944.261043244;1227755.264993827;219937.761468913;0.0;0;178;194;0;0;0;0;4;75;69;1423255283684.8;522132635510.3349;995677885199.8047;4534.149538681879;0.0;2533.478874799241;23353.039873650818;2696000.6402109894;1144809.2020321386;89004.46397926756;1029925.6231292478;4.048185424828398;-0.030631700391197215
6475;2019-02-12 04:55:37.862;753;177;96;95;91;61;184;26;-51;35;624;597;-32;61;234;241;239;178;188;186;182;24;542;355;364;132;360;250;545;492.0;79.0;-1.0;67.0;122.0;0;52;18;1;0;0;0;0;0;0;1;0;0;0;0;24992.6328125;6220.3251953125;0.0;864.034545898438;487.0;83548;;;Calculated values ==>;1549943737.862;348.46000000000004;290.86;282.76000000000005;282.66;282.26000000000005;279.26000000000005;273.8482719121499;291.56;275.76000000000005;268.06;276.66;335.56;332.86;269.96000000000004;279.26000000000005;296.56;297.26000000000005;297.06;290.96000000000004;291.76000000000005;291.36;;321.86;275.56;240.83765695389522;261.13683023647616;273.8482719121499;291.96000000000004;5420000.0;3550000.0;3640000.0;1320000.0;3600000.0;2500000.0;5450000.0;0.082;0.013166666666666667;0.0;0.011166666666666667;0.02033333333333333;0.10233333333333333;;6220.3251953125;0.0;864.034545898438;24992.6328125;509325.9728141499;248228.8882744177;222669.07968127984;222392.6220757422;221292.80674210374;430477.46260093397;456758.77315419767;445227.7884508382;473242.3297776949;519850.2443434602;517090.13182339136;447705.77821807505;459212.67005737504;464153.9787801302;465798.81223944406;430637.4629635011;248609.26214740853;457037.6738942946;456479.2451093168;;204456.2876039246;472173.3745042847;201581.62650837615;205771.64163393684;273.7982913287208;3323363.4093102203;1227862.5127265695;219952.15384351095;0.0;0;178;194;0;0;0;0;4;75;69;1423473650924.571;522211823630.25183;995827862699.6473;0.0;3021.607852620979;2396.704644078552;25655.744755647214;2696038.419122752;1144834.3783205408;89045.54267915238;1030333.968406416;4.386290135943213;-0.015216220891983476
6476;2019-02-12 04:56:37.862;750;177;96;96;92;62;184;26;-56;35;620;594;-43;63;234;241;239;178;188;186;182;24;546;356;364;133;360;249;548;334.0;87.0;92.0;76.0;122.0;0;52;7;1;0;0;0;0;0;0;1;0;0;0;0;24389.416015625;5664.2001953125;0.0;853.117431640625;488.0;83549;;;Calculated values ==>;1549943797.862;348.16;290.86;282.76000000000005;282.76000000000005;282.36;279.36;273.955091788801;291.56;275.76000000000005;267.56;276.66;335.16;332.56;268.86;279.46000000000004;296.56;297.26000000000005;297.06;290.96000000000004;291.76000000000005;291.36;;321.96000000000004;275.56;241.05796691057077;260.9983114674233;273.955091788801;291.96000000000004;5460000.0;3560000.0;3640000.0;1330000.0;3600000.0;2490000.0;5480000.0;0.05566666666666666;0.0145;0.015333333333333334;0.012666666666666666;0.02033333333333333;0.076;;5664.2001953125;0.0;853.117431640625;24389.416015625;508601.6486631825;248085.9001276696;222615.53882796288;222615.53882796288;221515.2916914567;430412.23801567365;456758.77315419767;444764.45870301104;473112.1826642056;519524.73402930726;516867.90213866025;446469.6328865635;459607.7768697744;464153.9787801302;465654.29947270127;429592.85692048894;248463.74891948173;457037.6738942946;456479.2451093168;;204874.27233412856;472041.5853210863;201810.1763456843;207376.52332559216;273.89194167411677;3323774.9263837878;1227961.550438158;219966.46344332377;0.0;0;178;194;0;0;0;0;4;75;69;1423692050924.571;522291323630.25183;995977562699.6473;3725.298996145677;3422.9311803550922;2626.3720660146046;18931.80685556307;2696069.463281053;1144888.0828124823;89087.4016517365;1030705.5313365094;4.404635578809256;0.057887202690592165
6477;2019-02-12 04:57:37.882;748;177;96;96;93;63;184;26;-58;35;617;591;-50;67;235;241;239;179;189;186;182;25;546;357;364;132;361;250;548;178.0;81.0;460.0;51.0;122.0;0;52;2;1;0;0;0;0;0;0;1;0;0;0;0;24124.078125;5383.4931640625;0.0;862.80517578125;487.0;83550;;;Calculated values ==>;1549943857.882;347.96000000000004;290.86;282.76000000000005;282.76000000000005;282.46000000000004;279.46000000000004;274.0616903277293;291.56;275.76000000000005;267.36;276.66;334.86;332.26000000000005;268.16;279.86;296.66;297.26000000000005;297.06;291.06;291.76000000000005;291.36;;321.86;275.66;240.83765695389522;261.13683023647616;274.0616903277293;292.06;5460000.0;3570000.0000000005;3640000.0;1320000.0;3610000.0;2500000.0;5480000.0;0.029666666666666668;0.013500000000000002;0.07666666666666666;0.0085;0.02033333333333333;0.05;;5383.4931640625;0.0;862.80517578125;24124.078125;508353.9692725193;248085.9001276696;222615.53882796288;222615.53882796288;221789.46425383518;430346.717906069;456758.77315419767;444301.11644238525;473242.3297776949;519135.27296795003;516475.8750516714;445359.54279882833;459926.71902832197;464138.1880892104;465509.5098274704;429592.85692048894;248844.29484205059;457037.6738942946;456479.2451093168;;204456.2876039246;472270.6324499597;202162.55757575677;210480.1032849872;274.03371318199606;3324179.3402612037;1228053.645237494;219980.76756483276;0.0;0;178;194;0;0;0;0;4;75;69;1423910523724.5017;522370850130.22656;996127312599.5997;18563.956179774847;2295.918636430725;2440.105588058918;12299.957091216478;2696255.2689887243;1144935.7557799676;89129.63637238939;1030965.882790883;5.699365537569167;0.2217276681250967
