;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6478;2019-02-12 04:58:37.863;746;177;96;97;94;65;184;27;-61;35;615;588;-53;69;235;240;239;179;189;186;182;26;550;358;364;132;362;252;552;-3.0;84.0;492.0;103.0;122.0;0;51;1;1;0;0;0;0;0;0;1;0;0;0;0;24087.84765625;5405.912109375;0.0;865.71923828125;487.0;83551;;;Calculated values ==>;1549943917.863;347.76;290.86;282.76000000000005;282.86;282.56;279.66;274.1680685717883;291.56;275.86;267.06;276.66;334.66;331.96000000000004;267.86;280.06;296.66;297.16;297.06;291.06;291.76000000000005;291.36;;321.86;275.76000000000005;240.83765695389522;261.41265627149306;274.1680685717883;292.06;5500000.0;3579999.9999999995;3640000.0;1320000.0;3620000.0000000005;2520000.0;5520000.0;0.0;0.014;0.082;0.017166666666666667;0.02033333333333333;0.02033333333333333;;5405.912109375;0.0;865.71923828125;24087.84765625;507749.2395615669;247898.5293150826;222544.6914179639;222820.59212987707;221994.68508385716;430280.9020939914;456758.77315419767;443499.11111213244;473242.3297776949;518764.062546342;515997.8474795712;444568.835019215;459852.6220200224;463990.4146581629;465233.93026070396;428524.365199806;248650.32267567614;457037.6738942946;456479.2451093168;;204456.2876039246;472367.87413283327;202345.04654887307;222544.6914179639;274.10925209429536;3324580.979083108;1228143.5284759842;219995.16737355324;0.0;0;178;194;0;0;0;0;4;75;69;1424128854564.3074;522450025050.15607;996277864909.4657;19774.633294187268;4635.39187352465;2518.236595337818;4756.669258390842;2696574.6560627786;1144993.4984098743;89170.94280603349;1031107.976333128;5.0521035540906665;0.3235529340785405
6479;2019-02-12 04:59:37.883;744;177;96;96;95;66;184;27;-65;35;615;588;-53;69;236;240;239;177;189;186;182;26;551;357;364;132;362;255;553;-1.0;85.0;360.0;63.0;122.0;0;51;4;1;0;0;0;0;0;0;1;0;0;0;0;24280.841796875;5503.3291015625;0.0;878.2150268554691;487.0;83552;;;Calculated values ==>;1549943977.883;347.56000000000006;290.86;282.76000000000005;282.76000000000005;282.66;279.76000000000005;274.0616903277293;291.56;275.86;266.66;276.66;334.66;331.96000000000004;267.86;280.06;296.76000000000005;297.16;297.06;290.86;291.76000000000005;291.36;;321.86;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;292.06;5510000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2550000.0;5530000.0;0.0;0.014166666666666666;0.060000000000000005;0.0105;0.02033333333333333;0.02033333333333333;;5503.3291015625;0.0;878.2150268554691;24280.841796875;507410.8055833027;247852.2556631345;222527.07506723134;222527.07506723134;222251.93811128108;430346.717906069;456758.77315419767;442344.7885532121;473242.3297776949;518513.36715503427;515741.2494789057;443970.9313433859;459382.7263614821;464122.52100971725;465379.25235888857;428253.3279101375;247852.2556631345;457037.6738942946;456479.2451093168;;204456.2876039246;472367.87413283327;202104.24484745532;222527.07506723134;274.011021439337;3324984.1858525597;1228234.4691228275;220009.70500335327;0.0;0;178;194;0;0;0;0;4;75;69;1424347327364.238;522529251450.13086;996430015609.4174;14414.43262234541;2837.7681074964685;2555.681856832542;4757.027457522403;2696859.659914953;1145055.7955018075;89213.23955400605;1031187.2835660041;3.8493677313623222;0.21398626994323197
6480;2019-02-12 05:00:37.864;742;173;95;95;94;66;184;27;-77;35;617;588;-57;63;236;240;239;172;188;186;182;26;547;357;364;133;362;257;549;132.0;80.0;-1.0;96.0;122.0;0;51;9;1;0;0;0;0;0;0;1;0;0;0;0;24469.1328125;5700.53076171875;0.0;885.3291625976559;486.0;83553;;;Calculated values ==>;1549944037.864;347.36;290.46000000000004;282.66;282.66;282.56;279.76000000000005;274.0616903277293;291.56;275.86;265.46000000000004;276.66;334.86;331.96000000000004;267.46000000000004;279.46000000000004;296.76000000000005;297.16;297.06;290.36;291.76000000000005;291.36;;321.76000000000005;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.96000000000004;5470000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2570000.0;5490000.0;0.022000000000000002;0.013333333333333334;0.0;0.016;0.02033333333333333;0.042333333333333334;;5700.53076171875;0.0;885.3291625976559;24469.1328125;507520.24655659194;246555.81598780837;222321.97675493482;222321.97675493482;222046.7841436662;430346.717906069;456758.77315419767;440264.71770410275;473112.1826642056;518551.3123725429;515569.88828872977;443025.4908995927;458343.34167825495;464122.52100971725;465379.25235888857;429328.03247197357;246191.0481082148;457037.6738942946;456479.2451093168;;204038.30555042345;472236.3865531139;201865.72666492016;211691.1696215414;273.9181158412375;3325390.3069964577;1228327.8050562348;220024.3965511802;0.0;0;178;194;0;0;0;0;4;75;69;1424565658204.9114;522608726275.376;996583566969.891;0.0;4325.930558211099;2441.8264581834505;10362.695195649158;2696979.7421490904;1145115.4740866676;89254.87226889044;1031313.241355901;2.601095742834494;0.07167572947291762
6481;2019-02-12 05:01:37.894;739;168;94;95;94;66;184;27;-78;35;620;589;-70;56;236;240;239;166;188;186;182;26;553;357;364;133;361;257;555;455.0;83.0;301.0;8.0;122.0;0;52;11;1;0;0;0;0;0;0;1;0;0;0;0;24596.19921875;5872.82177734375;0.0;887.2260131835941;485.0;83554;;;Calculated values ==>;1549944097.894;347.06000000000006;289.96000000000004;282.56;282.66;282.56;279.76000000000005;274.0616903277293;291.56;275.86;265.36;276.66;335.16;332.06;266.16;278.76000000000005;296.76000000000005;297.16;297.06;289.76000000000005;291.76000000000005;291.36;;321.66;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.96000000000004;5530000.0;3570000.0000000005;3640000.0;1330000.0;3610000.0;2570000.0;5550000.0;0.07583333333333334;0.013833333333333333;0.050166666666666665;0.0013333333333333333;0.02033333333333333;0.09616666666666666;;5872.82177734375;0.0;887.2260131835941;24596.19921875;506606.9187565212;244512.7905452259;221942.91831766407;222217.14339002664;221942.91831766407;430346.717906069;456758.77315419767;440124.5789511905;473112.1826642056;518859.26819904154;515672.83792979416;441239.908493971;457494.3168154819;464270.0288607765;465379.25235888857;427706.3734488275;243813.7410735889;457037.6738942946;456479.2451093168;;203620.32615720207;472236.3865531139;202225.31228231522;206394.37283051724;274.0581239052674;3325799.389202073;1228424.2978829832;220039.17522995122;0.0;0;178;194;0;0;0;0;4;75;69;1424784167404.8071;522688566175.33795;996737844069.8175;11934.61321122191;360.0147656943982;2543.8480811908003;24049.82855081122;2697079.2469866914;1145154.543155787;89296.44033034267;1031600.1557725003;5.752667113302271;0.04752385564812591
6482;2019-02-12 05:02:37.874;736;162;95;95;93;66;184;27;-78;35;622;591;-73;50;235;240;239;161;188;186;182;26;549;357;364;133;362;256;551;491.0;83.0;235.0;39.0;122.0;0;54;12;1;0;0;0;0;0;0;1;0;0;0;0;24583.853515625;5889.228515625;0.0;899.1019897460941;485.0;83555;;;Calculated values ==>;1549944157.874;346.76;289.36;282.66;282.66;282.46000000000004;279.76000000000005;274.0616903277293;291.56;275.86;265.36;276.66;335.36;332.26000000000005;265.86;278.16;296.66;297.16;297.06;289.26000000000005;291.76000000000005;291.36;;321.66;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.96000000000004;5490000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.08183333333333334;0.013833333333333333;0.03916666666666667;0.006500000000000001;0.02033333333333333;0.10216666666666667;;5889.228515625;0.0;899.1019897460941;24583.853515625;506593.21620202245;242584.23426922967;222286.8821828218;222286.8821828218;221737.73533559474;430346.717906069;456758.77315419767;440339.2141695772;473112.1826642056;519147.75675312575;515964.1916613363;441035.03886491165;456926.07665658905;463990.4146581629;465379.25235888857;428793.8113467646;242242.44884229527;457037.6738942946;456479.2451093168;;203620.32615720207;472236.3865531139;202189.83449302902;206189.5731849617;274.04432474910016;3326209.0863637323;1228522.2822964273;220054.0563346248;0.0;0;178;194;0;0;0;0;4;75;69;1425002494604.8765;522768339575.36334;996891692769.8665;9327.517370664804;1755.3025883905518;2580.627181311826;25571.261481604946;2697256.3723467896;1145172.1649245284;89339.13005622358;1032013.5270198741;5.779728696316224;0.04893114877388716
6483;2019-02-12 05:03:37.875;733;157;94;95;92;66;184;28;-79;35;623;592;-74;45;235;240;239;156;188;186;182;26;549;357;364;133;362;257;551;435.0;82.0;249.0;-1.0;122.0;0;56;12;1;0;0;0;0;0;0;1;0;0;0;0;24670.55859375;5909.548828125;0.0;911.411499023438;483.0;83556;;;Calculated values ==>;1549944217.875;346.46000000000004;288.86;282.56;282.66;282.36;279.76000000000005;274.0616903277293;291.56;275.96000000000004;265.26000000000005;276.66;335.46000000000004;332.36;265.76000000000005;277.66;296.66;297.16;297.06;288.76000000000005;291.76000000000005;291.36;;321.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.96000000000004;5490000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2570000.0;5510000.0;0.0725;0.013666666666666666;0.0415;0.0;0.02033333333333333;0.09283333333333332;;5909.548828125;0.0;911.411499023438;24670.55859375;506218.6405590747;240891.93509399393;222012.01432803305;222286.8821828218;221464.03841391922;430346.717906069;456758.77315419767;439984.22902465134;473112.1826642056;519167.140353073;515981.6240522748;440683.88285331154;456151.0624381513;463990.4146581629;465379.25235888857;428793.8113467646;240558.2877051051;457037.6738942946;456479.2451093168;;202784.37528459195;472236.3865531139;202234.48292222194;206566.36592313572;274.0616903277293;3326619.546638372;1228620.6070795588;220069.1441984732;0.0;0;178;194;0;0;0;0;4;75;69;1425220898244.6125;522848140905.26697;997045595334.6805;9866.61446325082;0.0;2572.5521564360133;23200.245617783807;2697416.326111064;1145186.7926898727;89382.07393303896;1032419.9630190318;5.224984537092303;0.020669804656865222
6484;2019-02-12 05:04:37.865;728;154;94;95;93;66;184;27;-79;35;624;593;-74;42;235;240;239;153;188;186;182;26;550;357;364;133;362;257;552;461.0;83.0;397.0;47.0;122.0;0;56;13;1;0;0;0;0;0;0;1;0;0;0;0;24737.591796875;5973.0380859375;0.0;912.440795898438;482.0;83557;;;Calculated values ==>;1549944277.865;345.96000000000004;288.56;282.56;282.66;282.46000000000004;279.76000000000005;274.0616903277293;291.56;275.86;265.26000000000005;276.66;335.56;332.46000000000004;265.76000000000005;277.36;296.66;297.16;297.06;288.46000000000004;291.76000000000005;291.36;;321.36;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.96000000000004;5500000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.07683333333333334;0.013833333333333333;0.06616666666666667;0.007833333333333333;0.02033333333333333;0.09716666666666667;;5973.0380859375;0.0;912.440795898438;24737.591796875;505502.16181292164;239862.4448945064;221994.68508385716;222269.39140671407;221720.5655691246;430346.717906069;456758.77315419767;439984.22902465134;473112.1826642056;519269.74598137074;516084.5319608047;440683.88285331154;455782.72271421895;463990.4146581629;465379.25235888857;428524.365199806;239533.71215817897;457037.6738942946;456479.2451093168;;202366.40377179522;472236.3865531139;202188.99958827574;206333.58557534424;274.0439999730509;3327031.212602595;1228719.6121335987;220084.3404344718;0.0;0;178;194;0;0;0;0;4;75;69;1425439261844.6472;522927927605.27966;997199769634.7051;15734.117681040187;2115.371197891232;2614.370700409174;24305.819918051;2697629.629989061;1145204.4178451756;89425.29108612669;1032815.7809179134;6.50204296109238;0.12526572201399605
6485;2019-02-12 05:05:37.856;725;151;95;94;92;66;184;28;-79;35;624;594;-74;37;235;241;239;151;188;186;182;26;545;358;364;133;363;256;547;247.0;83.0;140.0;95.0;122.0;0;56;13;1;0;0;0;0;0;0;1;0;0;0;0;24580.421875;5933.4921875;0.0;912.5964965820309;481.0;83558;;;Calculated values ==>;1549944337.856;345.66;288.26000000000005;282.66;282.56;282.36;279.76000000000005;274.1680685717883;291.56;275.96000000000004;265.26000000000005;276.66;335.56;332.56;265.76000000000005;276.86;296.66;297.26000000000005;297.06;288.26000000000005;291.76000000000005;291.36;;321.26000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;291.96000000000004;5450000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2560000.0;5470000.0;0.04116666666666667;0.013833333333333333;0.02333333333333333;0.01583333333333333;0.02033333333333333;0.0615;;5933.4921875;0.0;912.5964965820309;24580.421875;505582.80769301247;239040.77047553018;222357.22299259726;222081.7033454664;221532.44869411777;430280.9020939914;456758.77315419767;440199.4332118166;473112.1826642056;519352.83559888694;516272.6921824181;440896.27948939276;455333.7789835172;463842.3458870584;465364.4418098396;429856.1892141686;239040.77047553018;457037.6738942946;456479.2451093168;;201948.4348523538;472236.3865531139;202323.8074881155;208947.32155734795;274.1009951401534;3327442.1344019123;1228818.8183359436;220099.54679726323;0.0;0;178;194;0;0;0;0;4;75;69;1425657629084.4182;523007715635.1959;997353646549.5436;5550.431266886359;4273.6158351958065;2639.6132925511642;15223.213298446082;2697806.9746244214;1145257.651417495;89469.06771854211;1033145.1401164138;4.044188582811478;0.10669121390137574
6486;2019-02-12 05:06:37.866;721;150;95;95;92;66;184;28;-80;35;625;594;-76;33;236;241;238;151;188;186;182;27;550;358;364;133;362;255;552;484.0;85.0;401.0;94.0;122.0;0;55;12;1;0;0;0;0;0;0;1;0;0;0;0;24760.1875;5932.11767578125;0.0;905.163696289062;481.0;83559;;;Calculated values ==>;1549944397.866;345.26;288.16;282.66;282.66;282.36;279.76000000000005;274.1680685717883;291.56;275.96000000000004;265.16;276.66;335.66;332.56;265.56;276.46000000000004;296.76000000000005;297.26000000000005;296.96000000000004;288.26000000000005;291.76000000000005;291.36;;321.26000000000005;275.86;241.05796691057077;261.82340779136865;274.1680685717883;291.96000000000004;5500000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2550000.0;5520000.0;0.08066666666666666;0.014166666666666666;0.06683333333333333;0.015666666666666666;0.02033333333333333;0.10099999999999999;;5932.11767578125;0.0;905.163696289062;24760.1875;504623.7836516462;238555.96125941677;222269.39140671407;222269.39140671407;221447.02611087018;430280.9020939914;456758.77315419767;440274.29709283967;473112.1826642056;519538.3266726977;516357.89646335936;440830.76934564975;455008.2366141777;464122.52100971725;465364.4418098396;428273.7839724231;238880.49788242896;457037.6738942946;456479.2451093168;;201948.4348523538;472333.7623376517;202421.68183096807;206417.42534291692;274.13903556375453;3327853.3746752627;1228917.7148981355;220114.69732353502;0.0;0;178;194;0;0;0;0;4;75;69;1425876065484.3835;523087528935.1832;997506972099.5192;15896.48312000175;4228.62259460471;2683.071552941584;25256.243796406383;2697985.7286983314;1145328.5152130632;89513.43081819867;1033482.5251469521;7.029756192321311;0.17474070218773385
6487;2019-02-12 05:07:37.866;717;149;96;95;92;65;184;28;-80;36;625;594;-76;32;235;241;238;151;188;186;182;26;545;357;364;132;362;255;547;420.0;84.0;261.0;55.0;122.0;0;54;11;1;0;0;0;0;0;0;1;0;0;0;0;24595.765625;5851.15625;0.0;891.592041015625;480.0;83560;;;Calculated values ==>;1549944457.866;344.86;288.06;282.76000000000005;282.66;282.36;279.66;274.0616903277293;291.56;275.96000000000004;265.16;276.76000000000005;335.66;332.56;265.56;276.36;296.66;297.26000000000005;296.96000000000004;288.26000000000005;291.76000000000005;291.36;;321.16;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;291.96000000000004;5450000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2550000.0;5470000.0;0.07;0.014;0.0435;0.009166666666666667;0.02033333333333333;0.09033333333333333;;5851.15625;0.0;891.592041015625;24595.765625;504581.73936829227;238389.01411904785;222633.3469277447;222357.22299259726;221532.44869411777;430346.717906069;456758.77315419767;440274.29709283967;473339.41292369686;519538.3266726977;516357.89646335936;440830.76934564975;454884.978498866;463990.4146581629;465509.5098274704;429613.2771574354;239040.77047553018;457037.6738942946;456479.2451093168;;201530.46850934727;472367.87413283327;202161.8815180134;206769.84974677212;274.03345015076326;3328264.674284638;1229015.908847517;220129.67028801257;0.0;0;178;194;0;0;0;0;4;75;69;1426094465484.3835;523167028935.1832;997659972099.5192;10357.890077504942;2476.888265635849;2668.0150935466736;22557.082047749867;2698204.515141644;1145384.3944702318;89558.0232069194;1033880.9695289867;5.6445641809216305;0.08801509547972189
6488;2019-02-12 05:08:37.857;713;149;96;96;92;66;184;28;-81;36;625;594;-76;29;236;241;238;151;188;186;182;27;551;357;364;132;362;255;553;452.0;84.0;288.0;52.0;122.0;0;54;9;1;0;0;0;0;0;0;1;0;0;0;0;24559.740234375;5823.3271484375;0.0;899.47314453125;479.0;83561;;;Calculated values ==>;1549944517.857;344.46000000000004;288.06;282.76000000000005;282.76000000000005;282.36;279.76000000000005;274.0616903277293;291.56;275.96000000000004;265.06;276.76000000000005;335.66;332.56;265.56;276.06;296.76000000000005;297.26000000000005;296.96000000000004;288.26000000000005;291.76000000000005;291.36;;321.06;275.86;240.83765695389522;261.82340779136865;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2550000.0;5530000.0;0.07533333333333332;0.014;0.048;0.008666666666666666;0.02033333333333333;0.09566666666666665;;5823.3271484375;0.0;899.47314453125;24559.740234375;503523.86421473906;238201.8307086709;222527.07506723134;222527.07506723134;221430.0496443144;430346.717906069;456758.77315419767;440134.66587728175;473339.41292369686;519538.3266726977;516357.89646335936;440830.76934564975;454514.59662898886;464122.52100971725;465509.5098274704;428001.1328811867;238848.7684301769;457037.6738942946;456479.2451093168;;201112.50472608567;472465.0996282349;202177.07851393404;206502.33910540142;274.03936251072713;3328674.2420569486;1229113.181616351;220144.59359243762;0.0;0;178;194;0;0;0;0;4;75;69;1426312832725.0222;523246217055.41486;997812949149.9667;11421.96419344069;2342.4961829906074;2648.133102314138;23914.45734104123;2698385.9867029483;1145424.5499831906;89602.31779682923;1034268.174268935;5.998549571963928;0.0910527296632064
6489;2019-02-12 05:09:37.847;709;150;96;96;93;66;184;28;-80;36;624;594;-76;28;235;241;238;152;188;186;182;26;551;357;364;132;361;257;553;451.0;85.0;141.0;48.0;122.0;0;54;10;1;0;0;0;0;0;0;1;0;0;0;0;24581.6484375;5861.216796875;0.0;908.7844848632809;478.0;83562;;;Calculated values ==>;1549944577.847;344.06000000000006;288.16;282.76000000000005;282.76000000000005;282.46000000000004;279.76000000000005;274.0616903277293;291.56;275.96000000000004;265.16;276.76000000000005;335.56;332.56;265.56;275.96000000000004;296.66;297.26000000000005;296.96000000000004;288.36;291.76000000000005;291.36;;320.96000000000004;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3640000.0;1320000.0;3610000.0;2570000.0;5530000.0;0.07516666666666666;0.014166666666666666;0.0235;0.008;0.02033333333333333;0.09549999999999999;;5861.216796875;0.0;908.7844848632809;24581.6484375;503018.5681630195;238524.6311786081;222527.07506723134;222527.07506723134;221703.43217562634;430346.717906069;456758.77315419767;439843.6663046222;473339.41292369686;519269.74598137074;516187.4295368279;440404.64688538905;454051.8937662515;464138.1880892104;465509.5098274704;428001.1328811867;239174.26846037296;457037.6738942946;456479.2451093168;;200694.54348549087;472367.87413283327;202161.61751290716;206497.71842325194;274.033347434981;3329083.6853757235;1229210.5365869906;220159.6598944895;0.0;0;178;194;0;0;0;0;4;75;69;1426531196324.189;523325403855.11273;997966523549.3807;5585.528146605303;2161.6500529594086;2675.0472459615285;23873.23579851919;2698527.692183724;1145462.078279255;89646.6702395896;1034666.3386717829;5.065798338407352;0.02688600349385839
6490;2019-02-12 05:10:37.867;706;150;95;95;93;65;184;28;-79;36;625;594;-75;25;235;241;238;152;188;186;182;26;545;358;364;132;363;256;548;198.0;81.0;475.0;119.0;122.0;0;54;12;1;0;0;0;0;0;0;1;0;0;0;0;24685.580078125;5910.45556640625;0.0;900.908569335938;477.0;83563;;;Calculated values ==>;1549944637.867;343.76;288.16;282.66;282.66;282.46000000000004;279.66;274.1680685717883;291.56;275.96000000000004;265.26000000000005;276.76000000000005;335.66;332.56;265.66;275.66;296.66;297.26000000000005;296.96000000000004;288.36;291.76000000000005;291.36;;320.86;275.76000000000005;240.83765695389522;261.9595390733887;274.1680685717883;291.96000000000004;5450000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2560000.0;5480000.0;0.033;0.013500000000000002;0.07916666666666666;0.01983333333333333;0.02033333333333333;0.05333333333333333;;5910.45556640625;0.0;900.908569335938;24685.580078125;503199.72014974686;238682.33703136048;222339.58084218064;222339.58084218064;221789.46425383518;430280.9020939914;456758.77315419767;440199.4332118166;473339.41292369686;519455.3614477744;516272.6921824181;440757.3188500995;453849.0654772257;463842.3458870584;465364.4418098396;429613.2771574354;239336.0627601253;457037.6738942946;456479.2451093168;;200276.58477070546;472367.87413283327;202350.44674749402;209971.3041210933;274.1113513084666;3329494.3824682673;1229308.6665561332;220174.74569692145;0.0;0;178;194;0;0;0;0;4;75;69;1426749669124.9873;523404630255.4023;998120474849.9434;18829.711428425537;5355.345643142562;2568.7423943636873;13147.090186038584;2698731.2203343697;1145524.7407908284;89690.3830528344;1034974.9442236875;5.857988041278408;0.2745436194383428
6491;2019-02-12 05:11:37.858;703;150;95;95;94;66;184;27;-74;36;626;595;-73;21;235;241;238;152;188;186;182;25;556;356;364;138;361;261;558;452.0;108.0;568.0;216.0;122.0;0;73;26;1;0;0;0;0;0;0;1;0;0;0;0;25713.080078125;6747.2490234375;0.0;1018.63397216797;477.0;83564;;;Calculated values ==>;1549944697.858;343.46000000000004;288.16;282.66;282.66;282.56;279.76000000000005;273.955091788801;291.56;275.86;265.76000000000005;276.76000000000005;335.76000000000005;332.66;265.86;275.26000000000005;296.66;297.26000000000005;296.96000000000004;288.36;291.76000000000005;291.36;;320.86;275.66;242.14157278889297;262.63441904999945;273.955091788801;291.96000000000004;5560000.0;3560000.0;3640000.0;1380000.0;3610000.0;2610000.0;5580000.0;0.07533333333333332;0.018000000000000002;0.09466666666666666;0.036000000000000004;0.02033333333333333;0.09566666666666665;;6747.2490234375;0.0;1018.63397216797;25713.080078125;501788.1295622095;238369.52860951776;222165.2288591363;222165.2288591363;221891.48008787548;430412.23801567365;456758.77315419767;439825.26547389687;472556.2466753328;519142.5979549052;515948.9788002518;439966.84795968974;452485.91005134286;464138.1880892104;465654.29947270127;426612.616502634;239015.2049077237;457037.6738942946;456479.2451093168;;200276.58477070546;471477.517547777;201783.74304210918;206115.69647360276;273.88163656070833;3329914.308304137;1229414.1316054738;220190.73948532235;0.0;0;178;194;0;0;0;0;4;75;69;1426968036364.7583;523485618105.3173;998275551584.7806;22534.5974568759;9708.975882204042;3376.753408708386;23951.446152816636;2699075.8712026663;1145650.257973006;89739.9214192716;1035284.0523196833;7.670959366026404;0.3320826675607755
6492;2019-02-12 05:12:37.868;700;151;96;95;93;67;184;28;-70;36;626;598;-72;18;235;241;238;152;188;186;182;26;557;358;364;142;362;264;558;224.0;79.0;776.0;185.0;122.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;26674.46484375;7651.65185546875;0.0;1157.46752929688;475.0;83565;;;Calculated values ==>;1549944757.868;343.16;288.26000000000005;282.76000000000005;282.66;282.46000000000004;279.86;274.1680685717883;291.56;275.96000000000004;266.16;276.76000000000005;335.76000000000005;332.96000000000004;265.96000000000004;274.96000000000004;296.66;297.26000000000005;296.96000000000004;288.36;291.76000000000005;291.36;;320.66;275.76000000000005;242.98782864720522;263.0348170998261;274.1680685717883;291.96000000000004;5570000.0;3579999.9999999995;3640000.0;1420000.0;3620000.0000000005;2640000.0;5580000.0;0.037333333333333336;0.013166666666666667;0.12933333333333333;0.030833333333333334;0.02033333333333333;0.05766666666666667;;7651.65185546875;0.0;1157.46752929688;26674.46484375;501311.119304747;238691.70603780312;222439.55899862936;222165.2288591363;221618.30604379458;430280.9020939914;456758.77315419767;439743.57826769515;472029.85167895287;518892.7817358537;516002.5251343581;439457.99404461205;451578.05696444126;463990.4146581629;465364.4418098396;426329.6538949846;239015.2049077237;457037.6738942946;456479.2451093168;;199440.67485045042;471043.10962919577;202342.37456732013;209428.66503153899;274.1082133901822;3330350.9439388956;1229534.1424445857;220208.87668686153;0.0;0;178;194;0;0;0;0;4;75;69;1427186472764.7236;523569632105.30396;998433077834.7556;30703.889011915166;8284.9393310745;2466.306911665602;14246.583451151853;2699519.5991988447;1145800.232257975;89788.62170396186;1035602.4222858179;6.323188081902592;0.35605824115244405
6493;2019-02-12 05:13:37.869;695;150;96;96;94;68;184;28;-64;35;625;599;-69;13;235;241;238;151;188;186;182;27;556;358;364;145;363;265;557;-2.0;81.0;721.0;187.0;122.0;0;99;58;1;0;0;0;0;0;0;1;0;0;0;0;27549.53125;8538.376953125;0.0;1140.78698730469;472.0;83566;;;Calculated values ==>;1549944817.869;342.66;288.16;282.76000000000005;282.76000000000005;282.56;279.96000000000004;274.1680685717883;291.56;275.96000000000004;266.76000000000005;276.66;335.66;333.06;266.26000000000005;274.46000000000004;296.66;297.26000000000005;296.96000000000004;288.26000000000005;291.76000000000005;291.36;;320.36;275.86;243.61107973660833;263.1675429290057;274.1680685717883;291.96000000000004;5560000.0;3579999.9999999995;3640000.0;1450000.0;3629999.9999999995;2650000.0;5570000.0;0.0;0.013500000000000002;0.12016666666666667;0.03116666666666667;0.02033333333333333;0.02033333333333333;;8538.376953125;0.0;1140.78698730469;27549.53125;500767.4724052499;238400.34504327338;222456.98726910012;222456.98726910012;221908.5898894695;430280.9020939914;456758.77315419767;440381.0359214502;471533.705207396;518706.244525272;516020.53441278264;439669.1823887677;450758.35166519665;463842.3458870584;465364.4418098396;426612.616502634;238722.9095847784;457037.6738942946;456479.2451093168;;198186.82848740023;470740.5471029485;202333.07426374865;222456.98726910012;274.10459785663153;3330802.8181035747;1229669.0615997761;220228.0291270121;0.0;0;178;194;0;0;0;0;4;75;69;1427404876404.4597;523655733540.19995;998591780479.564;28605.43005920047;8365.366236821728;2536.5110433910513;4758.452576084405;2700013.8517612456;1145938.987116749;89830.3125483728;1035760.8002254419;4.573304077493759;0.33408766472837287
6494;2019-02-12 05:14:37.879;689;149;95;95;93;68;184;28;-59;35;619;597;-62;8;236;240;238;151;188;186;182;27;553;360;364;143;364;262;554;232.0;83.0;522.0;193.0;122.0;0;1;59;1;0;0;0;0;0;0;1;0;1;0;0;28668.755859375;8554.943359375;0.0;2392.4111328125;470.0;83567;;;Calculated values ==>;1549944877.879;342.06000000000006;288.06;282.66;282.66;282.46000000000004;279.96000000000004;274.38016830617;291.56;275.96000000000004;267.26000000000005;276.66;335.06;332.86;266.96000000000004;273.96000000000004;296.76000000000005;297.16;296.96000000000004;288.26000000000005;291.76000000000005;291.36;;320.16;275.86;243.1966462407574;262.7682575881327;274.38016830617;291.96000000000004;5530000.0;3600000.0;3640000.0;1430000.0;3640000.0;2620000.0;5540000.0;0.03866666666666666;0.013833333333333333;0.087;0.03216666666666666;0.02033333333333333;0.059;;8554.943359375;0.0;2392.4111328125;28668.755859375;500287.0043144708;238170.9934408115;222234.52215319444;222234.52215319444;221686.3350182888;430148.3826014536;456758.77315419767;441718.23688526655;471798.96558121993;518338.58081861393;516069.98614078347;441300.0145146494;450652.81089344603;463826.62237682095;464942.4404991662;427450.8648019861;238817.14559756604;457037.6738942946;456479.2451093168;;197350.94305643384;471008.3239875013;202858.32615226746;209535.99822038354;274.31772997541333;3331271.381910366;1229811.5296764136;220257.47735189466;0.0;0;178;194;0;0;0;0;4;75;70;1427623312804.425;523742147940.1862;998749906829.5388;20780.81223377092;8625.491597033355;2609.433115661144;14569.65156644706;2700425.4723722916;1146080.6011970888;89873.20256350275;1035921.8946045265;4.255401480436009;0.22853576684206517
6495;2019-02-12 05:15:40.850;684;152;93;93;92;67;184;28;-65;34;575;556;-55;31;236;240;238;155;188;186;182;27;550;361;364;134;365;262;551;229.0;83.0;474.0;215.0;122.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;28635.75390625;8939.4326171875;0.0;2011.80065917969;467.0;83568;;;Calculated values ==>;1549944940.85;341.56000000000006;288.36;282.46000000000004;282.46000000000004;282.36;279.86;274.4858918419099;291.56;275.96000000000004;266.66;276.56;330.66;328.76000000000005;267.66;276.26000000000005;296.76000000000005;297.16;296.96000000000004;288.66;291.76000000000005;291.36;;319.86;275.86;241.2770596917726;262.7682575881327;274.4858918419099;291.96000000000004;5500000.0;3610000.0;3640000.0;1340000.0;3650000.0;2620000.0;5510000.0;0.03816666666666667;0.013833333333333333;0.079;0.035833333333333335;0.02033333333333333;0.058499999999999996;;8939.4326171875;0.0;2011.80065917969;28635.75390625;499935.75237124076;239238.65314294572;221737.73533559474;221737.73533559474;221464.03841391922;430081.6785162784;456758.77315419767;440879.95220220805;472884.4304738556;513796.1661422789;511827.858606401;442273.0750256419;453573.69324096834;463678.2282813929;464796.26975366054;428273.7839724231;240226.1665073755;457037.6738942946;456479.2451093168;;196097.13278094304;472202.2088784924;203120.78247056867;209591.6321843384;274.42406384328814;3331772.565560635;1229964.5350026432;220295.99646586136;0.0;0;178;194;0;0;0;0;4;75;70;1427852527244.2654;523829362775.1255;998914890849.4238;18782.974408799513;9642.084446283934;2601.3253749331584;14442.925356111235;2700771.4961510324;1146240.3689096197;89918.77571248644;1036175.6377962094;4.151980734832014;0.23124871692247995
6496;2019-02-12 05:16:37.850;680;161;92;92;91;66;184;29;-72;34;559;547;-74;32;237;240;238;168;188;186;182;28;555;359;364;130;364;261;555;294.0;83.0;391.0;204.0;122.0;0;1;72;1;0;0;0;0;0;0;1;0;1;0;0;29163.826171875;9374.9111328125;0.0;2021.41491699219;465.0;83569;;;Calculated values ==>;1549944997.85;341.16;289.26000000000005;282.36;282.36;282.26000000000005;279.76000000000005;274.27422755570615;291.56;276.06;265.96000000000004;276.56;329.06;327.86;265.76000000000005;276.36;296.86;297.16;296.96000000000004;289.96000000000004;291.76000000000005;291.36;;319.66;275.96000000000004;240.39332010688793;262.63441904999945;274.27422755570615;291.96000000000004;5550000.0;3590000.0;3640000.0;1300000.0;3640000.0;2610000.0;5550000.0;0.049;0.013833333333333333;0.06516666666666666;0.034;0.02033333333333333;0.06933333333333333;;9374.9111328125;0.0;2021.41491699219;29163.826171875;498940.20576015796;242097.7436761797;221396.20368672445;221396.20368672445;221123.70098293078;430214.79039162316;456758.77315419767;440108.2120041433;473405.19094569265;512227.1992434968;510983.16083740984;439825.26547389687;453870.04285650403;463959.1484052212;465088.32681886124;426893.7851378837;244512.7905452259;457037.6738942946;456479.2451093168;;195261.2709748474;472824.0414856702;202624.7240280208;208129.8214279291;274.2224862483313;3332230.145569587;1230109.5235573307;220327.92608917272;0.0;0;178;194;0;0;0;0;4;75;70;1428060007244.2654;523904602775.1255;999063945849.4238;15476.007299777313;9186.77679356008;2522.9370918650993;17218.89337524288;2701042.7130895588;1146389.4307277685;89959.3427903486;1036426.293861166;3.8963973447571187;0.18983685122266866
6497;2019-02-12 05:17:37.860;679;178;93;92;88;64;184;29;-76;33;572;560;-78;31;236;240;238;183;188;186;182;28;551;359;364;126;364;258;552;328.0;110.0;360.0;182.0;122.0;0;1;70;1;0;0;0;0;0;0;1;0;1;0;0;28887.03515625;9175.86328125;0.0;2017.5380859375;465.0;83570;;;Calculated values ==>;1549945057.86;341.06000000000006;290.96000000000004;282.46000000000004;282.36;281.96000000000004;279.56;274.27422755570615;291.56;276.06;265.56;276.46000000000004;330.36;329.16;265.36;276.26000000000005;296.76000000000005;297.16;296.96000000000004;291.46000000000004;291.76000000000005;291.36;;319.66;275.96000000000004;239.4893008659735;262.23063862743834;274.27422755570615;291.96000000000004;5510000.0;3590000.0;3640000.0;1260000.0;3640000.0;2580000.0;5520000.0;0.05466666666666666;0.018333333333333333;0.060000000000000005;0.030333333333333334;0.02033333333333333;0.075;;9175.86328125;0.0;2017.5380859375;28887.03515625;499199.30246572796;248273.13022009764;221720.5655691246;221447.02611087018;220358.53813121296;430214.79039162316;456758.77315419767;440190.2324752635;473826.37876616616;513834.24520967755;512594.9452589853;439909.023488904;454255.2369266638;463826.62237682095;465088.32681886124;428001.1328811867;250186.6167667283;457037.6738942946;456479.2451093168;;195261.2709748474;473344.9661279102;202657.37184892283;207825.61547973304;274.2351574652466;3332713.983373441;1230264.1391090543;220361.5896405154;0.0;0;178;194;0;0;0;0;4;75;70;1428278443644.2307;523981415575.1133;999219671799.399;14251.97163758044;8210.857026462618;3259.932795431738;18649.02222221878;2701290.4875361905;1146534.4351729592;90007.54140449881;1036725.2429743134;3.964101904874569;0.16900011725450637
6498;2019-02-12 05:18:37.861;679;183;93;92;88;62;184;29;-80;34;592;578;-82;28;236;240;238;185;188;186;182;28;547;358;364;124;363;255;548;277.0;82.0;3.0;181.0;122.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;28399.08203125;8748.8779296875;0.0;1990.34033203125;464.0;83571;;;Calculated values ==>;1549945117.861;341.06000000000006;291.46000000000004;282.46000000000004;282.36;281.96000000000004;279.36;274.1680685717883;291.56;276.06;265.16;276.56;332.36;330.96000000000004;264.96000000000004;275.96000000000004;296.76000000000005;297.16;296.96000000000004;291.66;291.76000000000005;291.36;;319.56;275.96000000000004;239.02933182858504;261.82340779136865;274.1680685717883;291.96000000000004;5470000.0;3579999.9999999995;3640000.0;1240000.0;3629999.9999999995;2550000.0;5480000.0;0.04616666666666667;0.013666666666666666;0.0005;0.030166666666666668;0.02033333333333333;0.0665;;8748.8779296875;0.0;1990.34033203125;28399.08203125;499585.8736992982;412314.6283600508;221789.46425383518;221515.2916914567;220424.34947530282;430280.9020939914;456758.77315419767;440274.29709283967;474180.10434583086;516152.38807831524;514712.67736020085;439994.8262869857;454390.93162069377;463974.7193981239;465233.93026070396;429082.12985808705;413071.18990964803;457037.6738942946;456479.2451093168;;194843.3435325042;473604.17431640695;202270.29853256274;208238.5647430771;274.0801878114386;3333191.375641062;1230413.5144424394;220394.98918407396;0.0;0;178;194;0;0;0;0;4;75;70;1428496847284.8347;524056416825.3207;999373574364.8247;119.00199928013846;8185.238586145967;218.8161792953332;16508.00524435494;2701410.2476461306;1146671.0715806778;90036.53146252796;1037018.2230869323;2.3308085746150295;0.08781813550567852
6499;2019-02-12 05:19:37.881;679;181;91;91;87;60;184;29;-83;34;611;591;-85;20;235;241;238;182;188;186;182;26;542;356;364;134;360;252;543;169.0;83.0;126.0;99.0;122.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27059.435546875;8113.9296875;0.0;1145.01818847656;463.0;83572;;;Calculated values ==>;1549945177.881;341.06000000000006;291.26000000000005;282.26000000000005;282.26000000000005;281.86;279.16;273.955091788801;291.56;276.06;264.86;276.56;334.26000000000005;332.26000000000005;264.66;275.16;296.66;297.26000000000005;296.96000000000004;291.36;291.76000000000005;291.36;;319.46000000000004;275.76000000000005;241.2770596917726;261.41265627149306;273.955091788801;291.96000000000004;5420000.0;3560000.0;3640000.0;1340000.0;3600000.0;2520000.0;5430000.0;0.028166666666666666;0.013833333333333333;0.021;0.0165;0.02033333333333333;0.0485;;8113.9296875;0.0;1145.01818847656;27059.435546875;500067.4237688142;413676.876647874;221327.0585688019;221327.0585688019;220235.30074693108;430412.23801567365;456758.77315419767;440498.94287779136;472884.4304738556;518354.6799498337;516305.54789759975;440221.61575551523;453910.6640770486;464285.6678292783;465654.29947270127;430398.8571693477;414039.5949891296;457037.6738942946;456479.2451093168;;194425.4183739577;472104.6820821746;201776.3321856372;209972.85664868218;273.8787470991968;3333653.6840055035;1230554.084680337;220421.12588106576;0.0;0;178;194;0;0;0;0;4;75;70;1428715320084.7654;524133842625.2961;999525725064.7764;5013.174824535237;4460.4177732928665;226.3031268263507;11955.559840340778;2701453.0300423624;1146776.4871771294;90040.24202652031;1037255.4985280213;2.3388678557293625;0.084711995829164
6500;2019-02-12 05:20:40.862;677;178;91;91;87;59;184;27;-85;34;621;597;-86;8;234;241;238;179;188;185;182;24;538;355;364;139;359;251;539;381.0;81.0;370.0;188.0;122.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26584.458984375;7660.107421875;0.0;1111.14489746094;462.0;83573;;;Calculated values ==>;1549945240.862;340.86;290.96000000000004;282.26000000000005;282.26000000000005;281.86;279.06;273.8482719121499;291.56;275.86;264.66;276.56;335.26000000000005;332.86;264.56;273.96000000000004;296.56;297.26000000000005;296.96000000000004;291.06;291.66;291.36;;319.36;275.56;242.35481222062532;261.27494424493943;273.8482719121499;291.96000000000004;5380000.0;3550000.0;3640000.0;1390000.0;3590000.0;2510000.0;5390000.0;0.0635;0.013500000000000002;0.06166666666666667;0.03133333333333333;0.02033333333333333;0.08383333333333333;;7660.107421875;0.0;1111.14489746094;26584.458984375;500197.882035209;414232.6788787524;221396.0016309863;221396.0016309863;220301.74537994456;430477.46260093397;456758.77315419767;440435.6327594257;472228.6972694908;519460.90140121273;517005.4372192144;440297.22406540724;452593.89888176124;464301.43004117184;465798.81223944406;431426.43711285625;414588.01422556024;456898.30145361554;456479.2451093168;;194007.49548133422;471246.2272376559;201513.04489494898;206335.5513001111;273.7715206244969;3334122.926521977;1230692.0658789957;220440.86135428728;0.0;0;178;194;0;0;0;0;4;75;70;1428944570924.571;524219811690.2232;999684122279.6421;14733.559584976063;8451.639713404817;227.31870897849615;20970.37966433841;2701625.761858861;1146889.433606557;90044.21002052262;1037543.5136105471;5.060041149866039;0.21497541502846382
6501;2019-02-12 05:21:37.852;674;176;92;92;87;59;184;26;-85;34;617;595;-85;11;233;241;238;177;188;185;182;23;540;353;364;143;357;251;541;303.0;83.0;36.0;123.0;122.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26411.96484375;7433.54150390625;0.0;1095.42346191406;462.0;83574;;;Calculated values ==>;1549945297.852;340.56000000000006;290.76000000000005;282.36;282.36;281.86;279.06;273.6339639331285;291.56;275.76000000000005;264.66;276.56;334.86;332.66;264.66;274.26000000000005;296.46000000000004;297.26000000000005;296.96000000000004;290.86;291.66;291.36;;319.36;275.46000000000004;243.1966462407574;261.27494424493943;273.6339639331285;291.96000000000004;5400000.0;3529999.9999999995;3640000.0;1430000.0;3570000.0000000005;2510000.0;5410000.0;0.050499999999999996;0.013833333333333333;0.006;0.0205;0.02033333333333333;0.07083333333333333;;7433.54150390625;0.0;1095.42346191406;26411.96484375;499624.2574081296;412663.7354477416;221636.16246657298;221636.16246657298;220268.45370855596;430607.02586249536;456758.77315419767;440435.6327594257;471700.2039591064;519052.0138472603;516800.57655865554;440435.6327594257;452967.02769892645;464464.4457187545;466087.013047778;430915.4127415564;413038.52484422596;456898.30145361554;456479.2451093168;;194007.49548133422;470612.52513297374;200894.28068760422;206848.4208688611;273.5206366188264;3334542.4079378755;1230811.5363029435;220458.3269557903;0.0;0;178;194;0;0;0;0;4;75;70;1429152014524.6057;524300167590.23663;999827167179.666;1437.2481124309288;5529.224011130075;247.29694924640458;17682.183383698943;2701753.7582936985;1147000.0960265286;90047.96673529578;1037849.4593839465;2.9189887115583755;0.06733352327399912
6502;2019-02-12 05:22:37.863;671;175;93;93;88;60;184;25;-83;32;599;579;-85;27;233;241;238;177;188;185;182;22;543;353;364;133;359;251;545;451.0;84.0;20.0;248.0;122.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;26679.845703125;7073.59228515625;0.0;1922.73327636719;463.0;83575;;;Calculated values ==>;1549945357.863;340.26;290.66;282.46000000000004;282.46000000000004;281.96000000000004;279.16;273.6339639331285;291.56;275.66;264.86;276.36;333.06;331.06;264.66;275.86;296.46000000000004;297.26000000000005;296.96000000000004;290.86;291.66;291.36;;319.46000000000004;275.36;241.05796691057077;261.27494424493943;273.6339639331285;291.96000000000004;5430000.0;3529999.9999999995;3640000.0;1330000.0;3590000.0;2510000.0;5450000.0;0.07516666666666666;0.014;0.0033333333333333335;0.04133333333333333;0.02033333333333333;0.09549999999999999;;7073.59228515625;0.0;1922.73327636719;26679.845703125;498951.2479626881;247476.15571512017;221841.52553700792;221841.52553700792;220474.0676493951;430607.02586249536;456758.77315419767;440711.8523061573;472820.39598721155;517210.2600826734;515160.2939409185;440435.6327594257;454941.1068238431;464169.8927984072;466087.013047778;430138.45135239966;248228.8882744177;456898.30145361554;456479.2451093168;;194425.4183739577;471846.71735943656;200848.01287303117;205317.83581370336;273.5025102691632;3334984.920804316;1230932.4512480304;220483.48287298108;0.0;0;178;194;0;0;0;0;4;76;70;1429370454564.3071;524382982770.1235;999977794789.4602;799.5461314437538;11201.279785438088;2546.7338830917474;23985.914587731077;2701772.40166303;1147139.5424518012;90071.25459419165;1038196.7571928279;4.283245879018566;0.14646521585114386
6503;2019-02-12 05:23:37.863;671;176;94;94;90;60;184;25;-77;31;575;561;-84;45;233;241;238;179;188;185;182;23;549;356;364;127;361;250;551;284.0;82.0;258.0;237.0;122.0;0;0;25;1;0;0;0;0;0;0;1;1;0;0;0;26404.970703125;6687.8525390625;0.0;1945.75500488281;464.0;83576;;;Calculated values ==>;1549945417.863;340.26;290.76000000000005;282.56;282.56;282.16;279.16;273.955091788801;291.56;275.66;265.46000000000004;276.26000000000005;330.66;329.26000000000005;264.76000000000005;277.66;296.46000000000004;297.26000000000005;296.96000000000004;291.06;291.66;291.36;;319.56;275.46000000000004;239.71726792356844;261.13683023647616;273.955091788801;291.96000000000004;5490000.0;3560000.0;3640000.0;1270000.0;3610000.0;2500000.0;5510000.0;0.04733333333333333;0.013666666666666666;0.043000000000000003;0.0395;0.02033333333333333;0.06766666666666667;;6687.8525390625;0.0;1945.75500488281;26404.970703125;498366.9452760165;247572.16985469096;222012.01432803305;222012.01432803305;220918.36424528874;430412.23801567365;456758.77315419767;441744.6550019577;473504.37459156296;514836.1524268803;513399.2622642361;440786.40860853915;457294.02403925674;463874.16568678804;465654.29947270127;428544.816295148;248698.44658970588;456898.30145361554;456479.2451093168;;194843.3435325042;472732.55357896426;201737.44291982197;207829.80181588535;273.86358208710055;3335427.2942743683;1231047.129954899;220515.72027532483;0.0;0;178;194;0;0;0;0;4;76;70;1429588854564.3071;524460982770.1235;1000128094789.4602;10320.310119531838;10704.306871036119;2457.9003859743752;16825.27899618886;2701865.067131788;1147322.089007272;90112.9598797672;1038536.8504726939;4.668708435907393;0.23906206579540454
6504;2019-02-12 05:24:37.873;673;178;94;94;91;62;184;26;-73;30;582;569;-80;55;234;240;238;181;188;185;182;25;549;357;364;124;362;249;551;270.0;86.0;254.0;277.0;122.0;0;0;17;1;0;0;0;0;0;0;1;1;0;0;0;25982.087890625;6237.0234375;0.0;1952.7478027343802;465.0;83577;;;Calculated values ==>;1549945477.873;340.46000000000004;290.96000000000004;282.56;282.56;282.26000000000005;279.36;274.0616903277293;291.56;275.76000000000005;265.86;276.16;331.36;330.06;265.16;278.66;296.56;297.16;296.96000000000004;291.26000000000005;291.66;291.36;;319.66;275.66;239.02933182858504;260.9983114674233;274.0616903277293;291.96000000000004;5490000.0;3570000.0000000005;3640000.0;1240000.0;3620000.0000000005;2490000.0;5510000.0;0.045000000000000005;0.014333333333333333;0.042333333333333334;0.04616666666666667;0.02033333333333333;0.06533333333333334;;6237.0234375;0.0;1952.7478027343802;25982.087890625;498623.7711457693;248320.42873906752;222012.01432803305;222012.01432803305;221190.91689781568;430346.717906069;456758.77315419767;442494.0628028421;473796.2040577371;515639.5849111837;514307.3162507799;441544.66583837016;458654.6089131666;463858.19375264365;465379.25235888857;428544.816295148;249462.6530864694;456898.30145361554;456479.2451093168;;195261.2709748474;473316.0287508816;202068.4297886402;208275.3617116145;273.9970801718355;3335863.925855717;1231154.855205903;220548.2132133037;0.0;0;178;194;0;0;0;0;4;76;70;1429807290964.2725;524536295320.1115;1000277819739.4364;10178.018464267881;12522.59748542348;2566.8443393243933;16215.987048649884;2702035.9150065267;1147515.6788031345;90154.83973128349;1038812.2402470044;5.065275466287437;0.2887850300395654
6505;2019-02-12 05:25:37.864;677;179;93;94;92;63;184;27;-72;32;599;581;-77;54;235;240;238;180;188;185;182;26;546;359;364;134;364;249;549;252.0;81.0;294.0;238.0;122.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;24669.13671875;5686.49072265625;0.0;1103.65795898438;465.0;83578;;;Calculated values ==>;1549945537.864;340.86;291.06;282.46000000000004;282.56;282.36;279.46000000000004;274.27422755570615;291.56;275.86;265.96000000000004;276.36;333.06;331.26000000000005;265.46000000000004;278.56;296.66;297.16;296.96000000000004;291.16;291.66;291.36;;319.66;275.76000000000005;241.2770596917726;260.9983114674233;274.27422755570615;291.96000000000004;5460000.0;3590000.0;3640000.0;1340000.0;3640000.0;2490000.0;5490000.0;0.042;0.013500000000000002;0.049;0.03966666666666666;0.02033333333333333;0.06233333333333334;;5686.49072265625;0.0;1103.65795898438;24669.13671875;499426.97851717554;248795.42989539623;221772.18453898572;222046.7841436662;221498.1710684307;430214.79039162316;456758.77315419767;442628.9733015461;472689.592463476;517379.3009913026;515537.16248675605;441952.63946094783;458535.09599739575;463693.98011157714;465088.32681886124;429348.4619826988;249177.87591693347;456898.30145361554;456479.2451093168;;195261.2709748474;472104.6820821746;202580.5190794166;208840.90192986428;274.2053251941058;3336285.956081332;1231254.2029198022;220573.67944088532;0.0;0;178;194;0;0;0;0;4;76;70;1430025658204.9111;524613683710.3379;1000427197329.8733;11762.374256884346;10691.12513244273;2432.3029118878326;15436.123391519206;2702218.7241875804;1147709.0974750293;90196.49304289803;1039075.9682696392;5.93829790528115;0.3231635881385663
