;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6506;2019-02-12 05:26:37.854;681;179;93;93;93;63;184;28;-73;33;609;587;-71;47;236;239;238;180;188;185;182;27;549;358;364;142;362;252;551;124.0;84.0;180.0;160.0;122.0;0;100;5;1;0;0;0;0;0;0;1;0;0;0;0;24577.181640625;5615.37939453125;0.0;1086.99353027344;465.0;83579;;;Calculated values ==>;1549945597.854;341.26;291.06;282.46000000000004;282.46000000000004;282.46000000000004;279.46000000000004;274.1680685717883;291.56;275.96000000000004;265.86;276.46000000000004;334.06;331.86;266.06;277.86;296.76000000000005;297.06;296.96000000000004;291.16;291.66;291.36;;319.66;275.86;242.98782864720522;261.41265627149306;274.1680685717883;291.96000000000004;5490000.0;3579999.9999999995;3640000.0;1420000.0;3620000.0000000005;2520000.0;5510000.0;0.020666666666666667;0.014;0.030000000000000002;0.02666666666666667;0.02033333333333333;0.040999999999999995;;5615.37939453125;0.0;1086.99353027344;24577.181640625;499648.56051742565;248698.44658970588;221737.73533559474;221737.73533559474;221737.73533559474;430280.9020939914;456758.77315419767;441873.7865164293;471734.03124744946;518149.93449942843;515895.26089543354;442146.4759731716;457211.6508634873;464122.52100971725;465103.311480244;428544.816295148;249079.16044584528;456898.30145361554;456479.2451093168;;195261.2709748474;471141.87126780767;202292.22980777384;211935.93580124603;274.0887168130398;3336696.273670061;1231348.3694737519;220591.93182739386;0.0;0;178;194;0;0;0;0;4;76;70;1430244021804.9458;524696469910.3511;1000577472279.8972;7187.446701259663;7169.323772267569;2512.519181890238;10026.2756816309;2702376.613043061;1147857.90974308;90237.6930258776;1039288.1195641727;4.012842263299176;0.21449710556755283
6507;2019-02-12 05:27:37.874;683;178;93;93;93;64;184;27;-80;33;606;585;-68;53;235;239;238;178;188;185;182;26;551;357;364;138;361;257;553;355.0;83.0;111.0;203.0;122.0;0;0;14;1;0;0;0;0;0;0;1;0;1;0;0;25753.97265625;6059.02880859375;0.0;1927.5451660156198;465.0;83580;;;Calculated values ==>;1549945657.874;341.46000000000004;290.96000000000004;282.46000000000004;282.46000000000004;282.46000000000004;279.56;274.0616903277293;291.56;275.86;265.16;276.46000000000004;333.76000000000005;331.66;266.36;278.46000000000004;296.66;297.06;296.96000000000004;290.96000000000004;291.66;291.36;;319.66;275.76000000000005;242.14157278889297;262.0952818180154;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3640000.0;1380000.0;3610000.0;2570000.0;5530000.0;0.059166666666666666;0.013833333333333333;0.018500000000000003;0.03383333333333333;0.02033333333333333;0.0795;;6059.02880859375;0.0;1927.5451660156198;25753.97265625;499711.6609689719;248226.0648476083;221703.43217562634;221703.43217562634;221703.43217562634;430346.717906069;456758.77315419767;439843.6663046222;472262.261994151;517421.4089405205;515260.97599576256;441516.7223013903;457129.0939075185;464138.1880892104;465248.88870971405;428001.1328811867;248226.0648476083;456898.30145361554;456479.2451093168;;195261.2709748474;471575.67402331997;202026.1460641073;207058.9110653763;273.98061678030274;3337115.839764497;1231445.6886376587;220617.06135690687;0.0;0;178;194;0;0;0;0;4;76;71;1430462494604.8765;524780497910.32434;1000730223179.8486;4399.624124449526;9119.759029286695;2486.8884411311683;19828.916556493266;2702473.204152886;1147993.6973471686;90279.36864329959;1039536.9957638342;4.486928721287327;0.16612845654315406
6508;2019-02-12 05:28:37.865;685;174;93;93;92;65;184;26;-77;32;590;574;-71;77;235;239;238;171;188;185;182;25;555;357;364;133;362;259;557;437.0;83.0;382.0;152.0;122.0;0;0;23;1;0;0;0;0;0;0;1;0;1;0;0;26337.49609375;6610.87939453125;0.0;1964.26501464844;465.0;83581;;;Calculated values ==>;1549945717.865;341.66;290.56;282.46000000000004;282.46000000000004;282.36;279.66;274.0616903277293;291.56;275.76000000000005;265.46000000000004;276.36;332.16;330.56;266.06;280.86;296.66;297.06;296.96000000000004;290.26000000000005;291.66;291.36;;319.66;275.66;241.05796691057077;262.3656120759269;274.0616903277293;291.96000000000004;5550000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2590000.0;5570000.0;0.07283333333333333;0.013833333333333333;0.06366666666666666;0.025333333333333333;0.02033333333333333;0.09316666666666666;;6610.87939453125;0.0;1964.26501464844;26337.49609375;499582.58833084407;246571.36054824296;221635.2596077791;221635.2596077791;221362.49948140376;430346.717906069;456758.77315419767;439833.8270324677;472820.39598721155;515604.47857957135;513953.7386851097;440677.0678411711;459716.39080517646;463990.4146581629;465248.88870971405;426893.7851378837;245493.3078830109;456898.30145361554;456479.2451093168;;195261.2709748474;472138.9942397944;202127.81653127715;206385.25491291084;274.02019512544655;3337549.870222622;1231551.2553685221;220649.48824361566;0.0;0;178;194;0;0;0;0;4;76;71;1430680861844.6475;524861785715.2391;1000884999959.6863;15133.949335242465;6840.28316861577;2509.373268692407;23300.42341996515;2702635.959514579;1148126.6777486254;90320.9979121773;1039896.3530182526;5.572387695461199;0.188023725445781
6509;2019-02-12 05:29:37.875;687;165;94;93;91;65;184;25;-75;32;593;579;-74;72;235;239;238;163;188;185;182;25;554;357;364;130;362;260;556;407.0;82.0;345.0;128.0;122.0;0;0;29;1;0;0;0;0;0;0;1;0;1;0;0;26623.673828125;6903.5;0.0;1978.89416503906;466.0;83582;;;Calculated values ==>;1549945777.875;341.86;289.66;282.56;282.46000000000004;282.26000000000005;279.66;274.0616903277293;291.56;275.66;265.66;276.36;332.46000000000004;331.06;265.76000000000005;280.36;296.66;297.06;296.96000000000004;289.46000000000004;291.66;291.36;;319.76000000000005;275.66;240.39332010688793;262.5002047102346;274.0616903277293;291.96000000000004;5540000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2600000.0;5560000.0;0.06783333333333334;0.013666666666666666;0.0575;0.021333333333333333;0.02033333333333333;0.08816666666666667;;6903.5;0.0;1978.89416503906;26623.673828125;499935.19359373837;243429.09896526177;221925.73592054195;221652.24886907366;221106.9846317877;430346.717906069;456758.77315419767;439900.0775610709;473211.5349843978;515828.1690031405;514383.32653552195;440041.2972234491;458955.71588121896;463990.4146581629;465248.88870971405;427173.19109922135;242742.07691707852;456898.30145361554;456479.2451093168;;195679.20071851107;472533.2602288536;202135.82477596097;206699.84965240498;274.02331147574193;3337991.286862415;1231663.8939667633;220682.35338005115;0.0;0;178;194;0;0;0;0;4;76;71;1430899298244.6128;524940698865.22656;1001040725909.6615;13671.444535143823;5768.478622995043;2520.5585604892854;22022.21669945106;2702876.044470952;1148231.768275708;90362.92099676358;1040274.1046339656;4.951671542701211;0.15404204760921553
6510;2019-02-12 05:30:37.866;690;157;93;93;91;65;184;26;-75;32;607;592;-75;73;235;239;238;156;188;185;182;24;548;359;364;127;363;259;549;137.0;84.0;108.0;194.0;122.0;0;0;32;1;0;0;0;0;0;0;1;0;1;0;0;26775.720703125;7011.56298828125;0.0;1996.1730957031198;465.0;83583;;;Calculated values ==>;1549945837.866;342.16;288.86;282.46000000000004;282.46000000000004;282.26000000000005;279.66;274.27422755570615;291.56;275.76000000000005;265.66;276.36;333.86;332.36;265.66;280.46000000000004;296.66;297.06;296.96000000000004;288.76000000000005;291.66;291.36;;319.66;275.56;239.71726792356844;262.3656120759269;274.27422755570615;291.96000000000004;5480000.0;3590000.0;3640000.0;1270000.0;3629999.9999999995;2590000.0;5490000.0;0.022833333333333334;0.014;0.018000000000000002;0.03233333333333333;0.02033333333333333;0.043166666666666666;;7011.56298828125;0.0;1996.1730957031198;26775.720703125;500892.0584404858;240961.19252209782;221772.18453898572;221772.18453898572;221224.7369880645;430214.79039162316;456758.77315419767;440115.7588559284;473600.7876625802;517355.39042186853;515810.6249053702;440115.7588559284;459234.4303524379;463842.3458870584;464957.45143190527;428814.2563303796;240626.61899929825;456898.30145361554;456479.2451093168;;195261.2709748474;472829.0820560985;202417.05408050818;211534.14255901886;274.1418225733235;3338436.215067132;1231779.8354310486;220715.4739716885;0.0;0;178;194;0;0;0;0;4;76;71;1431117665484.3838;525017787300.1457;1001196402554.4982;4278.576685957564;8743.32223787742;2634.6269226351387;10573.463593421193;2703025.6055434444;1148352.6818096705;90405.8744317627;1040545.6945581876;2.911940269489897;0.16439712289227665
6511;2019-02-12 05:31:37.866;692;152;94;93;91;66;184;25;-77;32;622;605;-74;64;235;239;238;152;188;185;182;25;551;358;364;126;363;257;552;230.0;82.0;424.0;121.0;122.0;0;0;33;1;0;0;0;0;0;0;1;0;1;0;0;26799.85546875;7095.9248046875;0.0;1992.3359375;465.0;83584;;;Calculated values ==>;1549945897.866;342.36;288.36;282.56;282.46000000000004;282.26000000000005;279.76000000000005;274.1680685717883;291.56;275.66;265.46000000000004;276.36;335.36;333.66;265.76000000000005;279.56;296.66;297.06;296.96000000000004;288.36;291.66;291.36;;319.66;275.66;239.4893008659735;262.0952818180154;274.1680685717883;291.96000000000004;5510000.0;3579999.9999999995;3640000.0;1260000.0;3629999.9999999995;2570000.0;5520000.0;0.03833333333333333;0.013666666666666666;0.07066666666666667;0.020166666666666666;0.02033333333333333;0.05866666666666666;;7095.9248046875;0.0;1992.3359375;26799.85546875;500860.88180169114;239206.40581346143;221994.68508385716;221720.5655691246;221174.06008280138;430280.9020939914;456758.77315419767;440264.71770410275;473730.12397807144;519064.52553756075;517318.6322722273;440683.88285331154;458464.27648857265;463842.3458870584;465103.311480244;428001.1328811867;239206.40581346143;456898.30145361554;456479.2451093168;;195261.2709748474;473055.95023356355;202391.16480989824;209185.56672303175;274.1271772325261;3338882.6782018975;1231897.3978293233;220748.7115469652;0.0;0;178;194;0;0;0;0;4;76;71;1431336065484.3838;525093687300.1457;1001351202554.4982;16809.731071190454;5458.406506043917;2580.194603258912;14507.895798662053;2703201.341441421;1148471.029549203;90449.33127781181;1040754.705886455;4.330446616310712;0.188709304955357
6512;2019-02-12 05:32:37.846;693;149;94;94;91;66;184;25;-79;32;635;616;-75;63;235;239;238;150;188;185;182;24;548;358;364;132;363;255;550;298.0;81.0;407.0;172.0;122.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25743.857421875;6775.35986328125;0.0;1139.55529785156;465.0;83585;;;Calculated values ==>;1549945957.846;342.46000000000004;288.06;282.56;282.56;282.26000000000005;279.76000000000005;274.1680685717883;291.56;275.66;265.26000000000005;276.36;336.66;334.76000000000005;265.66;279.46000000000004;296.66;297.06;296.96000000000004;288.16;291.66;291.36;;319.66;275.56;240.83765695389522;261.82340779136865;274.1680685717883;291.96000000000004;5480000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2550000.0;5500000.0;0.049666666666666665;0.013500000000000002;0.06783333333333334;0.028666666666666667;0.02033333333333333;0.06999999999999999;;6775.35986328125;0.0;1139.55529785156;25743.857421875;501273.36254901276;238294.95543281117;222029.3806340375;222029.3806340375;221207.8091554761;430280.9020939914;456758.77315419767;440413.72150327114;472950.9869074988;520562.39724024147;518615.9041304004;440969.38189431536;458661.67608000233;463842.3458870584;465103.311480244;428814.2563303796;238618.936610542;456898.30145361554;456479.2451093168;;195261.2709748474;472173.3745042847;202343.91511246565;208062.07414492226;274.1088122627509;3339320.396521367;1232012.9533369136;220774.80194090356;0.0;0;178;194;0;0;0;0;4;76;71;1431554392684.4531;525171061500.1703;1001504751354.547;16149.06853350964;7735.111169232147;2567.6368162178073;17389.201967507615;2703475.9065526593;1148580.9388812052;90492.21557345604;1041020.4264315416;5.539038333822461;0.24891567994609526
6513;2019-02-12 05:33:40.827;694;149;95;94;91;66;184;26;-81;34;638;616;-77;38;235;239;238;151;188;185;182;25;546;358;363;140;363;254;548;251.0;83.0;496.0;108.0;122.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25464.607421875;6532.09521484375;0.0;1105.70227050781;466.0;83586;;;Calculated values ==>;1549946020.827;342.56000000000006;288.06;282.66;282.56;282.26000000000005;279.76000000000005;274.1680685717883;291.56;275.76000000000005;265.06;276.56;336.96000000000004;334.76000000000005;265.46000000000004;276.96000000000004;296.66;297.06;296.96000000000004;288.26000000000005;291.66;291.36;;319.76000000000005;275.66;242.56692532238324;261.6868853414304;274.1680685717883;291.96000000000004;5460000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2540000.0;5480000.0;0.04183333333333333;0.013833333333333333;0.08266666666666667;0.018000000000000002;0.02033333333333333;0.06216666666666666;;6532.09521484375;0.0;1105.70227050781;25464.607421875;501589.82599693455;238357.5562735323;222339.58084218064;222064.22499960987;221241.70052868038;430280.9020939914;456922.6038781957;440349.1702340056;472096.9026672395;520951.4574980169;518699.452875298;440904.2339656124;455788.79455217137;463842.3458870584;465103.311480244;429348.4619826988;239008.4967237887;457061.7909713768;456643.7635023736;;195679.20071851107;471211.3733730803;202384.56657230825;208911.40770079195;274.1246129741403;3339768.3354549212;1232129.358451853;220794.4420196248;0.0;0;178;194;0;0;0;0;4;76;71;1431783328619.259;525256715660.09766;1001665037999.4111;19671.740569366983;4838.882522413897;2633.0361860815897;15400.694785664991;2703789.244104909;1148690.9281445416;90537.70773818938;1041307.2514989944;5.5702385596270085;0.23441232371945483
6514;2019-02-12 05:34:37.857;693;150;95;95;92;65;183;25;-82;34;630;610;-78;35;235;240;238;152;188;185;182;25;547;357;364;143;361;255;549;248.0;85.0;335.0;57.0;122.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25342.150390625;6441.32666015625;0.0;1087.36291503906;467.0;83587;;;Calculated values ==>;1549946077.857;342.46000000000004;288.16;282.66;282.66;282.36;279.66;274.0616903277293;291.46000000000004;275.66;264.96000000000004;276.56;336.16;334.16;265.36;276.66;296.66;297.16;296.96000000000004;288.36;291.66;291.36;;319.86;275.66;243.1966462407574;261.82340779136865;274.0616903277293;291.96000000000004;5470000.0;3570000.0000000005;3640000.0;1430000.0;3610000.0;2550000.0;5490000.0;0.04133333333333333;0.014166666666666666;0.05583333333333333;0.0095;0.02033333333333333;0.06166666666666666;;6441.32666015625;0.0;1087.36291503906;25342.150390625;501368.252153915;238650.58332190322;222321.97675493482;222321.97675493482;221498.1710684307;430346.717906069;456619.08803079533;439994.8262869857;471700.2039591064;520050.4708610895;518000.54279294016;440552.94066114095;455254.45241603226;464138.1880892104;465379.25235888857;429082.12985808705;239303.48083026664;456898.30145361554;456479.2451093168;;196097.13278094304;470810.46499630326;202155.24054584728;208804.8130256005;274.0308663116305;3340170.7673172415;1232232.118764666;220811.81292351257;0.0;0;178;194;0;0;0;0;4;76;71;1431990632670.0217;525337413110.39453;1001810179349.9451;13279.376870546896;2552.2246322793317;2688.5308612274557;15273.256645162503;2704050.2444152576;1148749.471872678;90579.85898399835;1041550.2147568467;4.488615006860543;0.13044848096599052
6515;2019-02-12 05:35:37.868;691;151;96;96;92;65;183;24;-80;33;614;597;-76;49;234;240;238;154;188;185;182;24;548;358;363;134;362;256;550;186.0;84.0;618.0;145.0;122.0;0;0;25;1;0;0;0;0;0;0;1;1;0;0;0;26277.083984375;6623.41064453125;0.0;1953.67041015625;467.0;83588;;;Calculated values ==>;1549946137.868;342.26;288.26000000000005;282.76000000000005;282.76000000000005;282.36;279.66;274.1680685717883;291.46000000000004;275.56;265.16;276.46000000000004;334.56;332.86;265.56;278.06;296.56;297.16;296.96000000000004;288.56;291.66;291.36;;319.86;275.56;241.2770596917726;261.9595390733887;274.1680685717883;291.96000000000004;5480000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2560000.0;5500000.0;0.031000000000000003;0.014;0.103;0.024166666666666666;0.02033333333333333;0.051333333333333335;;6623.41064453125;0.0;1953.67041015625;26277.083984375;501019.2186991206;238944.2795962181;222580.03842477818;222580.03842477818;221481.086687986;430280.9020939914;456783.2617081229;440059.4432743871;472787.01963726926;518327.0740755654;516581.10117635;440618.1554372988;456804.1626795621;463858.19375264365;465233.93026070396;428814.2563303796;239928.7520593822;457061.7909713768;456643.7635023736;;196097.13278094304;471909.57779161324;202362.35644727884;210370.65904875583;274.1159806947765;3340601.006465831;1232341.0115354047;220837.15951387768;0.0;0;178;194;0;0;0;0;4;77;71;1432208772654.7236;525420528345.28094;1001963507454.7355;24482.79994319215;6514.0578491547485;2644.3970597939633;12642.01936195238;2704364.986913823;1148825.0380778515;90624.30819747488;1041782.8847049263;5.39615679495051;0.2868448213203582
6516;2019-02-12 05:36:37.878;691;154;96;96;93;65;183;23;-79;32;602;588;-77;61;234;240;238;156;188;185;182;23;552;357;364;129;362;257;554;353.0;85.0;526.0;118.0;122.0;0;0;27;1;0;0;0;0;0;0;1;1;0;0;0;26492.501953125;6792.09716796875;0.0;1981.4860839843802;467.0;83589;;;Calculated values ==>;1549946197.878;342.26;288.56;282.76000000000005;282.76000000000005;282.46000000000004;279.66;274.0616903277293;291.46000000000004;275.46000000000004;265.26000000000005;276.36;333.36;331.96000000000004;265.46000000000004;279.26000000000005;296.56;297.16;296.96000000000004;288.76000000000005;291.66;291.36;;319.86;275.46000000000004;240.16925963744896;262.0952818180154;274.0616903277293;291.96000000000004;5520000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2570000.0;5540000.0;0.05883333333333333;0.014166666666666666;0.08766666666666666;0.019666666666666666;0.02033333333333333;0.07916666666666666;;6792.09716796875;0.0;1981.4860839843802;26492.501953125;500638.02791664377;239796.59977156576;222509.4966223222;222509.4966223222;221686.3350182888;430346.717906069;456619.08803079533;439984.22902465134;473341.49414492835;517010.2429462768;515569.88828872977;440264.71770410275;458101.2085363509;463858.19375264365;465379.25235888857;427726.83581261255;240456.70624119596;456898.30145361554;456479.2451093168;;196097.13278094304;472470.6178721596;202131.4103041811;207365.3608953668;274.02159363604966;3341040.826306332;1232452.8260664742;220869.9579501521;0.0;0;178;194;0;0;0;0;4;77;71;1432426909004.689;525499441495.26843;1002117433104.711;20851.763774494557;5316.671082170243;2652.993502261735;19721.515833604375;2704742.8379094154;1148923.6439171648;90668.46047630522;1042052.6257808675;5.5328527465359745;0.21035759179351227
6517;2019-02-12 05:37:37.868;692;154;95;95;93;65;183;23;-79;32;610;596;-76;66;234;240;238;156;188;185;182;23;549;357;363;126;362;256;552;388.0;83.0;585.0;136.0;122.0;0;0;27;1;0;0;0;0;0;0;1;1;0;0;0;26508.8671875;6732.6435546875;0.0;2002.1359863281198;467.0;83590;;;Calculated values ==>;1549946257.868;342.36;288.56;282.66;282.66;282.46000000000004;279.66;274.0616903277293;291.46000000000004;275.46000000000004;265.26000000000005;276.36;334.16;332.76000000000005;265.56;279.76000000000005;296.56;297.16;296.96000000000004;288.76000000000005;291.66;291.36;;319.86;275.46000000000004;239.4893008659735;261.9595390733887;274.0616903277293;291.96000000000004;5490000.0;3570000.0000000005;3629999.9999999995;1260000.0;3620000.0000000005;2560000.0;5520000.0;0.06466666666666666;0.013833333333333333;0.09749999999999999;0.02266666666666667;0.02033333333333333;0.08499999999999999;;6732.6435546875;0.0;2002.1359863281198;26508.8671875;501051.24461269175;239862.4448945064;222269.39140671407;222269.39140671407;221720.5655691246;430346.717906069;456783.2617081229;440199.4332118166;473730.12397807144;517916.5082478384;516478.3082821728;440618.1554372988;458864.4180034396;463858.19375264365;465379.25235888857;428544.816295148;240524.30605669215;457061.7909713768;456643.7635023736;;196097.13278094304;472863.20171499666;202128.16964198914;206946.26582884492;274.0203325393185;3341482.4307695613;1232565.5134548189;220903.1492679349;0.0;0;178;194;0;0;0;0;4;77;71;1432644972654.7236;525575928745.2806;1002271307454.7355;23211.948198058173;6136.6607269881715;2600.9503916319723;21224.287302249937;2705109.974309645;1149019.0724415176;90712.23604495033;1042393.7839378829;6.087600307396604;0.24097411942495797
6518;2019-02-12 05:38:37.869;694;155;95;95;93;65;183;24;-80;32;625;609;-76;66;234;240;238;156;188;185;182;23;550;357;363;124;362;256;552;341.0;84.0;498.0;136.0;122.0;0;0;27;1;0;0;0;0;0;0;1;1;0;0;0;26475.052734375;6739.787109375;0.0;2003.94934082031;466.0;83591;;;Calculated values ==>;1549946317.869;342.56000000000006;288.66;282.66;282.66;282.46000000000004;279.66;274.0616903277293;291.46000000000004;275.56;265.16;276.36;335.66;334.06;265.56;279.76000000000005;296.56;297.16;296.96000000000004;288.76000000000005;291.66;291.36;;319.76000000000005;275.46000000000004;239.02933182858504;261.9595390733887;274.0616903277293;291.96000000000004;5500000.0;3570000.0000000005;3629999.9999999995;1240000.0;3620000.0000000005;2560000.0;5520000.0;0.05683333333333333;0.014;0.083;0.02266666666666667;0.02033333333333333;0.07716666666666666;;6739.787109375;0.0;2003.94934082031;26475.052734375;501210.5871581876;240192.6329125075;222269.39140671407;222269.39140671407;221720.5655691246;430346.717906069;456783.2617081229;440059.4432743871;473988.1805627707;519455.3614477744;517813.84300411126;440618.1554372988;458864.4180034396;463858.19375264365;465379.25235888857;428273.7839724231;240524.30605669215;457061.7909713768;456643.7635023736;;195679.20071851107;473123.86364084855;202113.92179259998;207424.86626975314;274.0147877058635;3341923.9707939215;1232677.785581388;220936.53386868822;0.0;0;178;194;0;0;0;0;4;77;71;1432862776284.4604;525650929995.19;1002424910014.5499;19749.478282988333;6142.892015226968;2628.4926908202337;19231.39156978388;2705467.9921634197;1149121.4037530725;90755.81546356299;1042730.9202135869;5.461309913767216;0.2190751313925551
6519;2019-02-12 05:39:40.869;695;154;95;95;93;65;183;23;-81;32;639;619;-78;60;234;240;238;155;188;185;182;23;548;357;363;133;362;254;550;369.0;78.0;486.0;154.0;122.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25580.240234375;6528.52734375;0.0;1146.67797851562;466.0;83592;;;Calculated values ==>;1549946380.869;342.66;288.56;282.66;282.66;282.46000000000004;279.66;274.0616903277293;291.46000000000004;275.46000000000004;265.06;276.36;337.06;335.06;265.36;279.16;296.56;297.16;296.96000000000004;288.66;291.66;291.36;;319.76000000000005;275.46000000000004;241.05796691057077;261.6868853414304;274.0616903277293;291.96000000000004;5480000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.0615;0.013000000000000001;0.081;0.025666666666666667;0.02033333333333333;0.08183333333333333;;6528.52734375;0.0;1146.67797851562;25580.240234375;501527.272258119;239928.7520593822;222304.41058384304;222304.41058384304;221754.94161270538;430346.717906069;456783.2617081229;440349.1702340056;472820.39598721155;521053.72281195864;519006.79524438415;440765.76970313105;458459.42808116745;463858.19375264365;465379.25235888857;428814.2563303796;240259.81939828157;457061.7909713768;456643.7635023736;;195679.20071851107;471944.1597200548;202100.746167869;207120.8012773371;274.00965969546013;3342379.4546073982;1232793.883332853;220964.1018577324;0.0;0;178;194;0;0;0;0;4;77;71;1433091466284.4604;525731884995.19;1002585560014.5499;19298.122349357065;6925.980947839437;2451.2076801172743;20419.29574208215;2705809.6586689525;1149235.7563914994;90800.2628418087;1043077.8637275657;6.396520308971207;0.25821179695415875
6520;2019-02-12 05:40:37.850;696;153;95;94;92;65;183;24;-82;33;640;619;-80;41;234;240;238;154;188;185;182;23;542;357;363;139;362;255;544;358.0;82.0;75.0;138.0;122.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25322.19140625;6286.8505859375;0.0;1120.35339355469;466.0;83593;;;Calculated values ==>;1549946437.85;342.76;288.46000000000004;282.66;282.56;282.36;279.66;274.0616903277293;291.46000000000004;275.56;264.96000000000004;276.46000000000004;337.16;335.06;265.16;277.26000000000005;296.56;297.16;296.96000000000004;288.56;291.66;291.36;;319.76000000000005;275.46000000000004;242.35481222062532;261.82340779136865;274.0616903277293;291.96000000000004;5420000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;2550000.0;5440000.0;0.059666666666666666;0.013666666666666666;0.0125;0.023;0.02033333333333333;0.08;;6286.8505859375;0.0;1120.35339355469;25322.19140625;502220.375739783;239798.27028288378;222410.37930725652;222134.36477224162;221584.13936337532;430346.717906069;456783.2617081229;439994.8262869857;472130.5325463717;521074.11015251616;518923.4599230997;440274.29709283967;455990.735480413;463858.19375264365;465379.25235888857;430398.8571693477;240130.51377898402;457061.7909713768;456643.7635023736;;195679.20071851107;471147.87813747115;201996.993765605;207185.39592410807;273.96926356378077;3342782.297864981;1232895.3045896762;220982.04320696724;0.0;0;178;194;0;0;0;0;4;77;71;1433298307314.2666;525809379155.1174;1002730576659.4141;2974.972906517259;6190.470340552921;2600.33402633497;19956.66940626124;2705985.928563339;1149339.5603512444;90840.24088315669;1043397.4002370049;4.282647915123455;0.1013172649047459
6521;2019-02-12 05:41:37.880;695;153;95;95;92;65;183;24;-80;33;633;613;-78;38;234;240;238;154;188;185;182;24;548;356;363;141;360;256;551;292.0;81.0;582.0;115.0;122.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25447.4921875;6465.01220703125;0.0;1121.751953125;466.0;83594;;;Calculated values ==>;1549946497.88;342.66;288.46000000000004;282.66;282.66;282.36;279.66;273.955091788801;291.46000000000004;275.56;265.16;276.46000000000004;336.46000000000004;334.46000000000004;265.36;276.96000000000004;296.56;297.16;296.96000000000004;288.56;291.66;291.36;;319.76000000000005;275.56;242.77792619122317;261.9595390733887;273.955091788801;291.96000000000004;5480000.0;3560000.0;3629999.9999999995;1410000.0;3600000.0;2560000.0;5510000.0;0.048666666666666664;0.013500000000000002;0.097;0.019166666666666665;0.02033333333333333;0.06899999999999999;;6465.01220703125;0.0;1121.751953125;25447.4921875;501527.272258119;239566.37892065308;222286.8821828218;222286.8821828218;221464.03841391922;430412.23801567365;456783.2617081229;440059.4432743871;471866.4182417926;520275.2471810473;518224.4468158646;440339.2141695772;455456.8452999624;464153.9787801302;465524.29463401274;428814.2563303796;239895.54030566243;457061.7909713768;456643.7635023736;;195679.20071851107;470979.3205154194;201869.10791355782;207885.939944597;273.9149100470939;3343205.590103423;1233001.6232460842;221000.7367603605;0.0;0;178;194;0;0;0;0;4;77;71;1433516216215.0283;525893421155.41113;1002883953309.9501;23104.46253000044;5157.945741535679;2550.4026663336817;17164.289825486583;2706203.365857051;1149434.1777706596;90883.1851504819;1043706.8962356813;6.323789661911448;0.26831265901603446
6522;2019-02-12 05:42:37.880;694;152;95;95;92;65;183;24;-81;33;623;605;-80;33;233;241;238;154;188;185;182;24;551;357;363;142;362;255;553;-3.0;84.0;253.0;161.0;122.0;0;0;21;1;0;0;0;0;0;0;1;0;1;0;0;26666.2734375;6458.6669921875;0.0;2392.40209960938;468.0;83595;;;Calculated values ==>;1549946557.88;342.56000000000006;288.36;282.66;282.66;282.36;279.66;274.0616903277293;291.46000000000004;275.56;265.06;276.46000000000004;335.46000000000004;333.66;265.16;276.46000000000004;296.46000000000004;297.26000000000005;296.96000000000004;288.56;291.66;291.36;;319.96000000000004;275.56;242.98782864720522;261.82340779136865;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;2550000.0;5530000.0;0.0;0.014;0.042166666666666665;0.026833333333333334;0.02033333333333333;0.02033333333333333;;6458.6669921875;0.0;2392.40209960938;26666.2734375;501115.60217926675;239174.26846037296;222251.93811128108;222251.93811128108;221430.0496443144;430346.717906069;456783.2617081229;440134.66587728175;471734.03124744946;519333.4070250643;517487.4825529583;440274.29709283967;455008.2366141777;463725.85767764907;465509.5098274704;428001.1328811867;239829.46499139623;457061.7909713768;456643.7635023736;;196515.0671798046;470845.5270076962;201888.95349565125;222251.93811128108;273.927169231025;3343639.8714836314;1233109.3205727444;221030.02137746662;0.0;0;178;194;0;0;0;0;4;77;72;1433734016215.0283;525978321155.41113;1003037253309.9501;10046.027538758752;7217.001389239874;2634.403350457067;4765.9671162855475;2706479.6199409575;1149537.3023300827;90926.39186728849;1043889.6483768626;2.786488178879898;0.1999279141361353
6523;2019-02-12 05:43:37.851;693;152;95;95;93;66;183;25;-77;32;606;590;-73;54;234;240;237;154;188;185;182;25;556;358;363;127;363;259;558;175.0;84.0;422.0;169.0;122.0;0;0;30;1;0;0;0;0;0;0;1;0;1;0;0;26826.64453125;7025.8046875;0.0;2006.23681640625;468.0;83596;;;Calculated values ==>;1549946617.851;342.46000000000004;288.36;282.66;282.66;282.46000000000004;279.76000000000005;274.1680685717883;291.46000000000004;275.66;265.46000000000004;276.36;333.76000000000005;332.16;265.86;278.56;296.56;297.16;296.86;288.56;291.66;291.36;;319.96000000000004;275.66;239.71726792356844;262.3656120759269;274.1680685717883;291.96000000000004;5560000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;2590000.0;5580000.0;0.029166666666666667;0.014;0.07033333333333333;0.028166666666666666;0.02033333333333333;0.0495;;7025.8046875;0.0;2006.23681640625;26826.64453125;500511.7067187067;239015.2049077237;222165.2288591363;222165.2288591363;221618.30604379458;430280.9020939914;456783.2617081229;439833.8270324677;473600.7876625802;517252.47768729273;515604.47857957135;440396.83479098015;456925.96370842314;463709.8566730499;465233.93026070396;426350.4473676553;239666.26956210527;457061.7909713768;456643.7635023736;;196515.0671798046;472925.59586621344;202347.45761231435;210488.09091908968;274.1101893538318;3344085.4303421257;1233221.6368575376;221066.65898499987;0.0;0;178;194;0;0;0;0;4;77;72;1433951710944.8691;526058982150.3521;1003191378779.8373;16703.207982550786;7621.2842274848235;2613.5784892777;12184.705792872554;2706702.422496829;1149660.8949448147;90970.10391154967;1044030.835710792;4.331554109363395;0.2341930334768551
6524;2019-02-12 05:44:37.861;692;152;93;94;93;66;183;24;-76;32;606;591;-72;50;234;240;238;153;188;185;182;24;551;358;363;123;363;259;553;92.0;82.0;593.0;167.0;122.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26245.53515625;7165.67529296875;0.0;1207.40197753906;467.0;83597;;;Calculated values ==>;1549946677.861;342.36;288.36;282.46000000000004;282.56;282.46000000000004;279.76000000000005;274.1680685717883;291.46000000000004;275.56;265.56;276.36;333.76000000000005;332.26000000000005;265.96000000000004;278.16;296.56;297.16;296.96000000000004;288.46000000000004;291.66;291.36;;319.86;275.56;238.79729159403252;262.3656120759269;274.1680685717883;291.96000000000004;5510000.0;3579999.9999999995;3629999.9999999995;1230000.0;3629999.9999999995;2590000.0;5530000.0;0.015333333333333334;0.013666666666666666;0.09883333333333333;0.02783333333333333;0.02033333333333333;0.035666666666666666;;7165.67529296875;0.0;1207.40197753906;26245.53515625;500860.88180169114;239174.26846037296;221703.43217562634;221977.39276060602;221703.43217562634;430280.9020939914;456783.2617081229;439974.90075439465;474116.9027462501;517252.47768729273;515707.55707360833;440537.05587525247;456435.7429073308;463709.8566730499;465233.93026070396;428001.1328811867;239501.15808817602;457061.7909713768;456643.7635023736;;196097.13278094304;473349.82385915006;202346.06823971178;213381.57478261634;274.1096492608669;3344527.7722174786;1233339.9189010782;221093.4437716657;0.0;0;178;194;0;0;0;0;4;77;72;1434169547244.8345;526133994650.3402;1003346804679.8126;23485.64961353449;7542.93786474103;2576.166322171146;8676.351397671342;2707037.3854612675;1149787.2845236494;91013.35899295044;1044204.7068277095;5.0496494696213094;0.31692236937891066
6525;2019-02-12 05:45:37.852;692;151;94;93;91;66;183;26;-75;33;628;601;-75;23;234;240;237;153;188;185;181;25;548;359;363;126;363;260;550;290.0;81.0;698.0;196.0;122.0;0;88;41;1;0;0;0;0;0;0;1;0;0;0;0;26549.517578125;7495.57421875;0.0;1132.84350585938;466.0;83598;;;Calculated values ==>;1549946737.852;342.36;288.26000000000005;282.56;282.46000000000004;282.26000000000005;279.76000000000005;274.27422755570615;291.46000000000004;275.76000000000005;265.66;276.46000000000004;335.96000000000004;333.26000000000005;265.66;275.46000000000004;296.56;297.16;296.86;288.46000000000004;291.66;291.26000000000005;;319.76000000000005;275.66;239.4893008659735;262.5002047102346;274.27422755570615;291.96000000000004;5480000.0;3590000.0;3629999.9999999995;1260000.0;3629999.9999999995;2600000.0;5500000.0;0.04833333333333333;0.013500000000000002;0.11633333333333334;0.03266666666666666;0.02033333333333333;0.06866666666666667;;7495.57421875;0.0;1132.84350585938;26549.517578125;501146.31999758363;238944.2795962181;222029.3806340375;221754.94161270538;221207.8091554761;430214.79039162316;456783.2617081229;439900.0775610709;473826.37876616616;519431.33308381;516652.8438246443;439900.0775610709;452911.8615402216;463709.8566730499;465088.32681886124;428565.5822714612;239599.15917835472;457061.7909713768;456504.1082933979;;195679.20071851107;473055.95023356355;202630.54400371964;208374.85970493028;274.2247452853325;3344967.6649959874;1233462.0776536525;221112.94289203337;0.0;0;178;194;0;0;0;0;4;77;72;1434387314574.606;526208683445.26184;1003502481324.6493;27602.355737171867;8833.896603508234;2551.046711756938;17038.208403074776;2707463.0549787367;1149923.7376730319;91056.07935917206;1044418.9626826245;6.493138051918803;0.3413967961880422
6526;2019-02-12 05:46:37.852;688;151;95;94;91;66;183;26;-74;34;647;613;-76;0;234;240;237;152;188;185;182;26;553;358;363;128;363;260;554;135.0;109.0;505.0;181.0;122.0;0;83;47;1;0;0;0;0;0;0;1;0;0;0;0;26825.052734375;7873.9951171875;0.0;1101.92199707031;466.0;83599;;;Calculated values ==>;1549946797.852;341.96000000000004;288.26000000000005;282.66;282.56;282.26000000000005;279.76000000000005;274.1680685717883;291.46000000000004;275.76000000000005;265.76000000000005;276.56;337.86;334.46000000000004;265.56;273.16;296.56;297.16;296.86;288.36;291.66;291.36;;319.76000000000005;275.76000000000005;239.943914813709;262.5002047102346;274.1680685717883;291.96000000000004;5530000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;2600000.0;5540000.0;0.022500000000000003;0.018166666666666668;0.08416666666666667;0.030166666666666668;0.02033333333333333;0.042833333333333334;;7873.9951171875;0.0;1101.92199707031;26825.052734375;500159.1389620695;238817.14559756604;222234.52215319444;221960.13721825808;221140.45225562793;430280.9020939914;456783.2617081229;440041.2972234491;473664.3179132749;521382.43655418727;517888.61657712166;439758.6400251881;449985.0013450601;463709.8566730499;465233.93026070396;427193.9841528022;239142.2403198925;457061.7909713768;456643.7635023736;;195679.20071851107;472891.67638883414;202326.08415155433;211776.78234688542;274.1018802763904;3345412.453081925;1233590.1573981186;221131.5659378911;0.0;0;178;194;0;0;0;0;4;77;72;1434605114574.606;526284883445.26184;1003658481324.6493;20007.69710021781;8162.062032491274;3416.27334629786;10488.469026160077;2707859.8054190483;1150065.3706616652;91105.80702632251;1044648.3516612015;4.687487748559276;0.276007040103505
6527;2019-02-12 05:47:37.872;683;150;95;95;91;65;183;26;-77;34;656;621;-79;-16;234;240;237;152;187;185;182;26;548;358;363;129;363;257;549;240.0;84.0;386.0;168.0;122.0;0;80;44;1;0;0;0;0;0;0;1;0;0;0;0;26488.47265625;7657.88427734375;0.0;1053.78601074219;464.0;83600;;;Calculated values ==>;1549946857.872;341.46000000000004;288.16;282.66;282.66;282.26000000000005;279.66;274.1680685717883;291.46000000000004;275.76000000000005;265.46000000000004;276.56;338.76;335.26000000000005;265.26000000000005;271.56;296.56;297.16;296.86;288.36;291.66;291.36;;319.56;275.76000000000005;240.16925963744896;262.0952818180154;274.1680685717883;291.86;5480000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2570000.0;5490000.0;0.04;0.014;0.06433333333333333;0.028;0.02033333333333333;0.060333333333333336;;7657.88427734375;0.0;1053.78601074219;26488.47265625;500000.2676195405;238650.58332190322;222321.97675493482;222321.97675493482;221224.7369880645;430280.9020939914;456783.2617081229;440264.71770410275;473534.8580475586;522548.4873910663;518961.9014984002;439984.22902465134;448468.4958085074;463709.8566730499;465233.93026070396;428565.5822714612;239303.48083026664;457061.7909713768;456643.7635023736;;194843.3435325042;472761.04596960294;202332.69440408045;209069.41387039048;274.10445017988974;3345856.880553165;1233719.6328704746;221149.53615936163;0.0;0;178;194;0;0;0;0;4;77;72;1434822987174.5366;526362009145.2373;1003813633024.6;15306.960165634766;7571.99384383463;2649.669420176724;14936.985761129648;2708154.1923257736;1150196.531499637;91156.37339920142;1044860.3010772915;4.644988601797343;0.22182759307492206
6528;2019-02-12 05:48:37.863;677;152;95;95;91;65;183;26;-80;35;658;624;-81;-27;234;240;237;155;188;185;181;26;549;358;363;131;362;255;550;264.0;108.0;313.0;182.0;122.0;0;80;38;1;0;0;0;0;0;0;1;0;0;0;0;26240.21484375;7386.07861328125;0.0;1036.95178222656;462.0;83601;;;Calculated values ==>;1549946917.863;340.86;288.36;282.66;282.66;282.26000000000005;279.66;274.1680685717883;291.46000000000004;275.76000000000005;265.16;276.66;338.96000000000004;335.56;265.06;270.46000000000004;296.56;297.16;296.86;288.66;291.66;291.26000000000005;;319.36;275.76000000000005;240.61611355647437;261.82340779136865;274.1680685717883;291.96000000000004;5490000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;2550000.0;5500000.0;0.044000000000000004;0.018000000000000002;0.05216666666666667;0.030333333333333334;0.02033333333333333;0.06433333333333334;;7386.07861328125;0.0;1036.95178222656;26240.21484375;499136.6649353169;239271.01122138754;222304.41058384304;222304.41058384304;221207.8091554761;430280.9020939914;456783.2617081229;440274.29709283967;473372.2673856561;522914.57455529104;519435.8713109796;440134.66587728175;447412.66158844467;463858.19375264365;465233.93026070396;428294.5577465567;240259.81939828157;457061.7909713768;456504.1082933979;;194007.49548133422;472499.14586990676;202287.05779765872;208613.78588033872;274.0867055443713;3346296.220371011;1233844.9804228113;221166.9563608625;0.0;0;178;194;0;0;0;0;4;77;72;1435040754504.308;526439997445.15546;1003967209984.4388;12415.00098323194;8196.433338191524;3384.625290268953;15947.610741906807;2708385.174015987;1150327.9153488155;91206.65164553399;1045117.6341088011;4.742197104607633;0.21710698803125614
6529;2019-02-12 05:49:37.863;671;155;95;95;91;63;183;25;-82;35;655;624;-81;-26;234;240;237;159;187;185;182;26;546;356;363;132;361;253;548;251.0;84.0;313.0;162.0;121.0;0;80;33;1;0;0;0;0;0;0;1;0;0;0;0;25869.33203125;7054.5009765625;0.0;1026.11022949219;461.0;83602;;;Calculated values ==>;1549946977.863;340.26;288.66;282.66;282.66;282.26000000000005;279.46000000000004;273.955091788801;291.46000000000004;275.66;264.96000000000004;276.66;338.66;335.56;265.06;270.56;296.56;297.16;296.86;289.06;291.66;291.36;;319.26000000000005;275.76000000000005;240.83765695389522;261.54996906429363;273.955091788801;291.86;5460000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2530000.0;5480000.0;0.04183333333333333;0.014;0.05216666666666667;0.027000000000000003;0.020166666666666666;0.06199999999999999;;7054.5009765625;0.0;1026.11022949219;25869.33203125;498659.4394712039;240327.48659251104;222339.58084218064;222339.58084218064;221241.70052868038;430412.23801567365;456783.2617081229;440424.0522794746;473242.3297776949;522769.66524695663;519601.78136849473;440562.76732374553;447918.7165611481;464006.2339002714;465524.29463401274;429102.8770057328;241670.9023463045;457061.7909713768;456643.7635023736;;193589.57483703562;472367.87413283327;201777.13234576452;208465.45564701816;273.8790590848554;3346730.4665949694;1233965.31858606;221184.14854429348;0.0;0;178;194;0;0;0;0;4;77;72;1435258554504.308;526518897445.15546;1004119609984.4388;12449.414323208544;7305.950028250858;2624.0476452319963;15387.055087032035;2708592.3774768743;1150457.101876869;91256.7239199965;1045378.7563240423;4.673714168480911;0.208209947670422
6530;2019-02-12 05:50:37.854;667;160;95;94;91;63;183;25;-84;35;650;621;-80;-22;233;241;237;164;188;185;182;25;541;357;363;132;361;252;543;290.0;82.0;0.0;212.0;122.0;0;80;27;1;0;0;0;0;0;0;1;0;0;0;0;25559.8203125;6677.32177734375;0.0;1020.27716064453;460.0;83603;;;Calculated values ==>;1549947037.854;339.86;289.16;282.66;282.56;282.26000000000005;279.46000000000004;274.0616903277293;291.46000000000004;275.66;264.76000000000005;276.66;338.16;335.26000000000005;265.16;270.96000000000004;296.46000000000004;297.26000000000005;296.86;289.56;291.66;291.36;;319.16;275.66;240.83765695389522;261.41265627149306;274.0616903277293;291.96000000000004;5410000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2520000.0;5430000.0;0.04833333333333333;0.013666666666666666;0.0;0.035333333333333335;0.02033333333333333;0.06866666666666667;;6677.32177734375;0.0;1020.27716064453;25559.8203125;498634.8951213748;242194.38474940273;222428.1751995319;222151.99453212283;221327.0585688019;430346.717906069;456783.2617081229;440360.38026338484;473242.3297776949;522340.32807837124;519377.86999128753;440913.43425063585;448620.77757917525;463874.16568678804;465509.5098274704;430419.5403674875;243582.36869105487;457061.7909713768;456643.7635023736;;193171.6564234249;472270.6324499597;201824.12468819832;207925.32411145727;273.9018967833178;3347158.9785793135;1234079.7332778987;221201.19921461024;0.0;0;178;194;0;0;0;0;4;77;72;1435476321834.945;526598085565.3871;1004271087259.882;0.0;9555.776607582235;2553.4413462445796;17078.666171509587;2708696.10703477;1150597.5951887537;91299.86318985707;1045649.2634198365;3.7918166899150596;0.1508615180117187
6531;2019-02-12 05:51:37.864;664;165;96;95;91;63;183;25;-84;35;644;618;-81;-15;233;241;237;169;187;185;181;25;549;355;363;133;360;252;551;269.0;81.0;592.0;150.0;122.0;0;81;22;1;0;0;0;0;0;0;1;0;0;0;0;25364.087890625;6474.75537109375;0.0;1033.81872558594;461.0;83604;;;Calculated values ==>;1549947097.864;339.56000000000006;289.66;282.76000000000005;282.66;282.26000000000005;279.46000000000004;273.8482719121499;291.46000000000004;275.66;264.76000000000005;276.66;337.56000000000006;334.96000000000004;265.06;271.66;296.46000000000004;297.26000000000005;296.86;290.06;291.66;291.26000000000005;;319.26000000000005;275.66;241.05796691057077;261.41265627149306;273.8482719121499;291.86;5490000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2520000.0;5510000.0;0.04483333333333333;0.013500000000000002;0.09866666666666667;0.025;0.02033333333333333;0.06516666666666666;;6474.75537109375;0.0;1033.81872558594;25364.087890625;497466.03270220687;243620.17751557872;222562.34582125494;222286.8821828218;221190.91689781568;430477.46260093397;456783.2617081229;440360.38026338484;473112.1826642056;521727.96472409886;519071.0058617585;440775.4683981791;449517.16067389236;464022.1768390251;465798.81223944406;428294.5577465567;245027.73001487428;457061.7909713768;456504.1082933979;;193589.57483703562;472138.9942397944;201565.35818616045;208116.84793419502;273.7919420811355;3347583.415208589;1234189.3521875588;221218.31953323705;0.0;0;178;194;0;0;0;0;4;77;72;1435694158134.9104;526677598815.37445;1004422312459.8579;23561.108844952807;6764.340901340849;2474.102174377713;16186.56980007472;2708892.4823322087;1150733.6188348029;91341.76636855493;1045926.5199212723;6.524024547138433;0.3109965498924663
6532;2019-02-12 05:52:37.864;663;168;96;96;92;63;183;25;-83;34;639;614;-81;-7;232;241;237;170;187;185;181;25;546;355;363;133;360;253;549;319.0;83.0;299.0;158.0;121.0;0;81;22;1;0;0;0;0;0;0;1;0;0;0;0;25392.181640625;6465.43017578125;0.0;1031.07995605469;460.0;83605;;;Calculated values ==>;1549947157.864;339.46000000000004;289.96000000000004;282.76000000000005;282.76000000000005;282.36;279.46000000000004;273.8482719121499;291.46000000000004;275.66;264.86;276.56;337.06;334.56;265.06;272.46000000000004;296.36;297.26000000000005;296.86;290.16;291.66;291.26000000000005;;319.16;275.66;241.05796691057077;261.54996906429363;273.8482719121499;291.86;5460000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2530000.0;5490000.0;0.05316666666666667;0.013833333333333333;0.049833333333333334;0.026333333333333334;0.020166666666666666;0.07333333333333333;;6465.43017578125;0.0;1031.07995605469;25392.181640625;497632.5293413764;244753.95280103796;222597.76937715456;222597.76937715456;221498.1710684307;430477.46260093397;456783.2617081229;440285.13472151314;473014.93639070686;521135.60951348033;518578.1489730287;440562.76732374553;450354.29794533626;463890.26140234835;465798.81223944406;429102.8770057328;245468.21908267454;457061.7909713768;456504.1082933979;;193171.6564234249;472138.9942397944;201531.39911391775;207324.65093630788;273.7786863090506;3348006.384121349;1234297.1870671161;221235.52702225072;0.0;0;178;194;0;0;0;0;4;77;72;1435911958134.9104;526757398815.37445;1004573812459.8579;11897.894491111836;7126.000004981417;2540.2794346023056;18273.1602061866;2709187.974026676;1150849.371675689;91383.5528819631;1046213.6843379912;5.314117294086249;0.2060336617568157
6533;2019-02-12 05:53:37.855;662;168;96;95;92;63;183;26;-81;34;636;612;-80;-7;232;241;237;169;187;185;181;25;551;356;363;133;361;256;552;197.0;80.0;339.0;192.0;122.0;0;81;24;1;0;0;0;0;0;0;1;0;0;0;0;25496.82421875;6623.26513671875;0.0;1048.09997558594;459.0;83606;;;Calculated values ==>;1549947217.855;339.36;289.96000000000004;282.76000000000005;282.66;282.36;279.46000000000004;273.955091788801;291.46000000000004;275.76000000000005;265.06;276.56;336.76000000000005;334.36;265.16;272.46000000000004;296.36;297.26000000000005;296.86;290.06;291.66;291.26000000000005;;319.06;275.66;241.05796691057077;261.9595390733887;273.955091788801;291.86;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2560000.0;5520000.0;0.03283333333333333;0.013333333333333334;0.0565;0.032;0.02033333333333333;0.05316666666666667;;6623.26513671875;0.0;1048.09997558594;25496.82421875;497010.4244866395;244632.6116782595;222544.6914179639;222269.39140671407;221447.02611087018;430412.23801567365;456783.2617081229;439919.2427627364;473014.93639070686;520582.559512763;518121.8101162321;440059.4432743871;449811.936920635;463741.9828368515;465654.29947270127;427747.6217118938;244986.83781738178;457061.7909713768;456504.1082933979;;192753.74022246967;472138.9942397944;201741.24110184252;209697.41959264755;273.865063368807;3348430.395558475;1234406.24316707;221252.85092268797;0.0;0;178;194;0;0;0;0;4;77;72;1436129725464.682;526837186845.2907;1004726489554.6978;13457.057093840504;8652.728100414459;2436.810451926827;13121.88894925656;2709399.2335959724;1150980.8413530192;91425.02240961164;1046475.270503534;4.910271385078385;0.26377726567994614
