;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6534;2019-02-12 05:54:37.895;660;167;97;96;94;64;183;27;-77;34;636;611;-79;-6;233;241;237;167;187;185;181;25;556;358;363;133;362;259;558;276.0;82.0;458.0;176.0;122.0;0;81;33;1;0;0;0;0;0;0;1;0;0;0;0;26102.751953125;7160.67919921875;0.0;1066.00964355469;461.0;83607;;;Calculated values ==>;1549947277.895;339.16;289.86;282.86;282.76000000000005;282.56;279.56;274.1680685717883;291.46000000000004;275.86;265.46000000000004;276.56;336.76000000000005;334.26000000000005;265.26000000000005;272.56;296.46000000000004;297.26000000000005;296.86;289.86;291.66;291.26000000000005;;319.26000000000005;275.66;241.05796691057077;262.3656120759269;274.1680685717883;291.86;5560000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2590000.0;5580000.0;0.046;0.013666666666666666;0.07633333333333334;0.029333333333333333;0.02033333333333333;0.06633333333333333;;7160.67919921875;0.0;1066.00964355469;26102.751953125;496254.94731345226;244045.7065899376;222714.4772729475;222439.55899862936;221891.48008787548;430280.9020939914;456783.2617081229;439833.8270324677;473014.93639070686;520335.6540015416;517766.94151571544;439551.02602199756;449393.7258124901;463725.85767764907;465364.4418098396;426350.4473676553;244045.7065899376;457061.7909713768;456504.1082933979;;193589.57483703562;472138.9942397944;202327.0099167728;208576.43458374095;274.10224019776183;3348860.678690613;1234521.185947265;221270.4802478897;0.0;0;178;194;0;0;0;0;4;77;72;1436347670664.5435;526917040045.24;1004881092554.5995;18129.687039831377;7914.4848734753;2491.4981239621416;16445.869022740575;2709662.6319454974;1151118.9935011193;91466.11902721004;1046721.8327517994;5.467757431900743;0.26053642111054054
6535;2019-02-12 05:55:37.886;660;163;96;96;94;66;183;28;-74;34;637;611;-76;-15;233;241;237;162;187;185;181;27;553;359;363;133;364;261;554;279.0;81.0;819.0;215.0;122.0;0;81;45;1;0;0;0;0;0;0;1;0;0;0;0;26747.857421875;7768.828125;0.0;1073.75695800781;460.0;83608;;;Calculated values ==>;1549947337.886;339.16;289.46000000000004;282.76000000000005;282.76000000000005;282.56;279.76000000000005;274.27422755570615;291.46000000000004;275.96000000000004;265.76000000000005;276.56;336.86;334.26000000000005;265.56;271.66;296.46000000000004;297.26000000000005;296.86;289.36;291.66;291.26000000000005;;319.16;275.86;241.05796691057077;262.63441904999945;274.27422755570615;291.86;5530000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2610000.0;5540000.0;0.0465;0.013500000000000002;0.13649999999999998;0.035833333333333335;0.02033333333333333;0.06683333333333333;;7768.828125;0.0;1073.75695800781;26747.857421875;496553.22021760105;242815.91622983367;222509.4966223222;222509.4966223222;221960.13721825808;430214.79039162316;456783.2617081229;439825.26547389687;473014.93639070686;520273.556008512;517598.5130613728;439541.4383375003;447852.2431583916;463428.3443550566;465219.0939126357;427193.9841528022;242473.9653837303;457061.7909713768;456504.1082933979;;193171.6564234249;472333.7623376517;202646.5408537372;208689.6346287182;274.2309540572807;3349301.0343716806;1234645.5798462855;221288.3089615091;0.0;0;178;194;0;0;0;0;4;77;72;1436565437994.315;526996828075.15625;1005037069154.4358;32374.89591065179;9663.792103173602;2493.720253382471;16562.267323256092;2710083.4403389147;1151265.4571695914;91507.65628212136;1046996.8592942237;6.909141955316371;0.3844850863436321
6536;2019-02-12 05:56:37.886;657;158;96;96;94;66;183;28;-73;35;640;613;-72;-19;234;240;237;158;187;185;181;27;553;359;363;133;364;260;554;190.0;83.0;569.0;159.0;121.0;0;81;50;1;0;0;0;0;0;0;1;0;0;0;0;27041.9921875;8094.37646484375;0.0;1066.11450195312;458.0;83609;;;Calculated values ==>;1549947397.886;338.86;288.96000000000004;282.76000000000005;282.76000000000005;282.56;279.76000000000005;274.27422755570615;291.46000000000004;275.96000000000004;265.86;276.66;337.16;334.46000000000004;265.96000000000004;271.26000000000005;296.56;297.16;296.86;288.96000000000004;291.66;291.26000000000005;;318.96000000000004;275.86;241.05796691057077;262.5002047102346;274.27422755570615;291.86;5530000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2600000.0;5540000.0;0.03166666666666666;0.013833333333333333;0.09483333333333334;0.026500000000000003;0.020166666666666666;0.05183333333333333;;8094.37646484375;0.0;1066.11450195312;27041.9921875;496163.80992673134;241122.7972128732;222509.4966223222;222509.4966223222;221960.13721825808;430214.79039162316;456783.2617081229;440182.30069123267;473112.1826642056;520663.98588929756;517888.61657712166;440323.0896244642;447515.5299729177;463561.2209818517;465088.32681886124;427193.9841528022;241122.7972128732;457061.7909713768;456504.1082933979;;192335.8262164488;472333.7623376517;202623.25672380958;210360.34684509586;274.22191669726504;3349749.2831184254;1234777.7732178676;221306.14122367543;0.0;0;178;194;0;0;0;0;4;77;72;1436783237994.315;527076628075.15625;1005193369154.4358;22528.516002910623;7147.3283987668165;2573.984752669018;12758.45163507032;2710540.968771528;1151405.549840441;91549.88715717179;1047241.1986188764;4.913304423589725;0.2631746105350301
6537;2019-02-12 05:57:37.876;653;154;96;95;92;65;183;28;-72;35;642;614;-68;-24;234;240;237;155;187;185;181;28;547;359;363;133;363;258;549;-2.0;85.0;534.0;121.0;122.0;0;83;47;1;0;0;0;0;0;0;1;0;0;0;0;26688.779296875;7798.96923828125;0.0;1060.01684570312;456.0;83610;;;Calculated values ==>;1549947457.876;338.46000000000004;288.56;282.76000000000005;282.66;282.36;279.66;274.27422755570615;291.46000000000004;275.96000000000004;265.96000000000004;276.66;337.36;334.56;266.36;270.76000000000005;296.56;297.16;296.86;288.66;291.66;291.26000000000005;;318.76000000000005;275.96000000000004;241.05796691057077;262.23063862743834;274.27422755570615;291.86;5470000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5490000.0;0.0;0.014166666666666666;0.089;0.020166666666666666;0.02033333333333333;0.02033333333333333;;7798.96923828125;0.0;1060.01684570312;26688.779296875;496243.38394255604;239962.08100009835;222597.76937715456;222321.97675493482;221498.1710684307;430214.79039162316;456783.2617081229;440750.12207876815;473112.1826642056;521033.2302232997;518159.4142429513;441306.72448725573;447237.45362361026;463709.8566730499;465088.32681886124;428835.01341608545;240293.59246364114;457061.7909713768;456504.1082933979;;191500.00471740507;472431.1216696904;202632.26683833037;222597.76937715456;274.2254139910958;3350196.9649214614;1234910.1956913234;221323.8560319485;0.0;0;178;194;0;0;0;0;4;77;72;1437001001694.3496;527156414775.16895;1005348743254.4604;21192.489116398963;5440.943572432428;2671.003463492961;4756.095557963614;2710905.2497572955;1151510.4346231732;91593.58810760756;1047387.1288530816;3.844743787538391;0.25267725773198335
6538;2019-02-12 05:58:40.867;648;153;96;96;92;65;183;28;-75;35;641;614;-66;-20;234;240;237;156;187;185;181;28;550;358;363;133;363;257;552;233.0;108.0;500.0;120.0;121.0;0;84;48;1;0;0;0;0;0;0;1;0;0;0;0;26839.02734375;7921.6884765625;0.0;1065.23046875;454.0;83611;;;Calculated values ==>;1549947520.867;337.96000000000004;288.46000000000004;282.76000000000005;282.76000000000005;282.36;279.66;274.1680685717883;291.46000000000004;275.96000000000004;265.66;276.66;337.26;334.56;266.56;271.16;296.56;297.16;296.86;288.76000000000005;291.66;291.26000000000005;;318.56;275.96000000000004;241.05796691057077;262.0952818180154;274.1680685717883;291.86;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2570000.0;5520000.0;0.03883333333333334;0.018000000000000002;0.08333333333333333;0.02;0.020166666666666666;0.059000000000000004;;7921.6884765625;0.0;1065.23046875;26839.02734375;495294.04735009937;239533.71215817897;222544.6914179639;222544.6914179639;221447.02611087018;430280.9020939914;456783.2617081229;440544.3680794452;473112.1826642056;521012.6707733991;518243.2718772962;441792.7524267728;447948.7119310756;463709.8566730499;465233.93026070396;428021.9133128837;240524.30605669215;457061.7909713768;456504.1082933979;;190664.19178205615;472431.1216696904;202400.61127543086;209286.017199856;274.1308481999686;3350665.2663211133;1235047.7317958893;221342.44928944262;0.0;0;178;194;0;0;0;0;4;77;72;1437229659024.9866;527240192805.40234;1005510945079.9124;19845.313067001196;5400.610207885192;3374.956930611448;14585.867374518972;2711264.2792301476;1151605.284667073;91646.48270375283;1047556.3468517585;4.80773753974415;0.21204007672468553
6539;2019-02-12 05:59:37.837;644;157;95;95;92;64;183;28;-79;35;638;613;-66;-16;234;240;237;162;187;185;181;27;548;357;363;133;362;256;550;219.0;83.0;416.0;79.0;121.0;0;85;45;1;0;0;0;0;0;0;1;0;0;0;0;26675.857421875;7756.61083984375;0.0;1062.47106933594;453.0;83612;;;Calculated values ==>;1549947577.837;337.56000000000006;288.86;282.66;282.66;282.36;279.56;274.0616903277293;291.46000000000004;275.96000000000004;265.26000000000005;276.66;336.96000000000004;334.46000000000004;266.56;271.56;296.56;297.16;296.86;289.36;291.66;291.26000000000005;;318.46000000000004;275.86;241.05796691057077;261.9595390733887;274.0616903277293;291.86;5480000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2560000.0;5500000.0;0.0365;0.013833333333333333;0.06933333333333333;0.013166666666666667;0.020166666666666666;0.056666666666666664;;7756.61083984375;0.0;1062.47106933594;26675.857421875;494975.02738014614;240926.500560384;222304.41058384304;222304.41058384304;221481.086687986;430346.717906069;456783.2617081229;440199.4332118166;473112.1826642056;520787.3912738719;518224.4468158646;442000.84256826784;448653.8621609914;463858.19375264365;465379.25235888857;428565.5822714612;242621.27591220505;457061.7909713768;456504.1082933979;;190246.288480595;472333.7623376517;202148.35518300938;209321.53960507078;274.0281872688564;3351088.702845262;1235171.7863387736;221359.28472780072;0.0;0;178;194;0;0;0;0;4;77;72;1437436460124.2249;527315962905.1233;1005657073129.3741;16504.874743330634;3557.44119420279;2572.2295713030435;14007.012225671868;2711551.9000901375;1151676.1652485311;91693.53981677593;1047782.5880107619;4.154804106804874;0.15714401302745185
6540;2019-02-12 06:00:37.848;642;166;95;95;91;63;183;27;-81;35;636;611;-67;-13;233;241;237;171;187;185;181;26;544;357;363;133;362;254;545;260.0;110.0;610.0;128.0;121.0;0;85;41;1;0;0;0;0;0;0;1;0;0;0;0;26312.33984375;7419.46923828125;0.0;1051.74865722656;451.0;83613;;;Calculated values ==>;1549947637.848;337.36;289.76000000000005;282.66;282.66;282.26000000000005;279.46000000000004;274.0616903277293;291.46000000000004;275.86;265.06;276.66;336.76000000000005;334.26000000000005;266.46000000000004;271.86;296.46000000000004;297.26000000000005;296.86;290.26000000000005;291.66;291.26000000000005;;318.26000000000005;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;291.86;5440000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2540000.0;5450000.0;0.043333333333333335;0.018333333333333333;0.10166666666666666;0.021333333333333333;0.020166666666666666;0.0635;;7419.46923828125;0.0;1051.74865722656;26312.33984375;495118.8122241842;244207.13391447562;222392.6220757422;222392.6220757422;221292.80674210374;430346.717906069;456783.2617081229;440349.1702340056;473112.1826642056;520746.90185573144;518187.03314209677;442278.18826243404;449407.7313268186;463725.85767764907;465509.5098274704;429634.00145794096;246000.66275761696;457061.7909713768;456504.1082933979;;189410.48811896544;472236.3865531139;202122.15636689155;208559.75833741893;274.01799241622115;3351530.35211115;1235298.2768587654;221376.90645562593;0.0;0;178;194;0;0;0;0;4;77;72;1437654300054.7925;527395777535.3313;1005810101179.773;24219.74640982326;5762.43691063941;3366.61120950594;15744.466222204663;2711891.3341521365;1151753.84513831;91743.03922997398;1048030.5624521214;5.795301379062256;0.26390236113978444
6541;2019-02-12 06:01:37.888;640;172;95;95;91;62;183;26;-81;35;633;608;-69;-8;233;241;237;175;187;185;181;26;549;356;363;133;361;253;551;274.0;83.0;590.0;81.0;121.0;0;85;35;1;0;0;0;0;0;0;1;0;0;0;0;26086.0390625;7235.56591796875;0.0;1047.78491210938;452.0;83614;;;Calculated values ==>;1549947697.888;337.16;290.36;282.66;282.66;282.26000000000005;279.36;273.955091788801;291.46000000000004;275.76000000000005;265.06;276.66;336.46000000000004;333.96000000000004;266.26000000000005;272.36;296.46000000000004;297.26000000000005;296.86;290.66;291.66;291.26000000000005;;318.36;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;291.86;5490000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2530000.0;5510000.0;0.04566666666666667;0.013833333333333333;0.09833333333333334;0.013500000000000002;0.020166666666666666;0.06583333333333333;;7235.56591796875;0.0;1047.78491210938;26086.0390625;494352.29075743846;246104.77803099348;222286.8821828218;222286.8821828218;221190.91689781568;430412.23801567365;456783.2617081229;440562.76732374553;473112.1826642056;520522.30566330877;517963.5371389504;442212.0838161265;450227.26030813594;463874.16568678804;465654.29947270127;428294.5577465567;247201.78237197932;457061.7909713768;456504.1082933979;;189828.38726562503;472236.3865531139;201897.19057387972;208143.14673763158;273.92585210386295;3351967.2963705296;1235420.4835685184;221394.41423276797;0.0;0;178;194;0;0;0;0;4;77;72;1437872245254.654;527475630735.2806;1005962302579.6763;23468.781713736807;3649.579145719662;2505.116726014987;16350.429969087945;2712289.003489181;1151832.3308943745;91792.00291678296;1048298.198225191;5.55015820259852;0.2197395153882717
6542;2019-02-12 06:02:37.858;641;175;94;94;91;62;183;26;-81;34;630;606;-71;-6;232;241;237;177;187;185;181;25;546;356;363;133;361;252;547;321.0;83.0;504.0;100.0;121.0;0;84;30;1;0;0;0;0;0;0;1;0;0;0;0;25757.712890625;6923.49169921875;0.0;1042.25329589844;451.0;83615;;;Calculated values ==>;1549947757.858;337.26;290.66;282.56;282.56;282.26000000000005;279.36;273.955091788801;291.46000000000004;275.76000000000005;265.06;276.56;336.16;333.76000000000005;266.06;272.56;296.36;297.26000000000005;296.86;290.86;291.66;291.26000000000005;;318.26000000000005;275.66;241.05796691057077;261.41265627149306;273.955091788801;291.86;5460000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2520000.0;5470000.0;0.0535;0.013833333333333333;0.084;0.016666666666666666;0.020166666666666666;0.07366666666666666;;6923.49169921875;0.0;1042.25329589844;25757.712890625;494786.7937546626;247383.81741644762;222081.7033454664;222081.7033454664;221258.69991124776;430412.23801567365;456783.2617081229;440775.4683981791;473014.93639070686;520297.9967524334;517842.7478156699;442146.4759731716;450660.5460443757;463741.9828368515;465654.29947270127;429102.8770057328;248133.32427208562;457061.7909713768;456504.1082933979;;189410.48811896544;472138.9942397944;201877.562363226;207408.56023392983;273.91820442552915;3352399.1116213785;1235538.4167193111;221411.8225093505;0.0;0;178;194;0;0;0;0;4;77;72;1438089936354.7578;527555390835.3186;1006113726829.7485;20067.42410693606;4504.357197942806;2503.4121461487857;18350.038707047475;2712651.6238036687;1151900.2463892028;91833.71978853393;1048587.2242123438;5.7025717225343895;0.2105275818043669
6543;2019-02-12 06:03:37.869;641;175;95;94;91;62;183;26;-83;34;627;604;-72;0;232;241;237;177;187;185;181;26;545;356;363;133;361;251;547;253.0;85.0;487.0;50.0;121.0;0;84;23;1;0;0;0;0;0;0;1;0;0;0;0;25281.5078125;6506.88671875;0.0;1037.98693847656;451.0;83616;;;Calculated values ==>;1549947817.869;337.26;290.66;282.66;282.56;282.26000000000005;279.36;273.955091788801;291.46000000000004;275.76000000000005;264.86;276.56;335.86;333.56;265.96000000000004;273.16;296.36;297.26000000000005;296.86;290.86;291.66;291.26000000000005;;318.26000000000005;275.76000000000005;241.05796691057077;261.27494424493943;273.955091788801;291.86;5450000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2510000.0;5470000.0;0.042166666666666665;0.014166666666666666;0.08116666666666666;0.008333333333333333;0.020166666666666666;0.06233333333333333;;6506.88671875;0.0;1037.98693847656;25281.5078125;494887.9432936931;247383.81741644762;222357.22299259726;222081.7033454664;221258.69991124776;430412.23801567365;456783.2617081229;440711.8523061573;473014.93639070686;520073.9760144244;517722.1538425921;442217.2877795789;451594.0333603832;463741.9828368515;465654.29947270127;429369.19818814535;248133.32427208562;457061.7909713768;456504.1082933979;;189410.48811896544;472236.3865531139;201922.98350579652;208534.06098682032;273.9359002540219;3352824.516436577;1235650.3570579416;221429.16102275805;0.0;0;178;194;0;0;0;0;4;77;72;1438307776284.4602;527635205465.20953;1006264654494.5422;19381.696517629283;2252.611692060978;2567.508213810846;15456.799615443333;2712980.4267445807;1151956.5647863562;91875.98520538193;1048868.9995139826;5.256365824092892;0.17708021499997034
6544;2019-02-12 06:04:37.879;642;176;96;95;91;62;183;26;-84;34;625;601;-73;3;232;241;237;177;187;185;181;25;545;355;363;133;360;251;547;268.0;85.0;360.0;79.0;121.0;0;83;17;1;0;0;0;0;0;0;1;0;0;0;0;24918.81640625;6190.779296875;0.0;1037.71813964844;452.0;83617;;;Calculated values ==>;1549947877.879;337.36;290.76000000000005;282.76000000000005;282.66;282.26000000000005;279.36;273.8482719121499;291.46000000000004;275.76000000000005;264.76000000000005;276.56;335.66;333.26000000000005;265.86;273.46000000000004;296.36;297.26000000000005;296.86;290.86;291.66;291.26000000000005;;318.36;275.66;241.05796691057077;261.27494424493943;273.8482719121499;291.86;5450000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2510000.0;5470000.0;0.04466666666666667;0.014166666666666666;0.060000000000000005;0.013166666666666667;0.020166666666666666;0.06483333333333333;;6190.779296875;0.0;1037.71813964844;24918.81640625;495017.88009584823;247757.28689556237;222633.3469277447;222357.22299259726;221258.69991124776;430477.46260093397;456783.2617081229;440573.84168185695;473014.93639070686;519869.651669046;517415.04544896394;442081.36547971645;451969.8232999104;463890.26140234835;465798.81223944406;429369.19818814535;248133.32427208562;457061.7909713768;456504.1082933979;;189828.38726562503;472138.9942397944;201611.87060717787;208150.68457835674;273.81009332689354;3353242.9221943393;1235756.1885770357;221446.46144799673;0.0;0;178;194;0;0;0;0;4;77;72;1438525612584.4255;527715018765.19684;1006415279594.5183;14337.718264480745;3561.940461162784;2567.508213810846;16101.580304191832;2713261.468700241;1152005.0274633921;91918.7841409059;1049132.0298443544;5.058969386760136;0.16422109672924456
6545;2019-02-12 06:05:37.870;643;175;97;96;91;63;183;26;-86;34;623;599;-77;11;232;241;237;175;187;185;181;25;544;357;363;132;363;251;547;243.0;85.0;-1.0;137.0;121.0;0;83;10;1;0;0;0;0;0;0;1;0;0;0;0;24675.638671875;5825.7587890625;0.0;1032.52709960938;452.0;83618;;;Calculated values ==>;1549947937.87;337.46000000000004;290.66;282.86;282.76000000000005;282.26000000000005;279.46000000000004;274.0616903277293;291.46000000000004;275.76000000000005;264.56;276.56;335.46000000000004;333.06;265.46000000000004;274.26000000000005;296.36;297.26000000000005;296.86;290.66;291.66;291.26000000000005;;318.36;275.66;240.83765695389522;261.27494424493943;274.0616903277293;291.86;5440000.0;3570000.0000000005;3629999.9999999995;1320000.0;3629999.9999999995;2510000.0;5470000.0;0.0405;0.014166666666666666;0.0;0.022833333333333334;0.020166666666666666;0.06066666666666667;;5825.7587890625;0.0;1032.52709960938;24675.638671875;495248.5479490937;247383.81741644762;222910.08237744545;222633.3469277447;221258.69991124776;430346.717906069;456783.2617081229;440297.22406540724;473145.2311080622;519665.2935567085;517210.2600826734;441535.83237541973;452967.02769892645;463444.52863536426;465509.5098274704;429634.00145794096;247383.81741644762;457061.7909713768;456504.1082933979;;189828.38726562503;472270.6324499597;201919.16709022183;208896.91640273295;273.9389439103041;3353656.147326488;1235856.3113736408;221463.71090383257;0.0;0;178;194;0;0;0;0;4;77;72;1438743379914.197;527794506840.11346;1006565857004.3604;0.0;6173.025125714014;2581.877607254489;15021.50297470034;2713380.931763505;1152086.140007824;91961.68925263749;1049391.3499675523;3.4668146084346425;0.09545434541155831
6546;2019-02-12 06:06:37.860;644;173;98;98;93;64;183;27;-85;34;621;598;-82;14;233;239;237;173;187;185;181;26;549;357;363;133;362;252;551;166.0;83.0;385.0;85.0;121.0;0;83;7;1;0;0;0;0;0;0;1;0;0;0;0;24528.794921875;5696.24658203125;0.0;1034.17663574219;452.0;83619;;;Calculated values ==>;1549947997.86;337.56000000000006;290.46000000000004;282.96000000000004;282.96000000000004;282.46000000000004;279.56;274.0616903277293;291.46000000000004;275.86;264.66;276.56;335.26000000000005;332.96000000000004;264.96000000000004;274.56;296.46000000000004;297.06;296.86;290.46000000000004;291.66;291.26000000000005;;318.36;275.76000000000005;241.05796691057077;261.41265627149306;274.0616903277293;291.86;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2520000.0;5510000.0;0.027666666666666666;0.013833333333333333;0.06416666666666666;0.014166666666666666;0.020166666666666666;0.04783333333333333;;5696.24658203125;0.0;1034.17663574219;24528.794921875;494874.01821583376;246468.150150769;223115.08880334796;223115.08880334796;221737.73533559474;430346.717906069;456783.2617081229;440221.61575551523;473014.93639070686;519377.86999128753;517023.17438509874;440637.30509569816;453167.240523488;463725.85767764907;465248.88870971405;428294.5577465567;246468.150150769;457061.7909713768;456504.1082933979;;189828.38726562503;472236.3865531139;202130.4314502166;210977.6214841152;274.02121271991723;3354066.1159336767;1235952.3120822967;221480.9305645414;0.0;0;178;194;0;0;0;0;4;77;72;1438961143614.2317;527873993590.1261;1006716731854.3843;15277.517659589996;3826.5010306243776;2515.2653050750628;11744.350285710689;2713508.223191914;1152169.4555042426;92004.15836421517;1049614.3615699618;4.957137642235444;0.2080261403884961
6547;2019-02-12 06:07:37.870;646;171;98;98;94;65;183;27;-82;34;620;597;-80;19;233;239;237;171;187;185;181;26;550;357;363;133;361;255;552;154.0;81.0;329.0;110.0;121.0;0;83;10;1;0;0;0;0;0;0;1;0;0;0;0;24768.734375;5831.45556640625;0.0;1047.90246582031;453.0;83620;;;Calculated values ==>;1549948057.87;337.76;290.26000000000005;282.96000000000004;282.96000000000004;282.56;279.66;274.0616903277293;291.46000000000004;275.86;264.96000000000004;276.56;335.16;332.86;265.16;275.06;296.46000000000004;297.06;296.86;290.26000000000005;291.66;291.26000000000005;;318.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.86;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2550000.0;5520000.0;0.025666666666666667;0.013500000000000002;0.05483333333333333;0.018333333333333333;0.020166666666666666;0.04583333333333334;;5831.45556640625;0.0;1047.90246582031;24768.734375;495033.62660787965;245701.4457725516;223097.10069021035;223097.10069021035;221994.68508385716;430346.717906069;456783.2617081229;439994.8262869857;473014.93639070686;519025.9602642517;516666.0837846948;440274.29709283967;453273.23502095015;463874.16568678804;465248.88870971405;428021.9133128837;245701.4457725516;457061.7909713768;456504.1082933979;;190246.288480595;472236.3865531139;202090.0638966988;211333.16008584388;274.00550178862403;3354476.9971465426;1236048.3922775493;221498.28411549487;0.0;0;178;194;0;0;0;0;4;77;72;1439178979914.197;527953806890.1134;1006868857204.3601;13045.111137734066;4952.682582034276;2461.3263117944834;11237.001792846226;2713744.2844355055;1152242.6275609804;92045.63687294863;1049805.9047557972;4.6074243666236905;0.2095663295698159
6548;2019-02-12 06:08:37.871;647;168;97;98;95;65;183;27;-80;34;621;597;-79;16;233;239;237;168;187;185;181;26;553;357;363;133;362;256;555;-4.0;83.0;0.0;45.0;121.0;0;84;13;1;0;0;0;0;0;0;1;0;0;0;0;24927.822265625;6041.359375;0.0;1060.71606445312;453.0;83621;;;Calculated values ==>;1549948117.871;337.86;289.96000000000004;282.86;282.96000000000004;282.66;279.66;274.0616903277293;291.46000000000004;275.86;265.16;276.56;335.26000000000005;332.86;265.26000000000005;274.76000000000005;296.46000000000004;297.06;296.86;289.96000000000004;291.66;291.26000000000005;;318.46000000000004;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.86;5530000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2560000.0;5550000.0;0.0;0.013833333333333333;0.0;0.007500000000000001;0.020166666666666666;0.020166666666666666;;6041.359375;0.0;1060.71606445312;24927.822265625;494861.2693256778;244512.7905452259;222767.36284779434;223043.3711411184;222217.14339002664;430346.717906069;456783.2617081229;440059.4432743871;473014.93639070686;519045.20368409005;516581.10117635;440199.4332118166;452725.5354362392;463725.85767764907;465248.88870971405;427193.9841528022;244512.7905452259;457061.7909713768;456504.1082933979;;190246.288480595;472236.3865531139;201455.93308462895;222767.36284779434;273.7581643083643;3354891.1420219927;1236147.3340513366;221515.85622949275;0.0;0;178;194;0;0;0;0;4;77;72;1439396783544.7993;528033608220.3341;1007022159759.784;0.0;2030.853401013637;2527.0898449048054;4713.691033153004;2713852.995507108;1152300.8246642689;92087.20770053833;1049938.8294117555;1.3054823703457297;0.03294748159914379
6549;2019-02-12 06:09:37.851;648;165;97;97;95;65;183;27;-79;34;623;598;-78;16;233;239;237;165;187;185;181;26;553;357;363;133;362;256;555;-1.0;109.0;376.0;86.0;121.0;0;85;14;1;0;0;0;0;0;0;1;0;0;0;0;24969.076171875;6109.42333984375;0.0;1069.35803222656;453.0;83622;;;Calculated values ==>;1549948177.851;337.96000000000004;289.66;282.86;282.86;282.66;279.66;274.0616903277293;291.46000000000004;275.86;265.26000000000005;276.56;335.46000000000004;332.96000000000004;265.36;274.76000000000005;296.46000000000004;297.06;296.86;289.66;291.66;291.26000000000005;;318.46000000000004;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.86;5530000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2560000.0;5550000.0;0.0;0.018166666666666668;0.06266666666666666;0.014333333333333333;0.020166666666666666;0.020166666666666666;;6109.42333984375;0.0;1069.35803222656;24969.076171875;494991.8401906572;243467.01037849797;222767.36284779434;222767.36284779434;222217.14339002664;430346.717906069;456783.2617081229;440199.4332118166;473014.93639070686;519250.3007126789;516683.8840191351;440339.2141695772;452725.5354362392;463725.85767764907;465248.88870971405;427193.9841528022;243467.01037849797;457061.7909713768;456504.1082933979;;190246.288480595;472236.3865531139;202089.55806067865;222767.36284779434;274.0053048927563;3355306.8109066086;1236248.5568218182;221533.60093009824;0.0;0;178;194;0;0;0;0;4;77;72;1439614510944.8687;528113381620.3595;1007175708559.8329;14921.552176137977;3872.1045417249047;3337.706690233194;4713.691033153004;2713977.300326526;1152349.9995833687;92136.06471391187;1050017.3647418274;3.7395002090037406;0.2174250212242959
6550;2019-02-12 06:10:37.862;650;161;95;96;94;65;183;27;-80;34;624;599;-78;14;233;239;237;161;187;184;181;26;544;359;363;133;363;256;546;277.0;79.0;73.0;141.0;121.0;0;85;14;1;0;0;0;0;0;0;1;0;0;0;0;24984.55859375;6017.81396484375;0.0;1063.36047363281;452.0;83623;;;Calculated values ==>;1549948237.862;338.16;289.26000000000005;282.66;282.76000000000005;282.56;279.66;274.27422755570615;291.46000000000004;275.86;265.16;276.56;335.56;333.06;265.36;274.56;296.46000000000004;297.06;296.86;289.26000000000005;291.56;291.26000000000005;;318.36;275.76000000000005;241.05796691057077;261.9595390733887;274.27422755570615;291.86;5440000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2560000.0;5460000.0;0.04616666666666667;0.013166666666666667;0.012166666666666666;0.0235;0.020166666666666666;0.06633333333333333;;6017.81396484375;0.0;1063.36047363281;24984.55859375;496154.77962924144;242426.47966993015;222374.9033541475;222651.19382801728;222099.2193257461;430214.79039162316;456783.2617081229;440059.4432743871;473014.93639070686;519352.83559888694;516786.65684967476;440339.2141695772;452474.6473264268;463577.2511321169;464957.45143190527;429634.00145794096;242426.47966993015;456922.6038781957;456504.1082933979;;189828.38726562503;472236.3865531139;202534.50574784432;208566.38542212243;274.1874568416468;3355723.1675138064;1236349.635660276;221551.37684260937;0.0;0;178;194;0;0;0;0;4;77;72;1439832350874.571;528193196250.2504;1007329336719.6229;2889.88673990627;6337.994198923835;2464.8990368754758;16446.535617127935;2714125.7561958777;1152435.0993381864;92184.42862666375;1050193.732291796;3.973820421642853;0.11914766634199597
6551;2019-02-12 06:11:37.862;651;158;96;95;94;65;183;28;-79;34;625;600;-78;13;233;239;237;158;187;184;181;27;547;358;363;133;362;256;549;205.0;83.0;242.0;52.0;121.0;0;85;14;1;0;0;0;0;0;0;1;0;0;0;0;24934.66796875;6057.66064453125;0.0;1064.40026855469;451.0;83624;;;Calculated values ==>;1549948297.862;338.26;288.96000000000004;282.76000000000005;282.66;282.56;279.66;274.1680685717883;291.46000000000004;275.96000000000004;265.26000000000005;276.56;335.66;333.16;265.36;274.46000000000004;296.46000000000004;297.06;296.86;288.96000000000004;291.56;291.26000000000005;;318.26000000000005;275.86;241.05796691057077;261.9595390733887;274.1680685717883;291.86;5470000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2560000.0;5490000.0;0.034166666666666665;0.013833333333333333;0.04033333333333333;0.008666666666666666;0.020166666666666666;0.05433333333333333;;6057.66064453125;0.0;1064.40026855469;24934.66796875;495984.4339726203;241297.34604790306;222597.76937715456;222321.97675493482;222046.7841436662;430280.9020939914;456783.2617081229;440199.4332118166;473014.93639070686;519455.3614477744;516889.41970698955;440339.2141695772;452349.03378999437;463725.85767764907;465103.311480244;428835.01341608545;241297.34604790306;456922.6038781957;456504.1082933979;;189410.48811896544;472333.7623376517;202425.438834545;209912.71489483875;274.14049530085117;3356139.161068494;1236450.2646153541;221569.10818212762;0.0;0;178;194;0;0;0;0;4;77;72;1440050150874.571;528272996250.2504;1007482936719.6229;9590.21777321662;2339.205470360258;2594.271065259856;13398.132374655046;2714229.7570668203;1152507.4093354305;92226.58837751488;1050442.437858394;3.920470075198142;0.10246638121964265
6552;2019-02-12 06:12:37.882;650;154;97;97;93;65;183;27;-80;34;626;600;-76;14;233;239;237;155;187;184;181;26;550;358;363;132;362;255;552;293.0;81.0;242.0;114.0;121.0;0;85;14;1;0;0;0;0;0;0;1;0;0;0;0;25002.068359375;6090.81103515625;0.0;1073.26501464844;452.0;83625;;;Calculated values ==>;1549948357.882;338.16;288.56;282.86;282.86;282.46000000000004;279.66;274.1680685717883;291.46000000000004;275.86;265.16;276.56;335.76000000000005;333.16;265.56;274.56;296.46000000000004;297.06;296.86;288.66;291.56;291.26000000000005;;318.36;275.76000000000005;240.83765695389522;261.82340779136865;274.1680685717883;291.86;5500000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2550000.0;5520000.0;0.04883333333333333;0.013500000000000002;0.04033333333333333;0.019;0.020166666666666666;0.069;;6090.81103515625;0.0;1073.26501464844;25002.068359375;495554.1881790464;239862.4448945064;222820.59212987707;222820.59212987707;221720.5655691246;430280.9020939914;456783.2617081229;440274.29709283967;473145.2311080622;519640.77314583707;516974.1817356234;440830.76934564975;452648.5229838137;463725.85767764907;465103.311480244;428021.9133128837;240192.6329125075;456922.6038781957;456504.1082933979;;189828.38726562503;472367.87413283327;202359.87637850698;208339.940644004;274.11501670365254;3356555.439250919;1236551.535625074;221586.9279974411;0.0;0;178;194;0;0;0;0;4;77;72;1440268023474.5017;528352522750.22516;1007636287819.5742;9595.881635478085;5130.1519573322;2535.6952854050787;17123.327567808177;2714389.6945232293;1152569.6747288567;92269.3523469967;1050696.868139667;4.799649837184651;0.1523324135745799
6553;2019-02-12 06:13:37.873;650;152;99;98;93;65;183;28;-81;35;626;600;-76;14;234;239;237;153;187;184;181;27;553;358;363;132;363;255;555;-2.0;89.0;358.0;63.0;121.0;0;84;11;1;0;0;0;0;0;0;1;0;0;0;0;24838.626953125;5935.39501953125;0.0;1056.83923339844;452.0;83626;;;Calculated values ==>;1549948417.873;338.16;288.36;283.06;282.96000000000004;282.46000000000004;279.66;274.1680685717883;291.46000000000004;275.96000000000004;265.06;276.66;335.76000000000005;333.16;265.56;274.56;296.56;297.06;296.86;288.46000000000004;291.56;291.26000000000005;;318.36;275.86;240.83765695389522;261.82340779136865;274.1680685717883;291.86;5530000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2550000.0;5550000.0;0.0;0.014833333333333334;0.059666666666666666;0.0105;0.020166666666666666;0.020166666666666666;;5935.39501953125;0.0;1056.83923339844;24838.626953125;495252.7688137171;239110.32063687078;223319.9879729902;223043.3711411184;221669.27396114625;430280.9020939914;456783.2617081229;440134.66587728175;473242.3297776949;519640.77314583707;516974.1817356234;440830.76934564975;452648.5229838137;463709.8566730499;465103.311480244;427193.9841528022;239436.38486064706;456922.6038781957;456504.1082933979;;189828.38726562503;472465.0996282349;202380.11530463916;223319.9879729902;274.1228830257835;3356970.7160772183;1236651.7389760003;221604.6762035259;0.0;0;178;194;0;0;0;0;4;77;72;1440485790804.2732;528431710870.1421;1007789264869.4137;14186.021517501007;2835.8923353977557;2785.071056166968;4702.546426461555;2714587.8473219173;1152636.048473671;92313.68541550536;1050878.7231404192;3.5052503175587963;0.19142236310351887
6554;2019-02-12 06:14:37.863;651;150;98;98;94;65;183;28;-74;35;626;601;-70;16;233;240;237;151;187;184;181;27;554;358;363;133;362;260;555;285.0;86.0;570.0;62.0;121.0;0;85;22;1;0;0;0;0;0;0;1;0;0;0;0;25443.865234375;6567.8310546875;0.0;1084.07983398438;453.0;83627;;;Calculated values ==>;1549948477.863;338.26;288.16;282.96000000000004;282.96000000000004;282.56;279.66;274.1680685717883;291.46000000000004;275.96000000000004;265.76000000000005;276.66;335.76000000000005;333.26000000000005;266.16;274.76000000000005;296.46000000000004;297.16;296.86;288.26000000000005;291.56;291.26000000000005;;318.46000000000004;275.86;241.05796691057077;262.5002047102346;274.1680685717883;291.86;5540000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2600000.0;5550000.0;0.0475;0.014333333333333333;0.095;0.010333333333333333;0.020166666666666666;0.06766666666666667;;6567.8310546875;0.0;1084.07983398438;25443.865234375;495282.61787954345;238462.28266345724;223043.3711411184;223043.3711411184;221942.91831766407;430280.9020939914;456783.2617081229;440041.2972234491;473112.1826642056;519225.76179177786;516652.8438246443;440604.0304347574;452027.8246842997;463725.85767764907;465233.93026070396;426914.57976627635;238785.6286572915;456922.6038781957;456504.1082933979;;190246.288480595;472333.7623376517;202443.79252225402;208583.07580521604;274.1476258854246;3357389.6670087194;1236755.9151610436;221622.5142222582;0.0;0;178;194;0;0;0;0;4;77;72;1440703554504.3079;528511197620.1547;1007943739119.4382;22571.762946613533;2788.8630214257755;2696.5149658954497;16775.989865033636;2714894.111140022;1152682.9136228252;92359.35768571589;1051057.6811115765;5.859076438715553;0.21044920935718775
6555;2019-02-12 06:15:37.854;652;149;100;99;94;64;183;28;-54;35;628;602;-59;8;233;240;237;151;187;184;181;27;549;359;363;133;363;261;552;207.0;83.0;488.0;160.0;121.0;0;86;32;1;0;0;0;0;0;0;1;0;0;0;0;25917.51953125;7027.8671875;0.0;1095.18957519531;452.0;83628;;;Calculated values ==>;1549948537.854;338.36;288.06;283.16;283.06;282.56;279.56;274.27422755570615;291.46000000000004;275.96000000000004;267.76000000000005;276.66;335.96000000000004;333.36;267.26000000000005;273.96000000000004;296.46000000000004;297.16;296.86;288.26000000000005;291.56;291.26000000000005;;318.36;275.86;241.05796691057077;262.63441904999945;274.27422755570615;291.86;5490000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2610000.0;5520000.0;0.034499999999999996;0.013833333333333333;0.08133333333333333;0.02666666666666667;0.020166666666666666;0.05466666666666666;;7027.8671875;0.0;1095.18957519531;25917.51953125;495914.0976294405;238232.76967341272;223651.97064635294;223374.2243858141;221994.68508385716;430214.79039162316;456783.2617081229;442617.2453793555;473112.1826642056;519348.31106891163;516670.97881904617;441926.8084027024;450831.8627949153;463577.2511321169;465088.32681886124;428294.5577465567;238880.49788242896;456922.6038781957;456504.1082933979;;189828.38726562503;472333.7623376517;202612.41185857894;210373.9564113858;274.2177069684707;3357817.614347954;1236869.1956521038;221640.6720766344;0.0;0;178;194;0;0;0;0;4;77;72;1440921321834.9448;528590985650.3881;1008100015674.8954;19520.393126356492;7192.5693461086075;2620.227828120434;13455.114969549993;2715244.8264931277;1152766.0797493407;92403.65722986711;1051309.5691970538;5.267512775072366;0.2702772017376138
6556;2019-02-12 06:16:37.854;651;149;103;101;95;64;183;28;-32;35;632;605;-40;7;233;240;237;151;187;184;181;27;552;358;363;133;362;260;554;219.0;86.0;440.0;63.0;121.0;0;86;35;1;0;0;0;0;0;0;1;0;0;0;0;26042.54296875;7214.50390625;0.0;1085.87438964844;453.0;83629;;;Calculated values ==>;1549948597.854;338.26;288.06;283.46000000000004;283.26000000000005;282.66;279.56;274.1680685717883;291.46000000000004;275.96000000000004;269.96000000000004;276.66;336.36;333.66;269.16;273.86;296.46000000000004;297.16;296.86;288.26000000000005;291.56;291.26000000000005;;318.46000000000004;275.86;241.05796691057077;262.5002047102346;274.1680685717883;291.86;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2600000.0;5540000.0;0.0365;0.014333333333333333;0.07333333333333333;0.0105;0.020166666666666666;0.056666666666666664;;7214.50390625;0.0;1085.87438964844;26042.54296875;495483.5528312314;238170.9934408115;224451.42414037438;223893.45923393773;222234.52215319444;430280.9020939914;456783.2617081229;445795.726936933;473112.1826642056;519842.3638000416;517064.9307956273;444724.1025976456;450882.6528384566;463725.85767764907;465233.93026070396;427471.654926769;238817.14559756604;456922.6038781957;456504.1082933979;;190246.288480595;472333.7623376517;202428.49980091548;210266.06993348763;274.1416845749572;3358250.614868787;1236987.882077885;221658.84760967476;0.0;0;178;194;0;0;0;0;4;77;72;1441139121834.9448;528670785650.3881;1008256315674.8954;17846.92998997462;2834.0052566357303;2704.0479670519094;13953.488840394913;2715556.2208524304;1152849.6345376968;92448.02619482687;1051537.9742288033;4.498406063312519;0.16419234158333232
6557;2019-02-12 06:17:37.864;650;150;104;103;96;63;183;28;-21;35;633;606;-30;10;233;240;237;152;187;184;181;26;545;357;363;133;361;256;547;169.0;83.0;221.0;100.0;121.0;0;87;29;1;0;0;0;0;0;0;1;0;0;0;0;25724.53515625;6812.0205078125;0.0;1075.30395507812;451.0;83630;;;Calculated values ==>;1549948657.864;338.16;288.16;283.56;283.46000000000004;282.76000000000005;279.46000000000004;274.0616903277293;291.46000000000004;275.96000000000004;271.06;276.66;336.46000000000004;333.76000000000005;270.16;274.16;296.46000000000004;297.16;296.86;288.36;291.56;291.26000000000005;;318.26000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.86;5450000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2560000.0;5470000.0;0.028166666666666666;0.013833333333333333;0.036833333333333336;0.016666666666666666;0.020166666666666666;0.04833333333333333;;6812.0205078125;0.0;1075.30395507812;25724.53515625;496054.8880844765;238714.19847992898;224864.99064383286;224583.7598748474;222633.3469277447;430346.717906069;456783.2617081229;448005.7812425883;473112.1826642056;520275.2471810473;517505.7895824865;446830.3461220381;451971.5073544868;463874.16568678804;465379.25235888857;429369.19818814535;239368.75781071908;456922.6038781957;456504.1082933979;;189410.48811896544;472236.3865531139;202055.74902199913;211572.70845731598;273.9921433199171;3358682.0790851465;1237104.789262601;221676.86043084788;0.0;0;178;194;0;0;0;0;4;77;72;1441356958134.9102;528750598950.3754;1008411141474.8707;9059.159520125035;4503.010625518579;2628.3394252210633;11838.350992077292;2715780.475634548;1152910.786527005;92492.47016251569;1051752.942049373;3.553658873147168;0.13723437719001313
6558;2019-02-12 06:18:37.885;649;151;104;103;97;63;183;27;-21;35;631;605;-28;20;233;240;237;154;187;184;181;26;543;356;363;133;361;254;545;84.0;83.0;82.0;49.0;121.0;0;87;23;1;0;0;0;0;0;0;1;0;0;0;0;25338.357421875;6487.123046875;0.0;1070.16857910156;451.0;83631;;;Calculated values ==>;1549948717.885;338.06000000000006;288.26000000000005;283.56;283.46000000000004;282.86;279.46000000000004;273.955091788801;291.46000000000004;275.86;271.06;276.66;336.26000000000005;333.66;270.36;275.16;296.46000000000004;297.16;296.86;288.56;291.56;291.26000000000005;;318.26000000000005;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;291.86;5430000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2540000.0;5450000.0;0.014;0.013833333333333333;0.013666666666666666;0.008166666666666666;0.020166666666666666;0.034166666666666665;;6487.123046875;0.0;1070.16857910156;25338.357421875;496125.4592102646;239105.65224773987;224903.55968491975;224621.95722944723;222946.15321728104;430412.23801567365;456783.2617081229;448378.6952515997;473112.1826642056;520235.3652421017;517571.8227706635;447471.1757124934;453569.25385851675;463874.16568678804;465524.29463401274;429897.3106799323;240096.5858779646;456922.6038781957;456504.1082933979;;189410.48811896544;472236.3865531139;201772.65876805005;215425.5319921536;273.87731479831416;3359107.7521227514;1237215.6542478895;221694.74562623366;0.0;0;178;194;0;0;0;0;4;77;72;1441574834364.578;528830426880.25366;1008564195024.6372;3370.2824986085116;2208.7871102446875;2625.5766930938867;8236.851356959178;2715884.0905704186;1152966.7377507945;92536.26812069019;1051920.2939546998;2.175580680569764;0.05406738818331986
6559;2019-02-12 06:19:37.865;649;154;104;104;99;63;183;26;-18;34;628;603;-26;27;232;240;237;157;187;184;181;25;549;356;363;133;360;253;551;182.0;83.0;52.0;120.0;121.0;0;87;18;1;0;0;0;0;0;0;1;0;0;0;0;25121.6171875;6264.125;0.0;1060.86962890625;451.0;83632;;;Calculated values ==>;1549948777.865;338.06000000000006;288.56;283.56;283.56;283.06;279.46000000000004;273.955091788801;291.46000000000004;275.76000000000005;271.36;276.56;335.96000000000004;333.46000000000004;270.56;275.86;296.36;297.16;296.86;288.86;291.56;291.26000000000005;;318.26000000000005;275.66;241.05796691057077;261.54996906429363;273.955091788801;291.86;5490000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2530000.0;5510000.0;0.030333333333333334;0.013833333333333333;0.008666666666666666;0.02;0.020166666666666666;0.0505;;6264.125;0.0;1060.86962890625;25121.6171875;495524.5891826356;239895.54030566243;224788.3793091545;224788.3793091545;223392.38266940997;430412.23801567365;456783.2617081229;448949.9664027619;473014.93639070686;520010.98876147554;517451.1058712398;447918.7165611481;454605.02740641317;463890.26140234835;465524.29463401274;428294.5577465567;240891.93509399393;456922.6038781957;456504.1082933979;;189410.48811896544;472138.9942397944;201675.3292692911;210905.29314659626;273.83935279889096;3359528.1117447005;1237321.8792281805;221712.49835842213;0.0;0;178;194;0;0;0;0;4;77;72;1441792561764.6472;528910200280.27905;1008716244324.6855;2143.0468551567465;5409.273299410066;2592.402946693785;12402.740164913483;2715930.0196669106;1153030.2004262828;92579.73678998102;1052092.2332185714;3.078154238802604;0.10123483778145062
6560;2019-02-12 06:20:37.866;651;158;103;103;99;63;183;27;-10;34;625;601;-16;38;231;241;237;161;187;184;181;25;544;357;363;133;361;254;546;169.0;81.0;-1.0;192.0;121.0;0;88;15;1;0;0;0;0;0;0;1;0;0;0;0;24893.251953125;6089.31396484375;0.0;1074.45935058594;451.0;83633;;;Calculated values ==>;1549948837.866;338.26;288.96000000000004;283.46000000000004;283.46000000000004;283.06;279.46000000000004;274.0616903277293;291.46000000000004;275.86;272.16;276.56;335.66;333.26000000000005;271.56;276.96000000000004;296.26000000000005;297.26000000000005;296.86;289.26000000000005;291.56;291.26000000000005;;318.26000000000005;275.66;241.05796691057077;261.6868853414304;274.0616903277293;291.86;5440000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2540000.0;5460000.0;0.028166666666666666;0.013500000000000002;0.0;0.032;0.020166666666666666;0.04833333333333333;;6089.31396484375;0.0;1074.45935058594;24893.251953125;496283.9703740628;241403.63763377897;224602.83680529182;224602.83680529182;223483.77734416514;430346.717906069;456783.2617081229;449791.46623616497;473014.93639070686;519621.23822057433;517161.492929604;449022.8337932391;455788.79455217137;463609.68473376584;465509.5098274704;429634.00145794096;242426.47966993015;456922.6038781957;456504.1082933979;;189410.48811896544;472138.9942397944;201768.60787242916;211295.993047865;273.8802461061867;3359944.9092668784;1237424.8262685186;221730.29306313655;0.0;0;178;194;0;0;0;0;4;77;72;1442010365394.384;528990001610.1827;1008868346859.5018;0.0;8651.852363755688;2527.3015441381463;11851.725570200755;2715947.8786883275;1153147.3784262685;92622.40170508981;1052294.3571347957;3.214909024059924;0.1581954980051895
6561;2019-02-12 06:21:37.846;654;162;103;103;100;63;183;26;0;34;623;600;-7;45;231;241;237;166;187;184;181;25;550;356;363;133;360;257;552;159.0;84.0;243.0;111.0;121.0;0;89;21;1;0;0;0;0;0;0;1;0;0;0;0;25359.01953125;6451.7080078125;0.0;1093.5791015625;451.0;83634;;;Calculated values ==>;1549948897.846;338.56000000000006;289.36;283.46000000000004;283.46000000000004;283.16;279.46000000000004;273.955091788801;291.46000000000004;275.76000000000005;273.16;276.56;335.46000000000004;333.16;272.46000000000004;277.66;296.26000000000005;297.26000000000005;296.86;289.76000000000005;291.56;291.26000000000005;;318.26000000000005;275.66;241.05796691057077;262.0952818180154;273.955091788801;291.86;5500000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2570000.0;5520000.0;0.026500000000000003;0.014;0.0405;0.018500000000000003;0.020166666666666666;0.04666666666666667;;6451.7080078125;0.0;1093.5791015625;25359.01953125;496073.63866661733;242547.3360706146;224489.02133816265;224489.02133816265;223651.97064635294;430412.23801567365;456783.2617081229;450526.1499409504;473014.93639070686;519167.140353073;516804.6002406327;449630.04276818724;456151.0624381513;463758.2318617846;465654.29947270127;428021.9133128837;243930.06696324187;456922.6038781957;456504.1082933979;;189410.48811896544;472138.9942397944;201782.7274693782;211595.09017696005;273.88124060133396;3360363.538606405;1237529.2999488185;221748.3540279145;0.0;0;178;194;0;0;0;0;4;77;72;1442228092794.4534;529069775010.20807;1009021595759.5505;10074.108610098674;5001.5909352527;2577.2858488949855;11429.087512100432;2716031.8016098035;1153261.1191942317;92664.92575396919;1052488.299241618;3.8543361551096433;0.16464928842199134
