;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6562;2019-02-12 06:22:37.856;658;166;104;103;100;63;183;26;2;34;624;599;-2;48;231;241;237;169;187;184;181;25;554;357;363;133;362;256;555;0.0;84.0;275.0;217.0;121.0;0;90;24;1;0;0;0;0;0;0;1;0;0;0;0;25490.06640625;6618.77734375;0.0;1095.00634765625;453.0;83635;;;Calculated values ==>;1549948957.856;338.96000000000004;289.76000000000005;283.56;283.46000000000004;283.16;279.46000000000004;274.0616903277293;291.46000000000004;275.76000000000005;273.36;276.56;335.56;333.06;272.96000000000004;277.96000000000004;296.26000000000005;297.26000000000005;296.86;290.06;291.56;291.26000000000005;;318.46000000000004;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.86;5540000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2560000.0;5550000.0;0.0;0.014;0.04583333333333333;0.036166666666666666;0.020166666666666666;0.020166666666666666;;6618.77734375;0.0;1095.00634765625;25490.06640625;496194.0817311662;243813.7410735889;224712.46061038075;224432.68874789274;223597.22063817244;430346.717906069;456783.2617081229;450959.62151276006;473014.93639070686;519352.83559888694;516786.65684967476;450450.7861111059;456682.15549395315;463460.83753301925;465509.5098274704;426914.57976627635;244865.1990565715;456922.6038781957;456504.1082933979;;190246.288480595;472138.9942397944;201848.1425833032;224712.46061038075;273.91126099258133;3360787.3516128804;1237638.238813516;221766.59527969043;0.0;0;178;194;0;0;0;0;4;77;72;1442445929094.4187;529149588310.1954;1009175521409.5261;11417.609450933438;9775.519134909764;2548.691329935868;4674.464894940846;2716210.929109892;1153384.2823018942;92707.6493498654;1052622.5178777003;3.683832208359414;0.2946102974780865
6563;2019-02-12 06:23:37.857;662;167;104;104;100;64;183;28;-14;34;625;600;-10;51;232;240;237;167;187;184;181;26;550;358;363;133;362;258;552;-2.0;81.0;282.0;147.0;121.0;0;90;27;1;0;0;0;0;0;0;1;0;0;0;0;25620.837890625;6746.7822265625;0.0;1106.38806152344;452.0;83636;;;Calculated values ==>;1549949017.857;339.36;289.86;283.56;283.56;283.16;279.56;274.1680685717883;291.46000000000004;275.96000000000004;271.76000000000005;276.56;335.66;333.16;272.16;278.26000000000005;296.36;297.16;296.86;289.86;291.56;291.26000000000005;;318.36;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;291.86;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5520000.0;0.0;0.013500000000000002;0.047;0.0245;0.020166666666666666;0.020166666666666666;;6746.7822265625;0.0;1106.38806152344;25620.837890625;497109.27368907735;244280.37060982798;224769.33514882115;224769.33514882115;223651.97064635294;430280.9020939914;456783.2617081229;448542.3908866221;473014.93639070686;519289.26961844857;516719.72323803365;449060.45439469354;456721.99942441564;463593.40581284417;465233.93026070396;428021.9133128837;244280.37060982798;456922.6038781957;456504.1082933979;;189828.38726562503;472236.3865531139;202229.64708572612;224769.33514882115;274.0643753908006;3361213.282915269;1237749.6203332376;221784.94053890023;0.0;0;178;194;0;0;0;0;4;77;72;1442663732725.021;529229389640.4161;1009329723979.9526;11576.69895864211;6615.165116951001;2480.5108264912524;4673.317925082297;2716402.5515408223;1153520.873614188;92749.56006645184;1052700.4173663857;3.2274472470842333;0.22547312714284407
6564;2019-02-12 06:24:37.857;665;164;104;103;101;64;183;27;-52;34;626;601;-35;47;232;240;237;164;187;184;181;27;551;358;363;133;362;258;553;-2.0;85.0;456.0;169.0;121.0;0;92;30;1;0;0;0;0;0;0;1;0;0;0;0;25881.48828125;6981.380859375;0.0;1122.10229492188;453.0;83637;;;Calculated values ==>;1549949077.857;339.66;289.56;283.56;283.46000000000004;283.26000000000005;279.56;274.1680685717883;291.46000000000004;275.86;267.96000000000004;276.56;335.76000000000005;333.26000000000005;269.66;277.86;296.36;297.16;296.86;289.56;291.56;291.26000000000005;;318.46000000000004;275.86;241.05796691057077;262.23063862743834;274.1680685717883;291.86;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5530000.0;0.0;0.014166666666666666;0.076;0.028166666666666666;0.020166666666666666;0.020166666666666666;;6981.380859375;0.0;1122.10229492188;25881.48828125;497398.06304690277;243197.27333804927;224750.3340974183;224470.20161295234;223911.88267044508;430280.9020939914;456783.2617081229;443502.14112998877;473014.93639070686;519391.92763770977;516822.6231901047;445784.9993828325;456231.8107227515;463593.40581284417;465233.93026070396;427747.6217118938;243197.27333804927;456922.6038781957;456504.1082933979;;190246.288480595;472333.7623376517;202312.23344025592;224750.3340974183;274.0964951032542;3361642.4689667015;1237864.021692287;221803.5112918706;0.0;0;178;194;0;0;0;0;4;77;72;1442881532725.021;529309189640.4161;1009484523979.9526;18330.432984419695;7605.606397276647;2614.4632686294644;4673.701112952254;2716651.777640348;1153639.3800434733;92792.01818391118;1052778.3091917026;4.099990477016156;0.29553574533786525
6565;2019-02-12 06:25:37.868;668;161;104;103;100;64;183;27;-74;34;627;602;-54;43;232;240;236;161;187;184;181;27;547;359;363;133;364;258;549;263.0;79.0;636.0;188.0;121.0;0;91;30;1;0;0;0;0;0;0;1;0;0;0;0;25771.55859375;6906.130859375;0.0;1101.68432617188;453.0;83638;;;Calculated values ==>;1549949137.868;339.96000000000004;289.26000000000005;283.56;283.46000000000004;283.16;279.56;274.27422755570615;291.46000000000004;275.86;265.76000000000005;276.56;335.86;333.36;267.76000000000005;277.46000000000004;296.36;297.16;296.76000000000005;289.26000000000005;291.56;291.26000000000005;;318.46000000000004;275.86;241.05796691057077;262.23063862743834;274.27422755570615;291.86;5470000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2580000.0;5490000.0;0.04383333333333333;0.013166666666666667;0.10600000000000001;0.03133333333333333;0.020166666666666666;0.064;;6906.130859375;0.0;1101.68432617188;25771.55859375;498177.03675424244;242315.63448142636;224826.59767494642;224545.7357725391;223707.0848780905;430214.79039162316;456783.2617081229;440470.5944040631;473014.93639070686;519494.57646493084;516925.5130048292;443230.30969639187;455740.0746669138;463295.34959360014;465088.32681886124;428586.6623212005;242315.63448142636;456922.6038781957;456504.1082933979;;190246.288480595;472333.7623376517;202640.2700076842;209631.27429867044;274.2285202646034;3362072.989937782;1237979.7721734834;221822.04624447285;0.0;0;178;194;0;0;0;0;4;77;72;1443099372654.7234;529389004270.307;1009639352359.7411;25210.014386016166;8450.396093005647;2452.5685332236926;15799.861375662556;2717014.6812214;1153773.2045940466;92834.25119016749;1052948.9534912617;6.482772040194476;0.34099714423057725
6566;2019-02-12 06:26:37.858;670;159;103;103;101;64;183;28;-76;34;627;602;-68;31;233;240;236;161;187;184;181;27;551;358;363;133;362;259;553;207.0;109.0;398.0;179.0;121.0;0;92;36;1;0;0;0;0;0;0;1;0;0;0;0;26166.810546875;7266.87353515625;0.0;1117.59716796875;454.0;83639;;;Calculated values ==>;1549949197.858;340.16;289.06;283.46000000000004;283.46000000000004;283.26000000000005;279.56;274.1680685717883;291.46000000000004;275.96000000000004;265.56;276.56;335.86;333.36;266.36;276.26000000000005;296.46000000000004;297.16;296.76000000000005;289.26000000000005;291.56;291.26000000000005;;318.56;275.86;241.05796691057077;262.3656120759269;274.1680685717883;291.86;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2590000.0;5530000.0;0.034499999999999996;0.018166666666666668;0.06633333333333333;0.029833333333333333;0.020166666666666666;0.05466666666666666;;7266.87353515625;0.0;1117.59716796875;26166.810546875;498042.81177787285;241493.2926065989;224470.20161295234;224470.20161295234;223911.88267044508;430280.9020939914;456783.2617081229;439974.90075439465;473014.93639070686;519411.59116850933;516840.72573523433;441095.86474945047;454085.5402716301;463725.85767764907;465233.93026070396;427492.77075751877;242169.82151654197;456922.6038781957;456504.1082933979;;190664.19178205615;472333.7623376517;202340.89974668052;210504.45317905518;274.10764006179187;3362505.7375440653;1238097.8608587282;221840.53717459156;0.0;0;178;194;0;0;0;0;4;77;72;1443317136354.758;529468790970.3197;1009794426509.7657;15763.05540017837;8054.787067297307;3366.7002445444123;13447.981146250733;2717356.066562631;1153910.7248632056;92882.73701433885;1053192.6448903128;4.846164450562938;0.24853756733615867
6567;2019-02-12 06:27:37.868;670;160;103;103;100;64;183;28;-74;34;629;603;-74;22;233;240;236;162;187;184;181;27;554;358;363;133;363;261;556;202.0;83.0;696.0;165.0;121.0;0;92;46;1;0;0;0;0;0;0;1;0;0;0;0;26709.140625;7849.44873046875;0.0;1127.57141113281;454.0;83640;;;Calculated values ==>;1549949257.868;340.16;289.16;283.46000000000004;283.46000000000004;283.16;279.56;274.1680685717883;291.46000000000004;275.96000000000004;265.76000000000005;276.56;336.06;333.46000000000004;265.76000000000005;275.36;296.46000000000004;297.16;296.76000000000005;289.36;291.56;291.26000000000005;;318.56;275.86;241.05796691057077;262.63441904999945;274.1680685717883;291.86;5540000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2610000.0;5560000.0;0.033666666666666664;0.013833333333333333;0.116;0.0275;0.020166666666666666;0.05383333333333333;;7849.44873046875;0.0;1127.57141113281;26709.140625;497748.7952065232;241724.30085475688;224413.99526412465;224413.99526412465;223579.050823104;430280.9020939914;456783.2617081229;439825.26547389687;473014.93639070686;519451.1534160742;516774.079501297;439825.26547389687;452612.30948496255;463577.2511321169;465233.93026070396;426654.541117673;242401.15475744795;456922.6038781957;456504.1082933979;;190664.19178205615;472333.7623376517;202390.6903371709;210640.90673395543;274.12699284291585;3362946.443909249;1238223.8512058137;221859.25003103746;0.0;0;178;194;0;0;0;0;4;77;72;1443534972654.7234;529548604270.307;1009950452509.741;27542.410715860213;7423.434480013221;2548.8385113164463;13235.635683949984;2717717.005593355;1154039.731540276;92932.04138665591;1053415.0454244413;5.653359198332563;0.31047910262041434
6568;2019-02-12 06:28:37.849;669;161;102;101;100;64;183;29;-72;35;632;605;-74;7;233;240;236;164;187;184;181;27;555;358;363;133;363;262;556;-3.0;84.0;554.0;178.0;121.0;0;91;54;1;0;0;0;0;0;0;1;0;0;0;0;27102.076171875;8331.412109375;0.0;1127.03344726562;453.0;83641;;;Calculated values ==>;1549949317.849;340.06000000000006;289.26000000000005;283.36;283.26000000000005;283.16;279.56;274.1680685717883;291.46000000000004;276.06;265.96000000000004;276.66;336.36;333.66;265.76000000000005;273.86;296.46000000000004;297.16;296.76000000000005;289.56;291.56;291.26000000000005;;318.46000000000004;275.86;241.05796691057077;262.7682575881327;274.1680685717883;291.86;5550000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2620000.0;5560000.0;0.0;0.014;0.09233333333333334;0.029666666666666668;0.020166666666666666;0.020166666666666666;;8331.412109375;0.0;1127.03344726562;27102.076171875;497521.31810109114;242061.90811647894;224135.04677969657;223856.73452838918;223579.050823104;430280.9020939914;456783.2617081229;439892.41145105707;473112.1826642056;519676.8311109797;516895.5113133383;439608.29586028616;450524.34938830417;463577.2511321169;465233.93026070396;426371.57911212585;243084.7120441777;456922.6038781957;456504.1082933979;;190246.288480595;472333.7623376517;202307.13490129684;224135.04677969657;274.0945126633618;3363394.728713668;1238358.6490131984;221878.032455189;0.0;0;178;194;0;0;0;0;4;77;72;1443752703684.5295;529628379000.23596;1010107302824.6013;21937.040534761196;8010.789947278528;2566.016138951274;4686.1094071929765;2718129.2037826357;1154168.3093478521;92974.6516778371;1053564.3460065739;3.93298833359214;0.28618970489143075
6569;2019-02-12 06:29:37.859;667;165;102;102;98;63;183;29;-69;35;634;607;-66;0;233;240;236;168;187;184;181;28;556;359;363;133;364;260;557;139.0;83.0;514.0;179.0;121.0;0;92;58;1;0;0;0;0;0;0;1;0;0;0;0;27381.328125;8547.2626953125;0.0;1126.2783203125;453.0;83642;;;Calculated values ==>;1549949377.859;339.86;289.66;283.36;283.36;282.96000000000004;279.46000000000004;274.27422755570615;291.46000000000004;276.06;266.26000000000005;276.66;336.56;333.86;266.56;273.16;296.46000000000004;297.16;296.76000000000005;289.96000000000004;291.56;291.26000000000005;;318.46000000000004;275.96000000000004;241.05796691057077;262.5002047102346;274.27422755570615;291.86;5560000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2600000.0;5570000.0;0.023166666666666665;0.013833333333333333;0.08566666666666665;0.029833333333333333;0.020166666666666666;0.043333333333333335;;8547.2626953125;0.0;1126.2783203125;27381.328125;497163.8710550399;243391.33716838053;224116.5712813661;224116.5712813661;223007.74557405847;430214.79039162316;456783.2617081229;440744.18554003205;473112.1826642056;520047.8238075563;517270.9127894899;441163.40865202865;449985.0013450601;463428.3443550566;465088.32681886124;426086.78789516963;244433.73444897638;456922.6038781957;456504.1082933979;;190246.288480595;472431.1216696904;202611.55481568264;212619.65863240455;274.21737427130205;3363848.8327541314;1238499.3280791524;221896.81318284885;0.0;0;178;194;0;0;0;0;4;77;72;1443970539984.4949;529708192300.22327;1010263928924.5764;20400.028698719263;8049.617077811232;2512.8672393390066;10568.326151976378;2718482.0714943437;1154302.1683791608;93016.98275998748;1053691.4874895962;4.293240613831481;0.2547324364247885
6570;2019-02-12 06:30:37.859;663;170;102;102;97;63;182;29;-64;35;635;608;-61;-4;233;240;236;175;187;184;181;28;549;360;363;133;365;258;550;184.0;82.0;542.0;145.0;121.0;0;91;57;1;0;0;0;0;0;0;1;0;0;0;0;27223.263671875;8443.0048828125;0.0;1101.20068359375;451.0;83643;;;Calculated values ==>;1549949437.859;339.46000000000004;290.16;283.36;283.36;282.86;279.46000000000004;274.38016830617;291.36;276.06;266.76000000000005;276.66;336.66;333.96000000000004;267.06;272.76000000000005;296.46000000000004;297.16;296.76000000000005;290.66;291.56;291.26000000000005;;318.26000000000005;275.96000000000004;241.05796691057077;262.23063862743834;274.38016830617;291.86;5490000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2580000.0;5500000.0;0.03066666666666667;0.013666666666666666;0.09033333333333333;0.024166666666666666;0.020166666666666666;0.050833333333333335;;8443.0048828125;0.0;1101.20068359375;27223.263671875;497337.07091711;245426.33005622245;224246.7684676931;224246.7684676931;222856.27125374912;430148.3826014536;456643.7635023736;441860.13666781527;473112.1826642056;520315.44049780635;517542.64120010915;442273.1582208633;449833.53079395485;463279.1356354856;464942.4404991662;428043.0135241981;247246.96665910832;456922.6038781957;456504.1082933979;;189410.48811896544;472431.1216696904;202906.0802338218;211372.38605775105;274.3362412589721;3364303.8710191054;1238640.9136423033;221915.3755078814;0.0;0;178;194;0;0;0;0;4;77;72;1444188339984.4949;529787992300.22327;1010419328924.5764;21585.51643120408;6513.521834700157;2470.879307156227;12460.862546978715;2718831.951037093;1154423.5278700984;93058.51398120828;1053883.3973954208;4.5085764153591965;0.2357376556876158
6571;2019-02-12 06:31:37.850;660;180;103;102;97;61;182;29;-60;35;633;608;-53;-2;233;240;236;184;187;184;181;28;551;359;363;133;363;255;552;124.0;81.0;345.0;148.0;121.0;0;92;52;1;0;0;0;0;0;0;1;0;0;0;0;27044.080078125;8204.126953125;0.0;1095.29907226562;450.0;83644;;;Calculated values ==>;1549949497.85;339.16;291.16;283.46000000000004;283.36;282.86;279.26000000000005;274.27422755570615;291.36;276.06;267.16;276.66;336.46000000000004;333.96000000000004;267.86;272.96000000000004;296.46000000000004;297.16;296.76000000000005;291.56;291.56;291.26000000000005;;318.16;275.96000000000004;241.05796691057077;261.82340779136865;274.27422755570615;291.86;5510000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2550000.0;5520000.0;0.020666666666666667;0.013500000000000002;0.0575;0.024666666666666667;0.020166666666666666;0.04083333333333333;;8204.126953125;0.0;1095.29907226562;27044.080078125;496751.66573775484;249030.1840699206;224489.02133816265;224209.36131818267;222820.59212987707;430214.79039162316;456643.7635023736;443025.4612223431;473112.1826642056;520357.6525462619;517795.3472637794;443970.9313433859;450630.2777926138;463577.2511321169;465088.32681886124;427492.77075751877;250578.01095715494;456922.6038781957;456504.1082933979;;188992.59102226305;472431.1216696904;202594.7148268966;213407.82130797085;274.21083674542547;3364756.0310490346;1238779.6189318758;221933.67692686967;0.0;0;178;194;0;0;0;0;4;77;72;1444406107314.2664;529867780330.1395;1010573205839.4149;13824.767917738172;6655.964702122247;2388.349257304912;9926.431718571603;2719126.992476836;1154533.2571292652;93099.0014785006;1054069.9301966536;3.526616966057254;0.1938342995949801
6572;2019-02-12 06:32:37.860;658;183;101;101;96;60;182;28;-60;35;630;606;-51;1;233;240;236;185;187;184;181;27;544;358;363;133;362;253;546;0.0;84.0;198.0;120.0;121.0;0;93;45;1;0;0;0;0;0;0;1;0;0;0;0;26504.919921875;7695.8681640625;0.0;1093.80041503906;449.0;83645;;;Calculated values ==>;1549949557.86;338.96000000000004;291.46000000000004;283.26000000000005;283.26000000000005;282.76000000000005;279.16;274.1680685717883;291.36;275.96000000000004;267.16;276.66;336.16;333.76000000000005;268.06;273.26000000000005;296.46000000000004;297.16;296.76000000000005;291.66;291.56;291.26000000000005;;318.06;275.86;241.05796691057077;261.54996906429363;274.1680685717883;291.86;5440000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2530000.0;5460000.0;0.0;0.014;0.033;0.02;0.020166666666666666;0.020166666666666666;;7695.8681640625;0.0;1093.80041503906;26504.919921875;497186.4449055636;413165.12892956054;224042.0024196758;224042.0024196758;222651.19382801728;430280.9020939914;456643.7635023736;443431.5321544712;473112.1826642056;520215.5409599888;517758.5927172041;444636.97673835175;451366.24049103935;463725.85767764907;465233.93026070396;429390.24029455293;413899.7426769738;456922.6038781957;456504.1082933979;;188574.69595719432;472333.7623376517;202202.67938474772;224042.0024196758;274.05388331726283;3365202.3470892413;1238912.1409744911;221951.92246301027;0.0;0;178;194;0;0;0;0;4;77;72;1444623943614.2317;529947593630.12683;1010725631239.3907;7960.552141400875;5402.621659058079;216.86696664610773;4687.985801786728;2719308.567068022;1154633.7620969624;93120.71523205261;1054191.737307106;2.078352147693726;0.14886299254273666
6573;2019-02-12 06:33:37.851;657;180;101;101;96;59;182;27;-63;35;627;603;-50;6;232;240;236;180;187;184;181;27;540;356;363;133;360;252;541;92.0;82.0;254.0;45.0;121.0;0;90;39;1;0;0;0;0;0;0;1;0;0;0;0;26129.400390625;7277.47998046875;0.0;1076.83386230469;448.0;83646;;;Calculated values ==>;1549949617.851;338.86;291.16;283.26000000000005;283.26000000000005;282.76000000000005;279.06;273.955091788801;291.36;275.86;266.86;276.66;335.86;333.46000000000004;268.16;273.76000000000005;296.36;297.16;296.76000000000005;291.16;291.56;291.26000000000005;;317.96000000000004;275.86;241.05796691057077;261.41265627149306;273.955091788801;291.86;5400000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2520000.0;5410000.0;0.015333333333333334;0.013666666666666666;0.042333333333333334;0.007500000000000001;0.020166666666666666;0.035500000000000004;;7277.47998046875;0.0;1076.83386230469;26129.400390625;497452.9184353417;414135.20160198;224136.2054282034;224136.2054282034;222741.01570910105;430412.23801567365;456643.7635023736;443229.9920811955;473112.1826642056;519991.36449673906;517535.47804126766;444967.27755474916;452169.987868462;463890.26140234835;465524.29463401274;430440.51923552755;414135.20160198;456922.6038781957;456504.1082933979;;188156.80290529504;472333.7623376517;201882.6707948507;214524.3500936097;273.92019490076433;3365640.900633561;1239036.9001593753;221970.00836874818;0.0;0;178;194;0;0;0;0;4;77;72;1444841710944.8687;530027381660.3602;1010877108514.8339;10217.03660112193;2028.3831865710076;222.83934099181621;8590.28141609248;2719460.024252667;1154695.6778487677;93124.37890166076;1054302.372936411;2.5206786507060746;0.09827562108528812
6574;2019-02-12 06:34:37.881;655;177;102;101;95;57;182;26;-71;35;624;601;-55;11;231;241;236;177;187;184;181;24;539;353;363;132;358;251;541;-2.0;84.0;142.0;38.0;121.0;0;88;31;1;0;0;0;0;0;0;1;0;0;0;0;25771.583984375;6908.06640625;0.0;1057.009765625;449.0;83647;;;Calculated values ==>;1549949677.881;338.66;290.86;283.36;283.26000000000005;282.66;278.86;273.6339639331285;291.36;275.76000000000005;266.06;276.66;335.56;333.26000000000005;267.66;274.26000000000005;296.26000000000005;297.26000000000005;296.76000000000005;290.86;291.56;291.26000000000005;;318.06;275.56;240.83765695389522;261.27494424493943;273.6339639331285;291.86;5390000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2510000.0;5410000.0;0.0;0.014;0.023666666666666666;0.006333333333333333;0.020166666666666666;0.020166666666666666;;6908.06640625;0.0;1057.009765625;25771.583984375;497295.12269809394;413038.52484422596;224417.20489089686;224136.2054282034;222463.8835746346;430607.02586249536;456643.7635023736;442353.0283098049;473242.3297776949;519767.4768509689;517415.04544896394;444501.16789866734;452967.02769892645;464054.43266303884;466087.013047778;430699.4656560886;413038.52484422596;456922.6038781957;456504.1082933979;;188574.69595719432;472173.3745042847;200958.18918244055;224417.20489089686;273.5456653672523;3366073.6250905814;1239155.172152318;221987.79928998757;0.0;0;178;194;0;0;0;0;4;77;72;1445059619844.765;530106921410.3223;1011028083964.762;5713.011192680957;1717.696173705013;247.25317136607703;4680.419218617104;2719592.8410260845;1154726.9107854192;93128.29829798068;1054413.0174029002;1.5515708186203014;0.07000830492789129
6575;2019-02-12 06:35:37.871;654;175;103;102;95;57;182;24;-87;34;621;598;-72;13;230;241;236;176;187;184;181;23;540;354;363;132;358;249;542;-1.0;86.0;0.0;79.0;121.0;0;83;20;1;0;0;0;0;0;0;1;0;0;0;0;25133.4140625;6295.4189453125;0.0;1025.86071777344;449.0;83648;;;Calculated values ==>;1549949737.871;338.56000000000006;290.66;283.46000000000004;283.36;282.66;278.86;273.7412296467126;291.36;275.56;264.46000000000004;276.56;335.26000000000005;332.96000000000004;265.96000000000004;274.46000000000004;296.16;297.26000000000005;296.76000000000005;290.76000000000005;291.56;291.26000000000005;;318.06;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;291.86;5400000.0;3540000.0;3629999.9999999995;1320000.0;3579999.9999999995;2490000.0;5420000.0;0.0;0.014333333333333333;0.0;0.013166666666666667;0.020166666666666666;0.020166666666666666;;6295.4189453125;0.0;1025.86071777344;25133.4140625;497067.85236580926;247616.36746104417;224679.58129243512;224398.09511254044;222446.00990438872;430542.39183029096;456643.7635023736;440586.1572630788;473145.2311080622;519626.80263657885;517277.03964460414;442628.9733015461;453558.3753585443;463922.8230274349;465943.0496085122;430440.51923552755;247993.8662297785;456922.6038781957;456504.1082933979;;188574.69595719432;472076.1002201579;200377.8176533767;224679.58129243512;273.3223515654398;3366497.76270632;1239265.182858758;222005.153651143;0.0;0;178;194;0;0;0;0;4;77;72;1445277383544.7996;530186108210.3349;1011178058964.7858;0.0;3577.3607204626187;2615.068693082403;4675.127961186082;2719640.44151796;1154771.0289052986;93152.14700474117;1054490.967302262;1.4843794903130905;0.06642285485568833
6576;2019-02-12 06:36:37.862;654;175;105;104;96;58;182;24;-87;33;619;596;-84;19;230;241;236;177;187;184;181;22;546;353;363;132;358;247;548;94.0;85.0;0.0;108.0;121.0;0;82;6;1;0;0;0;0;0;0;1;0;0;0;0;24385.640625;5614.1181640625;0.0;1005.94458007812;450.0;83649;;;Calculated values ==>;1549949797.862;338.56000000000006;290.66;283.66;283.56;282.76000000000005;278.96000000000004;273.6339639331285;291.36;275.56;264.46000000000004;276.46000000000004;335.06;332.76000000000005;264.76000000000005;275.06;296.16;297.26000000000005;296.76000000000005;290.86;291.56;291.26000000000005;;318.16;275.36;240.83765695389522;260.72004837742526;273.6339639331285;291.86;5460000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2470000.0;5480000.0;0.015666666666666666;0.014166666666666666;0.0;0.018000000000000002;0.020166666666666666;0.03583333333333333;;5614.1181640625;0.0;1005.94458007812;24385.640625;496472.3003504531;247337.98192314364;225127.49039810343;224845.77224265877;222615.53882796288;430607.02586249536;456643.7635023736;441010.128665428;473048.1168422736;519588.62315034436;517241.7377150805;441418.8512464917;454634.1286075247;463922.8230274349;466087.013047778;428856.0818009023;248085.9001276696;456922.6038781957;456504.1082933979;;188992.59102226305;471978.8095216074;200612.14865342365;214409.15493763878;273.41002372517784;3366910.359596131;1239364.4141143106;222022.08282218402;0.0;0;178;194;0;0;0;0;4;77;72;1445495150874.571;530265296330.25183;1011326836644.6296;0.0;4884.599895627309;2560.9109070374634;8675.0691619147;2719640.44151796;1154841.5346662411;93195.27369805575;1054602.2022570914;2.435109845272646;0.09067890275994842
6577;2019-02-12 06:37:37.862;654;177;106;105;98;60;182;24;-79;33;615;593;-86;22;230;241;236;180;187;184;181;23;549;355;363;132;360;248;551;340.0;86.0;131.0;115.0;121.0;0;79;1;1;0;0;0;0;0;0;1;0;0;0;0;24164.63671875;5396.97216796875;0.0;1000.5913696289099;452.0;83650;;;Calculated values ==>;1549949857.862;338.56000000000006;290.86;283.76000000000005;283.66;282.96000000000004;279.16;273.8482719121499;291.36;275.56;265.26000000000005;276.46000000000004;334.66;332.46000000000004;264.56;275.36;296.16;297.26000000000005;296.76000000000005;291.16;291.56;291.26000000000005;;318.36;275.46000000000004;240.83765695389522;260.85938512811435;273.8482719121499;291.86;5490000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2480000.0;5510000.0;0.056666666666666664;0.014333333333333333;0.021833333333333333;0.019166666666666665;0.020166666666666666;0.07683333333333334;;5396.97216796875;0.0;1000.5913696289099;24164.63671875;496173.4267985313;247945.02815366088;225351.37291809832;225069.53964319846;223115.08880334796;430477.46260093397;456643.7635023736;441889.02536233293;473048.1168422736;519097.55581041216;516850.46614840114;440935.5471241111;454832.45891504135;463626.08760426834;465798.81223944406;428043.0135241981;249079.16044584528;456922.6038781957;456504.1082933979;;189828.38726562503;472076.1002201579;201518.99404484706;207774.34728489778;273.77384332861305;3367314.945240662;1239456.1732004108;222038.80395509824;0.0;0;178;194;0;0;0;0;4;77;72;1445712950874.571;530344496330.25183;1011475336644.6296;5248.079017098442;5185.677868360123;2565.1485607897234;19110.736637486425;2719684.175509769;1154925.4536476077;93237.99086028765;1054833.7506387532;5.019042311190888;0.11790540583272369
6578;2019-02-12 06:38:40.843;656;179;106;106;100;61;182;26;-74;33;613;591;-82;24;231;240;236;182;187;184;181;25;551;357;363;132;363;249;553;311.0;83.0;529.0;88.0;121.0;0;79;1;1;0;0;0;0;0;0;1;0;0;0;0;24216.435546875;5420.6904296875;0.0;1000.30102539062;453.0;83651;;;Calculated values ==>;1549949920.843;338.76;291.06;283.76000000000005;283.76000000000005;283.16;279.26000000000005;274.0616903277293;291.36;275.76000000000005;265.76000000000005;276.46000000000004;334.46000000000004;332.26000000000005;264.96000000000004;275.56;296.26000000000005;297.16;296.76000000000005;291.36;291.56;291.26000000000005;;318.46000000000004;275.66;240.83765695389522;260.9983114674233;274.0616903277293;291.86;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3629999.9999999995;2490000.0;5530000.0;0.05183333333333333;0.013833333333333333;0.08816666666666667;0.014666666666666666;0.020166666666666666;0.072;;5420.6904296875;0.0;1000.30102539062;24216.435546875;496233.3397924538;248602.44030294742;225312.58585716016;225312.58585716016;223633.68038994563;430346.717906069;456643.7635023736;442358.9754252219;473048.1168422736;518810.01687937306;516560.9512434522;441271.7561311166;454909.11700839887;463311.6885489323;465379.25235888857;427492.77075751877;249747.7444593594;456922.6038781957;456504.1082933979;;190246.288480595;472270.6324499597;202160.75595398527;208645.41201482824;274.0330122292645;3367738.1519503533;1239550.7992014503;222056.3064834071;0.0;0;178;194;0;0;0;0;4;77;72;1445941571904.3772;530427631250.18134;1011631844429.497;21177.476350047364;3961.611521940958;2458.8061971245374;17845.826132057013;2719915.329384931;1155005.4682910247;93281.93720672374;1055157.0230384497;7.077368116606065;0.261175921395053
6579;2019-02-12 06:39:37.833;659;180;105;105;102;62;182;27;-74;33;612;589;-78;21;232;239;236;182;187;184;181;26;546;359;363;133;364;250;549;280.0;109.0;503.0;116.0;121.0;0;80;1;1;0;0;0;0;0;0;1;0;0;0;0;24168.556640625;5358.36865234375;0.0;1015.0420532226599;453.0;83652;;;Calculated values ==>;1549949977.833;339.06000000000006;291.16;283.66;283.66;283.36;279.36;274.27422755570615;291.36;275.86;265.76000000000005;276.46000000000004;334.36;332.06;265.36;275.26000000000005;296.36;297.06;296.76000000000005;291.36;291.56;291.26000000000005;;318.46000000000004;275.76000000000005;241.05796691057077;261.13683023647616;274.27422755570615;291.86;5460000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2500000.0;5490000.0;0.04666666666666666;0.018166666666666668;0.08383333333333334;0.01933333333333333;0.020166666666666666;0.06683333333333333;;5358.36865234375;0.0;1015.0420532226599;24168.556640625;497117.5295113397;249177.87591693347;225108.12917937728;225108.12917937728;224265.5351087286;430214.79039162316;456643.7635023736;442152.52767356543;472917.67418972735;518624.3215891236;516271.04674769496;441608.3289112034;454373.13911386684;463295.34959360014;464957.45143190527;428856.0818009023;411488.054595783;456922.6038781957;456504.1082933979;;190246.288480595;472236.3865531139;202670.17307731087;209440.7284098546;274.24012511871155;3368121.132603857;1239636.118448282;222072.25848369452;0.0;0;178;194;0;0;0;0;4;77;72;1446148445604.4119;530503143000.194;1011774034479.5208;20076.604060319343;5211.613460532191;315.51916089300096;16512.069222216807;2720241.8668909003;1155078.0769148911;93303.89676258205;1055428.975324084;6.608048319744754;0.28556712762652003
6580;2019-02-12 06:40:37.863;662;180;106;105;103;64;182;27;-83;34;612;588;-78;26;233;238;236;181;187;184;181;27;549;359;363;133;364;254;551;158.0;84.0;472.0;70.0;121.0;0;81;1;1;0;0;0;0;0;0;1;0;0;0;0;24229.279296875;5356.41552734375;0.0;1035.12268066406;453.0;83653;;;Calculated values ==>;1549950037.863;339.36;291.16;283.76000000000005;283.66;283.46000000000004;279.56;274.27422755570615;291.36;275.86;264.86;276.56;334.36;331.96000000000004;265.36;275.76000000000005;296.46000000000004;296.96000000000004;296.76000000000005;291.26000000000005;291.56;291.26000000000005;;318.46000000000004;275.86;241.05796691057077;261.6868853414304;274.27422755570615;291.86;5490000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2540000.0;5510000.0;0.026333333333333334;0.014;0.07866666666666666;0.011666666666666665;0.020166666666666666;0.0465;;5356.41552734375;0.0;1035.12268066406;24229.279296875;497208.0433992538;249079.16044584528;225351.37291809832;225069.53964319846;224507.88348971008;430214.79039162316;456643.7635023736;440070.416525045;473014.93639070686;518289.53550403833;515826.8412131635;440765.76970313105;454312.7651868588;463428.3443550566;464826.4671830437;428043.0135241981;249462.6530864694;456922.6038781957;456504.1082933979;;190246.288480595;472333.7623376517;202689.963754149;212518.03009406966;274.2478042842467;3368524.649560794;1239725.4529613375;222089.35173215516;0.0;0;178;194;0;0;0;0;4;77;72;1446366354504.308;530582982900.15594;1011925310079.4486;18673.928951310485;3145.8443168075305;2500.125046128202;11345.352636268763;2720564.9494597306;1155147.7572190764;93327.3721961469;1055661.2365787185;5.580073182669989;0.23969554067710075
6581;2019-02-12 06:41:37.854;664;180;107;106;104;65;182;27;-78;34;613;589;-76;26;233;238;236;182;187;184;181;27;551;357;363;134;362;259;553;-1.0;78.0;544.0;56.0;121.0;0;84;1;1;0;0;0;0;0;0;1;0;0;0;0;24247.609375;5362.05126953125;0.0;1081.18908691406;454.0;83654;;;Calculated values ==>;1549950097.854;339.56000000000006;291.16;283.86;283.76000000000005;283.56;279.66;274.0616903277293;291.36;275.86;265.36;276.56;334.46000000000004;332.06;265.56;275.76000000000005;296.46000000000004;296.96000000000004;296.76000000000005;291.36;291.56;291.26000000000005;;318.56;275.86;241.2770596917726;262.3656120759269;274.0616903277293;291.86;5510000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2590000.0;5530000.0;0.0;0.013000000000000001;0.09066666666666667;0.009333333333333334;0.020166666666666666;0.020166666666666666;;5362.05126953125;0.0;1081.18908691406;24247.609375;497268.91646665515;248981.45809848653;225594.72194039397;225312.58585716016;224750.3340974183;430346.717906069;456643.7635023736;439692.5360185355;472884.4304738556;517972.657696823;515501.3893822009;439974.90075439465;453460.80531021586;463725.85767764907;465118.4183262364;427492.77075751877;249747.7444593594;456922.6038781957;456504.1082933979;;190664.19178205615;472202.2088784924;202170.8089066547;225594.72194039397;274.03692340340336;3368928.56303813;1239814.760120156;222106.9850182135;0.0;0;178;194;0;0;0;0;4;77;72;1446584121834.945;530663070885.3902;1012079186994.8987;21535.30325814386;2520.2930664038186;2310.685341876072;4656.672624785579;2720899.976134249;1155194.9679480696;93367.45626931786;1055794.5667870857;4.814806304746402;0.2775222914161598
6582;2019-02-12 06:42:37.854;664;181;108;108;103;65;182;27;-72;34;618;592;-72;27;232;238;236;181;187;184;181;26;554;357;363;134;361;263;556;-1.0;82.0;666.0;0.0;121.0;0;85;16;1;0;0;0;0;0;0;1;0;0;0;0;25068.669921875;6186.58154296875;0.0;1099.22729492188;454.0;83655;;;Calculated values ==>;1549950157.854;339.56000000000006;291.26000000000005;283.96000000000004;283.96000000000004;283.46000000000004;279.66;274.0616903277293;291.36;275.86;265.96000000000004;276.56;334.96000000000004;332.36;265.96000000000004;275.86;296.36;296.96000000000004;296.76000000000005;291.26000000000005;291.56;291.26000000000005;;318.56;275.76000000000005;241.2770596917726;262.9017227912062;274.0616903277293;291.86;5540000.0;3570000.0000000005;3629999.9999999995;1340000.0;3610000.0;2630000.0;5560000.0;0.0;0.013666666666666666;0.111;0.0;0.020166666666666666;0.020166666666666666;;6186.58154296875;0.0;1099.22729492188;25068.669921875;496972.6491854991;249215.93450236163;225818.56121347146;225818.56121347146;224413.99526412465;430346.717906069;456643.7635023736;439675.67615368485;472884.4304738556;518151.7238743928;515467.9179529155;439675.67615368485;452897.2952357793;463741.9828368515;465118.4183262364;426654.541117673;249215.93450236163;456922.6038781957;456504.1082933979;;190664.19178205615;472104.6820821746;202234.48292222194;225818.56121347146;274.0616903277293;3369339.5320322705;1239910.9987269267;222125.15515472883;0.0;0;178;194;0;0;0;0;4;77;72;1446801921834.945;530743470885.3902;1012235786994.8987;26355.972448692384;0.0;2424.994290409255;4652.158532778516;2721299.0700984728;1155215.9703902896;93406.92026625357;1055872.1403800654;4.588800779126622;0.23481532896666024
6583;2019-02-12 06:43:37.865;663;177;108;108;104;66;182;27;-68;34;624;597;-69;17;232;239;236;175;187;184;181;26;558;357;363;133;362;266;560;-1.0;83.0;735.0;47.0;121.0;0;85;35;1;0;0;0;0;0;0;1;0;0;0;0;26218.044921875;7305.29931640625;0.0;1118.99169921875;454.0;83656;;;Calculated values ==>;1549950217.865;339.46000000000004;290.86;283.96000000000004;283.96000000000004;283.56;279.76000000000005;274.0616903277293;291.36;275.86;266.36;276.56;335.56;332.86;266.26000000000005;274.86;296.36;297.06;296.76000000000005;290.66;291.56;291.26000000000005;;318.56;275.76000000000005;241.05796691057077;263.299902668528;274.0616903277293;291.86;5580000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2660000.0;5600000.0;0.0;0.013833333333333333;0.1225;0.007833333333333333;0.020166666666666666;0.020166666666666666;;7305.29931640625;0.0;1118.99169921875;26218.044921875;496446.4121783164;247534.4513092256;225740.55108292264;225740.55108292264;224618.51898141508;430346.717906069;456643.7635023736;439594.8008566312;473014.93639070686;518519.4991426252;515728.074069169;439451.3851888154;451094.88097808824;463593.40581284417;465248.88870971405;425511.583574949;246804.43931028026;456922.6038781957;456504.1082933979;;190664.19178205615;472236.3865531139;202187.69028492415;225740.55108292264;274.043490653488;3369766.999676754;1240023.4516798635;222143.64370193376;0.0;0;178;194;0;0;0;0;4;77;72;1447019761764.6475;530823585570.2807;1012394516089.6818;29082.371045034113;2115.381454100819;2472.115495661251;4653.731737077917;2721761.1409910917;1155233.6018008825;93447.73699611054;1055949.7036828739;4.549178044869675;0.26599153407250237
6584;2019-02-12 06:44:37.855;661;167;108;107;105;66;182;27;-68;34;631;602;-70;2;233;239;236;164;186;184;181;26;558;358;363;133;363;265;559;317.0;81.0;795.0;100.0;121.0;0;85;48;1;0;0;0;0;0;0;1;0;0;0;0;26883.05859375;7983.904296875;0.0;1110.22143554688;453.0;83657;;;Calculated values ==>;1549950277.855;339.26;289.86;283.96000000000004;283.86;283.66;279.76000000000005;274.1680685717883;291.36;275.86;266.36;276.56;336.26000000000005;333.36;266.16;273.36;296.46000000000004;297.06;296.76000000000005;289.56;291.56;291.26000000000005;;318.46000000000004;275.76000000000005;241.05796691057077;263.1675429290057;274.1680685717883;291.76000000000005;5580000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2650000.0;5590000.0;0.05283333333333333;0.013500000000000002;0.1325;0.016666666666666666;0.020166666666666666;0.073;;7983.904296875;0.0;1110.22143554688;26883.05859375;496186.0027328213;244007.14863603204;225759.98644853765;225478.29997798087;224916.92659983123;430280.9020939914;456643.7635023736;439812.00123852625;473014.93639070686;519325.0349535001;516330.792716316;439526.1359112728;449332.9000094969;463577.2511321169;465103.311480244;425511.583574949;242973.4604829831;456922.6038781957;456504.1082933979;;190246.288480595;472236.3865531139;202432.1861189221;208876.62410952366;274.14311678485467;3370209.4351212555;1240150.8404749895;222162.21738193042;0.0;0;178;194;0;0;0;0;4;77;72;1447237525464.6821;530903372270.2934;1012553789539.707;31452.82550334755;4496.736673903196;2464.2646617415403;18076.806345422818;2722265.5168857467;1155288.6936017938;93488.86664134522;1056139.0932633998;6.2117717355740725;0.26868826270170576
6585;2019-02-12 06:45:37.875;657;158;106;106;104;66;182;29;-71;35;635;606;-73;-7;233;238;236;158;186;184;181;27;549;361;363;133;365;262;551;308.0;82.0;589.0;119.0;121.0;0;87;51;1;0;0;0;0;0;0;1;0;0;0;0;26965.162109375;8033.20166015625;0.0;1104.40502929688;451.0;83658;;;Calculated values ==>;1549950337.875;338.86;288.96000000000004;283.76000000000005;283.76000000000005;283.56;279.76000000000005;274.4858918419099;291.36;276.06;266.06;276.66;336.66;333.76000000000005;265.86;272.46000000000004;296.46000000000004;296.96000000000004;296.76000000000005;288.96000000000004;291.56;291.26000000000005;;318.26000000000005;275.86;241.05796691057077;262.7682575881327;274.4858918419099;291.76000000000005;5490000.0;3610000.0;3629999.9999999995;1330000.0;3650000.0;2620000.0;5510000.0;0.051333333333333335;0.013666666666666666;0.09816666666666667;0.01983333333333333;0.020166666666666666;0.07150000000000001;;8033.20166015625;0.0;1104.40502929688;26965.162109375;496561.9110801493;241227.1409338394;225351.37291809832;225351.37291809832;224788.3793091545;430081.6785162784;456643.7635023736;440034.13731859304;473112.1826642056;519985.42886755895;516998.6544415689;439750.4648756454;448712.0408221787;463279.1356354856;464533.37255708285;428043.0135241981;241227.1409338394;456922.6038781957;456504.1082933979;;189410.48811896544;472333.7623376517;203189.3887912008;209440.20482699235;274.45061960984737;3370658.3198720296;1240284.3608498834;222180.6787542051;0.0;0;178;194;0;0;0;0;4;77;72;1447455398064.6128;530983198870.268;1012711942239.6567;23250.259480439006;5338.0300753379415;2553.150258734902;17665.069097847998;2722721.527880147;1155370.6773101413;93530.69236959956;1056437.0415083198;5.34127923985759;0.22232985009706133
6586;2019-02-12 06:46:37.876;653;156;106;105;103;66;182;29;-74;35;636;608;-76;-12;234;237;236;159;186;184;181;29;553;360;363;133;365;259;555;236.0;86.0;388.0;75.0;121.0;0;87;52;1;0;0;0;0;0;0;1;0;0;0;0;27022.115234375;8203.71484375;0.0;1091.13818359375;449.0;83659;;;Calculated values ==>;1549950397.876;338.46000000000004;288.76000000000005;283.76000000000005;283.66;283.46000000000004;279.76000000000005;274.38016830617;291.36;276.06;265.76000000000005;276.66;336.76000000000005;333.96000000000004;265.56;271.96000000000004;296.56;296.86;296.76000000000005;289.06;291.56;291.26000000000005;;318.06;276.06;241.05796691057077;262.3656120759269;274.38016830617;291.76000000000005;5530000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2590000.0;5550000.0;0.03933333333333333;0.014333333333333333;0.06466666666666666;0.0125;0.020166666666666666;0.0595;;8203.71484375;0.0;1091.13818359375;27022.115234375;495643.63308210025;240423.08630018408;225273.97613630566;224992.8870023503;224432.68874789274;430148.3826014536;456643.7635023736;440256.40298996953;473112.1826642056;520335.6540015416;517458.2931332105;439974.90075439465;448616.7269537818;463412.2849837685;464548.7096429471;426935.70626005373;241423.16764897207;456922.6038781957;456504.1082933979;;188574.69595719432;472528.46462518856;202956.82938703278;210520.90433566587;274.3559071839977;3371108.2213475835;1240419.6707423797;222198.9752525603;0.0;0;178;194;0;0;0;0;4;77;72;1447673201694.3496;531063000200.17163;1012868244844.4679;15345.372426323243;3369.6454404769474;2659.013053425504;14636.000635485054;2723043.1635061526;1155443.2424820848;93574.12778772667;1056706.2215753654;3.8741905277873516;0.13452630844377247
6587;2019-02-12 06:47:37.866;649;163;104;104;101;65;182;29;-78;35;635;608;-79;-10;235;237;236;170;186;184;181;29;549;360;363;133;364;257;550;-2.0;81.0;297.0;72.0;121.0;0;88;49;1;0;0;0;0;0;0;1;0;0;0;0;26856.494140625;7989.59765625;0.0;1086.43786621094;448.0;83660;;;Calculated values ==>;1549950457.866;338.06000000000006;289.46000000000004;283.56;283.56;283.26000000000005;279.66;274.38016830617;291.36;276.06;265.36;276.66;336.66;333.96000000000004;265.26000000000005;272.16;296.66;296.86;296.76000000000005;290.16;291.56;291.26000000000005;;317.96000000000004;276.06;241.05796691057077;262.0952818180154;274.38016830617;291.76000000000005;5490000.0;3600000.0;3629999.9999999995;1330000.0;3640000.0;2570000.0;5500000.0;0.0;0.013500000000000002;0.0495;0.012;0.020166666666666666;0.020166666666666666;;7989.59765625;0.0;1086.43786621094;26856.494140625;495524.5891826356;242965.33107713328;224807.4667576938;224807.4667576938;223967.3992898618;430148.3826014536;456643.7635023736;440124.5789511905;473112.1826642056;520397.81184245634;517626.932847547;439984.22902465134;449244.0607981676;463693.98011157714;464548.7096429471;428043.0135241981;245426.33005622245;456922.6038781957;456504.1082933979;;188156.80290529504;472528.46462518856;202905.56387517942;224807.4667576938;274.33604112991077;3371557.1349277114;1240554.5925225227;222217.11869523372;0.0;0;178;194;0;0;0;0;4;77;72;1447890965394.3843;531142786900.1843;1013023019044.4926;11742.34124626255;3235.4748090001094;2465.3252268176716;4672.548937636699;2723268.8568316353;1155498.2759770611;93616.82348959899;1056867.099337737;2.43671261146854;0.13527775395516917
6588;2019-02-12 06:48:37.877;647;176;103;103;99;63;182;29;-77;36;632;606;-69;-13;234;237;236;181;186;184;181;29;549;358;363;130;362;258;550;86.0;82.0;0.0;0.0;121.0;0;76;51;1;0;0;0;0;0;0;1;0;0;0;0;26957.4921875;8048.1484375;0.0;1046.88952636719;448.0;83661;;;Calculated values ==>;1549950517.877;337.86;290.76000000000005;283.46000000000004;283.46000000000004;283.06;279.46000000000004;274.1680685717883;291.36;276.06;265.46000000000004;276.76000000000005;336.36;333.76000000000005;266.26000000000005;271.86;296.56;296.86;296.76000000000005;291.26000000000005;291.56;291.26000000000005;;317.96000000000004;276.06;240.39332010688793;262.23063862743834;274.1680685717883;291.76000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;2580000.0;5500000.0;0.014333333333333333;0.013666666666666666;0.0;0.0;0.020166666666666666;0.0345;;8048.1484375;0.0;1046.88952636719;26957.4921875;495264.5706696821;247618.11338313355;224526.78824247757;224526.78824247757;223410.58095617942;430280.9020939914;456643.7635023736;440049.7346756595;473598.7871360312;520007.6839859002;517336.9716740983;441167.87668465794;448672.11147865595;463858.19375264365;464841.74997644586;428043.0135241981;249512.77325641108;456922.6038781957;456504.1082933979;;188156.80290529504;472920.9377354816;202496.42290420205;215374.07607295248;274.1680685717883;3372005.6670307606;1240688.2649090977;222234.8996828017;0.0;0;178;194;0;0;0;0;4;77;72;1448108805324.952;531221701365.39;1013177547369.8953;0.0;0.0;2439.9132836597555;8318.986111605367;2723366.7276152973;1155525.243210293;93657.70797140725;1056975.3819782748;1.1829416697333348;-0.020415755575044943
6589;2019-02-12 06:49:37.867;644;182;104;103;98;61;182;27;-75;36;633;606;-77;-21;233;238;236;185;186;184;181;27;554;356;363;133;361;260;555;-1.0;83.0;465.0;134.0;121.0;0;82;59;1;0;0;0;0;0;0;1;0;0;0;0;27479.5234375;8634.8779296875;0.0;1066.67077636719;447.0;83662;;;Calculated values ==>;1549950577.867;337.56000000000006;291.36;283.56;283.46000000000004;282.96000000000004;279.26000000000005;273.955091788801;291.36;275.86;265.66;276.76000000000005;336.46000000000004;333.76000000000005;265.46000000000004;271.06;296.46000000000004;296.96000000000004;296.76000000000005;291.66;291.56;291.26000000000005;;317.86;275.86;241.05796691057077;262.5002047102346;273.955091788801;291.76000000000005;5540000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2600000.0;5550000.0;0.0;0.013833333333333333;0.0775;0.022333333333333334;0.020166666666666666;0.020166666666666666;;8634.8779296875;0.0;1066.67077636719;27479.5234375;494367.6900188263;249647.54343461947;224712.46061038075;224432.68874789274;223043.3711411184;430412.23801567365;456643.7635023736;439900.0775610709;473209.4130839679;519945.09838613524;517167.926883928;439616.9829177412;447252.6125051959;463874.16568678804;465263.9689877527;426654.541117673;250813.23107298184;456922.6038781957;456504.1082933979;;187738.9118479558;472333.7623376517;201776.3703311613;224712.46061038075;273.8787619723267;3372459.2332207416;1240827.2669579764;222252.5097498269;0.0;0;178;194;0;0;0;0;4;77;72;1448326569024.9866;531300588215.4025;1013332921469.9199;18454.587310317995;6042.448421478285;2432.4714556182275;4674.464894940846;2723520.4902115366;1155575.588554857;93698.30441037333;1057083.6426902201;3.257621338604574;0.22044530380995622
