;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6590;2019-02-12 06:50:37.877;642;185;103;103;98;60;182;27;-75;35;634;607;-77;-24;233;238;236;186;186;184;181;26;553;358;363;133;362;260;553;391.0;83.0;346.0;195.0;121.0;0;83;63;1;0;0;0;0;0;0;1;0;0;0;0;27740.392578125;8936.1796875;0.0;1073.5595703125;446.0;83663;;;Calculated values ==>;1549950637.877;337.36;291.66;283.46000000000004;283.46000000000004;282.96000000000004;279.16;274.1680685717883;291.36;275.86;265.66;276.66;336.56;333.86;265.46000000000004;270.76000000000005;296.46000000000004;296.96000000000004;296.76000000000005;291.76000000000005;291.56;291.26000000000005;;317.76000000000005;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;291.76000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2600000.0;5530000.0;0.06516666666666666;0.013833333333333333;0.057666666666666665;0.0325;0.020166666666666666;0.08533333333333333;;8936.1796875;0.0;1073.5595703125;27740.392578125;494207.33836682374;410894.04197200795;224470.20161295234;224470.20161295234;223079.1518112018;430280.9020939914;456643.7635023736;439900.0775610709;473112.1826642056;520047.8238075563;517270.9127894899;439616.9829177412;446857.1191606797;463725.85767764907;464972.5849072995;426935.70626005373;411295.1934201282;456922.6038781957;456504.1082933979;;187321.02276691253;472236.3865531139;202313.18230155946;207549.50913100972;274.09686403710396;3372919.475881793;1240973.716842343;222270.3479752552;0.0;0;178;194;0;0;0;0;4;77;72;1448544405324.952;531380401515.38983;1013488947469.8951;13700.844293298493;8772.50413817552;216.36042761896988;21244.125795190455;2723788.4968018457;1155699.0670691575;93720.38168832996;1057299.6669439794;4.38910879921208;0.18271115677926275
6591;2019-02-12 06:51:37.868;640;184;104;103;99;59;182;27;-72;35;634;607;-72;-26;232;239;236;185;186;184;181;26;552;357;363;133;362;258;553;127.0;86.0;468.0;149.0;121.0;0;83;64;1;0;0;0;0;0;0;1;0;0;0;0;27692.685546875;8809.390625;0.0;1063.09594726562;445.0;83664;;;Calculated values ==>;1549950697.868;337.16;291.56;283.56;283.46000000000004;283.06;279.06;274.0616903277293;291.36;275.86;265.96000000000004;276.66;336.56;333.86;265.96000000000004;270.56;296.36;297.06;296.76000000000005;291.66;291.56;291.26000000000005;;317.66;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;291.76000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5530000.0;0.021166666666666667;0.014333333333333333;0.078;0.024833333333333332;0.020166666666666666;0.04133333333333333;;8809.390625;0.0;1063.09594726562;27692.685546875;494047.147016658;250525.61461375855;224750.3340974183;224470.20161295234;223356.10594676767;430346.717906069;456643.7635023736;440750.12207876815;473112.1826642056;520212.8639107142;517439.8113888629;440750.12207876815;446974.73201352736;463593.40581284417;465248.88870971405;427215.10596208;410894.04197200795;456922.6038781957;456504.1082933979;;186903.13564328075;472236.3865531139;202059.08827094146;213130.22030724667;273.9934433891498;3373381.348907669;1241121.5744128292;222288.1507670636;0.0;0;178;194;0;0;0;0;4;77;72;1448762172654.7234;531460189545.3061;1013644324159.7322;18617.900637010483;6709.402907340615;233.93525052436613;10059.454036760917;2724057.7792775515;1155828.0636086843;93724.13358944096;1057560.4909794973;3.6080771111610486;0.21339518351435227
6592;2019-02-12 06:52:37.878;638;183;107;106;99;58;182;27;-63;35;633;607;-63;-26;232;239;236;185;186;184;181;26;548;357;363;133;362;255;548;-2.0;85.0;495.0;123.0;121.0;0;83;59;1;0;0;0;0;0;0;1;0;0;0;0;27437.01953125;8570.5107421875;0.0;1053.38098144531;443.0;83665;;;Calculated values ==>;1549950757.878;336.96000000000004;291.46000000000004;283.86;283.76000000000005;283.06;278.96000000000004;274.0616903277293;291.36;275.86;266.86;276.66;336.46000000000004;333.86;266.86;270.56;296.36;297.06;296.76000000000005;291.66;291.56;291.26000000000005;;317.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.76000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5480000.0;0.0;0.014166666666666666;0.0825;0.0205;0.020166666666666666;0.020166666666666666;;8570.5107421875;0.0;1053.38098144531;27437.01953125;494192.8066944617;412314.6283600508;225692.9777646991;225409.8893151775;223447.0981789535;430346.717906069;456643.7635023736;442617.60397732665;473112.1826642056;520357.6525462619;517692.73525337735;442617.60397732665;447542.99377537944;463593.40581284417;465248.88870971405;428315.6484204614;413071.18990964803;456922.6038781957;456504.1082933979;;186067.36719380575;472236.3865531139;202060.1739874901;225692.9777646991;273.993866084956;3373840.839685615;1241266.4310629515;222305.79101435136;0.0;0;178;194;0;0;0;0;4;77;72;1448980008954.6887;531540002845.2934;1013798249809.7078;19845.98797416152;5538.612357595288;215.9631622365226;4654.691132328759;2724378.3651046613;1155930.147413675;93727.88336773895;1057683.1292921996;3.143765068763823;0.2217885712860281
6593;2019-02-12 06:53:37.839;636;181;108;107;100;58;182;27;-58;35;630;605;-56;-23;232;239;236;182;186;184;181;26;542;356;363;133;361;253;543;167.0;87.0;93.0;78.0;121.0;0;82;53;1;0;0;0;0;0;0;1;0;0;0;0;26890.13671875;8096.60888671875;0.0;1039.0869140625;441.0;83666;;;Calculated values ==>;1549950817.839;336.76000000000005;291.26000000000005;283.96000000000004;283.86;283.16;278.96000000000004;273.955091788801;291.36;275.86;267.36;276.66;336.16;333.66;267.56;270.86;296.36;297.06;296.76000000000005;291.36;291.56;291.26000000000005;;317.26000000000005;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;291.76000000000005;5420000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2530000.0;5430000.0;0.02783333333333333;0.0145;0.015500000000000002;0.013000000000000001;0.020166666666666666;0.048;;8096.60888671875;0.0;1039.0869140625;26890.13671875;494542.1285556857;413676.876647874;226077.15657940664;225792.38452831315;223818.42376880723;430412.23801567365;456643.7635023736;443700.58818127605;473112.1826642056;520215.5409599888;517656.10650087695;443968.9625066863;448306.4465322387;463741.9828368515;465394.1846544878;429918.3228469189;414039.5949891296;456922.6038781957;456504.1082933979;;185231.60634950487;472236.3865531139;201770.15201710598;211982.46990612813;273.87633737260626;3374293.271715343;1241405.2334462148;222323.21691260283;0.0;0;178;194;0;0;0;0;4;77;72;1449197667384.5642;531619750975.24774;1013950550749.6206;3749.9217605446365;3516.0610489681026;230.2415539379451;11737.038642588948;2724574.8698744937;1156005.5539792054;93731.5993234294;1057819.6382517095;2.1052871533216853;0.05866512143901653
6594;2019-02-12 06:54:37.859;634;179;109;108;101;57;182;26;-60;34;627;602;-55;-17;232;239;236;181;186;184;180;25;541;355;363;132;359;251;542;156.0;81.0;145.0;108.0;121.0;0;81;42;1;0;0;0;0;0;0;1;0;0;0;0;26326.978515625;7507.42236328125;0.0;1030.22424316406;441.0;83667;;;Calculated values ==>;1549950877.859;336.56;291.06;284.06;283.96000000000004;283.26000000000005;278.86;273.8482719121499;291.36;275.76000000000005;267.16;276.56;335.86;333.36;267.66;271.46000000000004;296.36;297.06;296.76000000000005;291.26000000000005;291.56;291.16;;317.26000000000005;275.66;240.83765695389522;261.27494424493943;273.8482719121499;291.76000000000005;5410000.0;3550000.0;3629999.9999999995;1320000.0;3590000.0;2510000.0;5420000.0;0.026000000000000002;0.013500000000000002;0.024166666666666666;0.018000000000000002;0.020166666666666666;0.04616666666666667;;7507.42236328125;0.0;1030.22424316406;26326.978515625;494383.87311906903;413358.91634138394;226383.07390405436;226097.37763548712;224117.27953311682;430477.46260093397;456643.7635023736;443834.5363473291;473145.2311080622;520073.9760144244;517517.42416387453;444501.16789866734;449444.5512143992;464038.2431886511;465539.2008351387;430180.1450305441;414087.16301823244;456922.6038781957;456364.2951047695;;185231.60634950487;472270.6324499597;201478.802793177;212357.56381995016;273.7581498951981;3374736.8955008085;1241535.3103844547;222340.46692032745;0.0;0;178;194;0;0;0;0;4;77;72;1449415539984.4949;531699277475.2225;1014101801149.5725;5856.930227558676;4874.252933822088;217.25525716620712;11264.97742764916;2724654.953660069;1156075.4965688009;93735.32970656744;1058011.3856133895;2.601819549362303;0.10666520923061204
6595;2019-02-12 06:55:37.869;634;178;108;108;102;57;182;25;-65;34;623;599;-58;-13;231;240;236;179;186;184;181;24;538;355;363;132;360;249;539;269.0;80.0;489.0;178.0;121.0;0;78;31;1;0;0;0;0;0;0;1;0;0;0;0;25619.44140625;6841.15087890625;0.0;1004.31024169922;441.0;83668;;;Calculated values ==>;1549950937.869;336.56;290.96000000000004;283.96000000000004;283.96000000000004;283.36;278.86;273.8482719121499;291.36;275.66;266.66;276.56;335.46000000000004;333.06;267.36;271.86;296.26000000000005;297.16;296.76000000000005;291.06;291.56;291.26000000000005;;317.26000000000005;275.56;240.83765695389522;260.9983114674233;273.8482719121499;291.76000000000005;5380000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2490000.0;5390000.0;0.04483333333333333;0.013333333333333334;0.08149999999999999;0.029666666666666668;0.020166666666666666;0.065;;6841.15087890625;0.0;1004.31024169922;25619.44140625;494688.55092984193;414232.6788787524;226158.32995877613;226158.32995877613;224455.55573475675;430477.46260093397;456643.7635023736;443568.49655463465;473145.2311080622;519830.9148137722;517379.3009913026;444499.81893519155;450314.52459407743;463758.2318617846;465669.0585932454;430957.00688461884;414588.01422556024;456922.6038781957;456504.1082933979;;185231.60634950487;472173.3745042847;201524.929276057;209167.59974428522;273.7761605105892;3375169.854481227;1241654.9017566945;222357.42420010763;0.0;0;178;194;0;0;0;0;4;77;72;1449633376284.4602;531778490675.2099;1014251826149.5487;19726.550733204076;8029.237208437422;218.25323545411464;16076.873055692324;2724868.1848673206;1156183.0435748168;93738.95954887828;1058239.2723421736;5.614827931157771;0.2863960530723829
6596;2019-02-12 06:56:37.880;634;177;109;108;103;58;182;25;-73;34;619;596;-66;-10;230;240;236;179;186;184;180;23;544;353;363;132;358;248;545;84.0;84.0;-1.0;118.0;121.0;0;78;21;1;0;0;0;0;0;0;1;0;0;0;0;25155.130859375;6406.076171875;0.0;994.8645629882809;443.0;83669;;;Calculated values ==>;1549950997.88;336.56;290.86;284.06;283.96000000000004;283.46000000000004;278.96000000000004;273.6339639331285;291.36;275.66;265.86;276.56;335.06;332.76000000000005;266.56;272.16;296.16;297.16;296.76000000000005;291.06;291.56;291.16;;317.46000000000004;275.46000000000004;240.83765695389522;260.85938512811435;273.6339639331285;291.76000000000005;5440000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2480000.0;5450000.0;0.014;0.014;0.0;0.019666666666666666;0.020166666666666666;0.034166666666666665;;6406.076171875;0.0;994.8645629882809;25155.130859375;494078.4086473582;248228.8882744177;226321.94957578825;226036.8577732753;224621.95722944723;430607.02586249536;456643.7635023736;442699.2000960439;473145.2311080622;519505.6670446318;517157.14218201704;443636.5088810549;450871.36588492506;463922.8230274349;465957.757526552;429390.24029455293;412077.96003992134;456922.6038781957;456364.2951047695;;186067.36719380575;472076.1002201579;200559.31571213275;215765.55326092453;273.3892882420812;3375593.0534901405;1241765.3155545578;222374.08704448497;0.0;0;178;194;0;0;0;0;4;77;72;1449851216215.0278;531857705195.4164;1014400953484.9374;0.0;5339.830095324494;242.37192356484232;8220.457012998037;2725032.6029283116;1156294.472894269;93742.798795613;1058441.787214195;1.8649871045268345;0.08949225683800477
6597;2019-02-12 06:57:37.850;636;178;109;109;104;59;182;24;-82;33;616;593;-77;-6;230;240;236;181;186;184;181;23;546;354;363;133;360;249;548;405.0;81.0;148.0;175.0;121.0;0;78;14;1;0;0;0;0;0;0;1;0;0;0;0;24833.91796875;6077.50146484375;0.0;999.932983398438;444.0;83670;;;Calculated values ==>;1549951057.85;336.76000000000005;290.96000000000004;284.06;284.06;283.56;279.06;273.7412296467126;291.36;275.56;264.96000000000004;276.46000000000004;334.76000000000005;332.46000000000004;265.46000000000004;272.56;296.16;297.16;296.76000000000005;291.26000000000005;291.56;291.26000000000005;;317.56;275.46000000000004;241.05796691057077;260.9983114674233;273.7412296467126;291.76000000000005;5460000.0;3540000.0;3629999.9999999995;1330000.0;3600000.0;2490000.0;5480000.0;0.06749999999999999;0.013500000000000002;0.024666666666666667;0.029166666666666667;0.020166666666666666;0.08766666666666666;;6077.50146484375;0.0;999.932983398438;24833.91796875;494135.3885214927;248463.74891948173;226261.25927098203;226261.25927098203;224845.77224265877;430542.39183029096;456643.7635023736;441271.7561311166;472917.67418972735;519116.3753400083;516765.5945468565;441952.63946094783;451195.3582638451;463626.08760426834;465813.54573049117;428856.0818009023;249613.81447620134;456922.6038781957;456504.1082933979;;186485.25045852014;471944.1597200548;201212.93063991744;206974.99863299503;273.64978457424877;3376009.420607881;1241869.2933529266;222390.70204565694;0.0;0;178;194;0;0;0;0;4;77;72;1450068907314.266;531937165445.13837;1014549978934.416;5921.4510287829125;7896.3275148373405;2419.7706088834634;21875.385280228646;2725081.9236806664;1156404.7190566447;93764.97222437861;1058692.4604997518;5.385134219391946;0.16383154309281522
6598;2019-02-12 06:58:37.850;639;180;110;110;105;59;182;26;-81;33;614;591;-80;0;231;239;235;183;186;184;180;24;551;356;363;133;361;253;553;365.0;83.0;473.0;139.0;121.0;0;79;15;1;0;0;0;0;0;0;1;0;0;0;0;24906.177734375;6139.31396484375;0.0;1027.46069335938;446.0;83671;;;Calculated values ==>;1549951117.85;337.06;291.16;284.16;284.16;283.66;279.06;273.955091788801;291.36;275.76000000000005;265.06;276.46000000000004;334.56;332.26000000000005;265.16;273.16;296.26000000000005;297.06;296.66;291.46000000000004;291.56;291.16;;317.76000000000005;275.56;241.05796691057077;261.54996906429363;273.955091788801;291.76000000000005;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2530000.0;5530000.0;0.06083333333333333;0.013833333333333333;0.07883333333333334;0.023166666666666665;0.020166666666666666;0.08099999999999999;;6139.31396484375;0.0;1027.46069335938;24906.177734375;494018.0689607586;248981.45809848653;226445.2755470083;226445.2755470083;225031.1260726795;430412.23801567365;456643.7635023736;440562.76732374553;472917.67418972735;518578.1489730287;516220.29673242674;440701.28135888104;451240.1647536638;463609.68473376584;465394.1846544878;427236.5556855819;250135.18551670175;456922.6038781957;456364.2951047695;;187321.02276691253;472041.5853210863;201847.6156668954;207971.7244024791;273.9065345269465;3376423.921405407;1241971.100148174;222407.59699296326;0.0;0;178;194;0;0;0;0;4;77;72;1450286707314.266;532016965445.13837;1014700578934.416;18818.711122281686;6259.493630322088;2449.902287336175;20119.798226885523;2725288.091698592;1156522.6842328543;93805.5528318471;1059042.4203623112;6.648444738287873;0.2535526771239034
6599;2019-02-12 06:59:37.871;641;182;110;110;107;60;182;26;-81;33;614;590;-80;-1;232;239;235;185;186;184;181;25;554;357;363;133;363;255;556;392.0;81.0;318.0;155.0;121.0;0;79;20;1;0;0;0;0;0;0;1;0;0;0;0;25278.552734375;6464.75;0.0;1031.45983886719;447.0;83672;;;Calculated values ==>;1549951177.871;337.26;291.36;284.16;284.16;283.86;279.16;274.0616903277293;291.36;275.76000000000005;265.06;276.46000000000004;334.56;332.16;265.16;273.06;296.36;297.06;296.66;291.66;291.56;291.26000000000005;;317.86;275.66;241.05796691057077;261.82340779136865;274.0616903277293;291.76000000000005;5540000.0;3570000.0000000005;3629999.9999999995;1330000.0;3629999.9999999995;2550000.0;5560000.0;0.06533333333333333;0.013500000000000002;0.053000000000000005;0.025833333333333333;0.020166666666666666;0.08549999999999999;;6464.75;0.0;1031.45983886719;25278.552734375;493974.49413713266;249597.835007069;226385.12821626765;226385.12821626765;225536.3107355548;430346.717906069;456643.7635023736;440134.66587728175;472917.67418972735;518410.82092978654;515946.83918923367;440274.29709283967;450757.3076617226;463444.52863536426;465248.88870971405;426393.04827341426;250760.72137521344;456922.6038781957;456504.1082933979;;187738.9118479558;472138.9942397944;202094.95067685822;207824.21282552983;274.0074039269137;3376842.273865801;1242076.170776658;222424.76066929204;0.0;0;178;194;0;0;0;0;4;77;72;1450504583544.7993;532096793375.3337;1014853032274.7891;12616.104905622447;6976.137792042517;2371.036413125711;21262.131062502714;2725550.1401843457;1156633.019765569;93845.74138218717;1059387.390471194;5.766302051627935;0.19764430244195172
6600;2019-02-12 07:00:37.871;644;183;109;109;107;62;182;28;-79;34;616;591;-80;-2;233;238;235;185;186;184;180;26;549;360;363;133;366;258;551;350.0;83.0;970.0;153.0;121.0;0;80;25;1;0;0;0;0;0;0;1;0;0;0;0;25652.869140625;6689.89990234375;0.0;1041.71325683594;447.0;83673;;;Calculated values ==>;1549951237.871;337.56000000000006;291.46000000000004;284.06;284.06;283.86;279.36;274.38016830617;291.36;275.96000000000004;265.26000000000005;276.56;334.76000000000005;332.26000000000005;265.16;272.96000000000004;296.46000000000004;296.96000000000004;296.66;291.66;291.56;291.16;;317.86;275.76000000000005;241.05796691057077;262.23063862743834;274.38016830617;291.76000000000005;5490000.0;3600000.0;3629999.9999999995;1330000.0;3660000.0;2580000.0;5510000.0;0.058333333333333334;0.013833333333333333;0.16166666666666665;0.025500000000000002;0.020166666666666666;0.0785;;6689.89990234375;0.0;1041.71325683594;25652.869140625;494874.01821583376;250238.32788882943;226200.997294266;226200.997294266;225633.88773437397;430148.3826014536;456643.7635023736;439768.0972694494;473014.93639070686;518364.9277615962;515793.16094295244;439626.95435319695;450090.1774035204;463129.6232463674;464680.0635916259;427790.1608217615;411784.30806472205;456922.6038781957;456364.2951047695;;187738.9118479558;472236.3865531139;202938.59237584265;208914.7091383251;274.3488408713355;3377266.702381426;1242185.7928591776;222442.03711175622;0.0;0;178;194;0;0;0;0;4;77;72;1450722383544.7993;532176593375.3337;1015006932274.7891;38287.43662446642;6867.093751520416;221.41429647237948;19424.79249836589;2725974.336363763;1156748.380028432;93867.34513810049;1059726.4481675345;8.381269967430747;0.4191736819572155
6601;2019-02-12 07:01:37.842;645;182;108;109;108;63;182;29;-73;34;619;594;-75;-8;235;236;235;182;186;184;180;28;557;359;363;134;363;262;559;151.0;82.0;581.0;95.0;121.0;0;82;42;1;0;0;0;0;0;0;1;0;0;0;0;26716.322265625;7683.9140625;0.0;1084.64929199219;447.0;83674;;;Calculated values ==>;1549951297.842;337.66;291.36;283.96000000000004;284.06;283.96000000000004;279.46000000000004;274.27422755570615;291.36;276.06;265.86;276.56;335.06;332.56;265.66;272.36;296.66;296.76000000000005;296.66;291.36;291.56;291.16;;317.86;275.96000000000004;241.2770596917726;262.7682575881327;274.27422755570615;291.76000000000005;5570000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2620000.0;5590000.0;0.025166666666666667;0.013666666666666666;0.09683333333333333;0.01583333333333333;0.020166666666666666;0.04533333333333334;;7683.9140625;0.0;1084.64929199219;26716.322265625;494194.1841389128;249450.2424069493;225759.98644853765;226042.35072438754;225759.98644853765;430214.79039162316;456643.7635023736;439750.4648756454;472884.4304738556;518338.58081861393;515760.2372788452;439465.9026528528;448581.56789561285;463842.3458870584;464564.1698029545;425533.0594437032;249450.2424069493;456922.6038781957;456364.2951047695;;187738.9118479558;472299.7188790419;202690.91356391972;212953.25848685636;274.2481728038245;3377702.901378027;1242305.5167476018;222459.74823513435;0.0;0;178;194;0;0;0;0;4;77;72;1450940078274.6401;532256654660.2751;1015162856874.675;22955.26655201877;4268.806084156101;2406.4651661689695;11034.633660012065;2726484.445551195;1156841.1343407317;93889.23354909198;1059980.154034869;4.637609357241273;0.228221772006145
6602;2019-02-12 07:02:37.852;644;174;107;108;107;64;182;29;-72;35;624;597;-73;-13;235;236;235;172;186;184;180;28;556;359;363;134;364;263;557;299.0;81.0;628.0;112.0;121.0;0;83;52;1;0;0;0;0;0;0;1;0;0;0;0;27298.44921875;8217.24609375;0.0;1089.67175292969;446.0;83675;;;Calculated values ==>;1549951357.852;337.56000000000006;290.56;283.86;283.96000000000004;283.86;279.56;274.27422755570615;291.36;276.06;265.96000000000004;276.66;335.56;332.86;265.86;271.86;296.66;296.76000000000005;296.66;290.36;291.56;291.16;;317.76000000000005;275.96000000000004;241.2770596917726;262.9017227912062;274.27422755570615;291.76000000000005;5560000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2630000.0;5570000.0;0.049833333333333334;0.013500000000000002;0.10466666666666667;0.018666666666666668;0.020166666666666666;0.07;;8217.24609375;0.0;1089.67175292969;27298.44921875;494164.55718676123;246571.36054824296;225516.9295716143;225798.991324316;225516.9295716143;430214.79039162316;456643.7635023736;439675.67615368485;472981.82504853373;518770.07133774745;515984.596131298;439533.1394652514;447739.2979025199;463693.98011157714;464564.1698029545;425821.6093116878;245850.53655075288;456922.6038781957;456364.2951047695;;187321.02276691253;472299.7188790419;202684.55287169412;209262.4518733378;274.24570485586366;3378153.0994941746;1242438.048500494;222477.87059706284;0.0;0;178;194;0;0;0;0;4;77;72;1451157914574.6055;532337068060.2623;1015320383124.65;24805.070903515032;5032.816432137159;2429.609482272622;17297.129026200222;2726882.5146970632;1156918.6607806087;93929.54088792627;1060216.2914068871;5.325568212875929;0.22523325036057826
6603;2019-02-12 07:03:37.862;642;165;104;105;105;65;182;29;-71;35;628;601;-73;-18;235;235;235;165;186;184;180;28;557;361;363;134;366;262;558;323.0;82.0;506.0;127.0;121.0;0;86;59;1;0;0;0;0;0;0;1;0;0;0;0;27728.283203125;8685.6748046875;0.0;1102.55505371094;445.0;83676;;;Calculated values ==>;1549951417.862;337.36;289.66;283.56;283.66;283.66;279.66;274.4858918419099;291.36;276.06;266.06;276.66;335.96000000000004;333.26000000000005;265.86;271.36;296.66;296.66;296.66;289.66;291.56;291.16;;317.66;275.96000000000004;241.2770596917726;262.7682575881327;274.4858918419099;291.76000000000005;5570000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2620000.0;5580000.0;0.05383333333333333;0.013666666666666666;0.08433333333333333;0.021166666666666667;0.020166666666666666;0.074;;8685.6748046875;0.0;1102.55505371094;27728.283203125;493799.99352351576;243353.72375192167;224655.96928433658;224935.85242803855;224935.85242803855;430081.6785162784;456643.7635023736;440034.13731859304;472981.82504853373;519265.2352792353;516482.83374410495;439750.4648756454;447268.93798090273;463396.35081280995;464138.1880892104;425533.0594437032;243353.72375192167;456922.6038781957;456364.2951047695;;186903.13564328075;472299.7188790419;203189.947515594;209039.9219165351;274.4508358285254;3378611.7320236345;1242578.9296509044;222496.1421985414;0.0;0;178;194;0;0;0;0;4;77;72;1451375750874.5708;532417481460.2496;1015477909374.625;19973.860006719588;5696.15682719298;2489.7842544543473;18302.00361592935;2727255.7346475488;1157008.0837924406;93970.54266821711;1060513.0002887642;4.7467014339095615;0.1890021637210981
6604;2019-02-12 07:04:37.853;639;163;102;101;101;65;182;29;-71;35;631;603;-68;-20;235;236;235;166;186;184;180;29;555;361;363;133;365;260;556;138.0;86.0;400.0;84.0;121.0;0;87;60;1;0;0;0;0;0;0;1;0;0;0;0;27775.126953125;8727.76171875;0.0;1102.73681640625;443.0;83677;;;Calculated values ==>;1549951477.853;337.06;289.46000000000004;283.36;283.26000000000005;283.26000000000005;279.66;274.4858918419099;291.36;276.06;266.06;276.66;336.26000000000005;333.46000000000004;266.36;271.16;296.66;296.76000000000005;296.66;289.76000000000005;291.56;291.16;;317.46000000000004;276.06;241.05796691057077;262.5002047102346;274.4858918419099;291.76000000000005;5550000.0;3610000.0;3629999.9999999995;1330000.0;3650000.0;2600000.0;5560000.0;0.023;0.014333333333333333;0.06666666666666667;0.014;0.020166666666666666;0.043166666666666666;;8727.76171875;0.0;1102.73681640625;27775.126953125;493609.79687913903;242742.07691707852;224135.04677969657;223856.73452838918;223856.73452838918;430081.6785162784;456643.7635023736;440463.665664595;473112.1826642056;519739.6200131045;516858.9079129881;440884.13256770925;447384.1450717753;463545.3156519603;464270.0288607765;426108.26079322345;243775.2779576561;456922.6038781957;456364.2951047695;;186067.36719380575;472528.46462518856;203201.73194923968;212981.38868470408;274.45539605683575;3379074.1910618553;1242724.0198549852;222514.51687415826;0.0;0;178;194;0;0;0;0;4;77;72;1451593518204.3423;532497569445.1655;1015634485884.4607;15817.462247690357;3770.5742574632845;2613.439420643132;10506.02879379949;2727553.9509268696;1157086.9613846494;94013.06315310205;1060753.0312152195;3.3271460854834864;0.14740337506111764
6605;2019-02-12 07:05:40.863;637;173;103;102;97;63;182;29;-70;35;631;604;-61;-22;236;236;235;179;186;184;180;29;550;361;363;130;366;258;551;278.0;81.0;460.0;97.0;121.0;0;75;60;1;0;0;0;0;0;0;1;0;0;0;0;27600.197265625;8642.36328125;0.0;1030.98376464844;441.0;83678;;;Calculated values ==>;1549951540.863;336.86;290.46000000000004;283.46000000000004;283.36;282.86;279.46000000000004;274.4858918419099;291.36;276.06;266.16;276.66;336.26000000000005;333.56;267.06;270.96000000000004;296.76000000000005;296.76000000000005;296.66;291.06;291.56;291.16;;317.26000000000005;276.06;240.39332010688793;262.23063862743834;274.4858918419099;291.76000000000005;5500000.0;3610000.0;3629999.9999999995;1300000.0;3660000.0;2580000.0;5510000.0;0.04633333333333333;0.013500000000000002;0.07666666666666666;0.016166666666666666;0.020166666666666666;0.0665;;8642.36328125;0.0;1030.98376464844;27600.197265625;493858.21057142556;246468.150150769;224507.88348971008;224228.04392810378;222838.4122977445;430081.6785162784;456643.7635023736;441028.82802275475;473501.9964771252;519905.08057710517;517131.26237925875;442273.1582208633;447499.5872715591;463529.53543198755;464270.0288607765;427514.21145739395;248698.44658970588;456922.6038781957;456364.2951047695;;185231.60634950487;472920.9377354816;203213.06180105696;209670.88993220238;274.459780040636;3379558.8020588686;1242876.0325738858;222533.18989274048;0.0;0;178;194;0;0;0;0;4;77;72;1451822244504.3076;532580427595.153;1015797681784.436;18232.54207699683;4360.277327606532;2414.012825713789;16405.111443975715;2727851.9357563383;1157158.1176288575;94057.06034282358;1060988.541068848;4.2810356619895895;0.16143285586012615
6606;2019-02-12 07:06:37.864;635;183;101;101;97;61;182;29;-79;36;632;604;-60;-28;235;236;235;186;186;184;180;29;549;358;363;128;363;256;550;245.0;84.0;250.0;0.0;121.0;0;63;54;1;0;0;0;0;0;0;1;0;0;0;0;27104.361328125;8317.927734375;0.0;962.9544067382809;439.0;83679;;;Calculated values ==>;1549951597.864;336.66;291.46000000000004;283.26000000000005;283.26000000000005;282.86;279.26000000000005;274.1680685717883;291.36;276.06;265.26000000000005;276.76000000000005;336.36;333.56;267.16;270.36;296.66;296.76000000000005;296.66;291.76000000000005;291.56;291.16;;317.06;276.06;239.943914813709;261.9595390733887;274.1680685717883;291.76000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;2560000.0;5500000.0;0.04083333333333334;0.014;0.041666666666666664;0.0;0.020166666666666666;0.061000000000000006;;8317.927734375;0.0;962.9544067382809;27104.361328125;493698.5140043653;411439.0319898053;223967.3992898618;223967.3992898618;222856.27125374912;430280.9020939914;456643.7635023736;440199.4332118166;473857.33391166833;520172.7923473577;517300.3721800078;442821.2540490496;447092.5670932261;463842.3458870584;464710.80611794995;427790.1608217615;412601.8314242595;456922.6038781957;456364.2951047695;;184395.8529593127;473181.52645050455;202496.42290420205;209594.75116284913;274.1680685717883;3379991.8874135185;1243010.303900413;222548.97551357912;0.0;0;178;194;0;0;0;0;4;77;72;1452029158134.91;532653958885.36707;1015944174354.8625;9904.292096150606;0.0;212.6366115650281;15052.942180457145;2728074.6896020845;1157192.637096729;94077.85501574166;1061237.5883632738;2.712012770496571;0.03282661120203908
6607;2019-02-12 07:07:37.854;633;183;99;99;95;58;182;29;-79;36;633;604;-62;-25;234;236;235;184;186;184;180;28;546;356;363;127;361;256;547;294.0;79.0;153.0;61.0;121.0;0;48;54;1;0;0;0;0;0;0;1;0;0;0;0;27019.94140625;8272.740234375;0.0;882.972534179688;439.0;83680;;;Calculated values ==>;1549951657.854;336.46000000000004;291.46000000000004;283.06;283.06;282.66;278.96000000000004;273.955091788801;291.36;276.06;265.26000000000005;276.76000000000005;336.46000000000004;333.56;266.96000000000004;270.66;296.56;296.76000000000005;296.66;291.56;291.56;291.16;;317.06;275.96000000000004;239.71726792356844;261.9595390733887;273.955091788801;291.76000000000005;5460000.0;3560000.0;3629999.9999999995;1270000.0;3610000.0;2560000.0;5470000.0;0.049;0.013166666666666667;0.025500000000000002;0.010166666666666666;0.020166666666666666;0.06916666666666667;;8272.740234375;0.0;882.972534179688;27019.94140625;493743.6868881614;412742.8863985274;223465.4174374618;223465.4174374618;222357.22299259726;430412.23801567365;456643.7635023736;440199.4332118166;473986.2994277851;520275.2471810473;517300.3721800078;442548.524541954;447484.8037366193;464006.2339002714;465003.21838653134;428608.055626493;413117.91072696255;456922.6038781957;456364.2951047695;;184395.8529593127;473215.0499880337;201879.6481509008;208173.33028023542;273.9190171503326;3380442.8480970673;1243148.5364242468;222564.3556743018;0.0;0;178;194;0;0;0;0;4;77;72;1452246921834.9446;532730446135.3792;1016097748754.887;6077.154519053353;2758.5765853441844;203.9535745104843;17166.541733696944;2728207.8461274453;1157215.6214035873;94081.32602202869;1061506.0393133177;2.862281405617081;0.047804122094735835
6608;2019-02-12 07:08:37.864;630;180;100;99;94;57;182;27;-79;36;633;603;-76;-27;233;237;235;181;186;184;180;26;546;355;363;132;360;256;547;350.0;85.0;262.0;163.0;121.0;0;56;55;1;0;0;0;0;0;0;1;0;0;0;0;27080.076171875;8324.857421875;0.0;917.4008178710941;439.0;83681;;;Calculated values ==>;1549951717.864;336.16;291.16;283.16;283.06;282.56;278.86;273.8482719121499;291.36;275.86;265.26000000000005;276.76000000000005;336.46000000000004;333.46000000000004;265.56;270.46000000000004;296.46000000000004;296.86;296.66;291.26000000000005;291.56;291.16;;317.06;275.76000000000005;240.83765695389522;261.9595390733887;273.8482719121499;291.76000000000005;5460000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2560000.0;5470000.0;0.058333333333333334;0.014166666666666666;0.043666666666666666;0.027166666666666665;0.020166666666666666;0.0785;;8324.857421875;0.0;917.4008178710941;27080.076171875;493351.3320920391;249277.62808279565;223744.03222322415;223465.4174374618;222081.7033454664;430477.46260093397;456643.7635023736;440199.4332118166;473339.41292369686;520275.2471810473;517197.64882790094;440618.1554372988;447223.45767541416;464022.1768390251;465279.17082256265;428608.055626493;411977.9935670269;456922.6038781957;456364.2951047695;;184395.8529593127;472367.87413283327;201505.4116144174;207218.51797039536;273.7685402624072;3380893.7567157266;1243286.8727902458;222579.36128608504;0.0;0;178;194;0;0;0;0;4;77;72;1452464758134.91;532808159085.3669;1016251374354.8625;10422.972276419765;7358.430231750298;235.5925458424362;19557.943505048373;2728345.3701008954;1157299.9438451147;94084.9895168451;1061812.127696488;4.065558176839381;0.15350429470692895
6609;2019-02-12 07:09:37.855;627;180;101;101;94;56;182;26;-81;36;631;602;-81;-23;232;237;235;182;186;184;180;24;546;354;363;137;359;254;547;300.0;84.0;495.0;169.0;121.0;0;75;50;1;0;0;0;0;0;0;1;0;0;0;0;26889.333984375;8071.837890625;0.0;1001.53173828125;439.0;83682;;;Calculated values ==>;1549951777.855;335.86;291.16;283.26000000000005;283.26000000000005;282.56;278.76000000000005;273.7412296467126;291.36;275.76000000000005;265.06;276.76000000000005;336.26000000000005;333.36;265.06;270.86;296.36;296.86;296.66;291.36;291.56;291.16;;317.06;275.56;241.92719264551067;261.6868853414304;273.7412296467126;291.76000000000005;5460000.0;3540000.0;3629999.9999999995;1370000.0;3590000.0;2540000.0;5470000.0;0.05;0.014;0.0825;0.028166666666666666;0.020166666666666666;0.07016666666666667;;8071.837890625;0.0;1001.53173828125;26889.333984375;492958.3163833661;249277.62808279565;224023.28888244013;224023.28888244013;222081.7033454664;430542.39183029096;456643.7635023736;440349.1702340056;472687.3056196521;520235.3652421017;517264.08977864665;440349.1702340056;448120.09557060443;464038.2431886511;465424.41340235074;428608.055626493;412362.9831879786;456922.6038781957;456364.2951047695;;184395.8529593127;471512.23439352604;201240.94539064274;207788.83983840398;273.6607388185616;3381343.4343381273;1243423.4914218376;222595.34999203717;0.0;0;178;194;0;0;0;0;4;77;72;1452682525464.6814;532888846980.2822;1016404351404.702;19726.42854957744;7612.6413069145465;227.43101413920138;17441.711111189983;2728596.577420764;1157424.6840606332;94088.84746772812;1062120.4119017317;4.960473762518444;0.23650500535672828
6610;2019-02-12 07:10:37.875;625;179;102;101;95;56;182;25;-84;35;624;599;-85;-21;231;238;235;180;186;184;180;23;541;355;363;138;359;253;542;391.0;82.0;212.0;183.0;121.0;0;88;43;1;0;0;0;0;0;0;1;0;0;0;0;26610.8515625;7594.2744140625;0.0;1052.90991210938;437.0;83683;;;Calculated values ==>;1549951837.875;335.66;291.06;283.36;283.26000000000005;282.66;278.76000000000005;273.8482719121499;291.36;275.66;264.76000000000005;276.66;335.56;333.06;264.66;271.06;296.26000000000005;296.96000000000004;296.66;291.16;291.56;291.16;;316.86;275.46000000000004;242.14157278889297;261.54996906429363;273.8482719121499;291.76000000000005;5410000.0;3550000.0;3629999.9999999995;1380000.0;3590000.0;2530000.0;5420000.0;0.06516666666666666;0.013666666666666666;0.035333333333333335;0.030500000000000003;0.020166666666666666;0.08533333333333333;;7594.2744140625;0.0;1052.90991210938;26610.8515625;493211.60785215494;413358.91634138394;224398.09511254044;224117.27953311682;222446.00990438872;430477.46260093397;456643.7635023736;440146.01312903967;472458.26935960614;519601.78136849473;517040.99077446567;440006.685964738;448564.25479712116;463906.4806118374;465409.2384259755;429939.6349149169;413725.2389273455;456922.6038781957;456364.2951047695;;183560.10687098323;471281.1494085178;201435.68588142018;206862.34900049353;273.74130960890136;3381789.4178291694;1243554.0858746471;222612.47604590066;0.0;0;178;194;0;0;0;0;4;77;72;1452900398064.612;532971374480.256;1016556502104.6537;8434.431562749221;8230.286637576477;221.59674516347567;21290.83273423155;2728831.3294795705;1157556.7524682619;94092.59061302045;1062443.2906907406;4.414980210861516;0.15973973808389158
6611;2019-02-12 07:11:37.856;624;177;103;102;97;57;182;25;-81;34;616;594;-83;-8;231;238;235;179;186;184;180;23;545;354;363;138;358;254;546;392.0;82.0;659.0;170.0;121.0;0;98;44;1;0;0;0;0;0;0;1;0;0;0;0;26639.7890625;7654.197265625;0.0;1118.3916015625;438.0;83684;;;Calculated values ==>;1549951897.856;335.56;290.86;283.46000000000004;283.36;282.86;278.86;273.7412296467126;291.36;275.66;265.06;276.56;334.76000000000005;332.56;264.86;272.36;296.26000000000005;296.96000000000004;296.66;291.06;291.56;291.16;;316.96000000000004;275.46000000000004;242.14157278889297;261.6868853414304;273.7412296467126;291.76000000000005;5450000.0;3540000.0;3629999.9999999995;1380000.0;3579999.9999999995;2540000.0;5460000.0;0.06533333333333333;0.013666666666666666;0.10983333333333332;0.028333333333333332;0.020166666666666666;0.08549999999999999;;7654.197265625;0.0;1118.3916015625;26639.7890625;492668.0878895758;248180.9861076689;224602.83680529182;224322.08937577574;222928.0980178336;430542.39183029096;456643.7635023736;440349.1702340056;472360.27449258295;518699.452875298;516443.0424808328;440070.416525045;450046.6540387441;464054.43266303884;465554.2281614293;428877.4606717822;248942.78561162975;456922.6038781957;456364.2951047695;;183977.97901196036;471281.1494085178;201296.70180557988;206793.86035327023;273.68253472686405;3382233.0326447925;1243681.1162328422;222630.5644953417;0.0;0;178;194;0;0;0;0;4;77;72;1453118129094.4182;533054148260.18225;1016708553939.5183;26255.929449055424;7649.559348749907;2459.1072258220834;21338.27217125319;2729120.32427707;1157689.042612881;94114.92273867886;1062798.420737832;6.577632791012147;0.28709920254298876
6612;2019-02-12 07:12:37.866;625;179;104;103;99;58;182;25;-76;33;612;591;-82;-7;231;238;235;181;186;184;180;23;548;355;363;135;360;256;550;403.0;83.0;651.0;202.0;121.0;0;95;45;1;0;0;0;0;0;0;1;0;0;0;0;26880.087890625;7766.994140625;0.0;1116.94873046875;438.0;83685;;;Calculated values ==>;1549951957.866;335.66;291.06;283.56;283.46000000000004;283.06;278.96000000000004;273.8482719121499;291.36;275.66;265.56;276.46000000000004;334.36;332.26000000000005;264.96000000000004;272.46000000000004;296.26000000000005;296.96000000000004;296.66;291.26000000000005;291.56;291.16;;316.96000000000004;275.46000000000004;241.49495122638035;261.9595390733887;273.8482719121499;291.76000000000005;5480000.0;3550000.0;3629999.9999999995;1350000.0;3600000.0;2560000.0;5500000.0;0.06716666666666667;0.013833333333333333;0.1085;0.033666666666666664;0.020166666666666666;0.08733333333333333;;7766.994140625;0.0;1116.94873046875;26880.087890625;492489.0256608195;248746.81474579297;224807.4667576938;224526.78824247757;223410.58095617942;430477.46260093397;456643.7635023736;440618.1554372988;472656.1521691498;518121.8101162321;515964.1916613363;439778.83006461035;449811.936920635;463758.2318617846;465409.2384259755;428064.4326876962;249512.77325641108;456922.6038781957;456364.2951047695;;183977.97901196036;471679.62040862173;201552.6944852467;206922.59418938047;273.78699919841824;3382679.1059524934;1243809.6475795286;222649.19543607836;0.0;0;178;194;0;0;0;0;4;77;72;1453335965394.3835;533136061910.16925;1016861579439.494;25938.602513297654;9094.273172753627;2469.964622132777;21784.57521327731;2729555.351202426;1157828.597805861;94156.0051833384;1063157.8376921562;6.673547588241321;0.30613110254918413
6613;2019-02-12 07:13:37.866;626;181;104;104;101;60;182;27;-68;33;613;591;-78;-10;232;237;235;183;186;184;180;25;553;358;363;133;363;256;554;413.0;84.0;833.0;206.0;121.0;0;93;47;1;0;0;0;0;0;0;1;0;0;0;0;26951.330078125;7954.66357421875;0.0;1118.33312988281;438.0;83686;;;Calculated values ==>;1549952017.866;335.76000000000005;291.26000000000005;283.56;283.56;283.26000000000005;279.16;274.1680685717883;291.36;275.86;266.36;276.46000000000004;334.46000000000004;332.26000000000005;265.36;272.16;296.36;296.86;296.66;291.46000000000004;291.56;291.16;;316.96000000000004;275.66;241.05796691057077;261.9595390733887;274.1680685717883;291.76000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2560000.0;5540000.0;0.06883333333333333;0.014;0.13883333333333334;0.034333333333333334;0.020166666666666666;0.089;;7954.66357421875;0.0;1118.33312988281;26951.330078125;492102.3477057673;249313.85734774693;224731.37597688817;224731.37597688817;223893.45923393773;430280.9020939914;456643.7635023736;441725.8685012955;472917.67418972735;518224.4468158646;515964.1916613363;440339.2141695772;449427.0948006569;463444.52863536426;464841.74997644586;426676.00512984867;250084.03125215016;456922.6038781957;456364.2951047695;;183977.97901196036;472138.9942397944;202385.9490270077;207449.2386542278;274.12515024353854;3383127.701102233;1243940.661393819;222667.8227849146;0.0;0;178;194;0;0;0;0;4;77;72;1453553765394.3835;533216461910.16925;1017015179439.494;33228.358820346955;9261.521218972342;2472.287634287779;22153.44002409821;2730048.4092135397;1157981.5627591254;94197.19061880857;1063523.9878191343;7.3972921942498715;0.35647099207747285
6614;2019-02-12 07:14:37.857;628;184;104;104;102;62;182;28;-62;33;616;592;-67;-12;233;237;235;186;186;184;180;26;553;358;363;134;363;256;555;339.0;83.0;777.0;184.0;121.0;0;92;46;1;0;0;0;0;0;0;1;0;0;0;0;26961.14453125;7872.92431640625;0.0;1111.71069335938;439.0;83687;;;Calculated values ==>;1549952077.857;335.96000000000004;291.56;283.56;283.56;283.36;279.36;274.1680685717883;291.36;275.96000000000004;266.96000000000004;276.46000000000004;334.76000000000005;332.36;266.46000000000004;271.96000000000004;296.46000000000004;296.86;296.66;291.76000000000005;291.56;291.16;;317.06;275.76000000000005;241.2770596917726;261.9595390733887;274.1680685717883;291.76000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2560000.0;5550000.0;0.0565;0.013833333333333333;0.1295;0.03066666666666667;0.020166666666666666;0.07666666666666666;;7872.92431640625;0.0;1111.71069335938;26961.14453125;492366.5319724876;250421.68149151542;224712.46061038075;224712.46061038075;224153.56336585854;430280.9020939914;456643.7635023736;442548.524541954;472787.01963726926;518532.3004237948;516067.0354041443;441863.45110395184;449169.8816865378;463577.2511321169;464841.74997644586;426676.00512984867;251207.8992395357;456922.6038781957;456364.2951047695;;184395.8529593127;472104.6820821746;202399.84589640403;208269.03367986315;274.1305507763238;3383576.9043346983;1244072.538175475;222686.4036959412;0.0;0;178;194;0;0;0;0;4;77;72;1453771532725.0205;533296549895.4035;1017168756399.9432;31099.25388459872;8270.948309696965;2427.308798149329;19020.63670924282;2730584.3922447995;1158127.6447567046;94238.01446470275;1063867.053658653;6.7691283658805315;0.33457734016122564
6615;2019-02-12 07:15:37.877;630;185;105;104;102;63;182;28;-61;34;618;594;-61;-9;233;237;235;187;186;184;180;27;550;359;363;134;364;258;552;407.0;82.0;839.0;179.0;121.0;0;93;50;1;0;0;0;0;0;0;1;0;0;0;0;27114.6015625;8107.87890625;0.0;1126.18041992188;440.0;83688;;;Calculated values ==>;1549952137.877;336.16;291.66;283.66;283.56;283.36;279.46000000000004;274.27422755570615;291.36;275.96000000000004;267.06;276.56;334.96000000000004;332.56;267.06;272.26000000000005;296.46000000000004;296.86;296.66;291.86;291.56;291.16;;317.16;275.86;241.2770596917726;262.23063862743834;274.27422755570615;291.76000000000005;5500000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2580000.0;5520000.0;0.06783333333333334;0.013666666666666666;0.13983333333333334;0.029833333333333333;0.020166666666666666;0.08800000000000001;;8107.87890625;0.0;1126.18041992188;27114.6015625;492939.9182326546;411342.59817574464;225050.3109542955;224769.33514882115;224209.36131818267;430214.79039162316;456643.7635023736;442273.1582208633;472884.4304738556;518570.4030356133;516102.1084251384;442273.1582208633;449189.6319052486;463428.3443550566;464695.37349921046;427514.21145739395;412126.3827081116;456922.6038781957;456364.2951047695;;184813.72873217988;472202.2088784924;202672.384552037;207800.65935255456;274.24098326300634;3384027.6857624087;1244205.7559267415;222705.05900491014;0.0;0;178;194;0;0;0;0;4;77;72;1453989405324.9512;533376976695.3779;1017323007799.8942;33504.17485135755;8040.97309240592;210.30032624019202;21873.599946194918;2731122.9336047303;1158263.622745905;94260.00186742435;1064207.9525591086;6.890690861802917;0.3296738488256741
6616;2019-02-12 07:16:37.878;631;186;105;105;102;63;182;28;-62;34;620;595;-60;-8;234;236;235;188;186;184;180;28;557;359;363;134;364;259;558;409.0;80.0;578.0;142.0;120.0;0;95;57;1;0;0;0;0;0;0;1;0;0;0;0;27564.13671875;8597.1455078125;0.0;1139.99255371094;439.0;83689;;;Calculated values ==>;1549952197.878;336.26000000000005;291.76000000000005;283.66;283.66;283.36;279.46000000000004;274.27422755570615;291.36;275.96000000000004;266.96000000000004;276.56;335.16;332.66;267.16;272.36;296.56;296.76000000000005;296.66;291.96000000000004;291.56;291.16;;317.06;275.96000000000004;241.2770596917726;262.3656120759269;274.27422755570615;291.76000000000005;5570000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2590000.0;5580000.0;0.06816666666666667;0.013333333333333334;0.09633333333333334;0.023666666666666666;0.02;0.08816666666666667;;8597.1455078125;0.0;1139.99255371094;27564.13671875;492348.8369007319;251048.26350210488;224935.85242803855;224935.85242803855;224098.13670583526;430214.79039162316;456643.7635023736;441928.0204033562;472884.4304738556;518692.3578746939;516119.76483556826;442203.8376228121;449135.26769717986;463561.2209818517;464564.1698029545;425533.0594437032;251841.11582703004;456922.6038781957;456364.2951047695;;184395.8529593127;472299.7188790419;202684.53904566928;207732.0959566037;274.2456994912553;3384483.3495084713;1244344.9667834996;222723.94409441386;0.0;0;178;194;0;0;0;0;4;77;72;1454207208954.688;533457378035.2808;1017478110384.7068;23047.12203745717;6380.892589389818;2315.8925815556427;21921.07222489662;2731594.2022659145;1158383.8069628119;94281.05382582401;1064572.914242687;5.511370907367315;0.213541645240023
6617;2019-02-12 07:17:37.858;633;188;106;105;101;63;182;28;-60;34;623;598;-57;-10;234;237;235;190;186;184;180;28;557;360;363;133;365;259;558;420.0;83.0;711.0;94.0;121.0;0;95;63;1;0;0;0;0;0;0;1;0;0;0;0;27849.9609375;8918.1953125;0.0;1143.16638183594;439.0;83690;;;Calculated values ==>;1549952257.858;336.46000000000004;291.96000000000004;283.76000000000005;283.66;283.26000000000005;279.46000000000004;274.38016830617;291.36;275.96000000000004;267.16;276.56;335.46000000000004;332.96000000000004;267.46000000000004;272.16;296.56;296.86;296.66;292.16;291.56;291.16;;317.06;275.96000000000004;241.05796691057077;262.3656120759269;274.38016830617;291.76000000000005;5570000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2590000.0;5580000.0;0.07;0.013833333333333333;0.11850000000000001;0.015666666666666666;0.020166666666666666;0.09016666666666667;;8918.1953125;0.0;1143.16638183594;27849.9609375;492613.37122655805;251841.11582703004;225216.39083112837;224935.85242803855;223820.17163000492;430148.3826014536;456643.7635023736;442203.8376228121;473014.93639070686;519000.65713960264;516428.8102705356;442616.1325489308;448876.2703336699;463412.2849837685;464548.7096429471;425533.0594437032;410661.08281804813;456922.6038781957;456364.2951047695;;184395.8529593127;472431.1216696904;202974.66123401604;207949.24400897094;274.36281568803685;3384944.9797277045;1244490.879303324;222742.96407677466;0.0;0;178;194;0;0;0;0;4;77;72;1454424936354.7573;533537451335.3063;1017633458584.7562;28348.65740207233;4221.484546825565;205.7290099882286;22398.75710713784;2732022.357661993;1158472.1306545942;94302.06033458914;1064942.1230432675;5.48381319966706;0.20497920748536336
6618;2019-02-12 07:18:37.868;634;189;107;106;101;63;182;28;-54;34;626;600;-48;-13;235;236;235;191;186;184;180;28;558;361;363;134;366;260;558;397.0;84.0;366.0;126.0;121.0;0;96;68;1;0;0;0;0;0;0;1;0;0;0;0;28363.572265625;9233.68359375;0.0;1150.81896972656;438.0;83691;;;Calculated values ==>;1549952317.868;336.56;292.06;283.86;283.76000000000005;283.26000000000005;279.46000000000004;274.4858918419099;291.36;275.96000000000004;267.76000000000005;276.56;335.76000000000005;333.16;268.36;271.86;296.66;296.76000000000005;296.66;292.26000000000005;291.56;291.16;;316.96000000000004;275.96000000000004;241.2770596917726;262.5002047102346;274.4858918419099;291.76000000000005;5580000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2600000.0;5580000.0;0.06616666666666667;0.014;0.061000000000000006;0.021;0.020166666666666666;0.08633333333333333;;9233.68359375;0.0;1150.81896972656;28363.572265625;492642.3660716662;410249.6488763151;225497.5927142341;225216.39083112837;223820.17163000492;430081.6785162784;456643.7635023736;442822.3914783488;472884.4304738556;519225.76179177786;516549.7962287301;443641.6741049227;448300.7910817894;463396.35081280995;464270.0288607765;425242.57575386873;411066.4166422016;456922.6038781957;456364.2951047695;;183977.97901196036;472299.7188790419;203197.68952860901;208406.7402727415;274.45383179925864;3385413.503912008;1244642.170171795;222762.08380745875;0.0;0;178;194;0;0;0;0;4;77;72;1454642772654.7227;533617564685.2935;1017789184534.7314;14617.10681893413;5651.142616359091;198.46622756333988;21407.00223383175;2732380.4653717834;1158554.4162595898;94305.42918961715;1065307.23187905;4.032327753855325;0.1331248848570261
