;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6619;2019-02-12 07:19:37.869;634;190;107;106;101;61;182;28;-39;35;628;602;-35;-11;235;236;235;191;186;184;180;28;553;360;363;134;365;260;553;449.0;87.0;465.0;130.0;120.0;0;98;72;1;0;0;0;0;0;0;1;0;0;0;0;28504.697265625;9330.5712890625;0.0;1162.79455566406;438.0;83692;;;Calculated values ==>;1549952377.869;336.56;292.16;283.86;283.76000000000005;283.26000000000005;279.26000000000005;274.38016830617;291.36;275.96000000000004;269.26000000000005;276.66;335.96000000000004;333.36;269.66;272.06;296.66;296.76000000000005;296.66;292.26000000000005;291.56;291.16;;316.96000000000004;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;291.76000000000005;5530000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2600000.0;5530000.0;0.07483333333333334;0.0145;0.0775;0.021666666666666667;0.02;0.09483333333333334;;9330.5712890625;0.0;1162.79455566406;28504.697265625;493157.2476821565;412845.1473663945;225594.72194039397;225312.58585716016;223911.88267044508;430148.3826014536;456643.7635023736;444858.6343206005;472981.82504853373;519431.33308381;516755.88103941735;445395.0966214948;448561.4055851513;463545.3156519603;464417.2445854314;426676.00512984867;413220.0903815756;456922.6038781957;456364.2951047695;;183977.97901196036;472299.7188790419;202934.5234859279;207713.4757083109;274.3472641789818;3385887.4140559;1244796.8748740002;222781.36424148225;0.0;0;178;194;0;0;0;0;4;77;72;1454860576284.4595;533697966025.1964;1017945187134.543;18749.118589687125;5836.245900184137;195.11076384995982;23580.38603943083;2732658.5218840507;1158650.1460925827;94308.70905253844;1065682.1330291226;4.608708207524833;0.1563051849626105
6620;2019-02-12 07:20:37.879;635;187;109;108;101;59;182;29;-21;35;629;604;-21;-5;234;237;235;188;186;184;180;28;548;359;363;134;364;261;548;490.0;86.0;418.0;108.0;120.0;0;98;80;1;0;0;0;0;0;0;1;0;0;0;0;28649.166015625;9748.01953125;0.0;1171.62719726562;435.0;83693;;;Calculated values ==>;1549952437.879;336.66;291.86;284.06;283.96000000000004;283.26000000000005;279.06;274.27422755570615;291.36;276.06;271.06;276.66;336.06;333.56;271.06;272.66;296.56;296.86;296.66;291.96000000000004;291.56;291.16;;316.66;275.96000000000004;241.2770596917726;262.63441904999945;274.27422755570615;291.76000000000005;5480000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2610000.0;5480000.0;0.08166666666666668;0.014333333333333333;0.06966666666666667;0.018000000000000002;0.02;0.10166666666666668;;9748.01953125;0.0;1171.62719726562;28649.166015625;493800.72869362205;413808.91226698237;226261.25927098203;225976.7647017498;224004.61729554815;430214.79039162316;456643.7635023736;447062.7563702973;472981.82504853373;519451.1534160742;516877.16976015334;447062.7563702973;449156.5369320282;463561.2209818517;464695.37349921046;428064.4326876962;414171.1577566021;456922.6038781957;456364.2951047695;;182724.36793118677;472299.7188790419;202685.57381072902;207323.41357340175;274.2461009870254;3386363.7756302007;1244955.8896288536;222800.82099833933;0.0;0;178;194;0;0;0;0;4;77;72;1455078412584.4248;533778379425.18365;1018101513184.5181;17024.94371831659;4853.054611229632;199.13694067901523;25319.156289022394;2732956.688756101;1158739.238443081;94311.99499764192;1066089.6971311592;4.34046015751377;0.12095616884058855
6621;2019-02-12 07:21:37.849;634;185;108;108;101;56;182;28;-5;35;631;605;-8;-1;234;237;235;186;186;184;180;27;549;357;363;133;361;261;549;614.0;81.0;251.0;35.0;120.0;0;98;86;1;0;0;0;0;0;0;1;0;0;0;0;29058.818359375;10128.919921875;0.0;1171.32434082031;434.0;83694;;;Calculated values ==>;1549952497.849;336.56;291.66;283.96000000000004;283.96000000000004;283.26000000000005;278.76000000000005;274.0616903277293;291.36;275.96000000000004;272.66;276.66;336.26000000000005;333.66;272.36;273.06;296.56;296.86;296.66;291.76000000000005;291.56;291.16;;316.56;275.86;241.05796691057077;262.63441904999945;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2610000.0;5490000.0;0.10233333333333333;0.013500000000000002;0.04183333333333333;0.005833333333333333;0.02;0.12233333333333334;;10128.919921875;0.0;1171.32434082031;29058.818359375;493567.54017066903;412648.34060041176;225956.82755774618;225956.82755774618;223985.98748797938;430346.717906069;456643.7635023736;449156.5369320282;473112.1826642056;519656.8098753489;516980.24963562156;448766.7191188629;449674.3903058315;464006.2339002714;464987.84065055486;427790.1608217615;413024.9693880693;456922.6038781957;456364.2951047695;;182306.50109390085;472333.7623376517;202204.21102063372;206087.47257983466;274.0499169101341;3386844.435050287;1245121.4479704609;222820.3358322013;0.0;0;178;194;0;0;0;0;4;77;72;1455296103684.5286;533858439375.22186;1018258034884.5928;10330.838967293334;1575.755716015938;199.33008435484518;30617.197955550364;2733184.5396294952;1158792.7850757905;94315.31389590618;1066555.6003486102;3.780725595839842;0.01804542464992454
6622;2019-02-12 07:22:37.870;635;184;108;107;101;54;182;26;5;35;633;607;0;6;232;237;235;186;186;184;180;25;548;355;363;133;360;257;549;721.0;85.0;468.0;0.0;120.0;0;97;85;1;0;0;0;0;0;0;1;0;0;0;0;29089.40234375;10074.005859375;0.0;1150.6337890625;435.0;83695;;;Calculated values ==>;1549952557.87;336.66;291.56;283.96000000000004;283.86;283.26000000000005;278.56;273.8482719121499;291.36;275.76000000000005;273.66;276.66;336.46000000000004;333.86;273.16;273.76000000000005;296.36;296.86;296.66;291.76000000000005;291.56;291.16;;316.66;275.66;241.05796691057077;262.0952818180154;273.8482719121499;291.76000000000005;5480000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2570000.0;5490000.0;0.12016666666666667;0.014166666666666666;0.078;0.0;0.02;0.14016666666666666;;10074.005859375;0.0;1150.6337890625;29089.40234375;493800.72869362205;412266.7878282398;225956.82755774618;225673.23531596395;223985.98748797938;430477.46260093397;456643.7635023736;451162.4699863795;473112.1826642056;520192.7891664621;517524.1757861798;450526.1499409504;451289.36801950133;463890.26140234835;465279.17082256265;428064.4326876962;413024.9693880693;456922.6038781957;456364.2951047695;;182724.36793118677;472138.9942397944;201709.7481601087;205169.49789580016;273.8482719121499;3387329.173154384;1245289.864610248;222839.692255632;0.0;0;178;194;0;0;0;0;4;77;72;1455513979914.1963;533938267305.1001;1018413489274.3557;19457.31230244912;0.0;213.05906341138095;35209.137408790535;2733432.861105139;1158805.9209693582;94318.751674934;1067104.3451359542;4.889200053944753;0.04076707310448922
6623;2019-02-12 07:23:37.860;638;182;109;108;101;53;182;26;11;34;632;607;6;13;232;238;235;184;186;184;180;25;544;354;363;132;359;256;545;768.0;84.0;434.0;39.0;121.0;0;95;80;1;0;0;0;0;0;0;1;0;0;0;0;28628.576171875;9788.958984375;0.0;1129.70837402344;435.0;83696;;;Calculated values ==>;1549952617.86;336.96000000000004;291.36;284.06;283.96000000000004;283.26000000000005;278.46000000000004;273.7412296467126;291.36;275.76000000000005;274.26000000000005;276.56;336.36;333.86;273.76000000000005;274.46000000000004;296.36;296.96000000000004;296.66;291.56;291.56;291.16;;316.66;275.66;240.83765695389522;261.9595390733887;273.7412296467126;291.76000000000005;5440000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2560000.0;5450000.0;0.128;0.014;0.07233333333333333;0.006500000000000001;0.020166666666666666;0.14816666666666667;;9788.958984375;0.0;1129.70837402344;28628.576171875;494599.1735598052;413212.84157674;226321.94957578825;226036.8577732753;224060.75807942796;430542.39183029096;456643.7635023736;452097.464469165;473145.2311080622;520172.7923473577;517608.48370927974;451466.51342111855;452349.03378999437;464038.2431886511;465554.2281614293;429145.2962190569;413945.88199973485;456922.6038781957;456364.2951047695;;182724.36793118677;472270.6324499597;201419.46316846393;204808.8904522505;273.73049649716575;3387810.0761448983;1245455.3617298545;222858.69193985217;0.0;0;178;194;0;0;0;0;4;77;72;1455731743614.231;534017754055.11273;1018567363624.3801;18132.375427417377;1760.5326003297225;212.79179907050846;37272.12578934824;2733746.0562950377;1158820.589629179;94322.29984066238;1067708.2549942802;5.255020940997151;0.055046363058465636
6624;2019-02-12 07:24:37.871;642;182;111;109;102;53;182;25;14;34;631;606;11;23;231;238;235;184;186;183;180;23;546;354;363;132;358;256;547;809.0;85.0;305.0;48.0;120.0;0;93;80;1;0;0;0;0;0;0;1;0;0;0;0;28629.068359375;9784.8466796875;0.0;1112.75341796875;436.0;83697;;;Calculated values ==>;1549952677.871;337.36;291.36;284.26000000000005;284.06;283.36;278.46000000000004;273.7412296467126;291.36;275.66;274.56;276.56;336.26000000000005;333.76000000000005;274.26000000000005;275.46000000000004;296.26000000000005;296.96000000000004;296.66;291.56;291.46000000000004;291.16;;316.76000000000005;275.46000000000004;240.83765695389522;261.9595390733887;273.7412296467126;291.76000000000005;5460000.0;3540000.0;3629999.9999999995;1320000.0;3579999.9999999995;2560000.0;5470000.0;0.13483333333333333;0.014166666666666666;0.05083333333333333;0.008;0.02;0.15483333333333332;;9784.8466796875;0.0;1112.75341796875;28629.068359375;494916.8626713459;412362.9831879786;226852.99637495677;226281.44150186318;224303.19538806606;430542.39183029096;456643.7635023736;452474.6473264268;473145.2311080622;520070.32876049983;517505.7895824865;452097.464469165;453600.15202743985;464054.43266303884;465554.2281614293;428608.055626493;413117.91072696255;456783.2617081229;456364.2951047695;;183142.23651711168;472076.1002201579;201402.78478687533;204690.21793065337;273.7239826039749;3388287.3106608596;1245618.5066819056;222877.3825474841;0.0;0;178;194;0;0;0;0;4;77;72;1455949583544.7986;534096968575.3192;1018720991784.7805;12762.819679093865;2165.3865234662603;219.44371941001472;38967.53628245898;2734003.5634559225;1158853.3116198946;94325.90246368559;1068343.7019904628;4.965789322372703;0.023751513237166965
6625;2019-02-12 07:25:37.851;646;183;111;111;104;54;182;25;20;33;630;605;18;27;231;239;235;185;186;183;180;23;546;355;363;131;360;255;546;837.0;84.0;598.0;82.0;120.0;0;89;77;1;0;0;0;0;0;0;1;0;0;0;0;28452.83984375;9636.5810546875;0.0;1084.4169921875;437.0;83698;;;Calculated values ==>;1549952737.851;337.76;291.46000000000004;284.26000000000005;284.26000000000005;283.56;278.56;273.8482719121499;291.36;275.66;275.16;276.46000000000004;336.16;333.66;274.96000000000004;275.86;296.26000000000005;297.06;296.66;291.66;291.46000000000004;291.16;;316.86;275.46000000000004;240.61611355647437;261.82340779136865;273.8482719121499;291.76000000000005;5460000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2550000.0;5460000.0;0.13949999999999999;0.014;0.09966666666666667;0.013666666666666666;0.02;0.15949999999999998;;9636.5810546875;0.0;1084.4169921875;28452.83984375;495436.4403125248;413165.12892956054;226873.63332849115;226873.63332849115;224884.253062738;430477.46260093397;456643.7635023736;453397.849445459;473178.34860283375;520050.4708610895;517487.4825529583;453148.51209923427;454267.16347038187;463758.2318617846;465539.2008351387;428608.055626493;413899.7426769738;456783.2617081229;456364.2951047695;;183560.10687098323;472207.82270811964;201657.28730093496;204819.21156771318;273.82781175702905;3388762.834668514;1245780.2979646665;222895.68619765676;0.0;0;178;194;0;0;0;0;4;77;72;1456167310944.868;534175842275.3443;1018874240684.8292;25090.142693737565;3697.52398389819;205.91638129326876;40121.44082416048;2734318.8996620122;1158902.1529216089;94329.44594963675;1069002.5571082912;6.446696807601363;0.12292080687702314
6626;2019-02-12 07:26:37.891;652;184;111;111;106;55;182;25;26;33;628;604;25;33;231;238;235;186;186;183;180;24;551;355;363;131;360;254;552;802.0;82.0;719.0;79.0;120.0;0;88;76;1;0;0;0;0;0;0;1;0;0;0;0;28370.763671875;9605.9462890625;0.0;1086.12841796875;439.0;83699;;;Calculated values ==>;1549952797.891;338.36;291.56;284.26000000000005;284.26000000000005;283.76000000000005;278.66;273.8482719121499;291.36;275.66;275.76000000000005;276.46000000000004;335.96000000000004;333.56;275.66;276.46000000000004;296.26000000000005;296.96000000000004;296.66;291.76000000000005;291.46000000000004;291.16;;317.06;275.56;240.61611355647437;261.6868853414304;273.8482719121499;291.76000000000005;5510000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2540000.0;5520000.0;0.13366666666666666;0.013666666666666666;0.11983333333333333;0.013166666666666667;0.02;0.15366666666666665;;9605.9462890625;0.0;1086.12841796875;28370.763671875;495713.9221331576;250578.01095715494;226750.5488814185;226750.5488814185;225331.95712668533;430477.46260093397;456643.7635023736;454312.7651868588;473178.34860283375;519928.34075058065;517469.2546613495;454189.10725268105;455175.52127500746;463758.2318617846;465409.2384259755;427236.5556855819;411737.20685016055;456783.2617081229;456364.2951047695;;184395.8529593127;472304.9464017478;201666.62392643007;204931.34300950883;273.83145361914006;3389236.680384196;1245940.7592620256;222913.78613464884;0.0;0;178;194;0;0;0;0;4;77;72;1456385256144.7295;534254494675.2943;1019027042484.7322;30275.429261041372;3563.4045792583506;211.82443408409134;38636.86363863839;2734780.5870145196;1158962.7009980888;94332.92944387833;1069659.3138578665;6.798261694264251;0.15770075174972778
6627;2019-02-12 07:27:37.882;659;186;110;110;107;56;182;25;15;33;627;603;17;38;231;239;235;189;186;184;180;24;551;356;363;132;361;253;551;829.0;87.0;646.0;95.0;120.0;0;87;70;1;0;0;0;0;0;0;1;0;0;0;0;28182.580078125;9189.0400390625;0.0;1064.74597167969;442.0;83700;;;Calculated values ==>;1549952857.882;339.06000000000006;291.76000000000005;284.16;284.16;283.86;278.76000000000005;273.955091788801;291.36;275.66;274.66;276.46000000000004;335.86;333.46000000000004;274.86;276.96000000000004;296.26000000000005;297.06;296.66;292.06;291.56;291.16;;317.36;275.56;240.83765695389522;261.54996906429363;273.955091788801;291.76000000000005;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2530000.0;5510000.0;0.13816666666666666;0.0145;0.10766666666666666;0.01583333333333333;0.02;0.15816666666666665;;9189.0400390625;0.0;1064.74597167969;28182.580078125;496622.18569147977;412172.66196668637;226485.61015559043;226485.61015559043;225633.88773437397;430412.23801567365;456643.7635023736;453119.3127602432;473048.1168422736;519908.69983983604;517451.1058712398;453367.9836663851;455954.1324085096;463609.68473376584;465394.1846544878;427236.5556855819;413307.47646805906;456922.6038781957;456364.2951047695;;185649.48583044452;472173.3745042847;201919.3285431141;205025.70767219437;273.93447649204126;3389707.887556605;1246097.360654196;222931.70739928412;0.0;0;178;194;0;0;0;0;4;77;72;1456603023474.501;534333382840.21155;1019179119669.5726;27045.864967377565;4279.0223943852;201.97164865408078;39753.386578918966;2735258.192814304;1159028.0447531003;94336.37722731908;1070312.4679545148;6.951602609481062;0.1515699042051979
6628;2019-02-12 07:28:40.842;666;186;110;109;107;57;182;27;8;33;625;601;9;38;232;238;235;188;186;183;180;25;548;358;363;133;362;253;549;847.0;83.0;644.0;77.0;120.0;0;88;66;1;0;0;0;0;0;0;1;0;0;0;0;27860.435546875;8995.2265625;0.0;1081.02197265625;444.0;83701;;;Calculated values ==>;1549952920.842;339.76;291.76000000000005;284.16;284.06;283.86;278.86;274.1680685717883;291.36;275.86;273.96000000000004;276.46000000000004;335.66;333.26000000000005;274.06;276.96000000000004;296.36;296.96000000000004;296.66;291.96000000000004;291.46000000000004;291.16;;317.56;275.66;241.05796691057077;261.54996906429363;274.1680685717883;291.76000000000005;5480000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2530000.0;5490000.0;0.1411666666666667;0.013833333333333333;0.10733333333333334;0.012833333333333334;0.02;0.16116666666666668;;8995.2265625;0.0;1081.02197265625;27860.435546875;497821.9510176785;413024.9693880693;226526.1358131781;226241.1246311094;225673.23531596395;430280.9020939914;456643.7635023736;452245.5307163364;472917.67418972735;519704.0961782227;517246.06739612925;452370.68877505016;455954.1324085096;463593.40581284417;464972.5849072995;428064.4326876962;413764.2266525931;456783.2617081229;456364.2951047695;;186485.25045852014;472138.9942397944;202458.1841566607;205444.89997753155;274.153216578316;3390197.952593534;1246256.3719633527;222950.4709478754;0.0;0;178;194;0;0;0;0;4;77;72;1456831568274.6394;534416804840.2621;1019338408469.6692;26810.508530738527;3460.903729400216;197.81951681892576;40439.84251467319;2735729.1368806227;1159095.7261071347;94339.87317895706;1071013.713191569;7.037249433082913;0.13783424611292805
6629;2019-02-12 07:29:37.863;671;186;110;109;106;58;182;27;10;33;623;599;9;41;232;238;235;187;186;184;180;26;550;358;363;134;362;253;551;804.0;83.0;588.0;83.0;120.0;0;91;64;1;0;0;0;0;0;0;1;0;0;0;0;27985.859375;8952.9130859375;0.0;1085.416015625;446.0;83702;;;Calculated values ==>;1549952977.863;340.26;291.76000000000005;284.16;284.06;283.76000000000005;278.96000000000004;274.1680685717883;291.36;275.86;274.16;276.46000000000004;335.46000000000004;333.06;274.06;277.26000000000005;296.36;296.96000000000004;296.66;291.86;291.56;291.16;;317.76000000000005;275.76000000000005;241.2770596917726;261.54996906429363;274.1680685717883;291.76000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2530000.0;5510000.0;0.13399999999999998;0.013833333333333333;0.098;0.013833333333333333;0.02;0.15399999999999997;;8952.9130859375;0.0;1085.416015625;27985.859375;498269.2942054365;412172.66196668637;226485.61015559043;226200.997294266;225351.37291809832;430280.9020939914;456643.7635023736;452495.7350895695;472787.01963726926;519499.4578594672;517040.99077446567;452370.68877505016;456320.04435671825;463593.40581284417;464972.5849072995;427514.21145739395;412555.8353376608;456922.6038781957;456364.2951047695;;187321.02276691253;472104.6820821746;202458.02696042383;205578.4923104455;274.153155515402;3390640.231979315;1246398.5137507485;222967.62823403254;0.0;0;178;194;0;0;0;0;4;77;72;1457038554504.3071;534492927875.1399;1019482671599.4375;24503.69539665628;3730.112062517552;206.92420298964188;38621.01363032589;2736135.523994157;1159152.6759558588;94343.07858056958;1071639.8422292087;6.680568510356069;0.13151805826877908
6630;2019-02-12 07:30:37.863;676;187;110;110;106;59;182;26;12;33;620;597;10;42;232;238;234;188;186;184;180;26;548;359;363;134;364;254;549;824.0;84.0;654.0;119.0;120.0;0;95;62;1;0;0;0;0;0;0;1;0;0;0;0;27772.671875;8783.1728515625;0.0;1114.49682617188;449.0;83703;;;Calculated values ==>;1549953037.863;340.76;291.86;284.16;284.16;283.76000000000005;279.06;274.27422755570615;291.36;275.76000000000005;274.36;276.46000000000004;335.16;332.86;274.16;277.36;296.36;296.96000000000004;296.56;291.96000000000004;291.56;291.16;;318.06;275.76000000000005;241.2770596917726;261.6868853414304;274.27422755570615;291.76000000000005;5480000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2540000.0;5490000.0;0.13733333333333334;0.014;0.109;0.01983333333333333;0.02;0.15733333333333333;;8783.1728515625;0.0;1114.49682617188;27772.671875;499105.50210268685;413396.8702782222;226526.1358131781;226526.1358131781;225390.3388218716;430214.79039162316;456643.7635023736;452571.9226471214;472787.01963726926;519109.22467300465;516751.00859383936;452321.4886820454;456277.67593644746;463295.34959360014;464826.4671830437;427811.91235697555;413764.2266525931;456922.6038781957;456364.2951047695;;188574.69595719432;472104.6820821746;202707.2369709409;205735.06309495412;274.2545058143159;3391104.8864063984;1246546.3144668944;222985.96084104752;0.0;0;178;194;0;0;0;0;4;77;72;1457256354504.3071;534573327875.1399;1019634771599.4375;27235.25073870368;5343.049328039468;196.66759986135398;39432.33250287762;2736566.6818786184;1159228.2856341135;94346.44184559333;1072290.2867803187;7.2953839156623275;0.17650675270646737
6631;2019-02-12 07:31:37.873;680;186;110;110;106;59;182;27;11;34;618;596;10;49;233;238;234;188;186;183;180;27;550;358;363;134;363;255;551;830.0;81.0;649.0;72.0;120.0;0;97;62;1;0;0;0;0;0;0;1;0;0;0;0;27712.4296875;8700.8046875;0.0;1123.51550292969;450.0;83704;;;Calculated values ==>;1549953097.873;341.16;291.76000000000005;284.16;284.16;283.76000000000005;279.06;274.1680685717883;291.36;275.86;274.26000000000005;276.56;334.96000000000004;332.76000000000005;274.16;278.06;296.46000000000004;296.96000000000004;296.56;291.96000000000004;291.46000000000004;291.16;;318.16;275.86;241.2770596917726;261.82340779136865;274.1680685717883;291.76000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2550000.0;5510000.0;0.13833333333333334;0.013500000000000002;0.10816666666666667;0.012;0.02;0.15833333333333333;;8700.8046875;0.0;1123.51550292969;27712.4296875;499424.11944091326;412172.66196668637;226485.61015559043;226485.61015559043;225351.37291809832;430280.9020939914;456643.7635023736;452272.36108738004;472884.4304738556;518820.95047796;516563.3646595191;452146.74747471017;456967.08645744185;463577.2511321169;464972.5849072995;427258.33247018873;412934.04071806197;456783.2617081229;456364.2951047695;;188992.59102226305;472202.2088784924;202464.7530429086;205498.96657293156;274.1557682078837;3391567.33931532;1246692.0385629989;223004.61405213753;0.0;0;178;194;0;0;0;0;4;77;72;1457474190804.2725;534653741275.12714;1019787497049.4132;27020.856270143664;3236.849470027006;193.37793865371137;39720.34368420768;2737018.8914593244;1159299.7967072788;94349.69276681036;1072950.0023493788;7.142624222629591;0.14094537973190968
6632;2019-02-12 07:32:37.864;683;186;111;110;106;59;182;26;8;34;618;595;8;49;233;238;234;188;186;183;180;26;552;358;363;134;363;256;553;931.0;78.0;691.0;81.0;120.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;27819.521484375;8872.951171875;0.0;1146.78601074219;452.0;83705;;;Calculated values ==>;1549953157.864;341.46000000000004;291.76000000000005;284.26000000000005;284.16;283.76000000000005;279.06;274.1680685717883;291.36;275.76000000000005;273.96000000000004;276.56;334.96000000000004;332.66;273.96000000000004;278.06;296.46000000000004;296.96000000000004;296.56;291.96000000000004;291.46000000000004;291.16;;318.36;275.76000000000005;241.2770596917726;261.9595390733887;274.1680685717883;291.76000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2560000.0;5530000.0;0.15516666666666667;0.013000000000000001;0.11516666666666667;0.013500000000000002;0.02;0.17516666666666666;;8872.951171875;0.0;1146.78601074219;27819.521484375;499615.3121941598;411295.1934201282;226730.20531514075;226445.2755470083;225312.58585716016;430280.9020939914;456643.7635023736;451719.24484936637;472884.4304738556;518737.4894569833;516375.50529732916;451719.24484936637;456804.1626795621;463577.2511321169;464972.5849072995;426697.80246544315;412080.6298862991;456783.2617081229;456364.2951047695;;189828.38726562503;472104.6820821746;202459.33563483847;205230.5100988121;274.1536638683854;3392030.0361615;1246838.4645617271;223023.53039359656;0.0;0;178;194;0;0;0;0;4;77;72;1457691958134.9094;534734129215.3623;1019940774054.8616;28706.43287787313;3640.212177039038;190.0232435288729;43990.268006876875;2737483.2158778044;1159357.0969581783;94352.88729741974;1073647.4861439134;7.637619122194263;0.14563718248618435
6633;2019-02-12 07:33:37.864;686;187;111;110;106;59;182;27;6;34;619;596;6;52;233;238;234;188;186;184;180;26;552;358;363;134;363;257;553;909.0;83.0;729.0;86.0;120.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;28105.32421875;9098.564453125;0.0;1153.49328613281;453.0;83706;;;Calculated values ==>;1549953217.864;341.76;291.86;284.26000000000005;284.16;283.76000000000005;279.06;274.1680685717883;291.36;275.86;273.76000000000005;276.56;335.06;332.76000000000005;273.76000000000005;278.36;296.46000000000004;296.96000000000004;296.56;291.96000000000004;291.56;291.16;;318.46000000000004;275.76000000000005;241.2770596917726;262.0952818180154;274.1680685717883;291.76000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2570000.0;5530000.0;0.1515;0.013833333333333333;0.1215;0.014333333333333333;0.02;0.17149999999999999;;9098.564453125;0.0;1153.49328613281;28105.32421875;499999.28932478983;411690.63993804477;226730.20531514075;226445.2755470083;225312.58585716016;430280.9020939914;456643.7635023736;451289.36801950133;472884.4304738556;518756.6256028199;516393.1938511789;451289.36801950133;457007.1687273485;463577.2511321169;464972.5849072995;426697.80246544315;412080.6298862991;456922.6038781957;456364.2951047695;;190246.288480595;472104.6820821746;202457.5259426681;205288.15910563868;274.1529608945171;3392496.0765423593;1246988.2271919355;223042.6993877372;0.0;0;178;194;0;0;0;0;4;77;72;1457909758134.9094;534814529215.3623;1020094674054.8616;30233.068812335237;3864.9425713329265;202.20422067815963;43059.55732385094;2737974.3783918894;1159419.6399144148;94356.15585962147;1074372.9013550028;7.545780066373061;0.15827908260651583
6634;2019-02-12 07:34:37.865;689;187;111;111;106;59;182;26;4;34;621;597;4;46;233;238;234;189;186;183;180;26;555;358;363;133;362;259;555;944.0;80.0;889.0;90.0;120.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;28603.55078125;9513.82421875;0.0;1158.47143554688;455.0;83707;;;Calculated values ==>;1549953277.865;342.06000000000006;291.86;284.26000000000005;284.26000000000005;283.76000000000005;279.06;274.1680685717883;291.36;275.76000000000005;273.56;276.56;335.26000000000005;332.86;273.56;277.76000000000005;296.46000000000004;296.96000000000004;296.56;292.06;291.46000000000004;291.16;;318.66;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;291.76000000000005;5550000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2590000.0;5550000.0;0.15733333333333333;0.013333333333333334;0.14816666666666667;0.015000000000000001;0.02;0.17733333333333332;;9513.82421875;0.0;1158.47143554688;28603.55078125;500095.36777457217;410799.17277700413;226689.66240340762;226689.66240340762;225273.97613630566;430280.9020939914;456643.7635023736;450678.1562791073;473014.93639070686;518795.1337744511;516325.8055576963;450678.1562791073;455943.9796757489;463725.85767764907;464972.5849072995;425843.42766833055;411599.12119771366;456783.2617081229;456364.2951047695;;191082.09718829524;472236.3865531139;202459.9853142991;205192.65566269483;274.1539162339731;3392968.6583763543;1247143.3330157343;223061.9660815008;0.0;0;178;194;0;0;0;0;4;77;72;1458127561764.6462;534894630550.26556;1020249476634.6746;36777.65899795242;4046.6460185822225;189.92408627489195;44541.10406106124;2738532.8104300126;1159485.570918083;94359.42364997107;1075102.9190324205;8.016581992780951;0.19314101643470957
6635;2019-02-12 07:35:37.875;691;189;111;111;106;58;182;26;3;34;623;599;3;42;233;238;234;190;186;183;180;26;553;359;363;133;364;260;553;916.0;83.0;937.0;145.0;120.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28714.181640625;9760.2451171875;0.0;1164.69873046875;456.0;83708;;;Calculated values ==>;1549953337.875;342.26;292.06;284.26000000000005;284.26000000000005;283.76000000000005;278.96000000000004;274.27422755570615;291.36;275.76000000000005;273.46000000000004;276.56;335.46000000000004;333.06;273.46000000000004;277.36;296.46000000000004;296.96000000000004;296.56;292.16;291.46000000000004;291.16;;318.76000000000005;275.76000000000005;241.05796691057077;262.5002047102346;274.27422755570615;291.76000000000005;5530000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2600000.0;5530000.0;0.15266666666666667;0.013833333333333333;0.15616666666666665;0.024166666666666666;0.02;0.17266666666666666;;9760.2451171875;0.0;1164.69873046875;28714.181640625;500542.55236033106;412465.3940541978;226730.20531514075;226730.20531514075;225312.58585716016;430214.79039162316;456643.7635023736;450370.4746690175;473014.93639070686;518917.3341088942;516446.7382116067;450370.4746690175;455283.95530262263;463428.3443550566;464826.4671830437;426414.85398391896;412845.1473663945;456783.2617081229;456364.2951047695;;191500.00471740507;472236.3865531139;202701.57979486446;205484.81827211654;274.25231106995426;3393446.3857544223;1247303.9770297157;223081.32905950642;0.0;0;178;194;0;0;0;0;4;77;72;1458345398064.6116;534974443850.25287;1020405202584.6498;38677.62574951356;6513.757829991027;187.71427487575474;43318.52299977141;2739161.7092684815;1159573.5889507013;94362.57116081122;1075835.2046184042;8.118817093341878;0.23980088911174371
6636;2019-02-12 07:36:37.885;692;188;110;110;106;58;182;27;3;34;626;601;2;37;233;238;234;190;186;183;180;27;553;359;363;133;363;259;553;951.0;86.0;565.0;114.0;120.0;0;99;83;1;0;0;0;0;0;0;1;0;0;0;0;28942.59375;9990.7080078125;0.0;1157.91259765625;455.0;83709;;;Calculated values ==>;1549953397.885;342.36;291.96000000000004;284.16;284.16;283.76000000000005;278.96000000000004;274.27422755570615;291.36;275.86;273.46000000000004;276.56;335.76000000000005;333.26000000000005;273.36;276.86;296.46000000000004;296.96000000000004;296.56;292.16;291.46000000000004;291.16;;318.66;275.86;241.05796691057077;262.3656120759269;274.27422755570615;291.76000000000005;5530000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2590000.0;5530000.0;0.1585;0.014333333333333333;0.09416666666666668;0.019;0.02;0.1785;;9990.7080078125;0.0;1157.91259765625;28942.59375;500670.2354973605;412080.6298862991;226445.2755470083;226445.2755470083;225312.58585716016;430214.79039162316;456643.7635023736;450550.2896508503;473014.93639070686;519308.87165689113;516737.76229731913;450422.2969990097;454831.6959477866;463577.2511321169;464826.4671830437;426414.85398391896;412845.1473663945;456783.2617081229;456364.2951047695;;191082.09718829524;472333.7623376517;202710.44076555988;205369.80600717873;274.2557487147054;3393926.938961456;1247468.5957376105;223100.68737975345;0.0;0;178;194;0;0;0;0;4;77;72;1458563234364.577;535054257150.2402;1020560928534.625;23338.25243669818;5122.843109869744;194.49912818451696;44802.516303919954;2739678.5943864486;1159670.5767871304;94365.75680335483;1076569.6690028172;6.588986528309958;0.11779155583439131
6637;2019-02-12 07:37:40.870;692;188;109;109;104;57;182;27;5;34;628;603;3;35;233;238;234;189;186;184;180;27;550;358;363;133;363;257;551;971.0;82.0;714.0;97.0;120.0;0;99;83;1;0;0;0;0;0;0;1;0;0;0;0;28977.09375;9924.548828125;0.0;1154.86596679688;454.0;83710;;;Calculated values ==>;1549953460.87;342.36;291.96000000000004;284.06;284.06;283.56;278.86;274.1680685717883;291.36;275.86;273.66;276.56;335.96000000000004;333.46000000000004;273.46000000000004;276.66;296.46000000000004;296.96000000000004;296.56;292.06;291.56;291.16;;318.56;275.86;241.05796691057077;262.0952818180154;274.1680685717883;291.76000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2570000.0;5510000.0;0.16183333333333336;0.013666666666666666;0.119;0.016166666666666666;0.02;0.18183333333333335;;9924.548828125;0.0;1154.86596679688;28977.09375;500956.098585922;412934.04071806197;226200.997294266;226200.997294266;224788.3793091545;430280.9020939914;456643.7635023736;451162.4699863795;473014.93639070686;519680.0773470819;517113.04931375704;450908.31012903585;454919.80551571876;463577.2511321169;464972.5849072995;427258.33247018873;413307.47646805906;456922.6038781957;456364.2951047695;;190664.19178205615;472333.7623376517;202459.34440636457;205070.7086103501;274.1536672756596;3394433.6155602215;1247642.8127445164;223120.91937387004;0.0;0;178;194;0;0;0;0;4;77;72;1458791869914.196;535138027200.10065;1020723429834.3544;29595.671944021775;4362.969756555808;190.66169869577217;45693.550477568606;2740141.655945;1159753.5578874634;94369.12615816604;1077361.3210523643;7.2064143598484085;0.14392697835378288
6638;2019-02-12 07:38:37.866;692;185;109;108;104;56;182;27;6;34;628;603;4;35;233;238;234;187;186;184;180;27;547;357;363;133;362;257;548;1030.0;82.0;428.0;56.0;120.0;0;98;82;1;0;0;0;0;0;0;1;0;0;0;0;28854.990234375;9819.845703125;0.0;1156.220703125;454.0;83711;;;Calculated values ==>;1549953517.866;342.36;291.66;284.06;283.96000000000004;283.56;278.76000000000005;274.0616903277293;291.36;275.86;273.76000000000005;276.56;335.96000000000004;333.46000000000004;273.56;276.66;296.46000000000004;296.96000000000004;296.56;291.86;291.56;291.16;;318.56;275.86;241.05796691057077;262.0952818180154;274.0616903277293;291.76000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2570000.0;5480000.0;0.1716666666666667;0.013666666666666666;0.07133333333333333;0.009333333333333334;0.02;0.19166666666666668;;9819.845703125;0.0;1156.220703125;28854.990234375;501241.3248559501;413071.18990964803;226261.25927098203;225976.7647017498;224845.77224265877;430346.717906069;456643.7635023736;451289.36801950133;473014.93639070686;519680.0773470819;517113.04931375704;451035.4509302521;454919.80551571876;463725.85767764907;465118.4183262364;428086.1699651741;413808.91226698237;456922.6038781957;456364.2951047695;;190664.19178205615;472333.7623376517;202209.2875807615;204719.05853974106;274.05189145877125;3394891.4207632425;1247799.1115655887;223139.21419275308;0.0;0;178;194;0;0;0;0;4;77;72;1458998765394.383;535213831880.1691;1020869909554.4867;17767.712404630107;2521.161764397642;195.12252187528705;48232.003674963795;2740516.589758441;1159808.053437536;94372.18006892374;1078104.8461758802;6.260530669415275;0.03902034422532815
6639;2019-02-12 07:39:37.857;692;185;109;108;102;54;182;26;5;34;628;604;4;34;232;239;234;186;186;183;180;26;550;356;363;132;360;257;550;720.0;86.0;686.0;36.0;120.0;0;97;83;1;0;0;0;0;0;0;1;0;0;0;0;28985.970703125;9995.3837890625;0.0;1139.58862304688;454.0;83712;;;Calculated values ==>;1549953577.857;342.36;291.66;284.06;283.96000000000004;283.36;278.56;273.955091788801;291.36;275.76000000000005;273.66;276.56;335.96000000000004;333.56;273.56;276.56;296.36;297.06;296.56;291.76000000000005;291.46000000000004;291.16;;318.56;275.76000000000005;240.83765695389522;262.0952818180154;273.955091788801;291.76000000000005;5500000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2570000.0;5500000.0;0.12000000000000001;0.014333333333333333;0.11433333333333334;0.006;0.02;0.14;;9995.3837890625;0.0;1139.58862304688;28985.970703125;500956.098585922;412219.46467945963;226221.03737434192;225936.93701479695;224246.7684676931;430412.23801567365;456643.7635023736;451162.4699863795;473145.2311080622;519680.0773470819;517215.845742836;451035.4509302521;454796.12843079795;463890.26140234835;465394.1846544878;427258.33247018873;412601.8314242595;456783.2617081229;456364.2951047695;;190664.19178205615;472367.87413283327;201952.85184171793;205419.73548923564;273.94753397297126;3395373.3564712633;1247964.2137094697;223158.34306743214;0.0;0;178;194;0;0;0;0;4;77;72;1459216532725.02;535293319955.4016;1021024086424.9376;28492.96634120631;1622.4901337466922;210.076514991652;35132.238346174745;2740902.037589935;1159842.5786905566;94375.55622107539;1078799.4439894522;5.878575079802936;0.12011079049460147
6640;2019-02-12 07:40:37.847;693;185;109;109;103;54;182;26;2;34;628;604;2;35;231;239;234;187;186;184;180;25;547;356;363;132;361;256;547;763.0;83.0;461.0;157.0;120.0;0;95;82;1;0;0;0;0;0;0;1;0;0;0;0;28889.9765625;9840.4677734375;0.0;1127.22241210938;455.0;83713;;;Calculated values ==>;1549953637.847;342.46000000000004;291.66;284.06;284.06;283.46000000000004;278.56;273.955091788801;291.36;275.76000000000005;273.36;276.56;335.96000000000004;333.56;273.36;276.66;296.26000000000005;297.06;296.56;291.86;291.56;291.16;;318.66;275.66;240.83765695389522;261.9595390733887;273.955091788801;291.76000000000005;5470000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2560000.0;5470000.0;0.12716666666666668;0.013833333333333333;0.07683333333333334;0.026166666666666668;0.02;0.14716666666666667;;9840.4677734375;0.0;1127.22241210938;28889.9765625;501368.252153915;413488.24991588667;226281.44150186318;226281.44150186318;224583.7598748474;430412.23801567365;456643.7635023736;450959.62151276006;473145.2311080622;519762.88512905827;517300.3721800078;450959.62151276006;455087.3474150554;463609.68473376584;465394.1846544878;428086.1699651741;414215.5863340789;456922.6038781957;456364.2951047695;;191082.09718829524;472270.6324499597;201872.82942071906;205189.96809539324;273.91636019938994;3395855.57564671;1248129.484922066;223177.23001097105;0.0;0;178;194;0;0;0;0;4;77;72;1459434296424.1892;535372506755.0995;1021177960774.3506;19138.168525738485;7075.409179265131;191.87640689681672;36964.48845821321;2741298.897557958;1159915.0491041394;94378.90527047706;1079400.1499095208;5.777874967112214;0.14008270779689627
6641;2019-02-12 07:41:37.877;693;184;111;110;104;54;182;26;0;34;628;603;0;32;231;239;234;186;186;184;180;25;548;356;363;132;360;254;548;779.0;83.0;638.0;93.0;120.0;0;93;78;1;0;0;0;0;0;0;1;0;0;0;0;28581.80078125;9658.6787109375;0.0;1113.21923828125;455.0;83714;;;Calculated values ==>;1549953697.877;342.46000000000004;291.56;284.26000000000005;284.16;283.56;278.56;273.955091788801;291.36;275.76000000000005;273.16;276.56;335.96000000000004;333.46000000000004;273.16;276.36;296.26000000000005;297.06;296.56;291.76000000000005;291.56;291.16;;318.66;275.66;240.83765695389522;261.6868853414304;273.955091788801;291.76000000000005;5480000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2540000.0;5480000.0;0.12983333333333333;0.013833333333333333;0.10633333333333334;0.015500000000000002;0.02;0.14983333333333332;;9658.6787109375;0.0;1113.21923828125;28581.80078125;501273.36254901276;412695.35991861223;226832.40886566712;226546.4708121216;224845.77224265877;430412.23801567365;456643.7635023736;451062.45248816797;473145.2311080622;519928.34075058065;517366.67700993276;451062.45248816797;455052.571786794;463758.2318617846;465394.1846544878;427811.91235697555;413442.3132566535;456922.6038781957;456364.2951047695;;191082.09718829524;472270.6324499597;201918.39280190473;205243.9566813836;273.9341119760196;3396334.7465919885;1248292.0590564478;223195.90969329647;0.0;0;178;194;0;0;0;0;4;77;72;1459652205324.951;535451746355.37646;1021331037274.8856;26492.318346639324;4190.4597145448515;198.77945422112177;37626.19737377066;2741679.341743586;1160008.97828637;94382.16236373052;1080022.0497548184;6.359859257127904;0.14432499396507478
6642;2019-02-12 07:42:37.858;694;184;111;110;104;54;182;25;-1;34;626;602;-1;35;231;240;234;186;186;184;180;25;547;356;363;132;360;253;548;783.0;81.0;718.0;136.0;120.0;0;91;72;1;0;0;0;0;0;0;1;0;0;0;0;28129.5390625;9332.6923828125;0.0;1088.51318359375;457.0;83715;;;Calculated values ==>;1549953757.858;342.56000000000006;291.56;284.26000000000005;284.16;283.56;278.56;273.955091788801;291.36;275.66;273.06;276.56;335.76000000000005;333.36;273.06;276.66;296.26000000000005;297.16;296.56;291.76000000000005;291.56;291.16;;318.86;275.66;240.83765695389522;261.54996906429363;273.955091788801;291.76000000000005;5470000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2530000.0;5480000.0;0.1305;0.013500000000000002;0.11966666666666666;0.02266666666666667;0.02;0.1505;;9332.6923828125;0.0;1088.51318359375;28129.5390625;501495.12122145627;412695.35991861223;226832.40886566712;226546.4708121216;224845.77224265877;430412.23801567365;456643.7635023736;451113.97125799494;473145.2311080622;519806.4023236927;517348.5913831406;451113.97125799494;455587.36484581936;463758.2318617846;465524.29463401274;428086.1699651741;413442.3132566535;456922.6038781957;456364.2951047695;;191917.91438739494;472270.6324499597;201899.59820262576;205212.9285232957;273.92679011419625;3396807.1914353413;1248450.27036597;223214.2516533352;0.0;0;178;194;0;0;0;0;4;77;72;1459869936354.757;535530921275.30597;1021483089109.7502;29822.653308959176;6128.410109606237;197.69206556502834;37798.280670511806;2742148.4845646787;1160094.9416378103;94385.46524681484;1080650.3880344776;7.095823576594398;0.20061524560783217
6643;2019-02-12 07:43:37.868;696;183;111;111;106;55;182;26;3;33;624;600;1;35;231;240;234;185;186;184;180;25;546;356;363;132;361;252;547;805.0;82.0;562.0;91.0;120.0;0;91;66;1;0;0;0;0;0;0;1;0;0;0;0;27881.65625;8883.90625;0.0;1088.43310546875;458.0;83716;;;Calculated values ==>;1549953817.868;342.76;291.46000000000004;284.26000000000005;284.26000000000005;283.76000000000005;278.66;273.955091788801;291.36;275.76000000000005;273.46000000000004;276.46000000000004;335.56;333.16;273.26000000000005;276.66;296.26000000000005;297.16;296.56;291.66;291.56;291.16;;318.96000000000004;275.66;240.83765695389522;261.41265627149306;273.955091788801;291.76000000000005;5460000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2520000.0;5470000.0;0.13416666666666668;0.013666666666666666;0.09366666666666666;0.015166666666666667;0.02;0.15416666666666667;;8883.90625;0.0;1088.43310546875;27881.65625;501843.1618144262;412742.8863985274;226852.99637495677;226852.99637495677;225429.48509228733;430412.23801567365;456643.7635023736;451794.1857495703;473048.1168422736;519684.6558881796;517228.1241765123;451543.0817118079;455753.1787349472;463609.68473376584;465524.29463401274;428358.77716641215;413488.24991588667;456922.6038781957;456364.2951047695;;192335.8262164488;472270.6324499597;201923.73269420885;205157.79933387347;273.93619209033875;3397274.029189531;1248602.1006553841;223232.39589594436;0.0;0;178;194;0;0;0;0;4;77;72;1460087772654.7224;535610134475.2934;1021634614359.7262;23404.532436185524;4100.261312962221;203.23053909051492;38727.66809801314;2742592.1183724646;1160180.1947728063;94388.80682535672;1081288.210560154;6.661996751024986;0.1306134256557209
6644;2019-02-12 07:44:37.869;697;183;111;110;106;55;182;25;8;33;621;598;5;42;231;240;234;185;186;184;180;25;548;355;363;132;360;252;549;830.0;83.0;529.0;115.0;120.0;0;90;61;1;0;0;0;0;0;0;1;0;0;0;0;27696.0703125;8739.744140625;0.0;1085.97375488281;459.0;83717;;;Calculated values ==>;1549953877.869;342.86;291.46000000000004;284.26000000000005;284.16;283.76000000000005;278.66;273.8482719121499;291.36;275.66;273.96000000000004;276.46000000000004;335.26000000000005;332.96000000000004;273.66;277.36;296.26000000000005;297.16;296.56;291.66;291.56;291.16;;319.06;275.66;240.83765695389522;261.41265627149306;273.8482719121499;291.76000000000005;5480000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2520000.0;5490000.0;0.13833333333333334;0.013833333333333333;0.08816666666666667;0.019166666666666665;0.02;0.15833333333333333;;8739.744140625;0.0;1085.97375488281;27696.0703125;501780.9495108294;411880.1009978568;226811.87057994117;226526.1358131781;225390.3388218716;430477.46260093397;456643.7635023736;452419.96096780803;473048.1168422736;519377.86999128753;517023.17438509874;452044.83347475104;456605.5670625354;463758.2318617846;465669.0585932454;427811.91235697555;412648.34060041176;456922.6038781957;456364.2951047695;;192753.74022246967;472270.6324499597;201649.08960846954;204827.54615223437;273.82461396967983;3397737.1846294547;1248748.9668561912;223250.516255093;0.0;0;178;194;0;0;0;0;4;77;72;1460305576284.4592;535689335795.19775;1021785816879.5436;22109.631824848344;5186.912904461894;209.76274263246574;39826.651917484734;2742971.409395593;1160257.5891810765;94392.24849339377;1081942.8408031478;6.852726702057179;0.13870848046351314
6645;2019-02-12 07:45:37.869;698;185;111;111;106;56;182;26;11;33;619;596;8;43;231;240;234;187;186;184;180;25;548;357;363;132;362;252;548;901.0;81.0;388.0;183.0;120.0;0;89;57;1;0;0;0;0;0;0;1;0;0;0;0;27493.34375;8401.6767578125;0.0;1080.17504882812;461.0;83718;;;Calculated values ==>;1549953937.869;342.96000000000004;291.66;284.26000000000005;284.26000000000005;283.76000000000005;278.76000000000005;274.0616903277293;291.36;275.76000000000005;274.26000000000005;276.46000000000004;335.06;332.76000000000005;273.96000000000004;277.46000000000004;296.26000000000005;297.16;296.56;291.86;291.56;291.16;;319.26000000000005;275.66;240.83765695389522;261.41265627149306;274.0616903277293;291.76000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2520000.0;5480000.0;0.15016666666666667;0.013500000000000002;0.06466666666666666;0.030500000000000003;0.02;0.17016666666666666;;8401.6767578125;0.0;1080.17504882812;27493.34375;501907.70148793486;413071.18990964803;226832.40886566712;226832.40886566712;225409.8893151775;430346.717906069;456643.7635023736;452794.0909881129;473048.1168422736;519173.30265610735;516818.1864703178;452419.96096780803;456726.9655403573;463460.83753301925;465379.25235888857;427811.91235697555;413808.91226698237;456922.6038781957;456364.2951047695;;193589.57483703562;472270.6324499597;202137.82555551443;205040.2251610172;274.0240900393861;3398197.0964133088;1248891.8120303447;223268.56749512395;0.0;0;178;194;0;0;0;0;4;77;72;1460523376284.4592;535768535795.19775;1021937016879.5436;16209.105164641367;8239.050610280581;189.0405012149079;42766.97923542852;2743290.732203839;1160369.472210366;94395.57185375916;1082631.1210627554;7.108756484082448;0.14571162854434508
6646;2019-02-12 07:46:37.859;701;185;111;110;107;57;182;26;12;33;618;595;10;49;231;240;234;187;186;184;180;25;552;356;363;133;360;256;553;923.0;109.0;464.0;74.0;120.0;0;89;62;1;0;0;0;0;0;0;1;0;0;0;0;27639.861328125;8782.208984375;0.0;1091.65710449219;463.0;83719;;;Calculated values ==>;1549953997.859;343.26;291.66;284.26000000000005;284.16;283.86;278.86;273.955091788801;291.36;275.76000000000005;274.36;276.46000000000004;334.96000000000004;332.66;274.16;278.06;296.26000000000005;297.16;296.56;291.86;291.56;291.16;;319.46000000000004;275.66;241.05796691057077;261.9595390733887;273.955091788801;291.76000000000005;5520000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2560000.0;5530000.0;0.15383333333333335;0.018166666666666668;0.07733333333333332;0.012333333333333333;0.02;0.17383333333333334;;8782.208984375;0.0;1091.65710449219;27639.861328125;501911.0168039923;410894.04197200795;226730.20531514075;226445.2755470083;225594.72194039397;430412.23801567365;456643.7635023736;452223.3063917059;472917.67418972735;518737.4894569833;516375.50529732916;451971.5073544868;456804.1626795621;463758.2318617846;465524.29463401274;426697.80246544315;411690.63993804477;456922.6038781957;456364.2951047695;;194425.4183739577;472138.9942397944;201932.81848596712;204785.8255995825;273.9397312267634;3398656.463215137;1249034.987211711;223286.66307997095;0.0;0;178;194;0;0;0;0;4;77;72;1460741139984.494;535848022545.2104;1022089391479.5677;19355.79773137713;3332.5428342972027;272.6301192477373;43732.72394898502;2743587.0569989877;1160465.8860840953;94399.4184677211;1083351.8317842635;6.754567464623042;0.07894192508703983
6647;2019-02-12 07:47:37.850;703;187;111;111;107;57;182;26;12;33;620;596;12;48;231;240;234;189;186;184;180;25;556;358;363;133;362;258;557;935.0;85.0;454.0;190.0;120.0;0;89;66;1;0;0;0;0;0;0;1;0;0;0;0;28047.46484375;9091.09375;0.0;1098.30285644531;464.0;83720;;;Calculated values ==>;1549954057.85;343.46000000000004;291.86;284.26000000000005;284.26000000000005;283.86;278.86;274.1680685717883;291.36;275.76000000000005;274.36;276.46000000000004;335.16;332.76000000000005;274.36;277.96000000000004;296.26000000000005;297.16;296.56;292.06;291.56;291.16;;319.56;275.66;241.05796691057077;262.23063862743834;274.1680685717883;291.76000000000005;5560000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5570000.0;0.15583333333333332;0.014166666666666666;0.07566666666666667;0.03166666666666666;0.02;0.1758333333333333;;9091.09375;0.0;1098.30285644531;28047.46484375;501788.1295622095;251497.0071206313;226649.31038536667;226649.31038536667;225516.9295716143;430280.9020939914;456643.7635023736;451872.7010204095;472917.67418972735;518775.8403640361;516308.0212660742;451872.7010204095;456354.50165650685;463460.83753301925;465233.93026070396;425554.88194109267;410706.54676073755;456922.6038781957;456364.2951047695;;194843.3435325042;472138.9942397944;202402.72487349447;205160.63033456053;274.13166952918476;3399120.4546569246;1249183.9090593795;223304.910008843;0.0;0;178;194;0;0;0;0;4;77;72;1460958907314.2654;535927810575.12665;1022243568349.406;18876.561528449907;8541.648529932829;210.35141505503086;44169.97772209508;2743905.612202036;1160564.8228359541;94403.44271010916;1084084.2444190437;7.046397541353588;0.1548468594905109
