;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6648;2019-02-12 07:48:37.850;704;189;112;112;108;58;182;28;13;34;623;597;13;48;232;239;234;191;186;184;180;27;556;359;363;133;364;259;557;946.0;83.0;689.0;156.0;120.0;0;90;74;1;0;0;0;0;0;0;1;0;0;0;0;28518.87890625;9432.5068359375;0.0;1118.09094238281;464.0;83721;;;Calculated values ==>;1549954117.85;343.56000000000006;292.06;284.36;284.36;283.96000000000004;278.96000000000004;274.27422755570615;291.36;275.96000000000004;274.46000000000004;276.56;335.46000000000004;332.86;274.46000000000004;277.96000000000004;296.36;297.06;296.56;292.26000000000005;291.56;291.16;;319.56;275.86;241.05796691057077;262.3656120759269;274.27422755570615;291.76000000000005;5560000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2590000.0;5570000.0;0.15766666666666668;0.013833333333333333;0.11483333333333333;0.026000000000000002;0.02;0.17766666666666667;;9432.5068359375;0.0;1118.09094238281;28518.87890625;501915.44465122034;410706.54676073755;226934.15794903602;226934.15794903602;225798.991324316;430214.79039162316;456643.7635023736;451823.4077560279;473014.93639070686;519000.65713960264;516325.8055576963;451823.4077560279;456190.05618597474;463295.34959360014;464957.45143190527;425554.88194109267;411509.7758049635;456922.6038781957;456364.2951047695;;194843.3435325042;472333.7623376517;202698.74941613985;205426.9379939518;274.2512129725784;3399591.8408548413;1249338.2723975957;223323.37995716656;0.0;0;178;194;0;0;0;0;4;77;72;1461176707314.2654;536007610575.12665;1022398668349.406;28607.81493269714;7010.510335959309;194.2906348831203;44583.20378002195;2744301.3153392123;1160694.4241598365;94406.81472719197;1084823.8542648947;7.620025080357181;0.1879399606228533
6649;2019-02-12 07:49:37.860;705;190;113;112;108;59;182;28;14;34;625;599;15;46;233;239;234;192;186;184;180;28;556;360;363;133;365;259;556;968.0;84.0;612.0;156.0;120.0;0;90;79;1;0;0;0;0;0;0;1;0;0;0;0;28796.265625;9804.185546875;0.0;1115.57250976562;465.0;83722;;;Calculated values ==>;1549954177.86;343.66;292.16;284.46000000000004;284.36;283.96000000000004;279.06;274.38016830617;291.36;275.96000000000004;274.56;276.56;335.66;333.06;274.66;277.76000000000005;296.46000000000004;297.06;296.56;292.36;291.56;291.16;;319.66;275.96000000000004;241.05796691057077;262.3656120759269;274.38016830617;291.76000000000005;5560000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2590000.0;5560000.0;0.16133333333333333;0.014;0.10200000000000001;0.026000000000000002;0.02;0.18133333333333332;;9804.185546875;0.0;1115.57250976562;28796.265625;502042.70110583655;411554.17536023696;227240.2794848523;226954.50991667574;225818.56121347146;430148.3826014536;456643.7635023736;451950.05476434156;473014.93639070686;519206.1428393404;516531.8046047746;452076.58373615495;455943.9796757489;463279.1356354856;464811.3070167571;425554.88194109267;412333.65201211494;456922.6038781957;456364.2951047695;;195261.2709748474;472431.1216696904;202966.99746473556;205644.19768754256;274.3598466511904;3400069.54666356;1249498.6048850552;223341.9969215752;0.0;0;178;194;0;0;0;0;4;77;72;1461394543614.2307;536087423875.11395;1022554094249.3813;25396.271844559815;7006.067229328826;185.0972190056882;45463.910998323816;2744751.424401294;1160811.2484403308;94409.97681956812;1085574.3719533656;7.1477176404794855;0.15948371267115252
6650;2019-02-12 07:50:37.861;705;191;113;112;107;59;182;28;15;34;627;601;15;43;234;239;234;192;186;184;180;28;550;361;363;133;366;259;550;973.0;84.0;748.0;163.0;120.0;0;91;81;1;0;0;0;0;0;0;1;0;0;0;0;28730.40625;9820.7568359375;0.0;1123.52990722656;465.0;83723;;;Calculated values ==>;1549954237.861;343.66;292.26000000000005;284.46000000000004;284.36;283.86;279.06;274.4858918419099;291.36;275.96000000000004;274.66;276.56;335.86;333.26000000000005;274.66;277.46000000000004;296.56;297.06;296.56;292.36;291.56;291.16;;319.66;275.96000000000004;241.05796691057077;262.3656120759269;274.4858918419099;291.76000000000005;5500000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2590000.0;5500000.0;0.16216666666666668;0.014;0.12466666666666668;0.027166666666666665;0.02;0.18216666666666667;;9820.7568359375;0.0;1123.52990722656;28730.40625;502606.10563334473;414443.2327276156;227364.6465970384;227077.643890442;225653.53870454352;430081.6785162784;456643.7635023736;452076.58373615495;473014.93639070686;519411.59116850933;516737.76229731913;452076.58373615495;455574.12471773;463263.04696767486;464664.8766729168;427258.33247018873;414798.6417306446;456922.6038781957;456364.2951047695;;195261.2709748474;472431.1216696904;203230.0515288078;205879.77834325214;274.4663534471168;3400548.943586993;1249662.1487977174;223360.65641942152;0.0;0;178;194;0;0;0;0;4;77;72;1461612347244.833;536167225205.33466;1022709496839.8112;31022.867681849282;7313.295738827311;174.43567035361752;45629.92947005642;2745221.5917346394;1160930.578454196;94412.97297692286;1086333.4999446238;7.688077856114457;0.19830980426095454
6651;2019-02-12 07:51:37.861;704;188;113;112;107;57;182;28;15;35;628;602;14;43;234;239;234;189;186;184;180;28;552;358;363;133;363;261;552;996.0;86.0;532.0;131.0;120.0;0;92;91;1;0;0;0;0;0;0;1;0;0;0;0;29401.421875;10454.0224609375;0.0;1138.7236328125;464.0;83724;;;Calculated values ==>;1549954297.861;343.56000000000006;291.96000000000004;284.46000000000004;284.36;283.86;278.86;274.1680685717883;291.36;275.96000000000004;274.66;276.66;335.96000000000004;333.36;274.56;277.46000000000004;296.56;297.06;296.56;292.06;291.56;291.16;;319.56;275.96000000000004;241.05796691057077;262.63441904999945;274.1680685717883;291.76000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2610000.0;5520000.0;0.166;0.014333333333333333;0.08866666666666667;0.021833333333333333;0.02;0.186;;10454.0224609375;0.0;1138.7236328125;29401.421875;502291.7716085782;412510.35525449144;227322.99139274858;227036.4030908482;225614.28221076654;430280.9020939914;456643.7635023736;451725.04308763775;473112.1826642056;519348.31106891163;516670.97881904617;451597.8137027085;455240.9381887029;463709.8566730499;465103.311480244;426697.80246544315;412889.33823237545;456922.6038781957;456364.2951047695;;194843.3435325042;472431.1216696904;202442.64412766107;205117.95028519738;274.1471797480356;3401033.375488035;1249831.105291858;223379.5085322552;0.0;0;178;194;0;0;0;0;4;77;72;1461830147244.833;536247025205.33466;1022865496839.8112;22103.039374451266;5894.748426334308;197.9213206739704;46731.820136440416;2745664.307626775;1161040.6454889057;94416.07595184809;1087103.1811913445;6.463311509797982;0.1126772478953946
6652;2019-02-12 07:52:37.862;703;188;112;112;106;55;182;28;14;35;630;604;13;39;233;239;234;190;186;184;180;27;553;358;363;134;362;261;553;1043.0;84.0;754.0;123.0;120.0;0;94;97;1;0;0;0;0;0;0;1;0;0;0;0;29758.056640625;10802.173828125;0.0;1143.77746582031;462.0;83725;;;Calculated values ==>;1549954357.862;343.46000000000004;291.96000000000004;284.36;284.36;283.76000000000005;278.66;274.1680685717883;291.36;275.96000000000004;274.56;276.66;336.16;333.56;274.46000000000004;277.06;296.46000000000004;297.06;296.56;292.16;291.56;291.16;;319.36;275.86;241.2770596917726;262.63441904999945;274.1680685717883;291.76000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2610000.0;5530000.0;0.17383333333333334;0.014;0.12566666666666668;0.0205;0.02;0.19383333333333333;;10802.173828125;0.0;1143.77746582031;29758.056640625;502070.8180845133;412080.6298862991;227015.85657122475;227015.85657122475;225312.58585716016;430280.9020939914;456643.7635023736;451597.8137027085;472981.82504853373;519553.9863392833;516877.16976015334;451470.46293330303;454743.91097504535;463725.85767764907;465103.311480244;426414.85398391896;412845.1473663945;456922.6038781957;456364.2951047695;;194007.49548133422;472202.2088784924;202446.47874330878;204981.58221652455;274.148669436748;3401526.3793583303;1250008.243212969;223398.52969173488;0.0;0;178;194;0;0;0;0;4;77;72;1462047950874.5698;536327126540.2379;1023022099449.622;31310.017759897903;5529.992467771265;189.97589264534216;48726.34918150482;2746109.4238541704;1161135.853249678;94419.30848249646;1087898.679192779;7.178694537728786;0.15278852217925615
6653;2019-02-12 07:53:37.842;703;187;112;111;106;54;182;27;11;35;631;605;10;39;233;239;234;188;186;184;180;27;549;358;363;134;362;257;549;1071.0;83.0;489.0;147.0;120.0;0;96;95;1;0;0;0;0;0;0;1;0;0;0;0;29659.240234375;10664.7099609375;0.0;1134.72607421875;459.0;83726;;;Calculated values ==>;1549954417.842;343.46000000000004;291.86;284.36;284.26000000000005;283.76000000000005;278.56;274.1680685717883;291.36;275.86;274.26000000000005;276.66;336.26000000000005;333.66;274.16;277.06;296.46000000000004;297.06;296.56;291.96000000000004;291.56;291.16;;319.06;275.86;241.2770596917726;262.0952818180154;274.1680685717883;291.76000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2570000.0;5490000.0;0.17850000000000002;0.013833333333333333;0.08149999999999999;0.0245;0.02;0.1985;;10664.7099609375;0.0;1134.72607421875;29659.240234375;502446.78187127894;413396.8702782222;227098.3386120891;226811.87057994117;225390.3388218716;430280.9020939914;456643.7635023736;451922.06768953014;472981.82504853373;519987.7311738755;517318.6322722273;451795.7641514069;455413.50032756815;463725.85767764907;465103.311480244;427535.9761782077;413764.2266525931;456922.6038781957;456364.2951047695;;192753.74022246967;472202.2088784924;202429.28548358337;204914.8323982943;274.1419898316137;3402021.3584510656;1250187.0742810355;223417.51089206475;0.0;0;178;194;0;0;0;0;4;77;72;1462265678274.6392;536407499740.2635;1023177447649.6714;20333.66174978466;6609.436623175271;190.50920177100204;49912.718347235335;2746539.644395556;1161236.9814381648;94422.47813471456;1088720.3974250366;6.5296617306460965;0.10361618269065602
6654;2019-02-12 07:54:37.832;703;185;112;111;105;53;182;27;8;35;630;605;7;37;232;239;234;186;186;184;180;26;545;356;363;134;361;254;545;1106.0;85.0;450.0;110.0;120.0;0;98;85;1;0;0;0;0;0;0;1;0;0;0;0;27581.763671875;9969.384765625;0.0;1129.26306152344;460.0;83727;;;Calculated values ==>;1549954477.832;343.46000000000004;291.66;284.36;284.26000000000005;283.66;278.46000000000004;273.955091788801;291.36;275.86;273.96000000000004;276.66;336.16;333.66;273.86;276.86;296.36;297.06;296.56;291.76000000000005;291.56;291.16;;319.16;275.76000000000005;241.2770596917726;261.6868853414304;273.955091788801;291.76000000000005;5450000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2540000.0;5450000.0;0.18433333333333335;0.014166666666666666;0.075;0.018333333333333333;0.02;0.20433333333333334;;9969.384765625;0.0;1129.26306152344;27581.763671875;502821.6613628452;414305.8763482112;227181.61820714;226894.3199485828;225185.84211276218;430412.23801567365;456643.7635023736;452070.60404684715;472981.82504853373;520133.0323577222;517571.8227706635;451944.99109075684;455666.3346708236;463741.9828368515;465394.1846544878;428629.7613592351;414661.7335165383;456922.6038781957;456364.2951047695;;193171.6564234249;472104.6820821746;201914.34421035295;204387.4868527791;273.9325348303728;3402498.2873156327;1250358.996411986;223436.3743237696;0.0;0;178;194;0;0;0;0;4;77;72;1462483441974.6738;536487886340.27625;1023330722099.6958;18761.719487737064;4953.489527650063;197.88039443820486;51487.261152823376;2746865.384940113;1161333.323096484;94425.7141752535;1089565.2564210333;6.793651959855114;0.07288433087714892
6655;2019-02-12 07:55:37.853;704;183;112;111;104;52;182;26;7;34;625;602;6;43;232;240;234;184;186;184;180;25;542;356;363;133;361;252;542;1178.0;83.0;611.0;149.0;120.0;0;98;77;1;0;0;0;0;0;0;1;0;0;0;0;28373.95703125;9415.388671875;0.0;1121.83264160156;460.0;83728;;;Calculated values ==>;1549954537.853;343.56000000000006;291.46000000000004;284.36;284.26000000000005;283.56;278.36;273.955091788801;291.36;275.76000000000005;273.86;276.56;335.66;333.36;273.76000000000005;277.46000000000004;296.36;297.16;296.56;291.56;291.56;291.16;;319.16;275.66;241.05796691057077;261.41265627149306;273.955091788801;291.76000000000005;5420000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2520000.0;5420000.0;0.19633333333333333;0.013833333333333333;0.10183333333333335;0.024833333333333332;0.02;0.21633333333333332;;9415.388671875;0.0;1121.83264160156;28373.95703125;503227.85551034316;414798.46392301214;227244.6100401926;226956.68005612536;224961.7466460286;430412.23801567365;456643.7635023736;452295.03015126823;473014.93639070686;519786.9006322488;517433.0361460335;452169.987868462;456726.9655403573;463741.9828368515;465524.29463401274;429433.23898741335;415148.14059818554;456922.6038781957;456364.2951047695;;193171.6564234249;472138.9942397944;201904.91341440572;204247.5664152489;273.9288608651945;3402964.748191633;1250520.5927293077;223455.14002029615;0.0;0;178;194;0;0;0;0;4;77;72;1462701318204.3416;536568014375.15405;1023482575229.4641;25498.06022103717;6710.813007163818;197.61052771765145;54541.25230649963;2747234.3455281476;1161430.5596383414;94429.01108644828;1090449.1366150104;8.251486181771337;0.14012974837800254
6656;2019-02-12 07:56:37.873;705;182;112;112;106;52;182;25;8;34;621;599;6;44;231;240;234;183;186;184;180;25;545;354;363;133;359;251;546;1236.0;84.0;379.0;153.0;120.0;0;98;69;1;0;0;0;0;0;0;1;0;0;0;0;28122.318359375;9032.240234375;0.0;1116.68298339844;461.0;83729;;;Calculated values ==>;1549954597.873;343.66;291.36;284.36;284.36;283.76000000000005;278.36;273.7412296467126;291.36;275.66;273.96000000000004;276.56;335.26000000000005;333.06;273.76000000000005;277.56;296.26000000000005;297.16;296.56;291.46000000000004;291.56;291.16;;319.26000000000005;275.66;241.05796691057077;261.27494424493943;273.7412296467126;291.76000000000005;5450000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2510000.0;5460000.0;0.206;0.014;0.06316666666666666;0.025500000000000002;0.02;0.22599999999999998;;9032.240234375;0.0;1116.68298339844;28122.318359375;503073.755825406;412790.9170278053;227160.72274887387;227160.72274887387;225449.12634703482;430542.39183029096;456643.7635023736;452593.89888176124;473014.93639070686;519460.90140121273;517210.2600826734;452344.60093165975;457011.0267116472;463906.4806118374;465813.54573049117;428629.7613592351;413165.12892956054;456922.6038781957;456364.2951047695;;193589.57483703562;472138.9942397944;201371.14585514436;203653.40929706735;273.711623828887;3403435.7074205033;1250674.374213558;223473.8005352642;0.0;0;178;194;0;0;0;0;4;77;72;1462919190804.2722;536647840975.12866;1023633525529.4161;15868.903899514631;6904.580133808576;216.50485401544384;57112.66019254069;2747579.1851372765;1161544.05906835;94432.46319828213;1091379.8960352968;7.8927239236176785;0.07769258785764314
6657;2019-02-12 07:57:37.844;706;182;113;112;107;52;182;24;8;33;617;596;7;52;231;240;234;184;186;184;180;24;546;354;363;133;359;251;547;1280.0;84.0;818.0;174.0;120.0;0;97;62;1;0;0;0;0;0;0;1;0;0;0;0;27643.61328125;8752.2314453125;0.0;1109.46923828125;463.0;83730;;;Calculated values ==>;1549954657.844;343.76;291.36;284.46000000000004;284.36;283.86;278.36;273.7412296467126;291.36;275.56;273.96000000000004;276.46000000000004;334.86;332.76000000000005;273.86;278.36;296.26000000000005;297.16;296.56;291.56;291.56;291.16;;319.46000000000004;275.56;241.05796691057077;261.27494424493943;273.7412296467126;291.76000000000005;5460000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2510000.0;5470000.0;0.21333333333333335;0.014;0.13633333333333333;0.029;0.02;0.23333333333333334;;8752.2314453125;0.0;1109.46923828125;27643.61328125;503106.4351170552;412362.9831879786;227427.50855945513;227139.87781552845;225712.7662482014;430542.39183029096;456643.7635023736;452593.89888176124;472917.67418972735;519052.0138472603;516903.0116323937;452469.30486379995;457975.9904348966;463906.4806118374;465813.54573049117;428358.77716641215;413117.91072696255;456922.6038781957;456364.2951047695;;194425.4183739577;472041.5853210863;201379.85370715093;203612.50983734845;273.71502553186826;3403900.198906235;1250822.5065128028;223492.3428373919;0.0;0;178;194;0;0;0;0;4;77;72;1463136885534.9785;536727602405.3874;1023784052739.9044;34248.8481588052;7849.190216804124;213.3721301522944;58975.41656239825;2747996.631209282;1161666.9477300954;94436.04377504619;1092346.8291010824;10.270726147333185;0.2177554819633972
6658;2019-02-12 07:58:37.834;708;182;113;112;107;53;182;25;8;33;615;594;7;54;231;240;234;184;186;184;180;24;547;354;363;132;359;251;548;1318.0;82.0;755.0;158.0;120.0;0;96;57;1;0;0;0;0;0;0;1;0;0;0;0;27365.75;8437.4375;0.0;1114.44421386719;466.0;83731;;;Calculated values ==>;1549954717.834;343.96000000000004;291.36;284.46000000000004;284.36;283.86;278.46000000000004;273.7412296467126;291.36;275.66;273.96000000000004;276.46000000000004;334.66;332.56;273.86;278.56;296.26000000000005;297.16;296.56;291.56;291.56;291.16;;319.76000000000005;275.56;240.83765695389522;261.27494424493943;273.7412296467126;291.76000000000005;5470000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2510000.0;5480000.0;0.21966666666666665;0.013666666666666666;0.12583333333333332;0.026333333333333334;0.02;0.23966666666666664;;8437.4375;0.0;1114.44421386719;27365.75;503265.28958163946;411928.78642337635;227406.503711544;227119.0831788045;225692.9777646991;430542.39183029096;456643.7635023736;452593.89888176124;473048.1168422736;518847.5178876695;516698.1319602063;452469.30486379995;458216.36237405764;463906.4806118374;465813.54573049117;428086.1699651741;412695.35991861223;456922.6038781957;456364.2951047695;;195679.20071851107;472173.3745042847;201384.99906149515;203556.47371935737;273.7170354643612;3404358.5338650914;1250965.7298794964;223510.8723607274;0.0;0;178;194;0;0;0;0;4;77;72;1463354649235.0132;536807089155.4;1023934627639.9283;31610.45322738348;7130.760553326791;210.34107063634565;60589.60785870377;2748545.367249669;1161791.7598477125;94439.5741298961;1093343.038242216;10.421105044207042;0.1896605214081134
6659;2019-02-12 07:59:37.864;711;184;113;112;109;54;182;25;8;33;614;592;7;60;231;240;234;186;186;184;180;24;548;356;363;132;361;250;549;1344.0;83.0;209.0;254.0;120.0;0;94;48;1;0;0;0;0;0;0;1;0;0;0;0;26819.970703125;7891.5595703125;0.0;1097.26696777344;468.0;83732;;;Calculated values ==>;1549954777.864;344.26;291.56;284.46000000000004;284.36;284.06;278.56;273.955091788801;291.36;275.66;273.96000000000004;276.46000000000004;334.56;332.36;273.86;279.16;296.26000000000005;297.16;296.56;291.76000000000005;291.56;291.16;;319.96000000000004;275.56;240.83765695389522;261.13683023647616;273.955091788801;291.76000000000005;5480000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2500000.0;5490000.0;0.224;0.013833333333333333;0.034833333333333334;0.042333333333333334;0.02;0.244;;7891.5595703125;0.0;1097.26696777344;26819.970703125;503550.31961274805;412266.7878282398;227385.54980107656;227098.3386120891;226241.1246311094;430412.23801567365;456643.7635023736;452767.348483493;473048.1168422736;518828.72824486974;516578.274850214;452643.08846884506;459093.38060998835;463609.68473376584;465524.29463401274;427811.91235697555;413024.9693880693;456922.6038781957;456364.2951047695;;196515.0671798046;472173.3745042847;201849.30111753545;203942.43625553063;273.90719138823476;3404810.3073112383;1251101.8728925053;223529.31250269554;0.0;0;178;194;0;0;0;0;4;77;72;1463572558134.9094;536886328755.36224;1024085002789.8567;8740.311983247522;11443.71910670572;204.55271106986982;61590.93355921429;2748881.7917544525;1161946.6245718042;94443.03330679942;1094361.7185058023;9.12015789968664;0.1030227592292686
6660;2019-02-12 08:00:37.855;713;184;113;112;110;56;182;26;9;33;613;591;8;63;232;240;234;185;186;184;180;25;545;358;363;132;363;252;546;1334.0;83.0;658.0;232.0;120.0;0;91;46;1;0;0;0;0;0;0;1;0;0;0;0;26682.330078125;7736.162109375;0.0;1091.88330078125;469.0;83733;;;Calculated values ==>;1549954837.855;344.46000000000004;291.56;284.46000000000004;284.36;284.16;278.76000000000005;274.1680685717883;291.36;275.76000000000005;274.06;276.46000000000004;334.46000000000004;332.26000000000005;273.96000000000004;279.46000000000004;296.36;297.16;296.56;291.66;291.56;291.16;;320.06;275.66;240.83765695389522;261.41265627149306;274.1680685717883;291.76000000000005;5450000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2520000.0;5460000.0;0.22233333333333333;0.013833333333333333;0.10966666666666666;0.03866666666666666;0.02;0.24233333333333332;;7736.162109375;0.0;1091.88330078125;26682.330078125;504079.94095607876;413534.6774420643;227448.56457755668;227160.72274887387;226587.2862172849;430280.9020939914;456643.7635023736;452544.7809574897;473048.1168422736;518559.3892023992;516305.54789759975;452419.96096780803;459136.37690239534;463444.52863536426;465233.93026070396;428629.7613592351;413899.7426769738;456922.6038781957;456364.2951047695;;196933.003932529;472270.6324499597;202415.31841723406;204481.3359820475;274.1365630569664;3405256.092939405;1251232.084371714;223547.5526851432;0.0;0;178;194;0;0;0;0;4;77;72;1463790325464.681;536965516875.2792;1024235580199.6987;27430.8643919147;10434.405475932057;203.7652584379478;61039.63709407297;2749183.173009959;1162128.9149288125;94446.43544614429;1095383.4866386277;11.226570278664155;0.23219989389907492
6661;2019-02-12 08:01:37.865;715;184;113;113;110;57;182;26;9;33;614;591;9;66;232;240;234;186;186;184;180;26;550;357;363;132;361;254;552;1379.0;85.0;316.0;220.0;120.0;0;90;47;1;0;0;0;0;0;0;1;0;0;0;0;26734.3359375;7902.3818359375;0.0;1089.50988769531;472.0;83734;;;Calculated values ==>;1549954897.865;344.66;291.56;284.46000000000004;284.46000000000004;284.16;278.86;274.0616903277293;291.36;275.76000000000005;274.06;276.46000000000004;334.56;332.26000000000005;274.06;279.76000000000005;296.36;297.16;296.56;291.76000000000005;291.56;291.16;;320.36;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;291.76000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2540000.0;5520000.0;0.2298333333333333;0.014166666666666666;0.05266666666666667;0.03666666666666667;0.02;0.2498333333333333;;7902.3818359375;0.0;1089.50988769531;26734.3359375;503868.802542606;250578.01095715494;227322.99139274858;227322.99139274858;226465.41907476954;430346.717906069;456643.7635023736;452196.10302430677;473048.1168422736;518494.51253175345;516134.98703945364;452196.10302430677;459180.3733961123;463741.9828368515;465379.25235888857;427258.33247018873;411737.20685016055;456922.6038781957;456364.2951047695;;198186.82848740023;472367.87413283327;202156.33493471442;204171.0105684463;274.0312921190962;3405701.3060126114;1251362.4272914375;223565.7339914237;0.0;0;178;194;0;0;0;0;4;77;72;1464008161764.6462;537044730075.2666;1024387405499.6746;13168.761119385197;9907.756437264357;219.8826129503992;63006.288919991406;2749521.5596108683;1162298.4611977316;94449.96643347178;1096417.3749745889;9.597834553853396;0.10504685104449694
6662;2019-02-12 08:02:37.875;717;186;114;113;110;58;182;26;9;33;616;592;9;69;232;240;234;188;186;184;181;25;553;357;363;132;361;254;554;1410.0;87.0;413.0;217.0;120.0;0;90;47;1;0;0;0;0;0;0;1;0;0;0;0;26764.212890625;7889.76025390625;0.0;1090.52282714844;474.0;83735;;;Calculated values ==>;1549954957.875;344.86;291.76000000000005;284.56;284.46000000000004;284.16;278.96000000000004;274.0616903277293;291.36;275.76000000000005;274.06;276.46000000000004;334.76000000000005;332.36;274.06;280.06;296.36;297.16;296.56;291.96000000000004;291.56;291.26000000000005;;320.56;275.66;240.83765695389522;261.6868853414304;274.0616903277293;291.76000000000005;5530000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2540000.0;5540000.0;0.235;0.0145;0.06883333333333333;0.036166666666666666;0.02;0.255;;7889.76025390625;0.0;1090.52282714844;26764.212890625;503843.2713578215;410846.3285738816;227568.45147171916;227281.53628453438;226425.17936498643;430346.717906069;456643.7635023736;452196.10302430677;473048.1168422736;518699.452875298;516237.6821769614;452196.10302430677;459539.71813925036;463741.9828368515;465379.25235888857;426414.85398391896;411644.6103821836;456922.6038781957;456504.1082933979;;199022.72361097817;472270.6324499597;202151.77992558855;204145.24436057918;274.0295198252938;3406147.2015563147;1251494.0504090292;223583.9039585344;0.0;0;178;194;0;0;0;0;4;77;72;1464225998064.6116;537123943275.254;1024539830899.6504;17211.38423996177;9769.298499631423;214.16853222516318;64351.510302868766;2749774.769683469;1162462.463984756;94453.58412919649;1097478.8668537762;10.194150980364803;0.12965427933327364
6663;2019-02-12 08:03:37.856;719;187;114;113;109;58;182;26;8;34;617;593;8;70;232;240;234;189;186;184;181;26;553;358;363;133;363;253;554;1411.0;86.0;359.0;226.0;120.0;0;91;43;1;0;0;0;0;0;0;1;0;0;0;0;26488.810546875;7720.6796875;0.0;1091.44519042969;475.0;83736;;;Calculated values ==>;1549955017.856;345.06000000000006;291.86;284.56;284.46000000000004;284.06;278.96000000000004;274.1680685717883;291.36;275.76000000000005;273.96000000000004;276.56;334.86;332.46000000000004;273.96000000000004;280.16;296.36;297.16;296.56;292.06;291.56;291.26000000000005;;320.66;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;291.76000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2530000.0;5540000.0;0.23516666666666666;0.014333333333333333;0.05983333333333333;0.03766666666666666;0.02;0.25516666666666665;;7720.6796875;0.0;1091.44519042969;26488.810546875;504095.5842508382;411248.3343356786;227568.45147171916;227281.53628453438;226141.15807206248;430280.9020939914;456643.7635023736;452245.5307163364;473014.93639070686;518885.3321437601;516425.528990155;452245.5307163364;459815.7032248908;463444.52863536426;465233.93026070396;426414.85398391896;412035.40644734737;456922.6038781957;456504.1082933979;;199440.67485045042;472236.3865531139;202408.270467681;204380.3290702183;274.13382445409354;3406590.8362224204;1251624.0962142088;223602.08126736022;0.0;0;178;194;0;0;0;0;4;77;72;1464443729094.4177;537203418100.1833;1024691882734.515;14948.596071544547;10163.525705884636;206.10541469085948;64333.58433178132;2750042.684652545;1162628.5182524791;94457.08530302809;1098550.9030557773;10.173688272216593;0.12191024743241892
6664;2019-02-12 08:04:37.856;721;188;113;113;110;59;182;26;5;34;617;593;6;74;233;240;234;189;186;184;181;26;553;359;363;133;363;253;554;1436.0;87.0;300.0;215.0;120.0;0;92;40;1;0;0;0;0;0;0;1;0;0;0;0;26318.865234375;7521.16552734375;0.0;1100.36547851562;476.0;83737;;;Calculated values ==>;1549955077.856;345.26;291.96000000000004;284.46000000000004;284.46000000000004;284.16;279.06;274.27422755570615;291.36;275.76000000000005;273.66;276.56;334.86;332.46000000000004;273.76000000000005;280.56;296.46000000000004;297.16;296.56;292.06;291.56;291.26000000000005;;320.76000000000005;275.76000000000005;241.05796691057077;261.54996906429363;274.27422755570615;291.76000000000005;5530000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2530000.0;5540000.0;0.23933333333333331;0.0145;0.05;0.035833333333333335;0.02;0.2593333333333333;;7521.16552734375;0.0;1100.36547851562;26318.865234375;504347.6781797223;411644.6103821836;227281.53628453438;227281.53628453438;226425.17936498643;430214.79039162316;456643.7635023736;451869.37958408456;473014.93639070686;518885.3321437601;516425.528990155;451994.87677527976;460292.319068587;463577.2511321169;465088.32681886124;426414.85398391896;412035.40644734737;456922.6038781957;456504.1082933979;;199858.6285646581;472236.3865531139;202672.28504716212;204570.17074670238;274.2409446512371;3407030.900187264;1251751.1115909992;223620.3463562681;0.0;0;178;194;0;0;0;0;4;77;72;1464661529094.4177;537283218100.1833;1024843682734.515;12459.854726846123;9659.380303963271;208.5019892802881;65334.86780377636;2750271.0884091984;1162793.7091358944;94460.54036472784;1099631.4734902403;10.167869809235592;0.09261623891706286
6665;2019-02-12 08:05:37.877;723;187;113;113;109;59;182;27;4;34;616;593;5;79;233;240;234;187;186;184;181;26;548;360;363;134;365;254;549;1437.0;83.0;307.0;223.0;120.0;0;94;38;1;0;0;0;0;0;0;1;0;0;0;0;26090.66015625;7352.77490234375;0.0;1107.85107421875;477.0;83738;;;Calculated values ==>;1549955137.877;345.46000000000004;291.86;284.46000000000004;284.46000000000004;284.06;279.06;274.38016830617;291.36;275.86;273.56;276.56;334.76000000000005;332.46000000000004;273.66;281.06;296.46000000000004;297.16;296.56;291.86;291.56;291.26000000000005;;320.86;275.76000000000005;241.2770596917726;261.6868853414304;274.38016830617;291.76000000000005;5480000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2540000.0;5490000.0;0.2395;0.013833333333333333;0.051166666666666666;0.03716666666666667;0.02;0.2595;;7352.77490234375;0.0;1107.85107421875;26090.66015625;505058.33785065834;413396.8702782222;227385.54980107656;227385.54980107656;226241.1246311094;430148.3826014536;456643.7635023736;451567.4616795063;472884.4304738556;518699.452875298;516340.3673110443;451693.4205797409;460732.27571313136;463279.1356354856;464942.4404991662;427811.91235697555;413396.8702782222;456922.6038781957;456504.1082933979;;200276.58477070546;472104.6820821746;202931.05952308737;204815.7986581925;274.3459218622771;3407467.799094371;1251875.1044772095;223638.75460155087;0.0;0;178;194;0;0;0;0;4;77;72;1464879405324.951;537363346135.37933;1024995835969.8873;12721.895910336767;10004.286305112742;199.40808208942136;65313.1163503358;2750481.0097784614;1162957.6303770654;94463.94080506862;1100720.58775081;10.42933547615889;0.10313425455358226
6666;2019-02-12 08:06:40.847;724;185;113;113;109;59;182;27;2;34;616;593;4;81;233;239;234;186;186;184;181;27;550;358;363;134;363;255;551;1457.0;111.0;207.0;152.0;120.0;0;96;38;1;0;0;0;0;0;0;1;0;0;0;0;26283.8828125;7368.5712890625;0.0;1121.93664550781;478.0;83739;;;Calculated values ==>;1549955200.847;345.56000000000006;291.66;284.46000000000004;284.46000000000004;284.06;279.06;274.1680685717883;291.36;275.86;273.36;276.56;334.76000000000005;332.46000000000004;273.56;281.26000000000005;296.46000000000004;297.06;296.56;291.76000000000005;291.56;291.26000000000005;;320.96000000000004;275.86;241.2770596917726;261.82340779136865;274.1680685717883;291.76000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2550000.0;5510000.0;0.24283333333333335;0.018500000000000003;0.034499999999999996;0.025333333333333333;0.02;0.26283333333333336;;7368.5712890625;0.0;1121.93664550781;26283.8828125;505000.5489292259;411784.30806472205;227343.79387013023;227343.79387013023;226200.997294266;430280.9020939914;456643.7635023736;451137.6687847939;472884.4304738556;518615.9041304004;516255.14731409715;451390.64296425926;460815.9638762273;463577.2511321169;465103.311480244;427258.33247018873;412172.66196668637;456922.6038781957;456504.1082933979;;200694.54348549087;472202.2088784924;202439.320656132;204334.39788230814;274.14588860080664;3407925.858116559;1252003.8549170129;223658.25595325133;0.0;0;178;194;0;0;0;0;4;77;72;1465107986424.1892;537447725935.0982;1025156094619.3534;8580.093010438834;6833.993168299797;279.08490431479373;66278.6055530481;2750667.3134226105;1163104.8951624692;94468.12562496493;1101871.4670147886;9.654519761101898;0.006426842774858127
6667;2019-02-12 08:07:37.857;724;185;114;113;108;58;182;26;0;34;617;593;2;82;233;240;234;186;186;184;181;27;550;357;363;133;362;257;551;1516.0;83.0;348.0;113.0;120.0;0;96;41;1;0;0;0;0;0;0;1;0;0;0;0;26432.208984375;7552.47607421875;0.0;1134.533203125;478.0;83740;;;Calculated values ==>;1549955257.857;345.56000000000006;291.66;284.56;284.46000000000004;283.96000000000004;278.96000000000004;274.0616903277293;291.36;275.76000000000005;273.16;276.56;334.86;332.46000000000004;273.36;281.36;296.46000000000004;297.16;296.56;291.76000000000005;291.56;291.26000000000005;;320.96000000000004;275.86;241.05796691057077;262.0952818180154;274.0616903277293;291.76000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2570000.0;5510000.0;0.25266666666666665;0.013833333333333333;0.058;0.01883333333333333;0.02;0.27266666666666667;;7552.47607421875;0.0;1134.533203125;26432.208984375;505000.5489292259;411784.30806472205;227631.33601229617;227343.79387013023;225917.09287174884;430346.717906069;456643.7635023736;450526.1499409504;473014.93639070686;518551.3123725429;516084.5319608047;450781.04685447155;460626.61290631286;463725.85767764907;465379.25235888857;427258.33247018873;412172.66196668637;456922.6038781957;456504.1082933979;;200694.54348549087;472333.7623376517;202195.54884635183;204061.25450644552;274.0465475723952;3408343.2670617546;1252122.0005994567;223676.12280694398;0.0;0;178;194;0;0;0;0;4;77;72;1465314932725.02;537523834285.40375;1025302040219.9393;14403.174863486718;5087.603020752814;208.68510863178267;68832.75146590901;2750849.296215215;1163199.291023784;94471.98781504128;1102941.2862501463;10.19133416717739;0.012115489282135097
6668;2019-02-12 08:08:37.848;723;184;114;114;108;58;182;26;-2;34;619;595;0;79;233;240;234;186;186;184;181;26;553;357;363;132;362;259;554;1551.0;79.0;540.0;121.0;120.0;0;93;48;1;0;0;0;0;0;0;1;0;0;0;0;26801.1796875;7960.4755859375;0.0;1128.30004882812;479.0;83741;;;Calculated values ==>;1549955317.848;345.46000000000004;291.56;284.56;284.56;283.96000000000004;278.96000000000004;274.0616903277293;291.36;275.76000000000005;272.96000000000004;276.56;335.06;332.66;273.16;281.06;296.46000000000004;297.16;296.56;291.76000000000005;291.56;291.26000000000005;;321.06;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;291.76000000000005;5530000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2590000.0;5540000.0;0.2585;0.013166666666666667;0.09000000000000001;0.020166666666666666;0.02;0.2785;;7960.4755859375;0.0;1128.30004882812;26801.1796875;504599.5546793243;250473.50590275877;227568.45147171916;227568.45147171916;225857.83685173327;430346.717906069;456643.7635023736;449909.0507717567;473145.2311080622;518589.5724471654;516119.76483556826;450165.9305612122;459956.8674346249;463725.85767764907;465379.25235888857;426414.85398391896;410846.3285738816;456922.6038781957;456504.1082933979;;201112.50472608567;472367.87413283327;202191.96023053897;204014.32943995943;274.045151648225;3408786.812091819;1252251.2558052994;223694.97692214893;0.0;0;178;194;0;0;0;0;4;77;72;1465532700054.7915;537603322360.3204;1025456816999.777;22294.538148709595;5448.547597029601;204.98558456549205;70318.40341068261;2751155.064617855;1163287.079108652;94475.43455372595;1104100.7052672913;10.811849548261117;0.07311514000814513
6669;2019-02-12 08:09:37.868;723;186;114;114;109;57;182;26;-5;34;623;597;-1;72;233;240;234;188;186;184;181;26;555;357;363;132;362;258;556;1569.0;81.0;503.0;148.0;120.0;0;90;51;1;0;0;0;0;0;0;1;0;0;0;0;27032.328125;8143.927734375;0.0;1121.857421875;479.0;83742;;;Calculated values ==>;1549955377.868;345.46000000000004;291.76000000000005;284.56;284.56;284.06;278.86;274.0616903277293;291.36;275.76000000000005;272.66;276.56;335.46000000000004;332.86;273.06;280.36;296.46000000000004;297.16;296.56;291.96000000000004;291.56;291.26000000000005;;321.06;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;291.76000000000005;5550000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2580000.0;5560000.0;0.2615;0.013500000000000002;0.08383333333333334;0.024666666666666667;0.02;0.28150000000000003;;8143.927734375;0.0;1121.857421875;27032.328125;504415.5989942988;251154.38861518275;227526.78097376777;227526.78097376777;226101.4974220925;430346.717906069;456643.7635023736;449705.0134576105;473145.2311080622;519083.92585815187;516410.9621629571;450218.3082484786;459271.3725159827;463725.85767764907;465379.25235888857;425843.42766833055;410752.57778573356;456922.6038781957;456504.1082933979;;201112.50472608567;472367.87413283327;202182.65912387334;203983.30721267578;274.04153348951957;3409235.5741943023;1252385.503900713;223713.73448483626;0.0;0;178;194;0;0;0;0;4;77;72;1465750572654.7222;537682548760.29517;1025611968699.7277;20750.624038311635;6664.568636887679;203.72647341505936;71084.60550422328;2751513.893872528;1163388.0553914476;94478.84162285265;1105279.4564606769;10.652472832942784;0.07954281131308574
6670;2019-02-12 08:10:37.869;723;186;113;113;108;56;182;26;-5;34;626;600;-2;65;233;240;234;187;187;184;181;26;551;359;363;132;364;258;553;1571.0;110.0;390.0;187.0;120.0;0;88;54;1;0;0;0;0;0;0;1;0;0;0;0;27057.453125;8285.400390625;0.0;1106.1376953125;478.0;83743;;;Calculated values ==>;1549955437.869;345.46000000000004;291.76000000000005;284.46000000000004;284.46000000000004;283.96000000000004;278.76000000000005;274.27422755570615;291.36;275.76000000000005;272.66;276.56;335.76000000000005;333.16;272.96000000000004;279.66;296.46000000000004;297.16;296.56;291.86;291.56;291.26000000000005;;320.96000000000004;275.76000000000005;240.83765695389522;262.23063862743834;274.27422755570615;291.86;5510000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2580000.0;5530000.0;0.26183333333333336;0.018333333333333333;0.065;0.03116666666666667;0.02;0.2818333333333334;;8285.400390625;0.0;1106.1376953125;27057.453125;504783.2571851337;411295.1934201282;227302.23893897064;227302.23893897064;225877.5429878418;430214.79039162316;456643.7635023736;449705.0134576105;473145.2311080622;519391.92763770977;516719.72323803365;450090.1774035204;458425.9422942382;463428.3443550566;465088.32681886124;426978.9514476233;411690.63993804477;456922.6038781957;456504.1082933979;;200694.54348549087;472367.87413283327;202690.40622725352;204436.95851903709;274.2479759610156;3409686.329883311;1252522.417250107;223732.30142023414;0.0;0;178;194;0;0;0;0;4;77;72;1465968376284.459;537761750080.19946;1025766771279.5406;16055.949469973204;8404.947749723902;280.28571100894004;71040.9250447407;2751820.620430084;1163513.636787506;94482.87512494189;1106463.8556201446;10.198766921774709;0.07806646510406427
6671;2019-02-12 08:11:37.889;722;185;113;112;108;56;182;28;-4;35;628;602;-2;59;233;240;234;187;187;184;181;27;553;358;363;132;363;260;554;1635.0;86.0;748.0;118.0;120.0;0;87;62;1;0;0;0;0;0;0;1;0;0;0;0;27616.197265625;8757.5546875;0.0;1106.25183105469;479.0;83744;;;Calculated values ==>;1549955497.889;345.36;291.66;284.46000000000004;284.36;283.96000000000004;278.76000000000005;274.1680685717883;291.36;275.96000000000004;272.76000000000005;276.66;335.96000000000004;333.36;272.96000000000004;279.06;296.46000000000004;297.16;296.56;291.86;291.56;291.26000000000005;;321.06;275.86;240.83765695389522;262.5002047102346;274.1680685717883;291.86;5530000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2600000.0;5540000.0;0.2725;0.014333333333333333;0.12466666666666668;0.019666666666666666;0.02;0.29250000000000004;;8757.5546875;0.0;1106.25183105469;27616.197265625;504473.6435128176;250866.03273033988;227281.53628453438;226995.3590132835;225857.83685173327;430280.9020939914;456643.7635023736;449469.210275598;473242.3297776949;519431.33308381;516755.88103941735;449727.36943250604;457374.9825595147;463577.2511321169;465233.93026070396;426414.85398391896;411248.3343356786;456922.6038781957;456504.1082933979;;201112.50472608567;472465.0996282349;202459.75230938545;204156.9683076862;274.1538257241975;3410142.0955076725;1252664.4892172548;223750.74414514113;0.0;0;178;194;0;0;0;0;4;77;72;1466186248884.3896;537840976480.1743;1025922223079.4912;30793.84575978783;5310.105163937373;217.38678162477842;73811.53844582067;2752211.165528528;1163627.9669924527;94487.0237781361;1107671.3618501364;11.165352437114516;0.11892009746777549
6672;2019-02-12 08:12:37.859;721;186;113;112;107;56;182;28;-1;35;631;604;0;52;233;240;234;189;187;184;181;27;555;358;363;133;363;261;555;1662.0;75.0;830.0;133.0;120.0;0;87;71;1;0;0;0;0;0;0;1;0;0;0;0;27949.80078125;9295.2109375;0.0;1109.27990722656;477.0;83745;;;Calculated values ==>;1549955557.859;345.26;291.76000000000005;284.46000000000004;284.36;283.86;278.76000000000005;274.1680685717883;291.36;275.96000000000004;273.06;276.66;336.26000000000005;333.56;273.16;278.36;296.46000000000004;297.16;296.56;292.06;291.56;291.26000000000005;;320.86;275.86;241.05796691057077;262.63441904999945;274.1680685717883;291.86;5550000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2610000.0;5550000.0;0.277;0.0125;0.13833333333333334;0.022166666666666668;0.02;0.29700000000000004;;9295.2109375;0.0;1109.27990722656;27949.80078125;504163.28920318186;251207.8992395357;227260.88320682474;226974.91020018916;225555.73639277116;430280.9020939914;456643.7635023736;449674.3903058315;473112.1826642056;519656.8098753489;516877.16976015334;449803.519294242;456353.2889422472;463577.2511321169;465233.93026070396;425843.42766833055;411599.12119771366;456922.6038781957;456504.1082933979;;200276.58477070546;472333.7623376517;202456.98294098998;204127.2792551876;274.15274996421397;3410604.9139666255;1252814.8537110114;223769.19767825337;0.0;0;178;194;0;0;0;0;4;77;72;1466403939984.4934;537920436730.2122;1026078444929.5658;34198.40801880308;5982.268609959334;178.0538308827112;74955.91822434847;2752752.4968425506;1163722.0230557227;94490.31746890603;1108910.4707919096;11.083161146942617;0.1429159736626136
6673;2019-02-12 08:13:37.840;718;187;112;112;108;56;182;29;0;35;633;606;1;46;234;240;234;189;187;184;181;28;552;359;363;133;363;260;552;1655.0;83.0;646.0;134.0;120.0;0;89;75;1;0;0;0;0;0;0;1;0;0;0;0;28193.265625;9409.1806640625;0.0;1108.9990234375;476.0;83746;;;Calculated values ==>;1549955617.84;344.96000000000004;291.86;284.36;284.36;283.96000000000004;278.76000000000005;274.27422755570615;291.36;276.06;273.16;276.66;336.46000000000004;333.76000000000005;273.26000000000005;277.76000000000005;296.56;297.16;296.56;292.06;291.56;291.26000000000005;;320.76000000000005;275.96000000000004;241.05796691057077;262.5002047102346;274.27422755570615;291.86;5520000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2600000.0;5520000.0;0.2758333333333333;0.013833333333333333;0.10766666666666666;0.022333333333333334;0.02;0.29583333333333334;;9409.1806640625;0.0;1108.9990234375;28193.265625;504061.8800467832;412126.3827081116;227036.4030908482;227036.4030908482;225897.2949288713;430214.79039162316;456643.7635023736;449985.0013450601;473112.1826642056;519945.09838613524;517167.926883928;450113.62159900065;455778.51535834384;463709.8566730499;465088.32681886124;426697.80246544315;412889.33823237545;456922.6038781957;456504.1082933979;;199858.6285646581;472431.1216696904;202720.60182751817;204364.4869833489;274.2596904891049;3411072.6246976135;1252970.6742820744;223787.67748220084;0.0;0;178;194;0;0;0;0;4;77;72;1466621671014.2996;538000211460.1412;1026234695434.4266;26622.13368138868;6023.534943141847;191.01708855743652;74591.30463755615;2753259.174190949;1163822.0397365945;94493.39208596147;1110156.3030094781;10.213553441981366;0.09352282606362411
6674;2019-02-12 08:14:37.860;715;186;111;110;106;55;182;28;-1;35;634;607;1;44;234;240;234;188;187;184;181;28;550;358;363;133;363;259;550;1683.0;82.0;567.0;117.0;120.0;0;90;78;1;0;0;0;0;0;0;1;0;0;0;0;28369.080078125;9620.560546875;0.0;1109.984375;476.0;83747;;;Calculated values ==>;1549955677.86;344.66;291.76000000000005;284.26000000000005;284.16;283.76000000000005;278.66;274.1680685717883;291.36;275.96000000000004;273.06;276.66;336.56;333.86;273.26000000000005;277.56;296.56;297.16;296.56;291.96000000000004;291.56;291.26000000000005;;320.76000000000005;275.96000000000004;241.05796691057077;262.3656120759269;274.1680685717883;291.86;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2590000.0;5500000.0;0.28049999999999997;0.013666666666666666;0.0945;0.0195;0.02;0.3005;;9620.560546875;0.0;1109.984375;28369.080078125;503868.802542606;412601.8314242595;226791.38129870922;226505.84899828417;225370.83341989058;430280.9020939914;456643.7635023736;450037.55522680585;473112.1826642056;520130.3702407359;517355.39042186853;450294.1775594128;455697.50911575207;463709.8566730499;465233.93026070396;427258.33247018873;413351.9237643686;456922.6038781957;456504.1082933979;;199858.6285646581;472431.1216696904;202462.75829230587;204081.9678102029;274.1549933750381;3411544.13469595;1253129.308319174;223806.17517435804;0.0;0;178;194;0;0;0;0;4;77;72;1466839543614.2302;538080038060.1158;1026390447334.3772;23395.81831031025;5264.383085858999;190.05425231287543;75852.85321520008;2753676.12939617;1163916.1370754675;94496.56873899922;1111410.4222249577;9.75748292616876;0.05674380707103638
6675;2019-02-12 08:15:37.861;712;186;110;110;105;54;182;28;-60;35;633;607;-29;41;233;240;234;187;187;184;181;28;546;358;363;132;363;257;546;1690.0;85.0;581.0;164.0;120.0;0;88;76;1;0;0;0;0;0;0;1;0;0;0;0;28290.39453125;9548.32421875;0.0;1093.27575683594;474.0;83748;;;Calculated values ==>;1549955737.861;344.36;291.76000000000005;284.16;284.16;283.66;278.56;274.1680685717883;291.36;275.96000000000004;267.16;276.66;336.46000000000004;333.86;270.26000000000005;277.26000000000005;296.46000000000004;297.16;296.56;291.86;291.56;291.26000000000005;;320.56;275.96000000000004;240.83765695389522;262.0952818180154;274.1680685717883;291.86;5460000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2570000.0;5460000.0;0.2816666666666666;0.014166666666666666;0.09683333333333333;0.02733333333333333;0.02;0.30166666666666664;;9548.32421875;0.0;1093.27575683594;28290.39453125;503861.7320740556;414260.4934188599;226587.2862172849;226587.2862172849;225166.34667516092;430280.9020939914;456643.7635023736;442616.25384410017;473242.3297776949;520192.7891664621;517524.1757861798;446770.85349296255;455659.7473725802;463577.2511321169;465233.93026070396;428358.77716641215;414617.0881074537;456922.6038781957;456504.1082933979;;199022.72361097817;472562.30901117553;202450.62273758638;204050.8435207708;274.1502792724588;3412016.304855039;1253289.0516883412;223824.5359815158;0.0;0;178;194;0;0;0;0;4;77;72;1467057347244.8325;538159539385.33563;1026545249914.8053;23256.038612147415;7383.0527581447695;194.6739283352445;76156.73487307582;2754064.9013510235;1164021.5341310473;94499.77486061463;1112677.189908306;10.053986281871325;0.08789773494580917
6676;2019-02-12 08:16:40.851;709;184;111;110;104;53;182;27;-78;35;632;606;-79;28;233;240;234;185;187;184;181;27;547;356;363;132;361;256;547;1764.0;82.0;359.0;91.0;120.0;0;86;73;1;0;0;0;0;0;0;1;0;0;0;0;28065.306640625;9360.5537109375;0.0;1074.37353515625;472.0;83749;;;Calculated values ==>;1549955800.851;344.06000000000006;291.56;284.26000000000005;284.16;283.56;278.46000000000004;273.955091788801;291.36;275.86;265.36;276.66;336.36;333.76000000000005;265.26000000000005;275.96000000000004;296.46000000000004;297.16;296.56;291.66;291.56;291.26000000000005;;320.36;275.86;240.83765695389522;261.9595390733887;273.955091788801;291.86;5470000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2560000.0;5470000.0;0.294;0.013666666666666666;0.05983333333333333;0.015166666666666667;0.02;0.314;;9360.5537109375;0.0;1074.37353515625;28065.306640625;503391.3097987991;413117.91072696255;226852.99637495677;226566.85420850717;224864.99064383286;430412.23801567365;456643.7635023736;440339.2141695772;473242.3297776949;520172.7923473577;517505.7895824865;440199.4332118166;454221.63973398146;463874.16568678804;465524.29463401274;428086.1699651741;413488.24991588667;456922.6038781957;456504.1082933979;;198186.82848740023;472465.0996282349;201940.31303798917;203527.10815499348;273.9426503807489;3412509.33896856;1253454.4781079206;223843.49990219958;0.0;0;178;194;0;0;0;0;4;77;72;1467286000944.8672;538242686185.3482;1026706819264.8297;14264.200917706681;4102.959263285395;199.5049073402616;79434.77804345898;2754393.1513355155;1164122.0207834556;94503.22337795672;1114038.3995472083;9.391674788003677;-0.027989910977968168
