;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6677;2019-02-12 08:17:37.891;707;184;112;111;104;52;182;26;-80;35;630;605;-82;13;232;241;234;185;187;184;181;26;546;355;363;132;360;253;547;1792.0;86.0;524.0;150.0;120.0;0;84;64;1;0;0;0;0;0;0;1;0;0;0;0;27627.919921875;8755.4697265625;0.0;1051.27514648438;471.0;83750;;;Calculated values ==>;1549955857.891;343.86;291.56;284.36;284.26000000000005;283.56;278.36;273.8482719121499;291.36;275.76000000000005;265.16;276.66;336.16;333.66;264.96000000000004;274.46000000000004;296.36;297.26000000000005;296.56;291.66;291.56;291.26000000000005;;320.26000000000005;275.76000000000005;240.83765695389522;261.54996906429363;273.8482719121499;291.86;5460000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2530000.0;5470000.0;0.2986666666666667;0.014333333333333333;0.08733333333333333;0.025;0.02;0.3186666666666667;;8755.4697265625;0.0;1051.27514648438;27627.919921875;503232.45504568156;413117.91072696255;227139.87781552845;226852.99637495677;224864.99064383286;430477.46260093397;456643.7635023736;440701.28135888104;473242.3297776949;520215.5409599888;517656.10650087695;440424.0522794746;452870.2099539165;463890.26140234835;465798.81223944406;428358.77716641215;413488.24991588667;456922.6038781957;456504.1082933979;;197768.88456892778;472367.87413283327;201656.55742745288;203255.92899992623;273.82752705199096;3412950.553085366;1253597.9972712796;223860.33976341065;0.0;0;178;194;0;0;0;0;4;77;72;1467493056144.7288;538317978985.29785;1026851986064.7327;20876.57255667806;6767.78291763451;213.1442239241986;80701.75313485297;2754671.5443518544;1164208.1412186758;94506.49247607222;1115307.0367322504;11.069855924513433;0.05731158804948814
6678;2019-02-12 08:18:37.842;703;182;113;112;105;52;182;26;-64;35;627;603;-70;6;232;241;234;184;187;184;181;25;544;355;363;132;359;253;545;1854.0;83.0;412.0;71.0;120.0;0;84;61;1;0;0;0;0;0;0;1;0;0;0;0;27349.45703125;8640.123046875;0.0;1042.44445800781;472.0;83751;;;Calculated values ==>;1549955917.842;343.46000000000004;291.36;284.46000000000004;284.36;283.66;278.36;273.8482719121499;291.36;275.76000000000005;266.76000000000005;276.66;335.86;333.46000000000004;266.16;273.76000000000005;296.36;297.26000000000005;296.56;291.56;291.56;291.26000000000005;;320.36;275.66;240.83765695389522;261.54996906429363;273.8482719121499;291.86;5440000.0;3550000.0;3629999.9999999995;1320000.0;3590000.0;2530000.0;5450000.0;0.309;0.013833333333333333;0.06866666666666667;0.011833333333333333;0.02;0.329;;8640.123046875;0.0;1042.44445800781;27349.45703125;502915.2126114845;413212.84157674;227469.67200034775;227181.61820714;225185.84211276218;430477.46260093397;456643.7635023736;442891.33667741943;473242.3297776949;519908.69983983604;517451.1058712398;442075.68601631507;451994.87677527976;464038.2431886511;465798.81223944406;428899.14920570195;413945.88199973485;456922.6038781957;456504.1082933979;;198186.82848740023;472270.6324499597;201680.22718866274;203247.9745936284;273.8367593437003;3413408.323741526;1253742.8421576587;223877.77317784913;0.0;0;178;194;0;0;0;0;4;77;72;1467710678274.6387;538397114305.26514;1027003662094.6699;16563.162851561294;3201.9864622586806;206.85352968254492;83321.26798722416;2754983.287348595;1164291.154780321;94509.98959903278;1116672.7789732534;10.667962890900274;-0.03875994361849214
6679;2019-02-12 08:19:37.882;699;182;113;113;106;52;182;25;-42;34;624;601;-51;3;231;241;234;184;187;184;181;24;548;354;363;132;359;252;549;1879.0;83.0;237.0;163.0;120.0;0;83;56;1;0;0;0;0;0;0;1;0;0;0;0;27094.462890625;8397.560546875;0.0;1044.5615234375;472.0;83752;;;Calculated values ==>;1549955977.882;343.06000000000006;291.36;284.46000000000004;284.46000000000004;283.76000000000005;278.36;273.7412296467126;291.36;275.66;268.96000000000004;276.56;335.56;333.26000000000005;268.06;273.46000000000004;296.26000000000005;297.26000000000005;296.56;291.56;291.56;291.26000000000005;;320.36;275.56;240.83765695389522;261.41265627149306;273.7412296467126;291.86;5480000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2520000.0;5490000.0;0.31316666666666665;0.013833333333333333;0.0395;0.027166666666666665;0.02;0.33316666666666667;;8397.560546875;0.0;1044.5615234375;27094.462890625;502034.3959751967;411488.054595783;227385.54980107656;227385.54980107656;225390.3388218716;430542.39183029096;456643.7635023736;446022.8817863718;473145.2311080622;519684.6558881796;517330.58487024275;444834.6235683105;451794.1857495703;463906.4806118374;465943.0496085122;427811.91235697555;412266.7878282398;456922.6038781957;456504.1082933979;;198186.82848740023;472173.3745042847;201377.43883245444;202938.70612421766;273.71408218536476;3413862.3255401417;1253884.9175079807;223895.1764888278;0.0;0;178;194;0;0;0;0;4;77;72;1467928623474.5002;538476367105.2148;1027155263094.5736;9663.494996679736;7356.622919084722;215.040889314178;84479.53982269854;2755201.9885341795;1164379.2018507174;94513.5077297134;1118072.051264157;10.772440545709953;-0.021459425991753114
6680;2019-02-12 08:20:37.843;696;183;113;113;108;53;182;25;-24;34;622;598;-31;5;231;241;234;185;187;184;181;24;544;356;363;132;361;250;545;1880.0;82.0;201.0;218.0;120.0;0;82;46;1;0;0;0;0;0;0;1;0;0;0;0;26456.998046875;7697.6064453125;0.0;1026.27221679688;473.0;83753;;;Calculated values ==>;1549956037.843;342.76;291.46000000000004;284.46000000000004;284.46000000000004;283.96000000000004;278.46000000000004;273.955091788801;291.36;275.66;270.76000000000005;276.56;335.36;332.96000000000004;270.06;273.66;296.26000000000005;297.26000000000005;296.56;291.66;291.56;291.26000000000005;;320.46000000000004;275.56;240.83765695389522;261.13683023647616;273.955091788801;291.86;5440000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2500000.0;5450000.0;0.31333333333333335;0.013666666666666666;0.033499999999999995;0.036333333333333336;0.02;0.33333333333333337;;7697.6064453125;0.0;1026.27221679688;26456.998046875;502031.90681873984;413581.5929919801;227469.67200034775;227469.67200034775;226036.8577732753;430412.23801567365;456643.7635023736;448733.99862954917;473145.2311080622;519646.0091506253;517192.4750773175;447834.7759619247;452394.2426621551;463609.68473376584;465654.29947270127;428899.14920570195;414305.8763482112;456922.6038781957;456504.1082933979;;198604.77482894104;472173.3745042847;201880.10364032324;203415.4777419247;273.91919462981855;3414308.297643952;1254018.956717351;223912.4222196371;0.0;0;178;194;0;0;0;0;4;77;72;1468146281904.3757;538555515625.16943;1027305765204.4874;8269.605482139068;9820.655508057265;199.44139571904026;84362.87685049107;2755351.333900457;1164522.252793937;94516.95950364099;1119478.156839205;11.766850871305639;0.01192443504225871
6681;2019-02-12 08:21:37.863;694;182;113;113;109;54;182;25;-13;34;619;596;-19;17;231;241;234;183;187;184;181;25;543;356;363;132;361;248;545;1901.0;86.0;476.0;196.0;120.0;0;81;32;1;0;0;0;0;0;0;1;0;0;0;0;25675.080078125;6982.47314453125;0.0;1013.9517211914099;473.0;83754;;;Calculated values ==>;1549956097.863;342.56000000000006;291.36;284.46000000000004;284.46000000000004;284.06;278.56;273.955091788801;291.36;275.66;271.86;276.56;335.06;332.76000000000005;271.26000000000005;274.86;296.26000000000005;297.26000000000005;296.56;291.46000000000004;291.56;291.26000000000005;;320.46000000000004;275.66;240.83765695389522;260.85938512811435;273.955091788801;291.86;5430000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2480000.0;5450000.0;0.31683333333333336;0.014333333333333333;0.07933333333333333;0.03266666666666666;0.02;0.3368333333333334;;6982.47314453125;0.0;1013.9517211914099;25675.080078125;501873.52217159176;413212.84157674;227469.67200034775;227469.67200034775;226321.94957578825;430412.23801567365;456643.7635023736;450494.23584676464;473145.2311080622;519505.6670446318;517157.14218201704;449736.76201992016;454220.5541673909;463609.68473376584;465654.29947270127;429166.9666586046;413581.5929919801;456922.6038781957;456504.1082933979;;198604.77482894104;472270.6324499597;201905.63567284073;203423.53985854128;273.9291422440685;3414742.876439517;1254141.331491893;223929.42975307032;0.0;0;178;194;0;0;0;0;4;77;72;1468364154504.3064;538634742025.1443;1027455215004.44;19721.36228046463;8831.923228052554;223.39035588828506;85245.97146780754;2755584.6697177594;1164677.7427627405;94520.48427610258;1120892.0350437646;14.259203237309283;0.08839431700362871
6682;2019-02-12 08:22:37.883;693;181;114;113;109;55;182;26;-6;34;615;593;-12;30;232;241;234;182;187;184;181;25;543;357;363;133;362;251;545;1905.0;81.0;555.0;183.0;120.0;0;80;29;1;0;0;0;0;0;0;1;0;0;0;0;25532.130859375;6805.896484375;0.0;1018.3782958984401;474.0;83755;;;Calculated values ==>;1549956157.883;342.46000000000004;291.26000000000005;284.56;284.46000000000004;284.06;278.66;274.0616903277293;291.36;275.76000000000005;272.56;276.56;334.66;332.46000000000004;271.96000000000004;276.16;296.36;297.26000000000005;296.56;291.36;291.56;291.26000000000005;;320.56;275.66;241.05796691057077;261.27494424493943;274.0616903277293;291.86;5430000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2510000.0;5450000.0;0.3175;0.013500000000000002;0.0925;0.030500000000000003;0.02;0.3375;;6805.896484375;0.0;1018.3782958984401;25532.130859375;501747.1102601676;412839.4487628918;227758.4917236896;227469.67200034775;226321.94957578825;430346.717906069;456643.7635023736;450839.34495722555;473014.93639070686;518847.5178876695;516595.6777991304;450080.3879674737;455308.37743867846;463593.40581284417;465509.5098274704;429166.9666586046;413212.84157674;456922.6038781957;456504.1082933979;;199022.72361097817;472138.9942397944;202173.8331251667;203689.96104211622;274.0380999477513;3415169.7454394465;1254256.272873124;223946.37148190185;0.0;0;178;194;0;0;0;0;4;77;72;1468582027104.237;538714268525.119;1027604964904.3923;23001.559844465442;8233.937413996146;215.38068860517282;85324.77469730757;2755940.812743471;1164820.005673214;94524.14192028066;1122313.9317356504;14.924789315782862;0.10641368266420025
6683;2019-02-12 08:23:37.854;692;181;115;114;110;57;182;27;-2;34;614;591;-6;40;232;241;234;184;187;184;181;26;550;356;363;133;361;255;552;1931.0;85.0;516.0;121.0;120.0;0;81;35;1;0;0;0;0;0;0;1;0;0;0;0;26040.71484375;7180.6640625;0.0;1036.5029296875;475.0;83756;;;Calculated values ==>;1549956217.854;342.36;291.26000000000005;284.66;284.56;284.16;278.86;273.955091788801;291.36;275.86;272.96000000000004;276.56;334.56;332.26000000000005;272.56;277.16;296.36;297.26000000000005;296.56;291.56;291.56;291.26000000000005;;320.66;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;291.86;5500000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2550000.0;5520000.0;0.3218333333333333;0.014166666666666666;0.08600000000000001;0.020166666666666666;0.02;0.3418333333333333;;7180.6640625;0.0;1036.5029296875;26040.71484375;500956.098585922;249412.79572734787;227898.41009287813;227610.32368758568;226465.41907476954;430412.23801567365;456643.7635023736;450630.2777926138;473014.93639070686;518410.82092978654;516049.61871655635;450120.92465055885;455868.2648029557;463741.9828368515;465654.29947270127;427258.33247018873;250578.01095715494;456922.6038781957;456504.1082933979;;199440.67485045042;472236.3865531139;201935.57480482815;203454.60953645466;273.94080483890474;3415599.311431071;1254372.7712099683;223963.48721556566;0.0;0;178;194;0;0;0;0;4;77;72;1468799721834.9434;538794029955.37775;1027756691534.8845;21387.744456949564;5451.0663702570955;2502.9712214346455;86500.75365841508;2756310.5448235953;1164933.9922516318;94546.78390402035;1123745.1190682128;14.097624621380346;0.03165715595474296
6684;2019-02-12 08:24:37.854;692;184;115;115;111;58;182;26;1;34;616;592;-1;46;232;241;234;187;187;184;181;25;554;358;363;134;362;254;556;1913.0;81.0;383.0;187.0;120.0;0;83;35;1;0;0;0;0;0;0;1;0;0;0;0;26076.36328125;7294.97607421875;0.0;1049.37963867188;476.0;83757;;;Calculated values ==>;1549956277.854;342.36;291.56;284.66;284.66;284.26000000000005;278.96000000000004;274.1680685717883;291.36;275.76000000000005;273.26000000000005;276.56;334.76000000000005;332.36;273.06;277.76000000000005;296.36;297.26000000000005;296.56;291.86;291.56;291.26000000000005;;320.76000000000005;275.66;241.2770596917726;261.6868853414304;274.1680685717883;291.86;5540000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2540000.0;5560000.0;0.3188333333333333;0.013500000000000002;0.06383333333333334;0.03116666666666667;0.02;0.3388333333333333;;7294.97607421875;0.0;1049.37963867188;26076.36328125;500574.80574494007;250370.13788166858;227814.02422442395;227814.02422442395;226669.4626369762;430280.9020939914;456643.7635023736;451188.88220968534;472884.4304738556;518699.452875298;516237.6821769614;450935.90331531415;456765.0488544147;463593.40581284417;465364.4418098396;426130.0735319395;251551.24320648852;456922.6038781957;456504.1082933979;;199858.6285646581;472007.13841251616;202430.35217706935;203928.65057632295;274.1424042652501;3416033.620415446;1254493.401544441;223980.869570302;0.0;0;178;194;0;0;0;0;4;77;72;1469017521834.9434;538874129955.37775;1027909391534.8845;15879.086167081989;8401.809837671426;2356.814209393588;85580.98425646889;2756621.101745462;1165049.4328866978;94587.28211594392;1125179.133550837;13.448455259074924;0.04582494171505953
6685;2019-02-12 08:25:37.845;694;186;115;115;111;59;182;27;5;34;617;592;2;54;233;240;234;188;187;184;181;26;550;359;363;134;364;255;552;1900.0;83.0;498.0;172.0;120.0;0;86;35;1;0;0;0;0;0;0;1;0;0;0;0;26031.216796875;7213.7314453125;0.0;1063.54248046875;475.0;83758;;;Calculated values ==>;1549956337.845;342.56000000000006;291.76000000000005;284.66;284.66;284.26000000000005;279.06;274.27422755570615;291.36;275.86;273.66;276.56;334.86;332.36;273.36;278.56;296.46000000000004;297.16;296.56;291.96000000000004;291.56;291.26000000000005;;320.66;275.76000000000005;241.2770596917726;261.82340779136865;274.27422755570615;291.86;5500000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2550000.0;5520000.0;0.31666666666666665;0.013833333333333333;0.083;0.028666666666666667;0.02;0.33666666666666667;;7213.7314453125;0.0;1063.54248046875;26031.216796875;501210.5871581876;411737.20685016055;227898.41009287813;227898.41009287813;226750.5488814185;430214.79039162316;456643.7635023736;451516.9522019146;472884.4304738556;518718.431892532;516152.38807831524;451137.6687847939;457574.29927801486;463428.3443550566;465088.32681886124;427258.33247018873;412510.35525449144;456922.6038781957;456504.1082933979;;199440.67485045042;472104.6820821746;202705.89566398016;204202.48067955824;274.25398545145504;3416467.7851144997;1254614.289304426;223998.47461345705;0.0;0;178;194;0;0;0;0;4;77;72;1469235289164.7148;538954517895.2934;1028062068629.7244;20651.31769264856;7722.765210654907;204.01368481714584;84941.54796332601;2756925.4761143024;1165183.7841895742;94608.61914733842;1126599.9414980125;13.714617344952988;0.07224808815219698
6686;2019-02-12 08:26:37.855;696;186;115;115;112;59;182;27;7;34;617;593;5;61;233;240;234;188;187;184;181;27;554;358;363;134;363;255;555;1910.0;83.0;572.0;119.0;120.0;0;88;34;1;0;0;0;0;0;0;1;0;0;0;0;26009.212890625;7197.7578125;0.0;1074.02490234375;476.0;83759;;;Calculated values ==>;1549956397.855;342.76;291.76000000000005;284.66;284.66;284.36;279.06;274.1680685717883;291.36;275.86;273.86;276.56;334.86;332.46000000000004;273.66;279.26000000000005;296.46000000000004;297.16;296.56;291.96000000000004;291.56;291.26000000000005;;320.76000000000005;275.86;241.2770596917726;261.82340779136865;274.1680685717883;291.86;5540000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2550000.0;5550000.0;0.31833333333333336;0.013833333333333333;0.09533333333333333;0.01983333333333333;0.02;0.3383333333333334;;7197.7578125;0.0;1074.02490234375;26009.212890625;501085.40311316994;251207.8992395357;227835.04385385563;227835.04385385563;226974.91020018916;430280.9020939914;456643.7635023736;451769.2184452878;472884.4304738556;518718.431892532;516255.14731409715;451516.9522019146;458420.64675073535;463577.2511321169;465233.93026070396;426130.0735319395;411202.0240501036;456922.6038781957;456504.1082933979;;199858.6285646581;472202.2088784924;202465.210151473;203964.9047545695;274.1559457638631;3416901.527640201;1254734.4050641793;224016.29064382124;0.0;0;178;194;0;0;0;0;4;77;72;1469453125464.6802;539034931295.28064;1028215094129.7001;23766.98212401034;5349.783808085885;206.50468449872935;85442.43053063695;2757295.690304799;1165292.7402543644;94612.04070391326;1128020.0446296511;13.874361199223037;0.05012194480726318
6687;2019-02-12 08:27:37.855;699;187;115;115;111;59;182;27;10;34;617;593;8;67;233;240;234;189;187;184;181;27;554;358;363;134;363;258;556;1922.0;82.0;698.0;104.0;120.0;0;90;42;1;0;0;0;0;0;0;1;0;0;0;0;26472.267578125;7613.05810546875;0.0;1106.8916015625;477.0;83760;;;Calculated values ==>;1549956457.855;343.06000000000006;291.86;284.66;284.66;284.26000000000005;279.06;274.1680685717883;291.36;275.86;274.16;276.56;334.86;332.46000000000004;273.96000000000004;279.86;296.46000000000004;297.16;296.56;292.06;291.56;291.26000000000005;;320.86;275.86;241.2770596917726;262.23063862743834;274.1680685717883;291.86;5540000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2580000.0;5560000.0;0.3203333333333333;0.013666666666666666;0.11633333333333334;0.017333333333333333;0.02;0.3403333333333333;;7613.05810546875;0.0;1106.8916015625;26472.267578125;501467.7231482731;251551.24320648852;227814.02422442395;227814.02422442395;226669.4626369762;430280.9020939914;456643.7635023736;451619.51363749814;472884.4304738556;518467.67016044905;515999.13640083576;451365.84958602267;458667.9264242442;463577.2511321169;465233.93026070396;426130.0735319395;411156.2656500391;456922.6038781957;456504.1082933979;;200276.58477070546;472202.2088784924;202470.3762647315;203959.71894600627;274.157952415206;3417338.873310774;1254857.8285301623;224034.46494802047;0.0;0;178;194;0;0;0;0;4;77;72;1469670925464.6802;539115331295.28064;1028368994129.7001;28984.349647698524;4675.3517653051895;204.64204105263877;85949.27384122895;2757735.28473623;1165376.2830508093;94615.46692662618;1129448.30883275;13.740172973552212;0.0745744307936512
6688;2019-02-12 08:28:40.846;702;188;115;114;111;59;182;28;12;35;620;595;10;67;234;240;234;189;187;185;181;27;556;359;363;134;364;260;557;1913.0;84.0;569.0;109.0;120.0;0;91;51;1;0;0;0;0;0;0;1;0;0;0;0;26958.921875;8133.71484375;0.0;1114.3232421875;478.0;83761;;;Calculated values ==>;1549956520.846;343.36;291.96000000000004;284.66;284.56;284.26000000000005;279.06;274.27422755570615;291.36;275.96000000000004;274.36;276.66;335.16;332.66;274.16;279.86;296.56;297.16;296.56;292.06;291.66;291.26000000000005;;320.96000000000004;275.86;241.2770596917726;262.5002047102346;274.27422755570615;291.86;5560000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2600000.0;5570000.0;0.3188333333333333;0.014;0.09483333333333334;0.018166666666666668;0.02;0.3388333333333333;;8133.71484375;0.0;1114.3232421875;26958.921875;501660.75562724064;410295.9558455669;227793.0554331662;227506.02080277732;226649.31038536667;430214.79039162316;456643.7635023736;451520.07313474844;472981.82504853373;518608.82064118277;516034.4011250787;451265.47346842394;458349.53514625935;463561.2209818517;465088.32681886124;425554.88194109267;410706.54676073755;457061.7909713768;456504.1082933979;;200694.54348549087;472202.2088784924;202725.28372119344;204204.93576518592;274.2615066449677;3417806.329429035;1254995.593109864;224053.8978013653;0.0;0;178;194;0;0;0;0;4;77;72;1469899582794.4517;539199739235.1963;1028532140819.5371;23594.039196052134;4895.497473690932;207.87669252497167;85487.36962497582;2758195.279915167;1165460.0160180053;94619.07594989295;1130948.1651657762;12.346919630540063;0.0354702302135828
6689;2019-02-12 08:29:37.886;704;189;114;114;110;59;182;28;13;35;623;597;13;65;234;240;234;190;187;184;181;28;557;359;363;133;364;261;558;1911.0;81.0;609.0;80.0;120.0;0;91;56;1;0;0;0;0;0;0;1;0;0;0;0;27375.693359375;8450.4501953125;0.0;1126.16870117188;476.0;83762;;;Calculated values ==>;1549956577.886;343.56000000000006;292.06;284.56;284.56;284.16;279.06;274.27422755570615;291.36;275.96000000000004;274.46000000000004;276.66;335.46000000000004;332.86;274.46000000000004;279.66;296.56;297.16;296.56;292.16;291.56;291.26000000000005;;320.76000000000005;275.96000000000004;241.05796691057077;262.63441904999945;274.27422755570615;291.86;5570000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2610000.0;5580000.0;0.3185;0.013500000000000002;0.10149999999999999;0.013333333333333334;0.02;0.3385;;8450.4501953125;0.0;1126.16870117188;27375.693359375;501821.19253038574;410249.6488763151;227485.31038511245;227485.31038511245;226345.26399939676;430214.79039162316;456643.7635023736;451470.46293330303;473112.1826642056;518833.95667727623;516155.3176475164;451470.46293330303;457946.1176024118;463561.2209818517;465088.32681886124;425264.4008444121;410661.08281804813;456922.6038781957;456504.1082933979;;199858.6285646581;472431.1216696904;202737.12543654637;204199.35202139517;274.2660999226194;3418236.7803249927;1255126.9765505856;224071.64747641582;0.0;0;178;194;0;0;0;0;4;77;72;1470106637994.3132;539275887635.1454;1028680730019.4377;25246.4337559208;3595.9199497752547;197.14479335591358;85405.15999807292;2758582.2049950724;1165527.2869137707;94622.28462010673;1132302.0137606622;11.950424229488556;0.02427579165280224
6690;2019-02-12 08:30:37.867;706;189;114;113;109;58;182;28;12;35;627;600;14;62;234;240;234;191;187;184;181;28;555;361;363;132;366;261;556;1871.0;83.0;480.0;71.0;120.0;0;90;63;1;0;0;0;0;0;0;1;0;0;0;0;27746.4296875;8796.92578125;0.0;1118.173828125;477.0;83763;;;Calculated values ==>;1549956637.867;343.76;292.06;284.56;284.46000000000004;284.06;278.96000000000004;274.4858918419099;291.36;275.96000000000004;274.36;276.66;335.86;333.16;274.56;279.36;296.56;297.16;296.56;292.26000000000005;291.56;291.26000000000005;;320.86;275.96000000000004;240.83765695389522;262.63441904999945;274.4858918419099;291.86;5550000.0;3610000.0;3629999.9999999995;1320000.0;3660000.0;2610000.0;5560000.0;0.31183333333333335;0.013833333333333333;0.08;0.011833333333333333;0.02;0.33183333333333337;;8796.92578125;0.0;1118.173828125;27746.4296875;502263.8558551308;411156.2656500391;227526.78097376777;227240.2794848523;226101.4974220925;430081.6785162784;456643.7635023736;451342.99005638866;473242.3297776949;519245.45926086965;516464.7460236852;451597.8137027085;457579.9506683751;463263.04696767486;464796.26975366054;425843.42766833055;411946.55931517074;456922.6038781957;456504.1082933979;;200276.58477070546;472562.30901117553;203260.62749045415;204723.17817754488;274.4781815718826;3418695.985890642;1255270.659170258;224090.34440831374;0.0;0;178;194;0;0;0;0;4;77;72;1470324369024.9849;539355362460.3905;1028837280429.9207;19846.58900527476;3186.73656466187;192.24001221871066;83549.30531011056;2758957.8611904313;1165583.7911528884;94625.52846595329;1133709.5217905107;10.768915603359881;-0.01598906153150986
6691;2019-02-12 08:31:37.877;708;189;114;113;108;56;182;29;5;35;629;602;6;56;235;240;234;190;187;185;181;29;551;360;363;131;364;259;552;1913.0;84.0;260.0;40.0;120.0;0;81;63;1;0;0;0;0;0;0;1;0;0;0;0;27610.830078125;8867.251953125;0.0;1063.81298828125;476.0;83764;;;Calculated values ==>;1549956697.877;343.96000000000004;292.06;284.56;284.46000000000004;283.96000000000004;278.76000000000005;274.38016830617;291.36;276.06;273.66;276.66;336.06;333.36;273.76000000000005;278.76000000000005;296.66;297.16;296.56;292.16;291.66;291.26000000000005;;320.76000000000005;276.06;240.61611355647437;262.3656120759269;274.38016830617;291.86;5510000.0;3600000.0;3629999.9999999995;1310000.0;3640000.0;2590000.0;5520000.0;0.3188333333333333;0.014;0.043333333333333335;0.006666666666666667;0.02;0.3388333333333333;;8867.251953125;0.0;1063.81298828125;27610.830078125;502892.1043061288;412889.33823237545;227610.32368758568;227322.99139274858;225897.2949288713;430148.3826014536;456643.7635023736;450805.89764135756;473372.2673856561;519617.00242009404;516840.72573523433;450933.51448865916;457170.5059952601;463693.98011157714;464942.4404991662;426978.9514476233;413263.53111073095;457061.7909713768;456504.1082933979;;199858.6285646581;472790.3263854694;203008.94148776194;204461.06439183417;274.3760944402224;3419157.373273698;1255417.8851849346;224108.53066231814;0.0;0;178;194;0;0;0;0;4;77;72;1470542205324.9502;539434275610.378;1028993306429.8959;10737.868099989144;1798.5425659847167;192.01588471649308;85400.58470864651;2759212.7741446807;1165625.342069636;94628.731132116;1135117.6721930683;9.881015967401547;-0.10598951522948642
6692;2019-02-12 08:32:37.877;708;186;114;113;106;54;183;28;0;36;632;604;2;45;234;240;234;187;187;185;181;28;547;358;363;130;363;257;548;1904.0;81.0;316.0;0.0;120.0;0;75;62;1;0;0;0;0;0;0;1;0;0;0;0;27410.67578125;8659.537109375;0.0;1039.04309082031;474.0;83765;;;Calculated values ==>;1549956757.877;343.96000000000004;291.76000000000005;284.56;284.46000000000004;283.76000000000005;278.56;274.1680685717883;291.46000000000004;275.96000000000004;273.16;276.76000000000005;336.36;333.56;273.36;277.66;296.56;297.16;296.56;291.86;291.66;291.26000000000005;;320.56;275.96000000000004;240.39332010688793;262.0952818180154;274.1680685717883;291.86;5470000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2570000.0;5480000.0;0.3173333333333333;0.013500000000000002;0.05266666666666667;0.0;0.02;0.3373333333333333;;8659.537109375;0.0;1039.04309082031;27410.67578125;503265.28958163946;413442.3132566535;227694.6806430838;227406.503711544;225409.8893151775;430280.9020939914;456783.2617081229;450526.1499409504;473598.7871360312;520090.26460238174;517215.845742836;450781.04685447155;456151.0624381513;463709.8566730499;465233.93026070396;428086.1699651741;413808.91226698237;457061.7909713768;456504.1082933979;;199022.72361097817;472824.0414856702;202496.42290420205;203990.39075433335;274.1680685717883;3419615.885822526;1255563.9417604555;224126.0544629773;0.0;0;178;194;0;0;0;0;4;77;72;1470760005324.9502;539512575610.378;1029148106429.8959;13062.898957268746;0.0;192.7429789255885;85181.29404984444;2759411.113870158;1165640.3299243527;94631.93745597969;1136539.1878493892;10.149623342193577;-0.12161726456073363
6693;2019-02-12 08:33:37.878;708;182;114;113;106;52;183;28;2;36;633;604;3;37;234;240;234;183;187;185;181;28;543;356;363;129;361;255;544;1886.0;84.0;227.0;74.0;120.0;0;69;59;1;0;0;0;0;0;0;1;0;0;0;0;27238.712890625;8423.8779296875;0.0;997.453369140625;473.0;83766;;;Calculated values ==>;1549956817.878;343.96000000000004;291.36;284.56;284.46000000000004;283.76000000000005;278.36;273.955091788801;291.46000000000004;275.96000000000004;273.36;276.76000000000005;336.46000000000004;333.56;273.46000000000004;276.86;296.56;297.16;296.56;291.46000000000004;291.66;291.26000000000005;;320.46000000000004;275.96000000000004;240.16925963744896;261.82340779136865;273.955091788801;291.86;5430000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2550000.0;5440000.0;0.3143333333333333;0.014;0.03783333333333334;0.012333333333333333;0.02;0.3343333333333333;;8423.8779296875;0.0;997.453369140625;27238.712890625;503637.4139267463;413628.9936938134;227779.86685947358;227490.83106409607;225488.54607163643;430412.23801567365;456783.2617081229;451137.6687847939;473728.1634681915;520357.6525462619;517384.84178739064;451264.21539198037;455500.2712931425;464006.2339002714;465524.29463401274;429166.9666586046;413992.5003723105;457061.7909713768;456504.1082933979;;198604.77482894104;472954.5886681478;201946.08389875738;203491.47470398468;273.94489805493663;3420071.3049844345;1255706.3059249723;224143.02554963654;0.0;0;178;194;0;0;0;0;4;77;72;1470977808954.687;539590276905.2841;1029301708989.7103;9427.748294855048;3342.438225489149;212.44252800811745;84590.55716339381;2759598.539054067;1165668.1840404256;94635.31405814248;1137953.9768538808;10.356624039309901;-0.09257426685737252
6694;2019-02-12 08:34:37.848;706;180;114;114;106;50;183;27;8;36;633;604;6;41;232;241;234;182;187;185;181;26;543;354;363;129;359;253;544;1833.0;86.0;119.0;82.0;120.0;0;62;51;1;0;0;0;0;0;0;1;0;0;0;0;26644.625;7955.34619140625;0.0;950.222290039062;473.0;83767;;;Calculated values ==>;1549956877.848;343.76;291.16;284.56;284.56;283.76000000000005;278.16;273.7412296467126;291.46000000000004;275.86;273.96000000000004;276.76000000000005;336.46000000000004;333.56;273.76000000000005;277.26000000000005;296.36;297.26000000000005;296.56;291.36;291.66;291.26000000000005;;320.46000000000004;275.76000000000005;240.16925963744896;261.54996906429363;273.7412296467126;291.86;5430000.0;3540000.0;3629999.9999999995;1290000.0;3590000.0;2530000.0;5440000.0;0.3055;0.014333333333333333;0.01983333333333333;0.013666666666666666;0.02;0.3255;;7955.34619140625;0.0;950.222290039062;26644.625;503386.0905301539;412888.4785298496;227779.86685947358;227779.86685947358;225488.54607163643;430542.39183029096;456783.2617081229;452245.5307163364;473728.1634681915;520522.30566330877;517553.6108980002;451994.87677527976;456320.04435671825;464038.2431886511;465943.0496085122;429166.9666586046;413628.9936938134;457061.7909713768;456504.1082933979;;198604.77482894104;472761.04596960294;201407.95953691314;203028.35322800747;273.72600372366975;3420520.108286496;1255842.7312126127;224159.2480648222;0.0;0;178;194;0;0;0;0;4;77;72;1471195500054.7908;539667638205.32104;1029454032789.783;4974.945161725227;3708.49218124676;222.7109458286743;82506.35827378459;2759718.5014883727;1165726.9124149664;94638.93852395337;1139345.754912707;10.26464585085641;-0.11980953917238733
6695;2019-02-12 08:35:37.848;704;179;115;114;106;50;183;25;11;35;631;602;9;46;231;241;234;181;187;185;181;24;539;354;363;129;359;251;540;1775.0;83.0;369.0;50.0;120.0;0;55;42;1;0;0;0;0;0;0;1;0;0;0;0;26131.40625;7431.3447265625;0.0;899.1261596679691;473.0;83768;;;Calculated values ==>;1549956937.848;343.56000000000006;291.06;284.66;284.56;283.76000000000005;278.16;273.7412296467126;291.46000000000004;275.66;274.26000000000005;276.66;336.26000000000005;333.36;274.06;277.76000000000005;296.26000000000005;297.26000000000005;296.56;291.26000000000005;291.66;291.26000000000005;;320.46000000000004;275.56;240.16925963744896;261.27494424493943;273.7412296467126;291.86;5390000.0;3540000.0;3629999.9999999995;1290000.0;3590000.0;2510000.0;5400000.0;0.29583333333333334;0.013833333333333333;0.0615;0.008333333333333333;0.02;0.31583333333333335;;7431.3447265625;0.0;899.1261596679691;26131.40625;503507.3737096632;414183.7078577698;228156.60039566585;227865.89781607233;225567.9399347948;430542.39183029096;456783.2617081229;452967.02769892645;473631.5180336029;520482.52450050664;517517.42416387453;452718.38361289306;457252.7963549346;463906.4806118374;465943.0496085122;430223.02818579995;414891.9193905713;457061.7909713768;456504.1082933979;;198604.77482894104;472567.4425401675;201422.6988718773;203115.61084172144;273.7317601502271;3420959.9085469125;1255970.9536369292;224174.6593019031;0.0;0;178;194;0;0;0;0;4;77;72;1471413300054.7908;539745038205.32104;1029605232789.783;15469.976222863523;2259.539530569085;212.08033833399628;80028.5337784878;2759888.875833244;1165776.646012565;94642.56178465472;1140700.212346476;11.760455226149384;-0.06274072813882972
6696;2019-02-12 08:36:37.879;703;177;115;115;108;51;183;25;12;35;627;599;11;52;231;241;234;179;187;185;181;24;540;353;363;129;357;250;542;1668.0;85.0;34.0;52.0;120.0;0;50;33;1;0;0;0;0;0;0;1;0;0;0;0;25555.951171875;6977.0625;0.0;860.5667114257809;473.0;83769;;;Calculated values ==>;1549956997.879;343.46000000000004;290.86;284.66;284.66;283.96000000000004;278.26000000000005;273.6339639331285;291.46000000000004;275.66;274.36;276.66;335.86;333.06;274.26000000000005;278.36;296.26000000000005;297.26000000000005;296.56;291.06;291.66;291.26000000000005;;320.46000000000004;275.56;240.16925963744896;261.13683023647616;273.6339639331285;291.86;5400000.0;3529999.9999999995;3629999.9999999995;1290000.0;3570000.0000000005;2500000.0;5420000.0;0.27799999999999997;0.014166666666666666;0.005666666666666667;0.008666666666666666;0.02;0.298;;6977.0625;0.0;860.5667114257809;25555.951171875;503288.74627724744;412612.3614601752;228113.0329705596;228113.0329705596;226097.37763548712;430607.02586249536;456783.2617081229;453263.3169236524;473631.5180336029;520156.5344782498;517294.8090381774;453139.4843447668;458136.0969033482;464202.0896790568;466087.013047778;429961.2460813243;413358.91634138394;457061.7909713768;456504.1082933979;;198604.77482894104;472567.4425401675;201152.31138016251;202961.75578220258;273.6216282817119;3421390.8590674913;1256091.085733146;224189.3309855929;0.0;0;178;194;0;0;0;0;4;77;72;1471631212584.4238;539822478195.1906;1029755610444.5298;1428.6290314131095;2352.2644700533765;235.19967131582166;75555.6210483362;2760029.770301343;1165815.0975688836;94646.29104385112;1141997.4168440707;10.15252343210087;-0.17355266802872849
6697;2019-02-12 08:37:37.869;703;178;116;115;109;52;183;24;12;35;623;596;12;57;230;242;234;180;187;185;181;23;544;353;363;130;358;249;546;493.0;84.0;182.0;6.0;120.0;0;48;21;1;0;0;0;0;0;0;1;0;0;0;0;25047.05859375;6415.25341796875;0.0;839.3439331054691;473.0;83770;;;Calculated values ==>;1549957057.869;343.46000000000004;290.96000000000004;284.76000000000005;284.66;284.06;278.36;273.6339639331285;291.46000000000004;275.56;274.36;276.66;335.46000000000004;332.76000000000005;274.36;278.86;296.16;297.36;296.56;291.16;291.66;291.26000000000005;;320.46000000000004;275.46000000000004;240.39332010688793;260.9983114674233;273.6339639331285;291.86;5440000.0;3529999.9999999995;3629999.9999999995;1300000.0;3579999.9999999995;2490000.0;5460000.0;0.08216666666666667;0.014;0.030333333333333334;0.001;0.02;0.10216666666666667;;6415.25341796875;0.0;839.3439331054691;25047.05859375;502915.2126114845;248560.50947822467;228316.70889898692;228026.54698089574;226301.67153315622;430607.02586249536;456783.2617081229;453434.9720253852;473501.9964771252;519830.9148137722;517072.4893894958;453434.9720253852;458893.38762758806;463922.8230274349;466216.16700420267;428899.14920570195;412027.71919493406;457061.7909713768;456504.1082933979;;198604.77482894104;472339.328242146;201173.61374494282;206487.10708668063;273.62995852777937;3421812.4805336474;1256202.6697653746;224203.4945466459;0.0;0;178;194;0;0;0;0;4;77;72;1471848976284.4585;539900165245.20294;1029905285494.5536;7651.927867840085;271.16571449720317;236.20002015075042;25543.403623286278;2760105.4289969644;1165836.9558434386;94650.21871989217;1142839.7683011561;4.645701972802642;-0.0072422674722423235
6698;2019-02-12 08:38:37.850;705;179;117;116;110;52;183;25;12;35;619;592;13;64;231;241;234;183;187;185;181;23;550;354;363;131;360;250;551;372.0;79.0;551.0;97.0;120.0;0;46;16;1;0;0;0;0;0;0;1;0;0;0;0;24835.22265625;6216.0185546875;0.0;832.3779296875;474.0;83771;;;Calculated values ==>;1549957117.85;343.66;291.06;284.86;284.76000000000005;284.16;278.36;273.7412296467126;291.46000000000004;275.66;274.36;276.66;335.06;332.36;274.46000000000004;279.56;296.26000000000005;297.26000000000005;296.56;291.46000000000004;291.66;291.26000000000005;;320.56;275.46000000000004;240.61611355647437;261.13683023647616;273.7412296467126;291.86;5500000.0;3540000.0;3629999.9999999995;1310000.0;3600000.0;2500000.0;5510000.0;0.062000000000000006;0.013166666666666667;0.09183333333333334;0.016166666666666666;0.02;0.082;;6216.0185546875;0.0;832.3779296875;24835.22265625;502606.10563334473;248698.44658970588;228498.54783370413;228208.70246362453;226485.61015559043;430542.39183029096;456783.2617081229;453263.3169236524;473372.2673856561;519339.5930199299;516578.274850214;453387.0441461236;459570.05375053745;463758.2318617846;465943.0496085122;427258.33247018873;250238.32788882943;457061.7909713768;456504.1082933979;;199022.72361097817;472207.82270811964;201336.21213567216;207961.17206202142;273.6979751523333;3422228.034576563;1256307.8970325298;224217.42115066852;0.0;0;178;194;0;0;0;0;4;77;72;1472066707314.2646;539978440450.13324;1030054938089.4203;23135.305789696187;4379.0910375879;2330.763393654564;20380.52077097287;2760361.9080331265;1165875.695711494;94671.60330772362;1143222.3464826338;7.1258308330487115;0.2576501310257724
6699;2019-02-12 08:39:37.890;707;182;117;117;112;54;183;26;12;35;616;589;13;70;231;241;234;185;187;185;181;24;550;356;363;131;362;251;551;1451.0;86.0;314.0;86.0;120.0;0;46;11;1;0;0;0;0;0;0;1;0;0;0;0;24551.052734375;5945.42626953125;0.0;835.996459960938;473.0;83772;;;Calculated values ==>;1549957177.89;343.86;291.36;284.86;284.86;284.36;278.56;273.955091788801;291.46000000000004;275.76000000000005;274.36;276.66;334.76000000000005;332.06;274.46000000000004;280.16;296.26000000000005;297.26000000000005;296.56;291.66;291.66;291.26000000000005;;320.46000000000004;275.56;240.61611355647437;261.27494424493943;273.955091788801;291.86;5500000.0;3560000.0;3629999.9999999995;1310000.0;3620000.0000000005;2510000.0;5510000.0;0.24183333333333332;0.014333333333333333;0.052333333333333336;0.014333333333333333;0.02;0.2618333333333333;;5945.42626953125;0.0;835.996459960938;24551.052734375;502859.091822625;249849.01163384554;228498.54783370413;228498.54783370413;227056.99879057807;430412.23801567365;456783.2617081229;453091.18828355055;473372.2673856561;518949.7702454032;516185.764765948;453215.2420408981;460127.3715214526;463460.83753301925;465654.29947270127;427258.33247018873;411784.30806472205;457061.7909713768;456504.1082933979;;198604.77482894104;472304.9464017478;201922.66961444973;203952.65394691983;273.9357779814311;3422639.861241055;1256409.3099699856;224231.33353937528;0.0;0;178;194;0;0;0;0;4;77;72;1472284652514.9917;540057092850.39557;1030205338289.922;13144.48581034961;3875.4793006179393;221.79434981168913;66126.3891297195;2760664.4411852006;1165944.5296565993;94692.88880319986;1143943.7179948231;12.293607391253367;-0.01196754028515678
6700;2019-02-12 08:40:37.870;709;183;117;117;113;55;183;27;13;35;613;587;14;74;232;241;234;184;187;185;181;26;547;359;363;133;364;252;548;1466.0;79.0;711.0;126.0;120.0;0;48;10;1;0;0;0;0;0;0;1;0;0;0;0;24523.732421875;5792.99560546875;0.0;845.582763671875;472.0;83773;;;Calculated values ==>;1549957237.87;344.06000000000006;291.46000000000004;284.86;284.86;284.46000000000004;278.66;274.27422755570615;291.46000000000004;275.86;274.46000000000004;276.66;334.46000000000004;331.86;274.56;280.56;296.36;297.26000000000005;296.56;291.56;291.66;291.26000000000005;;320.36;275.76000000000005;241.05796691057077;261.41265627149306;274.27422755570615;291.86;5470000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2520000.0;5480000.0;0.24433333333333335;0.013166666666666667;0.11850000000000001;0.021;0.02;0.26433333333333336;;5792.99560546875;0.0;845.582763671875;24523.732421875;503391.3097987991;412314.6283600508;228563.85505091405;228563.85505091405;227406.503711544;430214.79039162316;456783.2617081229;453042.96525599563;473112.1826642056;518559.3892023992;515895.26089543354;453167.240523488;460447.29409098637;463295.34959360014;465219.0939126357;428086.1699651741;412695.35991861223;457061.7909713768;456504.1082933979;;198186.82848740023;472236.3865531139;202710.16526279907;204666.30824802845;274.25564183544213;3423048.681463681;1256507.0975451923;224245.3420284676;0.0;0;178;194;0;0;0;0;4;77;72;1472502379914.1956;540136266450.106;1030356187989.3704;29664.436799193794;5660.050647096611;202.64566561306472;66569.12514532599;2761021.063291969;1166023.96591829;94696.42462431543;1145049.145344422;15.379235218766574;0.20015484927936122
6701;2019-02-12 08:41:37.881;711;182;117;117;114;54;183;28;14;35;612;585;15;79;234;240;234;183;187;185;181;27;554;358;363;133;364;259;556;242.0;86.0;757.0;48.0;120.0;0;52;22;1;0;0;0;0;0;0;1;0;0;0;0;25238.794921875;6508.41845703125;0.0;896.2322387695309;471.0;83774;;;Calculated values ==>;1549957297.881;344.26;291.36;284.86;284.86;284.56;278.56;274.1680685717883;291.46000000000004;275.96000000000004;274.56;276.66;334.36;331.66;274.66;281.06;296.56;297.16;296.56;291.46000000000004;291.66;291.26000000000005;;320.26000000000005;275.86;241.05796691057077;262.3656120759269;274.1680685717883;291.86;5540000.0;3579999.9999999995;3629999.9999999995;1330000.0;3640000.0;2590000.0;5560000.0;0.04033333333333333;0.014333333333333333;0.12616666666666668;0.008;0.02;0.060333333333333336;;6508.41845703125;0.0;896.2322387695309;25238.794921875;502991.74194029137;249597.835007069;228390.77645600727;228390.77645600727;227526.78097376777;430280.9020939914;456783.2617081229;451950.05476434156;473112.1826642056;517869.80452138156;515088.92473351007;452076.58373615495;459956.8674346249;463561.2209818517;465233.93026070396;426130.0735319395;249982.54007122852;457061.7909713768;456504.1082933979;;197768.88456892778;472333.7623376517;202460.73601244026;211056.32952964475;274.15420783856473;3423463.44521871;1256609.6281231407;224259.85981463204;0.0;0;178;194;0;0;0;0;4;77;72;1472720219844.7632;540216081080.314;1030509516094.77;31477.235715864885;2158.9842106016913;2524.781312936857;14808.682652079773;2761530.670641811;1166089.1364880216;94719.1573494316;1145727.4180717077;6.8834690501185145;0.2923625873307397
6702;2019-02-12 08:42:37.851;713;185;117;117;115;56;183;29;16;36;615;586;17;76;234;240;234;189;187;185;181;28;564;359;363;134;365;267;565;-2.0;84.0;1209.0;116.0;120.0;0;55;52;1;0;0;0;0;0;0;1;0;0;0;0;27009.287109375;8320.404296875;0.0;950.8259887695309;471.0;83775;;;Calculated values ==>;1549957357.851;344.46000000000004;291.66;284.86;284.86;284.66;278.76000000000005;274.27422755570615;291.46000000000004;276.06;274.76000000000005;276.76000000000005;334.66;331.76000000000005;274.86;280.76000000000005;296.56;297.16;296.56;292.06;291.66;291.26000000000005;;320.26000000000005;275.96000000000004;241.2770596917726;263.43189868330234;274.27422755570615;291.86;5640000.0;3590000.0;3629999.9999999995;1340000.0;3650000.0;2670000.0;5650000.0;0.0;0.014;0.20149999999999998;0.01933333333333333;0.02;0.02;;8320.404296875;0.0;950.8259887695309;27009.287109375;502310.91487195547;250300.70278417305;228200.08353508703;228200.08353508703;227627.1080783288;430214.79039162316;456783.2617081229;450787.3282578322;473079.2034362849;517505.6011473751;514502.0499212554;450916.47121790034;458330.2709679158;463412.2849837685;465088.32681886124;423173.61684472807;251859.00837601957;457061.7909713768;456504.1082933979;;197768.88456892778;472299.7188790419;202689.8394925563;228200.08353508703;274.2477560714446;3423898.6282021697;1256733.1398593874;224275.2442704596;0.0;0;178;194;0;0;0;0;4;77;72;1472937910944.867;540296141030.35223;1030667237194.8452;49991.6439862031;5212.457668138722;2398.404518561919;4566.080495166217;2762209.23851932;1166150.5344560326;94760.16338477269;1145888.7937031654;6.705537965584901;0.4504900175013911
6703;2019-02-12 08:43:37.862;715;184;117;117;116;58;183;30;19;36;622;590;19;64;235;239;234;183;187;185;181;29;572;362;363;135;366;270;572;84.0;86.0;1351.0;156.0;120.0;0;59;88;1;0;0;0;0;0;0;1;0;0;0;0;29371.52734375;10574.0576171875;0.0;984.0794067382809;469.0;83776;;;Calculated values ==>;1549957417.862;344.66;291.56;284.86;284.86;284.76000000000005;278.96000000000004;274.5913991737795;291.46000000000004;276.16;275.06;276.76000000000005;335.36;332.16;275.06;279.56;296.66;297.06;296.56;291.46000000000004;291.66;291.26000000000005;;320.06;276.06;241.49495122638035;263.82572766246335;274.5913991737795;291.86;5720000.0;3620000.0000000005;3629999.9999999995;1350000.0;3660000.0;2700000.0;5720000.0;0.014;0.014333333333333333;0.22516666666666665;0.026000000000000002;0.02;0.034;;10574.0576171875;0.0;984.0794067382809;29371.52734375;501815.9254608895;249581.06887107433;228054.6043606509;228054.6043606509;227769.18126401797;430014.67791919125;456783.2617081229;450638.1665710431;472948.7829819323;517977.54791367473;514658.0740907906;450638.1665710431;456360.901333339;463396.35081280995;464518.1588243853;420646.9650684767;249207.1211296447;457061.7909713768;456504.1082933979;;196933.003932529;472265.74392498133;203474.41637600263;217933.35048461927;274.5655272049462;3424368.5544593255;1256890.622574995;224291.37143817227;0.0;0;178;194;0;0;0;0;4;77;72;1473155750874.5693;540376855825.24194;1030828366729.625;55653.03775224994;6988.574516273447;2457.304429789925;8111.405765498474;2763089.772267534;1166252.2283645628;94800.63504439787;1145994.4587902415;6.334093661657033;0.4123802113721917
6704;2019-02-12 08:44:37.862;716;182;116;116;113;60;183;29;22;36;630;596;22;52;236;239;234;186;187;185;181;30;572;365;363;134;370;273;571;120.0;83.0;1307.0;135.0;120.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;30059.94921875;11236.0830078125;0.0;1017.29541015625;465.0;83777;;;Calculated values ==>;1549957477.862;344.76;291.36;284.76000000000005;284.76000000000005;284.46000000000004;279.16;274.9066339382667;291.46000000000004;276.06;275.36;276.76000000000005;336.16;332.76000000000005;275.36;278.36;296.76000000000005;297.06;296.56;291.76000000000005;291.66;291.26000000000005;;319.66;276.16;241.2770596917726;264.2163659402789;274.9066339382667;291.86;5720000.0;3650000.0;3629999.9999999995;1340000.0;3700000.0;2730000.0;5710000.0;0.02;0.013833333333333333;0.21783333333333335;0.022500000000000003;0.02;0.04;;11236.0830078125;0.0;1017.29541015625;30059.94921875;501944.35239063296;248881.54970092364;227789.61331188004;227789.61331188004;226937.00086610694;429811.8947417682;456783.2617081229;450489.69507822045;473079.2034362849;518555.22136729787;515023.38485455414;450489.69507822045;454351.14320836676;462931.7423459954;464076.26427514775;420646.9650684767;250385.75850603418;457061.7909713768;456504.1082933979;;195261.2709748474;472494.68880147435;204271.72924814525;216030.67128001264;274.88720107685805;3424863.816764013;1257072.37374687;224308.0495616464;0.0;0;178;194;0;0;0;0;4;77;72;1473373550874.5693;540457555825.24194;1030991266729.625;53634.48022331805;6035.016589949905;2355.280024113788;9618.93748053541;2764000.501583997;1166360.758290448;94840.73991484707;1146142.211650625;5.846853975623286;0.36202128285802526
6705;2019-02-12 08:45:37.872;716;195;115;114;110;60;183;30;20;37;638;603;22;48;238;237;234;197;187;185;181;31;552;366;363;133;370;280;551;-1.0;85.0;739.0;107.0;120.0;0;61;98;1;0;0;0;0;0;0;1;0;0;0;0;29620.171875;10706.697265625;0.0;1045.11987304688;458.0;83778;;;Calculated values ==>;1549957537.872;344.76;292.66;284.66;284.56;284.16;279.16;275.0112864084945;291.46000000000004;276.16;275.16;276.86;336.96000000000004;333.46000000000004;275.36;277.96000000000004;296.96000000000004;296.86;296.56;292.86;291.66;291.26000000000005;;318.96000000000004;276.26000000000005;241.05796691057077;265.11578078379944;275.0112864084945;291.86;5520000.0;3660000.0;3629999.9999999995;1330000.0;3700000.0;2800000.0;5510000.0;0.0;0.014166666666666666;0.12316666666666666;0.017833333333333333;0.02;0.02;;10706.697265625;0.0;1045.11987304688;29620.171875;503809.6758032765;415457.5489980088;227919.63540541573;227631.33601229617;226485.61015559043;429743.705733735;456783.2617081229;448948.9407814952;473306.6277234293;518802.19296071184;515151.307166224;449216.0035223746;452635.49126588914;463199.9510480507;463662.6014702889;426697.80246544315;416143.28649519663;457061.7909713768;456504.1082933979;;192335.8262164488;472723.10170879104;204508.1970038989;227919.63540541573;274.98293422640035;3425361.233995439;1257255.2607252034;224325.23922013602;0.0;0;178;194;0;0;0;0;4;77;72;1473591387174.5347;540537669175.2292;1031157194379.5986;30106.951608607273;4783.165800570577;149.52230957849233;4571.689457759643;2764698.4631566964;1166450.9248356079;94861.61674651665;1146260.4865842962;3.370655678955928;0.23207656336594545
