;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6706;2019-02-12 08:46:37.853;704;192;116;115;108;56;183;32;-7;37;648;610;0;33;237;237;234;194;187;185;181;32;573;364;363;133;369;260;566;257.0;81.0;794.0;119.0;120.0;0;60;1;1;1;0;0;0;0;0;1;0;0;0;0;38118.69921875;19575.109375;0.0;949.5592651367191;450.0;83779;;;Calculated values ==>;1549957597.853;343.56000000000006;292.36;284.76000000000005;284.66;283.96000000000004;278.76000000000005;274.8017692304317;291.46000000000004;276.36;272.46000000000004;276.86;337.96000000000004;334.16;273.16;276.46000000000004;296.86;296.86;296.56;292.56;291.66;291.26000000000005;;318.16;276.36;241.05796691057077;262.5002047102346;274.8017692304317;291.86;5730000.0;3640000.0;3629999.9999999995;1330000.0;3690000.0;2600000.0;5660000.0;0.04283333333333333;0.013500000000000002;0.13233333333333333;0.01983333333333333;0.02;0.06283333333333332;;19575.109375;0.0;949.5592651367191;38118.69921875;500303.78723796806;253004.0464480174;227892.5032346998;227606.58669893417;225624.86616682162;429879.7862731237;456783.2617081229;449080.9686038006;473306.6277234293;521485.037405465;517579.8098020772;449985.0013450601;454165.1702643625;463215.5356313263;463959.1484052212;420319.61842642823;253820.30783839847;457061.7909713768;456504.1082933979;;188992.59102226305;472820.39598721155;204012.77544837486;211613.7498100698;274.7827190378652;3425925.54583203;1257507.5292033276;224341.85628253614;0.0;0;179;194;0;0;0;0;4;77;72;1473809118204.3408;540617443905.15814;1031319143079.4545;32430.69089423467;5331.3511406869275;2247.740692938402;15387.277524702446;2765219.4451471996;1166535.1857856237;94881.5876120758;1146426.7586395058;2.6990477275833595;0.13291897950527118
6707;2019-02-12 08:47:37.863;700;192;116;115;107;51;183;32;-7;38;647;611;-8;7;237;237;234;194;187;185;181;32;552;361;363;133;366;244;546;445.0;81.0;106.0;52.0;120.0;0;59;1;1;1;0;0;0;0;0;1;0;0;0;0;37510.69140625;19046.44140625;0.0;877.5958862304691;436.0;83780;;;Calculated values ==>;1549957657.863;343.16;292.36;284.76000000000005;284.66;283.86;278.26000000000005;274.4858918419099;291.46000000000004;276.36;272.46000000000004;276.96000000000004;337.86;334.26000000000005;272.36;273.86;296.86;296.86;296.56;292.56;291.66;291.26000000000005;;316.76000000000005;276.36;241.05796691057077;260.2995467637923;274.4858918419099;291.86;5520000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2440000.0;5460000.0;0.07416666666666667;0.013500000000000002;0.017666666666666667;0.008666666666666666;0.02;0.09416666666666668;;19046.44140625;0.0;877.5958862304691;37510.69140625;501783.98268675886;416342.6448258762;228316.70889898692;228026.54698089574;225732.60096532572;430081.6785162784;456783.2617081229;451952.59626543487;473403.82665571757;522682.69751752296;519023.0579825757;451828.72819525015;453675.69765124307;463662.6014702889;464401.7568174532;426697.80246544315;417008.3827435559;457061.7909713768;456504.1082933979;;183142.23651711168;472820.39598721155;203230.24960898526;208558.3471573042;274.46643008092553;3426555.895794625;1257829.4291008296;224357.08511317728;0.0;0;179;194;0;0;0;0;4;77;72;1474026954504.3062;540697257205.14545;1031470368279.4304;4394.09479093061;2336.447935277961;130.8071662454782;23348.22584031549;2765526.3695067293;1166599.0947609677;94901.41214777122;1146749.60830014;1.5162376625429694;0.005608925670453426
6708;2019-02-12 08:48:37.854;715;183;117;116;106;47;183;31;-6;38;634;605;-13;2;235;238;234;184;187;185;182;30;525;355;363;132;360;244;525;682.0;78.0;29.0;65.0;120.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29259.0234375;10556.5478515625;0.0;875.3300170898441;427.0;83781;;;Calculated values ==>;1549957717.854;344.66;291.46000000000004;284.86;284.76000000000005;283.76000000000005;277.86;273.8482719121499;291.46000000000004;276.26000000000005;272.56;276.96000000000004;336.56;333.66;271.86;273.36;296.66;296.96000000000004;296.56;291.56;291.66;291.36;;315.86;276.16;240.83765695389522;260.2995467637923;273.8482719121499;291.86;5250000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2440000.0;5250000.0;0.11366666666666667;0.013000000000000001;0.004833333333333333;0.010833333333333334;0.02;0.13366666666666666;;10556.5478515625;0.0;875.3300170898441;29259.0234375;506163.5392004267;420961.3561134187;229081.41843348043;228785.51579715035;225872.4564569774;430477.46260093397;456783.2617081229;452076.35648400494;473533.532933398;521362.2817922972;518412.1337960262;451207.74823372415;453062.6282332388;464285.6678292783;465409.2384259755;433745.08882330556;421250.95135595335;457061.7909713768;456643.7635023736;;179381.48055642567;472756.67973813636;201644.67669401073;205749.9248345798;273.82289249352493;3427112.2266244735;1258076.083674963;224371.69063792363;0.0;0;179;194;0;0;0;0;4;77;72;1474244721834.943;540776745280.3779;1031616746319.8586;1210.4197856516384;2937.0466996446944;162.4237870755787;33536.143101928435;2765573.0667893607;1166643.0339578523;94903.85537251736;1147223.5736039171;3.3105701275972303;-0.022480144421079762
6709;2019-02-12 08:49:37.834;722;171;118;117;105;43;183;27;-6;38;621;597;-10;15;231;238;234;172;187;185;182;25;528;350;363;131;355;244;529;831.0;84.0;0.0;0.0;120.0;0;53;99;1;0;0;0;0;0;0;1;0;0;0;0;29283.04296875;10567.44921875;0.0;857.3876342773441;430.0;83782;;;Calculated values ==>;1549957777.834;345.36;290.26000000000005;284.96000000000004;284.86;283.66;277.46000000000004;273.3108153835814;291.46000000000004;275.86;272.56;276.96000000000004;335.26000000000005;332.86;272.16;274.66;296.26000000000005;296.96000000000004;296.56;290.36;291.66;291.36;;316.16;275.66;240.61611355647437;260.2995467637923;273.3108153835814;291.86;5280000.0;3500000.0;3629999.9999999995;1310000.0;3550000.0;2440000.0;5290000.0;0.1385;0.014;0.0;0.0;0.02;0.1585;;10567.44921875;0.0;857.3876342773441;29283.04296875;506754.592278117;415777.45088328427;229284.9789256343;228989.18491298947;225504.0401409016;430799.1582183253;456783.2617081229;452076.35648400494;473663.03176242136;520040.6172235996;517597.09947796795;451580.66601955844;454651.4530453563;464496.52518415696;466131.4200192649;433011.5314158901;416113.55827275355;457061.7909713768;456643.7635023736;;180635.0508419939;472402.05409754877;200392.8114580023;204038.51082300322;273.3108153835814;3427599.9145611627;1258252.0583061688;224386.12513858502;0.0;0;179;194;0;0;0;0;4;77;72;1474462449235.0125;540855618980.403;1031763097519.9052;0.0;0.0;236.57162400391152;40037.932549680205;2765583.150258634;1166667.5011885606;94907.17922595682;1147836.4865287764;3.525171054238049;-0.085239244433903
6710;2019-02-12 08:50:37.824;719;172;120;119;106;43;183;23;-7;36;614;591;-9;20;230;238;234;174;188;185;182;22;534;349;363;130;354;242;535;913.0;83.0;227.0;0.0;120.0;0;45;65;1;0;0;0;0;0;0;1;0;0;0;0;27371.251953125;8746.7744140625;0.0;796.181030273438;436.0;83783;;;Calculated values ==>;1549957837.824;345.06000000000006;290.36;285.16;285.06;283.76000000000005;277.46000000000004;273.20264511476705;291.46000000000004;275.46000000000004;272.46000000000004;276.76000000000005;334.56;332.26000000000005;272.26000000000005;275.16;296.16;296.96000000000004;296.56;290.56;291.66;291.36;;316.76000000000005;275.36;240.39332010688793;260.01710675043796;273.20264511476705;291.96000000000004;5340000.0;3490000.0;3629999.9999999995;1300000.0;3540000.0;2420000.0;5350000.0;0.15216666666666667;0.013833333333333333;0.03783333333333334;0.0;0.02;0.17216666666666666;;8746.7744140625;0.0;796.181030273438;27371.251953125;505838.7085253146;413716.4954870619;229738.224994;229442.15797420748;225668.23850763778;430862.6128555636;456783.2617081229;452302.1405024996;473598.7871360312;519494.5351784961;517154.86279292504;452055.6422291914;455590.66871061496;464512.7476837228;466275.0335842283;431510.6193368742;414433.15166931204;457061.7909713768;456643.7635023736;;183142.23651711168;472242.3386847302;200128.53018992607;203568.18495903438;273.20264511476705;3428071.95499719;1258412.983343851;224399.90258078056;0.0;0;179;194;0;0;0;0;4;77;72;1474680212934.1816;540933905930.1043;1031908873219.349;9540.5682568257;0.0;236.23830273461027;43571.1787725449;2765662.6417430146;1166667.5011885606;94911.11865198416;1148533.1129967046;5.5903001584031315;-0.040707468903273654
6711;2019-02-12 08:51:37.875;715;176;121;120;107;45;183;21;-5;35;609;585;-7;28;229;239;234;178;187;185;182;19;537;348;363;132;354;241;539;898.0;81.0;3.0;180.0;120.0;0;44;24;1;0;0;0;0;0;0;1;0;0;0;0;25121.787109375;6473.5029296875;0.0;783.5680541992191;442.0;83784;;;Calculated values ==>;1549957897.875;344.66;290.76000000000005;285.26000000000005;285.16;283.86;277.66;273.0942459734351;291.46000000000004;275.26000000000005;272.66;276.66;334.06;331.66;272.46000000000004;275.96000000000004;296.06;297.06;296.56;290.96000000000004;291.66;291.36;;317.36;275.06;240.83765695389522;259.87524604437704;273.0942459734351;291.86;5370000.0;3479999.9999999995;3629999.9999999995;1320000.0;3540000.0;2410000.0;5390000.0;0.14966666666666667;0.013500000000000002;0.0005;0.030000000000000002;0.02;0.16966666666666666;;6473.5029296875;0.0;783.5680541992191;25121.787109375;505067.03277468955;413509.3325022522;229941.41148405217;229645.4567416564;225872.75553151977;430925.7729439634;456783.2617081229;452721.59022914467;473242.3297776949;519069.6081477617;516628.8316635513;452476.16999837774;456715.2278139931;464382.07984468475;466546.6056525808;430742.26428832056;414232.6788787524;457061.7909713768;456643.7635023736;;185649.48583044452;471686.8381748198;199604.9363618846;203180.94521714997;272.992215831482;3428509.768815933;1258539.9267989302;224413.0783463998;0.0;0;179;194;0;0;0;0;4;77;72;1474898198064.6108;541012572740.2592;1032053896384.6346;126.55832693363003;8162.4570543880545;222.87940302917013;43004.19150239294;2765743.2696068515;1166735.5794815521;94914.94788495681;1149255.1876592906;7.098743611730938;0.03934386623699344
6712;2019-02-12 08:52:37.855;712;177;122;121;109;47;183;20;-1;34;603;581;-4;50;229;239;234;178;188;185;182;18;536;347;363;139;352;245;538;1011.0;83.0;0.0;136.0;120.0;0;74;2;1;0;0;0;0;0;0;1;0;0;0;0;24154.544921875;5301.39404296875;0.0;942.1294555664059;445.0;83785;;;Calculated values ==>;1549957957.855;344.36;290.86;285.36;285.26000000000005;284.06;277.86;272.9856168485579;291.46000000000004;275.16;273.06;276.56;333.46000000000004;331.26000000000005;272.76000000000005;278.16;296.06;297.06;296.56;290.96000000000004;291.66;291.36;;317.66;274.96000000000004;242.35481222062532;260.44013211722256;272.9856168485579;291.96000000000004;5360000.0;3470000.0000000005;3629999.9999999995;1390000.0;3520000.0000000005;2450000.0;5380000.0;0.16849999999999998;0.013833333333333333;0.0;0.02266666666666667;0.02;0.18849999999999997;;5301.39404296875;0.0;942.1294555664059;24154.544921875;504785.0687009144;414282.1117345503;230261.84835359582;229964.75995577226;226465.2582354587;430988.63858405815;456783.2617081229;452520.04655950924;472228.6972694908;518124.5039152465;515879.8360221792;452149.04386008537;458693.4995836547;464675.8134892198;466689.4368829381;430999.7611945894;414636.6513242617;457061.7909713768;456643.7635023736;;186903.13564328075;470655.8473927239;199412.56069358118;202685.69466281353;272.912072169306;3428920.2680376237;1258638.018232353;224427.45436538156;0.0;0;179;194;0;0;0;0;4;77;72;1475115925464.6802;541093845640.28503;1032199647784.681;0.0;6148.181165180568;226.35635320619977;47871.095976257064;2765744.3239080254;1166854.7950483137;94918.69026838287;1150012.2292904994;8.688304529865361;-0.02400115047330086
6713;2019-02-12 08:53:37.856;710;177;123;121;110;46;183;20;1;33;597;576;-1;79;228;239;234;179;188;185;182;17;545;347;363;141;352;247;546;1052.0;80.0;283.0;115.0;120.0;0;98;1;1;0;0;0;0;0;0;1;0;0;0;0;24316.23046875;5330.03662109375;0.0;1057.17016601562;448.0;83786;;;Calculated values ==>;1549958017.856;344.16;290.86;285.46000000000004;285.26000000000005;284.16;277.76000000000005;272.9856168485579;291.46000000000004;275.16;273.26000000000005;276.46000000000004;332.86;330.76000000000005;273.06;281.06;295.96000000000004;297.06;296.56;291.06;291.66;291.36;;317.96000000000004;274.86;242.77792619122317;260.72004837742526;272.9856168485579;291.96000000000004;5450000.0;3470000.0000000005;3629999.9999999995;1410000.0;3520000.0000000005;2470000.0;5460000.0;0.1753333333333333;0.013333333333333334;0.04716666666666667;0.019166666666666665;0.02;0.1953333333333333;;5330.03662109375;0.0;1057.17016601562;24316.23046875;503703.02928326995;248180.9861076689;230370.75617586312;229779.6748344655;226587.2862172849;430988.63858405815;456783.2617081229;452419.6827269775;471866.4182417926;517343.8722006853;515197.10598899587;452171.54572679393;461803.48758454423;464545.5568033712;466689.4368829381;428629.7613592351;248942.78561162975;457061.7909713768;456643.7635023736;;188156.80290529504;470288.2636984603;199473.88981041382;202637.3914860571;272.9362669697225;3429324.197897443;1258726.6149643674;224444.11547322178;0.0;0;179;194;0;0;0;0;4;77;72;1475333729094.417;541177847040.1836;1032347250244.5027;11930.609899231255;5190.608832854224;2395.826343301405;49615.911333853815;2765843.7473140946;1166949.2865396817;94940.54215501942;1150824.6345569643;10.82366028116774;0.07677009659351251
6714;2019-02-12 08:54:37.876;708;179;125;122;111;46;183;18;5;31;591;572;2;103;228;239;234;187;188;185;182;16;564;346;364;143;351;253;565;1067.0;84.0;77.0;156.0;120.0;0;99;1;1;0;0;0;0;0;0;1;0;0;0;0;24447.8125;5504.57080078125;0.0;1085.81018066406;451.0;83787;;;Calculated values ==>;1549958077.876;343.96000000000004;291.06;285.66;285.36;284.26000000000005;277.76000000000005;272.8767566201714;291.46000000000004;274.96000000000004;273.66;276.26000000000005;332.26000000000005;330.36;273.36;283.46000000000004;295.96000000000004;297.06;296.56;291.86;291.66;291.36;;318.26000000000005;274.76000000000005;243.1966462407574;261.54996906429363;272.8767566201714;291.96000000000004;5640000.0;3460000.0;3640000.0;1430000.0;3510000.0;2530000.0;5650000.0;0.17783333333333334;0.014;0.012833333333333334;0.026000000000000002;0.02;0.19783333333333333;;5504.57080078125;0.0;1085.81018066406;24447.8125;501671.84537326545;248045.77272779553;230522.58704152273;229645.72497451032;226489.77840276397;431051.2098666511;456619.08803079533;451869.37958408456;471403.80223619274;516220.29673242674;514268.5664017532;451492.19916073285;463711.57995154866;464692.24815714295;466832.0014490976;423173.61684472807;251073.8977047581;456898.30145361554;456479.2451093168;;189410.48811896544;469919.0881636273;199155.68792856712;202326.73080435034;272.8064054808991;3429730.7003777283;1258816.9334556526;224461.97959549495;0.0;0;179;194;0;0;0;0;4;77;72;1475551901794.3477;541263075440.1565;1032497300244.455;3243.159042912474;7039.848406111566;2409.39606795958;50279.83907999919;2765970.2375379303;1167051.240990133;94980.59902294056;1151657.3766316774;9.555174848658389;0.026816596038401763
6715;2019-02-12 08:55:37.866;710;187;126;125;113;47;183;19;9;29;587;570;5;116;228;239;234;194;188;185;182;17;564;349;363;146;355;260;565;1082.0;80.0;451.0;213.0;120.0;0;99;15;1;0;0;0;0;0;0;1;0;0;0;0;25099.64453125;6222.2470703125;0.0;1111.08605957031;451.0;83788;;;Calculated values ==>;1549958137.866;344.16;291.86;285.76000000000005;285.66;284.46000000000004;277.86;273.20264511476705;291.46000000000004;275.06;274.06;276.06;331.86;330.16;273.66;284.76000000000005;295.96000000000004;297.06;296.56;292.56;291.66;291.36;;318.26000000000005;274.86;243.81672145450628;262.5002047102346;273.20264511476705;291.96000000000004;5640000.0;3490000.0;3629999.9999999995;1460000.0;3550000.0;2600000.0;5650000.0;0.18033333333333335;0.013333333333333334;0.07516666666666666;0.0355;0.02;0.20033333333333334;;6222.2470703125;0.0;1111.08605957031;25099.64453125;501927.6522685977;251073.8977047581;230816.52150605342;230522.58704152273;227057.03131711527;430862.6128555636;456783.2617081229;451137.9901429202;470805.04686564376;515209.2143871495;513453.337575198;450626.8163636772;464202.2767319884;464103.7369688208;466403.50635263;423173.61684472807;409087.7599359037;457061.7909713768;456643.7635023736;;189410.48811896544;469611.3707347989;199982.90990592266;203061.1406813101;273.14537735558866;3430143.527037142;1258914.64065068;224480.2840129217;0.0;0;179;194;0;0;0;0;4;77;72;1475769965444.3823;541349760990.1703;1032651174594.4794;18878.49019781431;9571.810359425106;187.81142545099138;50801.05210515305;2766154.5538904527;1167189.6484081196;95002.23881148979;1152499.577001561;10.832613585237869;0.2230621523119076
6716;2019-02-12 08:56:37.887;714;193;124;124;117;48;183;21;12;28;576;557;8;126;229;238;234;198;188;185;182;19;565;353;363;138;358;266;566;1103.0;83.0;1042.0;253.0;120.0;0;0;39;1;0;0;0;0;0;0;1;1;0;0;0;27217.904296875;7524.79150390625;0.0;2008.87512207031;450.0;83789;;;Calculated values ==>;1549958197.887;344.56000000000006;292.46000000000004;285.56;285.56;284.86;277.96000000000004;273.6339639331285;291.46000000000004;275.26000000000005;274.36;275.96000000000004;330.76000000000005;328.86;273.96000000000004;285.76000000000005;296.06;296.96000000000004;296.56;292.96000000000004;291.66;291.36;;318.16;275.06;242.14157278889297;263.299902668528;273.6339639331285;291.96000000000004;5650000.0;3529999.9999999995;3629999.9999999995;1380000.0;3579999.9999999995;2660000.0;5660000.0;0.18383333333333332;0.013833333333333333;0.17366666666666666;0.042166666666666665;0.02;0.2038333333333333;;7524.79150390625;0.0;2008.87512207031;27217.904296875;502344.8953442294;253410.37462381402;230207.012587585;230207.012587585;228179.15106280934;430607.02586249536;456783.2617081229;450449.7061022253;471771.9322026706;513551.3129281994;511577.228476468;449931.1978601972;464500.18594815786;463791.1003516643;465698.93970120384;422866.2318983058;410318.14470241225;457061.7909713768;456643.7635023736;;188992.59102226305;470888.190022284;201090.61866404425;203947.50114223303;273.5974971205512;3430579.6592046274;1259029.2394012748;224506.2927893858;0.0;0;179;194;0;0;0;0;4;78;72;1475987841674.9155;541434990810.37885;1032809029824.8656;43305.36151843077;11376.464258939108;173.58187287652777;51507.92147774198;2766672.934025591;1167364.2784628342;95005.25147638035;1153352.4501846782;11.156602522494149;0.3769851260348798
6717;2019-02-12 08:57:37.847;720;194;122;122;120;51;183;23;13;28;560;547;11;129;231;237;234;196;188;185;182;22;561;357;363;134;362;267;562;1085.0;81.0;998.0;229.0;120.0;0;0;60;1;0;0;0;0;0;0;1;1;0;0;0;28372.4453125;8662.015625;0.0;2040.6545410156198;449.0;83790;;;Calculated values ==>;1549958257.847;345.16;292.56;285.36;285.36;285.16;278.26000000000005;274.0616903277293;291.46000000000004;275.46000000000004;274.46000000000004;275.96000000000004;329.16;327.86;274.26000000000005;286.06;296.26000000000005;296.86;296.56;292.76000000000005;291.66;291.36;;318.06;275.36;241.2770596917726;263.43189868330234;274.0616903277293;291.96000000000004;5610000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2670000.0;5620000.0;0.18083333333333332;0.013500000000000002;0.16633333333333333;0.03816666666666667;0.02;0.2008333333333333;;8662.015625;0.0;2040.6545410156198;28372.4453125;503481.6890862005;410484.95857646636;229712.1012812126;229712.1012812126;229130.1902440266;430346.717906069;456783.2617081229;450399.11328687094;472299.7188790419;511800.7261631072;510446.79220852716;450139.6401536744;464708.58411495807;463460.83753301925;464987.84065055486;424082.3731508139;411296.0720610474;457061.7909713768;456643.7635023736;;188574.69595719432;471714.4053827849;202176.50853180548;204918.64224958877;274.0391407708539;3431042.603281217;1259164.039533526;224540.01637241186;0.0;0;179;194;0;0;0;0;4;78;72;1476205496474.1885;541516536410.10645;1032968823224.3319;41287.69325759255;10287.363063145714;172.61506471184768;50554.79518493428;2767377.406184956;1167544.690001986;95008.1345275343;1154202.4058056024;9.558592854260542;0.3084312045969446
6718;2019-02-12 08:58:37.868;724;192;122;121;120;55;183;23;15;28;577;565;15;112;235;232;234;193;188;185;182;22;565;362;363;133;367;269;565;1061.0;81.0;707.0;205.0;120.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;30024.94140625;10231.060546875;0.0;2054.41845703125;448.0;83791;;;Calculated values ==>;1549958317.868;345.56000000000006;292.36;285.36;285.26000000000005;285.16;278.66;274.5913991737795;291.46000000000004;275.46000000000004;274.66;275.96000000000004;330.86;329.66;274.66;284.36;296.66;296.36;296.56;292.46000000000004;291.66;291.36;;317.96000000000004;275.36;241.05796691057077;263.6948088759802;274.5913991737795;291.96000000000004;5650000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2690000.0;5650000.0;0.17683333333333331;0.013500000000000002;0.11783333333333333;0.034166666666666665;0.02;0.1968333333333333;;10231.060546875;0.0;2054.41845703125;30024.94140625;503619.1630888731;253060.78858263494;229645.72497451032;229355.0463495165;229065.1535394519;430014.67791919125;456783.2617081229;450298.15076826274;472431.1216696904;513393.42113979964;512144.46867180755;450298.15076826274;462385.99772737257;463247.08388288494;463593.40581284417;422866.2318983058;253468.26565489045;457061.7909713768;456643.7635023736;;188156.80290529504;471846.71735943656;203480.66822965673;206139.2684069492;274.5679428102424;3431529.4184974427;1259321.536940149;224574.15392477537;0.0;0;179;194;0;0;0;0;4;78;72;1476423372704.7217;541596664445.3025;1033129679504.7255;29083.32669246574;9169.173345267476;2286.8725442861078;49307.63478461603;2767964.0366014503;1167706.8845540176;95028.63743116499;1155034.883989473;7.313268561858101;0.1892171819453638
6719;2019-02-12 08:59:37.858;728;198;121;121;118;60;183;23;17;28;602;588;18;101;237;229;234;201;188;185;182;23;565;366;363;132;371;269;564;1076.0;85.0;796.0;224.0;120.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30934.70703125;11083.5302734375;0.0;2073.24169921875;446.0;83792;;;Calculated values ==>;1549958377.858;345.96000000000004;292.96000000000004;285.26000000000005;285.26000000000005;284.96000000000004;279.16;275.0112864084945;291.46000000000004;275.46000000000004;274.86;275.96000000000004;333.36;331.96000000000004;274.96000000000004;283.26000000000005;296.86;296.06;296.56;293.26000000000005;291.66;291.36;;317.76000000000005;275.46000000000004;240.83765695389522;263.6948088759802;275.0112864084945;291.96000000000004;5650000.0;3660000.0;3629999.9999999995;1320000.0;3710000.0;2690000.0;5640000.0;0.17933333333333332;0.014166666666666666;0.13266666666666665;0.037333333333333336;0.02;0.1993333333333333;;11083.5302734375;0.0;2073.24169921875;30934.70703125;504127.2588159492;411214.5125100045;229376.89235879492;229376.89235879492;228508.87649294833;429743.705733735;456783.2617081229;450558.0579483891;472562.30901117553;515989.67828663724;514536.700790757;450687.81103319605;461060.70025161846;462915.9748133534;462594.7164123007;422866.2318983058;412393.57479488134;457061.7909713768;456643.7635023736;;187321.02276691253;472076.1002201579;204530.0386947149;207023.03404562594;274.991326423837;3432037.3309016577;1259499.1289267482;224608.54535988826;0.0;0;179;194;0;0;0;0;4;78;72;1476641136404.7563;541676151195.3151;1033291052604.7511;32639.71722098744;9988.386296949873;148.36264229851352;49757.73207171169;2768478.309574361;1167866.504276673;95048.927675452;1155860.2911226198;7.03319920906599;0.20338611832764047
6720;2019-02-12 09:00:37.868;732;195;121;120;114;61;183;25;19;29;624;608;19;99;238;227;234;196;188;185;182;24;548;364;363;131;369;274;548;1125.0;85.0;670.0;164.0;120.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30474.419921875;10665.3193359375;0.0;2107.52099609375;442.0;83793;;;Calculated values ==>;1549958437.868;346.36;292.66;285.26000000000005;285.16;284.56;279.26000000000005;274.8017692304317;291.46000000000004;275.66;275.06;276.06;335.56;333.96000000000004;275.06;283.06;296.96000000000004;295.86;296.56;292.76000000000005;291.66;291.36;;317.36;275.56;240.61611355647437;264.3458800820626;274.8017692304317;291.96000000000004;5480000.0;3640000.0;3629999.9999999995;1310000.0;3690000.0;2740000.0;5480000.0;0.1875;0.014166666666666666;0.11166666666666666;0.02733333333333333;0.02;0.2075;;10665.3193359375;0.0;2107.52099609375;30474.419921875;506184.36046576255;416597.3281909574;229734.0025874577;229440.2259803645;227694.6806430838;429879.7862731237;456783.2617081229;449915.6889545798;472790.3263854694;517848.8891565673;516186.23644037783;449915.6889545798;460043.3137445127;463349.3024093452;462628.5810937282;427811.91235697555;416929.8009116943;457061.7909713768;456643.7635023736;;185649.48583044452;472304.9464017478;204021.5956284346;206499.89991364162;274.7861171030642;3432549.1589166396;1259680.3995468663;224643.39085562518;0.0;0;179;194;0;0;0;0;4;78;72;1476858972704.7217;541755064345.3026;1033453979754.7252;27458.173754752883;7333.07825447056;154.16324547481767;51904.851694661884;2768979.2088017054;1168010.8738721684;95051.44914469121;1156707.6205185712;6.79960484055847;0.1437469416243253
6721;2019-02-12 09:01:37.889;728;188;121;120;112;57;183;26;3;31;644;626;11;98;237;227;234;189;188;185;182;26;546;359;363;130;364;274;545;1219.0;80.0;48.0;137.0;120.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30503.119140625;10631.3623046875;0.0;2134.49951171875;439.0;83794;;;Calculated values ==>;1549958497.889;345.96000000000004;291.96000000000004;285.26000000000005;285.16;284.36;278.86;274.27422755570615;291.46000000000004;275.76000000000005;273.46000000000004;276.26000000000005;337.56000000000006;335.76000000000005;274.26000000000005;282.96000000000004;296.86;295.86;296.56;292.06;291.66;291.36;;317.06;275.76000000000005;240.39332010688793;264.3458800820626;274.27422755570615;291.96000000000004;5460000.0;3590000.0;3629999.9999999995;1300000.0;3640000.0;2740000.0;5450000.0;0.20316666666666666;0.013333333333333334;0.008;0.022833333333333334;0.02;0.22316666666666665;;10631.3623046875;0.0;2134.49951171875;30503.119140625;505866.4389038462;415361.6199971667;229802.5997692802;229508.1069821401;227181.61820714;430214.79039162316;456783.2617081229;447793.7865627879;473114.68441337737;519923.20857471204;518056.51645482366;448859.5006669305;459920.8438636991;463959.1484052212;463378.2884684054;428358.77716641215;415705.92028061923;457061.7909713768;456643.7635023736;;184395.8529593127;472630.20280472847;202710.80624465048;205138.74890555828;274.25589049932427;3433057.482925874;1259857.9340089222;224678.7533990295;0.0;0;179;194;0;0;0;0;4;78;72;1477076848934.3894;541833391750.1831;1033618437294.4744;1960.6638425450994;6163.159554788448;168.70475847723895;56127.535757522615;2769224.4515862516;1168123.3818844343;95054.14065308505;1157608.205507096;5.0462761417754765;-0.016549684116513055
6722;2019-02-12 09:02:37.869;719;184;122;121;112;52;183;27;-9;32;660;640;-2;92;236;228;234;186;188;185;182;26;545;356;363;128;361;270;545;1220.0;82.0;197.0;71.0;120.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30589.478515625;10680.8046875;0.0;2095.80932617188;435.0;83795;;;Calculated values ==>;1549958557.869;345.06000000000006;291.56;285.36;285.26000000000005;284.36;278.36;273.955091788801;291.46000000000004;275.86;272.26000000000005;276.36;339.16;337.16;272.96000000000004;282.36;296.76000000000005;295.96000000000004;296.56;291.76000000000005;291.66;291.36;;316.66;275.76000000000005;239.943914813709;263.82572766246335;273.955091788801;291.96000000000004;5450000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2700000.0;5450000.0;0.2033333333333333;0.013666666666666666;0.03283333333333333;0.011833333333333333;0.02;0.2233333333333333;;10680.8046875;0.0;2095.80932617188;30589.478515625;504832.32030567375;413945.88199973485;230097.95066292048;229802.5997692802;227181.61820714;430412.23801567365;456783.2617081229;446944.6323002796;473471.244710016;521905.2149896444;519839.82534778403;447878.912699699;459812.6318007862;464270.0288607765;463955.8763240681;428629.7613592351;414661.7335165383;457061.7909713768;456643.7635023736;;182724.36793118677;472891.67638883414;201944.60467836852;204465.79984116423;273.94432192606496;3433566.4182048445;1260035.4762001163;224713.9942218319;0.0;0;179;194;0;0;0;0;4;78;72;1477294576334.4587;541910765950.2077;1033781582894.5262;8044.167573586081;3206.2070152405095;190.89638051685645;56319.74521767008;2769307.797390214;1168201.433913191;95057.13633035224;1158544.9538286289;5.303519079038034;-0.021702015099343386
6723;2019-02-12 09:03:37.880;709;192;124;123;115;50;183;26;-15;32;668;646;-12;48;235;229;234;195;188;185;182;25;569;360;364;126;365;235;564;1198.0;80.0;662.0;221.0;120.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38996.95703125;19631.60546875;0.0;1815.52429199219;429.0;83796;;;Calculated values ==>;1549958617.88;344.06000000000006;292.36;285.56;285.46000000000004;284.66;278.16;274.38016830617;291.46000000000004;275.76000000000005;271.66;276.36;339.96000000000004;337.76;271.96000000000004;277.96000000000004;296.66;296.06;296.56;292.66;291.66;291.36;;316.06;275.66;239.4893008659735;259.0149159925826;274.38016830617;291.96000000000004;5690000.0;3600000.0;3640000.0;1260000.0;3650000.0;2350000.0;5640000.0;0.1996666666666667;0.013333333333333334;0.11033333333333334;0.036833333333333336;0.02;0.21966666666666668;;19631.60546875;0.0;1815.52429199219;38996.95703125;501327.9744822965;253117.87180929046;230252.01236742915;229959.4978690354;227647.67828917893;430148.3826014536;456619.08803079533;452540.046916053;473730.12397807144;525526.7096044942;523307.5336807801;452904.5840197453;460028.3690122303;463545.3156519603;463493.82801193424;421613.08563283616;409984.09208247677;456898.30145361554;456479.2451093168;;180217.192455513;473055.95023356355;202947.86353897344;205433.82549604075;274.35243328389345;3434146.4114818564;1260288.1259293703;224746.5946443835;0.0;0;179;195;0;0;0;0;4;78;72;1477512716320.0273;541986979920.4063;1033933110669.9211;27538.337565937778;9948.981193250736;155.05324733812517;55146.31050838297;2769604.3726293105;1168311.080580085;95060.01977245936;1159474.0079241302;4.3263916220973435;0.10205284914489739
6724;2019-02-12 09:04:37.860;719;187;122;121;114;48;183;26;-5;32;661;640;-10;56;236;228;234;188;188;185;182;26;528;355;363;126;360;242;528;1214.0;107.0;160.0;76.0;120.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;29708.271484375;10120.2568359375;0.0;1887.85803222656;421.0;83797;;;Calculated values ==>;1549958677.86;345.06000000000006;291.86;285.36;285.26000000000005;284.56;277.96000000000004;273.8482719121499;291.46000000000004;275.76000000000005;272.66;276.36;339.26;337.16;272.16;278.76000000000005;296.76000000000005;295.96000000000004;296.56;291.96000000000004;291.66;291.36;;315.26000000000005;275.76000000000005;239.4893008659735;260.01710675043796;273.8482719121499;291.96000000000004;5280000.0;3550000.0;3629999.9999999995;1260000.0;3600000.0;2420000.0;5280000.0;0.20233333333333334;0.017833333333333333;0.02666666666666667;0.012666666666666666;0.02;0.22233333333333333;;10120.2568359375;0.0;1887.85803222656;29708.271484375;506384.4545259875;421128.2219641114;230501.36473553395;230201.69302735408;228129.22125032014;430477.46260093397;456783.2617081229;452548.21950891806;473730.12397807144;524263.1545605981;522134.4191620184;451932.234375945;459874.2033826674;464417.2445854314;464103.7369688208;433011.5314158901;421417.3492866751;457061.7909713768;456643.7635023736;;176874.38241465177;473152.3030481019;201679.46237343442;204272.13724858582;273.83646105261056;3434718.76420287;1260535.9754702745;224777.44587646605;0.0;0;179;195;0;0;0;0;4;78;72;1477730743619.23;542062554720.12994;1034076162969.398;6689.833523612898;3438.6559818791216;206.7629146376672;56110.62490375881;2769889.5123090944;1168422.6070349223;95063.03390208658;1160400.8400021326;5.533414532871429;-0.02728376816288661
6725;2019-02-12 09:05:37.890;732;175;122;122;112;47;183;25;3;33;649;631;-2;66;233;229;234;175;188;185;182;23;527;352;364;134;357;244;529;1208.0;85.0;-1.0;68.0;120.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27719.095703125;9017.32421875;0.0;1080.24426269531;426.0;83798;;;Calculated values ==>;1549958737.89;346.36;290.66;285.36;285.36;284.36;277.86;273.5264737036516;291.46000000000004;275.66;273.46000000000004;276.46000000000004;338.06000000000006;336.26000000000005;272.96000000000004;279.76000000000005;296.46000000000004;296.06;296.56;290.66;291.66;291.36;;315.76000000000005;275.46000000000004;241.2770596917726;260.2995467637923;273.5264737036516;291.96000000000004;5270000.0;3520000.0000000005;3640000.0;1340000.0;3570000.0000000005;2440000.0;5290000.0;0.20133333333333334;0.014166666666666666;0.0;0.011333333333333334;0.02;0.22133333333333333;;9017.32421875;0.0;1080.24426269531;27719.095703125;508074.7337802229;417101.70366243063;230477.12047854968;230477.12047854968;227523.01005392137;430671.36484660726;456619.08803079533;453185.444838669;472787.01963726926;522885.73192724993;521057.3956539232;452570.33104781294;460738.5639917429;464464.4457187545;464675.8134892198;433257.26155281893;417101.70366243063;456898.30145361554;456479.2451093168;;178963.62700411686;471812.00014122744;200868.51235349942;203543.98899130517;273.5061268110741;3435197.5648784693;1260695.5350528755;224802.19242943646;0.0;0;179;195;0;0;0;0;4;78;72;1477948952669.9927;542140593720.4027;1034222035869.9078;0.0;3070.692861594251;228.87040344716758;55983.0033541199;2769945.2887962926;1168476.8787310945;95066.66599488881;1161335.4206309991;5.870974455691528;-0.08367060780169405
6726;2019-02-12 09:06:37.841;736;174;123;122;113;48;183;22;9;32;634;619;4;68;232;230;234;176;188;185;182;21;539;350;363;138;355;244;541;1184.0;83.0;460.0;95.0;120.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27022.4453125;8057.705078125;0.0;1059.57470703125;434.0;83799;;;Calculated values ==>;1549958797.841;346.76;290.56;285.46000000000004;285.36;284.46000000000004;277.96000000000004;273.3108153835814;291.46000000000004;275.36;274.06;276.36;336.56;335.06;273.56;279.96000000000004;296.36;296.16;296.56;290.76000000000005;291.66;291.36;;316.56;275.26000000000005;242.14157278889297;260.2995467637923;273.3108153835814;291.96000000000004;5390000.0;3500000.0;3629999.9999999995;1380000.0;3550000.0;2440000.0;5410000.0;0.19733333333333333;0.013833333333333333;0.07666666666666666;0.01583333333333333;0.02;0.21733333333333332;;8057.705078125;0.0;1059.57470703125;27022.4453125;507493.17768316664;247287.8852733943;230488.45928096917;230191.23535545796;227554.62049070376;430799.1582183253;456783.2617081229;453920.22372794116;472164.23178385233;521362.2817922972;519837.16889424034;453308.1595180413;460973.049594577;464627.23559176613;465098.031200596;430223.02818579995;412663.7354477416;457061.7909713768;456643.7635023736;;182306.50109390085;471084.70712553355;200333.83800053233;203108.80314903878;273.2876600179818;3435653.371840146;1260837.7107585636;224820.00969151992;0.0;0;179;195;0;0;0;0;4;78;72;1478166874554.9026;542222127080.369;1034368316309.8473;19441.62290576801;4286.888761145852;242.9035495431408;55101.59805012476;2770107.1700093956;1168538.141838828;95070.5942338116;1162260.3696498924;8.672873393149537;0.07818729908474617
6727;2019-02-12 09:07:37.881;738;178;125;124;115;49;183;20;12;31;620;606;8;80;231;230;234;181;188;185;182;20;544;350;364;137;355;246;546;1165.0;81.0;538.0;80.0;120.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26124.337890625;7194.3037109375;0.0;1069.09118652344;440.0;83800;;;Calculated values ==>;1549958857.881;346.96000000000004;290.96000000000004;285.66;285.56;284.66;278.06;273.3108153835814;291.46000000000004;275.16;274.36;276.26000000000005;335.16;333.76000000000005;273.96000000000004;281.16;296.26000000000005;296.16;296.56;291.26000000000005;291.66;291.36;;317.16;275.16;241.92719264551067;260.58029834229245;273.3108153835814;291.96000000000004;5440000.0;3500000.0;3640000.0;1370000.0;3550000.0;2460000.0;5460000.0;0.19416666666666668;0.013500000000000002;0.08966666666666666;0.013333333333333334;0.02;0.21416666666666667;;7194.3037109375;0.0;1069.09118652344;26124.337890625;507292.37902339164;248560.50947822467;230965.3573787343;230667.61018687216;228026.54698089574;430799.1582183253;456619.08803079533;453947.13357886666;472198.00020708365;519773.39266733505;518346.5025847998;453456.34239977604;462072.0265202034;464496.52518415696;465098.031200596;428899.14920570195;412411.8491920293;456898.30145361554;456479.2451093168;;184813.72873217988;471119.972000508;200344.4422731868;203203.98298343248;273.2918243135111;3436096.556959797;1260964.8955651072;224837.76039987657;0.0;0;179;195;0;0;0;0;4;78;72;1478385119954.764;542304682080.3166;1034515414309.7538;22739.70798707596;3610.3403963642827;222.57855018458116;54243.11863862689;2770458.915440673;1168603.995955261;95074.47583731853;1163172.1830923676;9.779968956473766;0.10292626192767872
6728;2019-02-12 09:08:37.872;739;181;126;124;116;49;183;21;13;30;611;597;11;92;231;231;234;183;188;185;182;20;548;351;364;135;356;249;549;1164.0;86.0;88.0;57.0;120.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25994.609375;6928.3916015625;0.0;1096.77465820312;445.0;83801;;;Calculated values ==>;1549958917.872;347.06000000000006;291.26000000000005;285.76000000000005;285.56;284.76000000000005;278.06;273.4187578820637;291.46000000000004;275.26000000000005;274.46000000000004;276.16;334.26000000000005;332.86;274.26000000000005;282.36;296.26000000000005;296.26000000000005;296.56;291.46000000000004;291.66;291.36;;317.66;275.16;241.49495122638035;260.9983114674233;273.4187578820637;291.96000000000004;5480000.0;3510000.0;3640000.0;1350000.0;3560000.0;2490000.0;5490000.0;0.194;0.014333333333333333;0.014666666666666666;0.0095;0.02;0.214;;6928.3916015625;0.0;1096.77465820312;25994.609375;507057.29263801925;249563.1593714073;231191.84880649296;230596.98130341995;228251.74451869132;430735.4089219946;456619.08803079533;453558.3753585443;472363.3712700832;518605.73478941515;517174.7691229777;453311.4647848748;463021.9385677145;464349.45330830896;465081.9273043654;427811.91235697555;411880.1009978568;456898.30145361554;456479.2451093168;;186903.13564328075;471386.32401312795;200614.24622476086;203471.96609221247;273.40207600197084;3436530.8163712043;1261082.5670392187;224855.80657456472;0.0;0;179;195;0;0;0;0;4;78;72;1478603487194.535;542386269840.23096;1034663892034.598;3709.84722729549;2572.334738989487;228.3559628140351;54143.55770966032;2770679.2953386176;1168655.5105196575;95078.23306125477;1164075.269910977;7.557986174423603;-0.07802581913691167
6729;2019-02-12 09:09:37.852;741;184;127;126;119;50;183;21;14;30;610;593;14;98;231;231;234;187;188;185;182;20;553;352;364;133;357;252;555;1155.0;81.0;219.0;157.0;120.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;26026.9375;7077.31396484375;0.0;1116.96765136719;449.0;83802;;;Calculated values ==>;1549958977.852;347.26;291.56;285.86;285.76000000000005;285.06;278.16;273.5264737036516;291.46000000000004;275.26000000000005;274.56;276.16;334.16;332.46000000000004;274.56;282.96000000000004;296.26000000000005;296.26000000000005;296.56;291.86;291.66;291.36;;318.06;275.16;241.05796691057077;261.41265627149306;273.5264737036516;291.96000000000004;5530000.0;3520000.0000000005;3640000.0;1330000.0;3570000.0000000005;2520000.0;5550000.0;0.1925;0.013500000000000002;0.0365;0.026166666666666668;0.02;0.2125;;7077.31396484375;0.0;1116.96765136719;26026.9375;506856.90515467396;250421.68149151542;231346.4964314633;231049.24693110693;228992.50887352717;430671.36484660726;456619.08803079533;453167.240523488;472625.7912797831;518252.31176750886;516510.6324525625;453167.240523488;463275.46006641706;464202.0896790568;464936.0064030323;426414.85398391896;410799.17277700413;456898.30145361554;456479.2451093168;;188574.69595719432;471651.78204872925;200820.59057005346;203693.6170040685;273.4873554239375;3436964.1847576704;1261199.2423475715;224874.24827786614;0.0;0;179;195;0;0;0;0;4;78;72;1478821814394.6042;542466643040.25653;1034814141934.6458;9210.652723300362;7086.749510358684;210.81169629335022;53716.945972365254;2770786.930281296;1168735.9760576382;95081.89157183832;1164973.8078294361;8.570020313115622;0.06056843684975173
6730;2019-02-12 09:10:37.852;743;188;127;126;121;52;183;23;16;29;615;594;17;98;232;231;234;190;188;185;182;22;553;356;364;130;361;254;554;1153.0;80.0;384.0;153.0;120.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26187.681640625;7173.3173828125;0.0;1144.69641113281;452.0;83803;;;Calculated values ==>;1549959037.852;347.46000000000004;291.96000000000004;285.86;285.76000000000005;285.26000000000005;278.36;273.955091788801;291.46000000000004;275.46000000000004;274.76000000000005;276.06;334.66;332.56;274.86;282.96000000000004;296.36;296.26000000000005;296.56;292.16;291.66;291.36;;318.36;275.36;240.39332010688793;261.6868853414304;273.955091788801;291.96000000000004;5530000.0;3560000.0;3640000.0;1300000.0;3610000.0;2540000.0;5540000.0;0.19216666666666665;0.013333333333333334;0.064;0.025500000000000002;0.02;0.21216666666666664;;7173.3173828125;0.0;1144.69641113281;26187.681640625;507106.68871295254;411644.6103821836;231370.359533236;231072.85652437375;229598.38604346747;430412.23801567365;456619.08803079533;453071.4591419296;472920.9377354816;518596.9872708009;516443.0424808328;453196.0695659833;462977.00239613076;463741.9828368515;464349.45330830896;426414.85398391896;412420.9545810112;456898.30145361554;456479.2451093168;;189828.38726562503;472242.3386847302;201910.8235132958;204687.84183410712;273.931163294787;3437399.3065838423;1261317.997608802;224893.09547838697;0.0;0;179;195;0;0;0;0;4;78;72;1479040214394.6042;542545543040.25653;1034965941934.6458;16074.280680232563;6893.453636871577;186.58532537210345;53421.74272822364;2770997.6380596585;1168852.4777505319;95085.20321368553;1165866.6302352743;9.206051380491779;0.11354540836949713
6731;2019-02-12 09:11:37.863;744;189;127;126;123;54;183;25;19;30;624;599;19;97;234;230;234;191;188;185;182;24;558;358;364;128;363;257;560;1131.0;85.0;692.0;150.0;120.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26745.515625;7661.12255859375;0.0;1164.62316894531;454.0;83804;;;Calculated values ==>;1549959097.863;347.56000000000006;292.06;285.86;285.76000000000005;285.46000000000004;278.56;274.1680685717883;291.46000000000004;275.66;275.06;276.16;335.56;333.06;275.06;282.86;296.56;296.16;296.56;292.26000000000005;291.66;291.36;;318.56;275.56;239.943914813709;262.0952818180154;274.1680685717883;291.96000000000004;5580000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2570000.0;5600000.0;0.1885;0.014166666666666666;0.11533333333333333;0.025;0.02;0.2085;;7661.12255859375;0.0;1164.62316894531;26745.515625;506782.2255908766;252131.3319659097;231228.1253470111;230932.12585701115;230049.2537503733;430280.9020939914;456619.08803079533;452928.34709337814;473278.11375594366;519269.74598137074;516701.7638244138;452928.34709337814;462408.7555481923;463709.8566730499;463922.8230274349;424971.9477732997;410158.77762629226;456898.30145361554;456479.2451093168;;190664.19178205615;472698.3688610173;202452.3470125452;205212.6135194484;274.15094909635326;3437840.497430615;1261441.640605206;224912.3433363218;0.0;0;179;195;0;0;0;0;4;78;72;1479258654434.3057;542622957230.15076;1035119270039.4362;28888.23200932273;6756.150546211802;209.85324374927217;52389.09268648755;2771372.3943576203;1168966.245305464;95088.50747409373;1166748.5488513012;9.998399139284608;0.20729860392470834
6732;2019-02-12 09:12:37.893;746;192;127;126;123;57;183;26;22;31;635;607;21;90;236;228;234;194;188;186;182;26;561;361;364;128;366;260;563;1128.0;83.0;564.0;171.0;120.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;27315.3046875;8273.4287109375;0.0;1178.68322753906;455.0;83805;;;Calculated values ==>;1549959157.893;347.76;292.36;285.86;285.76000000000005;285.46000000000004;278.86;274.4858918419099;291.46000000000004;275.76000000000005;275.36;276.26000000000005;336.66;333.86;275.26000000000005;282.16;296.76000000000005;295.96000000000004;296.56;292.56;291.76000000000005;291.36;;318.66;275.76000000000005;239.943914813709;262.5002047102346;274.4858918419099;291.96000000000004;5610000.0;3610000.0;3640000.0;1280000.0;3660000.0;2600000.0;5630000.0;0.188;0.013833333333333333;0.094;0.0285;0.02;0.208;;8273.4287109375;0.0;1178.68322753906;27315.3046875;506763.0788411681;253175.3008174744;231157.84683070882;230862.5836470123;229981.8516554682;430081.6785162784;456619.08803079533;452785.916603252;473374.68648612977;520150.54010036227;517270.9127894899;452659.8574337333;461120.3675951703;463529.53543198755;463212.09266578907;424082.3731508139;410026.87384281954;457037.6738942946;456479.2451093168;;191082.09718829524;472891.67638883414;203236.22777797192;205920.99884073506;274.4687428843175;3438291.2295197556;1261574.4949263523;224931.88065339316;0.0;0;179;195;0;0;0;0;4;78;72;1479477163634.2014;542699795630.11414;1035274447589.3622;23457.67074957633;7685.180285409574;194.43440709392226;52116.115223864996;2771808.8283216646;1169086.6499012152;95091.87822238103;1167619.8610218384;8.829074518915968;0.17065023836587842
6733;2019-02-12 09:13:37.854;747;194;126;126;123;60;183;25;24;32;645;614;22;82;238;226;234;196;188;186;182;26;562;363;364;129;368;263;563;1136.0;79.0;680.0;128.0;120.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;28149.0546875;9143.173828125;0.0;1187.35290527344;455.0;83806;;;Calculated values ==>;1549959217.854;347.86;292.56;285.76000000000005;285.76000000000005;285.46000000000004;279.16;274.69669130483857;291.46000000000004;275.66;275.56;276.36;337.66;334.56;275.36;281.36;296.96000000000004;295.76000000000005;296.56;292.76000000000005;291.76000000000005;291.36;;318.66;275.76000000000005;240.16925963744896;262.9017227912062;274.69669130483857;291.96000000000004;5620000.0;3629999.9999999995;3640000.0;1290000.0;3679999.9999999995;2630000.0;5630000.0;0.18933333333333333;0.013166666666666667;0.11333333333333333;0.021333333333333333;0.02;0.20933333333333332;;9143.173828125;0.0;1187.35290527344;28149.0546875;506798.6662669945;410026.87384281954;230862.5836470123;230862.5836470123;229981.8516554682;429947.3805835815;456619.08803079533;452517.445056214;473341.49414492835;520931.5502354614;517739.2912927782;452263.62440984184;459693.450715454;463498.35147808114;462645.70173229097;423781.6424138464;410851.6598827512;457037.6738942946;456479.2451093168;;191082.09718829524;472761.04596960294;203763.72573204944;206352.78859016692;274.6819491307394;3438753.1320841727;1261719.5389414078;224951.58480520462;0.0;0;179;195;0;0;0;0;4;78;72;1479695421674.9443;542776845515.3764;1035431245604.8959;28192.088190071983;5738.6094984011415;170.24476999275367;52359.8048980087;2772238.9632114316;1169198.4421042663;95094.91524018822;1168489.927781248;8.369442293484248;0.1564965935101792
6734;2019-02-12 09:14:37.874;747;196;126;125;120;60;183;25;24;33;653;622;22;72;238;226;234;198;188;185;182;26;563;363;364;129;368;267;563;1127.0;82.0;731.0;145.0;120.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29419.9609375;10475.734375;0.0;1203.88623046875;454.0;83807;;;Calculated values ==>;1549959277.874;347.86;292.76000000000005;285.76000000000005;285.66;285.16;279.16;274.69669130483857;291.46000000000004;275.66;275.56;276.46000000000004;338.46000000000004;335.36;275.36;280.36;296.96000000000004;295.76000000000005;296.56;292.96000000000004;291.66;291.36;;318.56;275.76000000000005;240.16925963744896;263.43189868330234;274.69669130483857;291.96000000000004;5630000.0;3629999.9999999995;3640000.0;1290000.0;3679999.9999999995;2670000.0;5630000.0;0.18783333333333332;0.013666666666666666;0.12183333333333332;0.024166666666666666;0.02;0.20783333333333331;;10475.734375;0.0;1203.88623046875;29419.9609375;506708.70860001823;410851.6598827512;230862.5836470123;230568.17149816797;229108.45774400403;429947.3805835815;456619.08803079533;451816.88410495344;473438.18344108673;521427.8431952973;518229.2133767359;451560.25626811007;457839.13350445917;463498.35147808114;462645.70173229097;423478.7384144207;411652.6847357228;456898.30145361554;456479.2451093168;;190664.19178205615;472761.04596960294;203752.92560367225;206361.7138676665;274.6777825054402;3439233.0337948273;1261883.084340016;224971.51844032708;0.0;0;179;195;0;0;0;0;4;78;72;1479913894474.875;542854271315.3518;1035590298604.8453;30222.458944072754;6501.029575509992;161.62273360887139;51982.76024305631;2772725.913366692;1169300.4730955139;95097.68172457152;1169359.7389976059;7.608797793880163;0.16176858971041785
