;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6735;2019-02-12 09:15:37.864;744;195;125;125;119;58;183;27;23;33;661;629;21;60;239;226;234;197;188;186;182;26;553;363;364;129;368;269;553;1113.0;84.0;665.0;127.0;120.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29824.12890625;10846.5146484375;0.0;1205.341796875;452.0;83808;;;Calculated values ==>;1549959337.864;347.56000000000006;292.66;285.66;285.66;285.06;278.96000000000004;274.69669130483857;291.46000000000004;275.86;275.46000000000004;276.46000000000004;339.26;336.06;275.26000000000005;279.16;297.06;295.76000000000005;296.56;292.86;291.76000000000005;291.36;;318.36;275.76000000000005;240.16925963744896;263.6948088759802;274.69669130483857;291.96000000000004;5530000.0;3629999.9999999995;3640000.0;1290000.0;3679999.9999999995;2690000.0;5530000.0;0.18550000000000003;0.014;0.11083333333333334;0.021166666666666667;0.02;0.20550000000000002;;10846.5146484375;0.0;1205.341796875;29824.12890625;507231.5048610039;414675.337699158;230799.66187155823;230799.66187155823;229036.45251990337;429947.3805835815;456619.08803079533;451334.60383932316;473438.18344108673;522089.5772371403;518785.605117587;451076.2780398682;456026.9015359807;463631.7240545723;462645.70173229097;426414.85398391896;415378.45660230034;457037.6738942946;456479.2451093168;;189828.38726562503;472761.04596960294;203756.8020438485;206388.71054289566;274.67927804759984;3439726.6522601456;1262060.740134338;224991.5919944081;0.0;0;179;195;0;0;0;0;4;78;72;1480132258074.9097;542931658415.36414;1035751071804.8708;27439.873032331776;5693.923163095136;154.50956334266067;51393.60485339954;2773206.352713333;1169402.0807642508;95100.31572130724;1170221.065128595;7.026461939405664;0.13116122852200868
6736;2019-02-12 09:16:37.855;737;190;125;124;117;54;183;27;18;34;668;635;19;55;238;227;234;191;188;186;182;28;549;358;364;130;363;274;548;1095.0;84.0;864.0;0.0;120.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29747.98046875;10741.37109375;0.0;1221.36010742188;448.0;83809;;;Calculated values ==>;1549959397.855;346.86;292.16;285.66;285.56;284.86;278.56;274.1680685717883;291.46000000000004;275.86;274.96000000000004;276.56;339.96000000000004;336.66;275.06;278.66;296.96000000000004;295.86;296.56;292.26000000000005;291.76000000000005;291.36;;317.96000000000004;275.96000000000004;240.39332010688793;264.3458800820626;274.1680685717883;291.96000000000004;5490000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2740000.0;5480000.0;0.1825;0.014;0.14400000000000002;0.0;0.02;0.20249999999999999;;10741.37109375;0.0;1221.36010742188;29747.98046875;506717.973390396;414883.2198629546;230917.70107062737;230620.46207402542;228563.85505091405;430280.9020939914;456619.08803079533;449784.1698640263;473405.19094569265;522406.9528658895;518990.2960572679;449915.6889545798;454562.58251487085;464239.1217830999;463527.3134515757;427535.9761782077;415233.3291099176;457037.6738942946;456479.2451093168;;188156.80290529504;472824.0414856702;202496.42290420205;205303.46272310824;274.1680685717883;3440223.01203928;1262240.6121971435;225011.81147687865;0.0;0;179;195;0;0;0;0;4;78;72;1480350625314.6807;543009346760.28265;1035913947369.7;35609.4355622147;0.0;172.2370589560614;50863.09593320722;2773731.6848061006;1169449.5230064895;95103.03820139026;1171073.0764800468;7.2428918695331195;0.10290138913184724
6737;2019-02-12 09:17:37.855;726;186;126;125;116;50;183;26;-4;34;675;642;5;50;236;228;234;187;188;186;182;26;547;356;364;130;361;276;547;1052.0;85.0;611.0;5.0;120.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29739.1171875;10659.8525390625;0.0;1197.96411132812;445.0;83810;;;Calculated values ==>;1549959457.855;345.76;291.76000000000005;285.76000000000005;285.66;284.76000000000005;278.16;273.955091788801;291.46000000000004;275.76000000000005;272.76000000000005;276.56;340.66;337.36;273.66;278.16;296.76000000000005;295.96000000000004;296.56;291.86;291.76000000000005;291.36;;317.66;275.76000000000005;240.39332010688793;264.60387354146746;273.955091788801;291.96000000000004;5470000.0;3560000.0;3640000.0;1300000.0;3610000.0;2760000.0;5470000.0;0.1753333333333333;0.014166666666666666;0.10183333333333335;0.0008333333333333334;0.02;0.1953333333333333;;10659.8525390625;0.0;1197.96411132812;29739.1171875;505525.39514726185;413854.0851824992;231239.89247598266;230941.49742779337;228295.00026448967;430412.23801567365;456619.08803079533;446469.37623575336;473405.19094569265;522969.30548192497;519550.3650507296;447685.21649801655;453584.6404893664;464270.0288607765;463955.8763240681;428086.1699651741;414215.5863340789;457037.6738942946;456479.2451093168;;186903.13564328075;472630.20280472847;201969.93570603515;204966.85960739496;273.9541871324113;3440718.737853082;1262418.955727417;225031.9725120349;0.0;0;179;195;0;0;0;0;4;78;72;1480569025314.6807;543087346760.28265;1036078947369.7;24898.193027276306;225.55022258224443;196.49993477384845;49128.75263470872;2774235.9150443464;1169451.4025916776;95106.11100967134;1171906.3418847795;6.278474192539368;0.04822860544527275
6738;2019-02-12 09:18:37.885;711;192;128;127;120;48;183;26;-15;34;679;644;-10;19;235;229;234;194;188;186;182;26;573;360;364;128;365;248;567;1042.0;82.0;1188.0;163.0;120.0;0;77;0;1;1;0;0;0;0;0;1;0;0;0;0;38207.57421875;19642.318359375;0.0;980.714721679688;438.0;83811;;;Calculated values ==>;1549959517.885;344.26;292.36;285.96000000000004;285.86;285.16;277.96000000000004;274.38016830617;291.46000000000004;275.76000000000005;271.66;276.56;341.06000000000006;337.56000000000006;272.16;275.06;296.66;296.06;296.56;292.56;291.76000000000005;291.36;;316.96000000000004;275.76000000000005;239.943914813709;260.85938512811435;274.38016830617;291.96000000000004;5730000.0;3600000.0;3640000.0;1280000.0;3650000.0;2480000.0;5670000.0;0.17366666666666666;0.013666666666666666;0.198;0.027166666666666665;0.02;0.19366666666666665;;19642.318359375;0.0;980.714721679688;38207.57421875;501207.06615732855;252947.64082331033;231360.1380072156;231064.99302625825;229022.06207751142;430148.3826014536;456619.08803079533;450242.22540199803;473664.3179132749;525612.542670053;522053.43333607964;450871.36588492506;454465.61127528903;463545.3156519603;463493.82801193424;420319.61842642823;253761.5890112568;457037.6738942946;456479.2451093168;;183977.97901196036;472891.67638883414;202966.83134056223;205899.014473091;274.3597822910207;3441285.2433924116;1262671.6000771623;225050.13724679645;0.0;0;180;195;0;0;0;0;4;78;72;1480787534514.5764;543164785460.2457;1036236225969.625;48960.52802416429;7332.958290478054;2276.2930686740096;48529.03799988239;2774851.7121308194;1169514.4216563753;95126.72792132777;1172720.5637138074;5.193165183912005;0.1655283202761746
6739;2019-02-12 09:19:40.856;718;194;128;127;120;48;183;28;-7;35;668;638;-10;0;237;228;235;196;188;186;182;28;555;360;364;128;365;234;551;1036.0;83.0;676.0;118.0;120.0;0;67;0;1;0;0;0;0;0;0;1;0;0;0;0;27376.17578125;8450.63671875;0.0;920.399291992188;426.0;83812;;;Calculated values ==>;1549959580.856;344.96000000000004;292.56;285.96000000000004;285.86;285.16;277.96000000000004;274.38016830617;291.46000000000004;275.96000000000004;272.46000000000004;276.66;339.96000000000004;336.96000000000004;272.16;273.16;296.86;295.96000000000004;296.66;292.76000000000005;291.76000000000005;291.36;;315.76000000000005;275.96000000000004;239.943914813709;258.8699701197239;274.38016830617;291.96000000000004;5550000.0;3600000.0;3640000.0;1280000.0;3650000.0;2340000.0;5510000.0;0.17266666666666666;0.013833333333333333;0.11266666666666666;0.019666666666666666;0.02;0.19266666666666665;;8450.63671875;0.0;920.399291992188;27376.17578125;503784.4121977465;415109.2128557288;231741.51620549758;231442.33245516315;229372.86392412297;430148.3826014536;456619.08803079533;453680.88624091004;473760.833029134;525605.7531580484;522580.8291890294;453318.74747076904;454522.6256884573;463811.02350835653;463361.4524620667;426108.26079322345;415802.19974565186;457037.6738942946;456479.2451093168;;178963.62700411686;473084.92450057325;202975.87690503456;205961.92942757398;274.3632866399287;3441858.8370477413;1262917.3002817445;225066.76433713973;0.0;0;180;195;0;0;0;0;4;78;72;1481016748954.4167;543245388340.1896;1036387986079.5193;28246.097718508638;5312.14460271226;142.56717782474038;48266.336154682445;2775526.959134466;1169625.0153749492;95147.88320583834;1173567.133366813;8.746860598952736;0.17599907277402602
6740;2019-02-12 09:20:37.866;732;180;127;126;117;46;183;28;-9;35;651;628;-9;14;236;229;235;180;188;186;182;28;528;355;364;129;360;251;528;1011.0;82.0;16.0;41.0;120.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29354.5546875;10556.9365234375;0.0;923.514892578125;425.0;83813;;;Calculated values ==>;1549959637.866;346.36;291.16;285.86;285.76000000000005;284.86;277.76000000000005;273.8482719121499;291.46000000000004;275.96000000000004;272.26000000000005;276.66;338.26;335.96000000000004;272.26000000000005;274.56;296.76000000000005;296.06;296.66;291.16;291.76000000000005;291.36;;315.66;275.96000000000004;240.16925963744896;261.27494424493943;273.8482719121499;291.96000000000004;5280000.0;3550000.0;3640000.0;1290000.0;3600000.0;2510000.0;5280000.0;0.16849999999999998;0.013666666666666666;0.0026666666666666666;0.006833333333333333;0.02;0.18849999999999997;;10556.9365234375;0.0;923.514892578125;29354.5546875;507985.3124504624;419040.4910963557;232014.1784303355;231709.6364409999;229012.15263635875;430477.46260093397;456619.08803079533;450460.40956272004;473631.5180336029;522523.33256532333;520176.12561034504;450460.40956272004;453339.18957366527;464417.2445854314;464234.7764519513;433235.97514489194;419040.4910963557;457037.6738942946;456479.2451093168;;178545.77502346144;472954.5886681478;201683.76117135995;204901.84257814783;273.83813763873263;3442308.034123225;1263067.8033026273;225081.36455209038;0.0;0;180;195;0;0;0;0;4;78;72;1481224265354.382;543318646190.1773;1036526235329.4962;663.4043957102936;1853.6839878947171;194.00494866332835;47422.34037712534;2775755.8661782513;1169681.7548038217;95150.54820263389;1174324.8016235027;4.366852129129332;-0.0689386143713442
6741;2019-02-12 09:21:37.867;731;175;128;127;117;45;183;25;-25;35;643;620;-18;19;233;229;235;177;188;186;182;24;540;351;364;132;356;249;541;981.0;83.0;35.0;115.0;120.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29561.802734375;10839.0791015625;0.0;918.1907348632809;431.0;83814;;;Calculated values ==>;1549959697.867;346.26;290.66;285.96000000000004;285.86;284.86;277.66;273.4187578820637;291.46000000000004;275.66;270.66;276.66;337.46000000000004;335.16;271.36;275.06;296.46000000000004;296.06;296.66;290.86;291.76000000000005;291.36;;316.26000000000005;275.56;240.83765695389522;260.9983114674233;273.4187578820637;291.96000000000004;5400000.0;3510000.0;3640000.0;1320000.0;3560000.0;2490000.0;5410000.0;0.1635;0.013833333333333333;0.005833333333333333;0.019166666666666665;0.02;0.1835;;10839.0791015625;0.0;918.1907348632809;29561.802734375;506783.5428916441;247663.56910712953;231988.36914815073;231686.50062668222;228718.16293292478;430735.4089219946;456619.08803079533;448790.69607092865;473242.3297776949;521870.25731063006;519524.73402930726;449681.769876152;454296.6455020742;464611.2859323508;464822.24696235475;430201.43832117715;413038.52484422596;457037.6738942946;456479.2451093168;;181052.91087944093;472173.3745042847;200548.100148681;203974.83246469952;273.3761314340152;3442799.0119525925;1263246.1064049976;225096.71235482063;0.0;0;180;195;0;0;0;0;4;78;72;1481442668994.986;543396947495.39386;1036676237829.911;1448.0818095464444;5206.151091815737;237.42030309782476;46334.55972028727;2775773.4621899393;1169740.5877435147;95154.14347299535;1175106.122148267;4.527089508471134;-0.014135280143287587
6742;2019-02-12 09:22:37.867;726;181;131;130;119;46;183;22;-32;35;635;613;-27;16;232;230;235;184;188;186;182;21;549;352;364;137;357;244;550;976.0;85.0;313.0;205.0;120.0;0;85;92;1;0;0;0;0;0;0;1;0;0;0;0;29298.087890625;10554.80078125;0.0;980.0017700195309;437.0;83815;;;Calculated values ==>;1549959757.867;345.76;291.26000000000005;286.26000000000005;286.16;285.06;277.76000000000005;273.5264737036516;291.46000000000004;275.36;269.96000000000004;276.66;336.66;334.46000000000004;270.46000000000004;274.76000000000005;296.36;296.16;296.66;291.56;291.76000000000005;291.36;;316.86;275.26000000000005;241.92719264551067;260.2995467637923;273.5264737036516;291.96000000000004;5490000.0;3520000.0000000005;3640000.0;1370000.0;3570000.0000000005;2440000.0;5500000.0;0.16266666666666665;0.014166666666666666;0.05216666666666667;0.034166666666666665;0.02;0.18266666666666664;;10554.80078125;0.0;980.0017700195309;29298.087890625;505342.8343165687;249512.77325641108;232669.8860504643;232367.60090600746;229102.78328135208;430671.36484660726;456619.08803079533;448821.8515948117;472589.4791058512;521463.895686368;519226.63388403534;449453.8889353452;454772.98763946554;464333.32306390855;464805.9631696903;427790.1608217615;411831.94049012626;457037.6738942946;456479.2451093168;;183560.10687098323;471218.06502558704;200732.2933319201;204229.11005292862;273.4527537714171;3443289.511041134;1263424.3887373544;225112.53062569466;0.0;0;180;195;0;0;0;0;4;78;72;1481661068994.986;543477647495.39386;1036824137829.911;12942.005289380846;9241.59719953362;226.07478803149962;46077.6913369669;2775893.3795824302;1169860.9856459426;95158.0059320881;1175876.2242404108;5.937454786027099;0.11158716604633975
6743;2019-02-12 09:23:37.868;726;185;133;131;123;47;183;23;-26;34;621;603;-25;26;233;230;235;187;188;186;182;22;546;353;364;139;358;244;548;966.0;83.0;689.0;190.0;120.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;27800.93359375;8970.0205078125;0.0;1039.44030761719;441.0;83816;;;Calculated values ==>;1549959817.868;345.76;291.66;286.46000000000004;286.26000000000005;285.46000000000004;277.86;273.6339639331285;291.46000000000004;275.46000000000004;270.56;276.56;335.26000000000005;333.46000000000004;270.66;275.76000000000005;296.46000000000004;296.16;296.66;291.86;291.76000000000005;291.36;;317.26000000000005;275.36;242.35481222062532;260.2995467637923;273.6339639331285;291.96000000000004;5460000.0;3529999.9999999995;3640000.0;1390000.0;3579999.9999999995;2440000.0;5480000.0;0.161;0.013833333333333333;0.11483333333333333;0.03166666666666666;0.02;0.181;;8970.0205078125;0.0;1039.44030761719;27800.93359375;505616.58242966316;413071.18990964803;233329.15122289144;232720.49295472782;230324.10800259875;430607.02586249536;456619.08803079533;449579.92973669316;472228.6972694908;520040.6172235996;518208.42599315965;449705.85001887643;455983.19863721175;464317.31521373475;464659.4996513457;428608.055626493;413808.91226698237;457037.6738942946;456479.2451093168;;185231.60634950487;471049.5101358118;201062.42361257292;204627.8078789065;273.58646545954656;3443765.3441500156;1263587.098293014;225129.35959013272;0.0;0;180;195;0;0;0;0;4;78;72;1481879472634.7222;543560448875.2938;1036970540269.7341;28538.093619919808;8549.591073235897;204.72148313989712;45585.11013870426;2776239.0528340484;1170009.248019035;95161.595960843;1176640.0936493967;8.279918153757423;0.2258231237677567
6744;2019-02-12 09:24:37.858;727;185;133;132;125;49;183;23;-17;33;606;591;-19;45;233;231;235;187;188;186;182;23;545;355;364;142;360;245;546;978.0;86.0;328.0;206.0;120.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;26804.5390625;7870.14794921875;0.0;1033.63549804688;445.0;83817;;;Calculated values ==>;1549959877.858;345.86;291.66;286.46000000000004;286.36;285.66;278.06;273.8482719121499;291.46000000000004;275.46000000000004;271.46000000000004;276.46000000000004;333.76000000000005;332.26000000000005;271.26000000000005;277.66;296.46000000000004;296.26000000000005;296.66;291.86;291.76000000000005;291.36;;317.66;275.46000000000004;242.98782864720522;260.44013211722256;273.8482719121499;291.96000000000004;5450000.0;3550000.0;3640000.0;1420000.0;3600000.0;2450000.0;5460000.0;0.16299999999999998;0.014333333333333333;0.05466666666666666;0.034333333333333334;0.02;0.18299999999999997;;7870.14794921875;0.0;1033.63549804688;26804.5390625;505832.55650452;413899.7426769738;233381.19744867613;233075.78472627656;230965.3573787343;430477.46260093397;456619.08803079533;450529.9623624256;471734.03124744946;518430.2666186122;516900.6757965212;450279.17011542426;458098.4724417556;464022.1768390251;464496.52518415696;428877.4606717822;414617.0881074537;457037.6738942946;456479.2451093168;;186903.13564328075;470746.7058464142;201575.23160414753;205051.29344507962;273.7957955858891;3444220.3139146226;1263727.4096410554;225146.6323425774;0.0;0;180;195;0;0;0;0;4;78;72;1482097836234.7568;543644734825.30725;1037117215819.7574;13609.525281452532;9241.553948984489;204.3986734220416;46011.31515455539;2776590.224453256;1170157.4828509868;95165.00472725912;1177403.2699763712;7.757016269260793;0.14988352592350454
6745;2019-02-12 09:25:40.878;727;185;133;132;127;51;183;25;-7;33;591;579;-11;62;234;230;235;186;188;186;182;24;543;358;364;145;363;249;544;969.0;83.0;555.0;201.0;120.0;0;99;41;1;0;0;0;0;0;0;1;0;0;0;0;26342.14453125;7474.03173828125;0.0;1041.50671386719;448.0;83818;;;Calculated values ==>;1549959940.878;345.86;291.66;286.46000000000004;286.36;285.86;278.26000000000005;274.1680685717883;291.46000000000004;275.66;272.46000000000004;276.46000000000004;332.26000000000005;331.06;272.06;279.36;296.56;296.16;296.66;291.76000000000005;291.76000000000005;291.36;;317.96000000000004;275.56;243.61107973660833;260.9983114674233;274.1680685717883;291.96000000000004;5430000.0;3579999.9999999995;3640000.0;1450000.0;3629999.9999999995;2490000.0;5440000.0;0.1615;0.013833333333333333;0.0925;0.033499999999999995;0.02;0.1815;;7474.03173828125;0.0;1041.50671386719;26342.14453125;506014.41193099297;414706.8463803602;233433.5430886884;233127.5417738606;231612.550156598;430280.9020939914;456619.08803079533;451069.8759318946;471335.537891427;516560.9512434522;515332.28814141866;450566.7810562303;459488.9123983648;463709.8566730499;463922.8230274349;429411.58749858366;415057.9893906339;457037.6738942946;456479.2451093168;;188156.80290529504;470442.77219356893;202392.39629245162;205812.90833611408;274.127655808672;3444685.495025604;1263861.7138360017;225164.79560121006;0.0;0;180;195;0;0;0;0;4;78;72;1482327229034.6875;543735168525.2799;1037272875219.7103;23002.666866648473;8979.687592687429;198.55810715997185;45495.94012433629;2776910.6828349885;1170316.9693289879;95168.53171841253;1178204.2126466392;9.121778162041483;0.229129953838625
6746;2019-02-12 09:26:37.869;726;185;133;132;129;53;183;25;0;32;570;558;-2;87;235;230;235;187;188;186;182;25;552;356;364;137;361;255;553;973.0;84.0;495.0;179.0;120.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;27657.0078125;8085.75341796875;0.0;1916.4826660156198;451.0;83819;;;Calculated values ==>;1549959997.869;345.76;291.66;286.46000000000004;286.36;286.06;278.46000000000004;273.955091788801;291.46000000000004;275.66;273.16;276.36;330.16;328.96000000000004;272.96000000000004;281.86;296.66;296.16;296.66;291.86;291.76000000000005;291.36;;318.26000000000005;275.66;241.92719264551067;261.82340779136865;273.955091788801;291.96000000000004;5520000.0;3560000.0;3640000.0;1370000.0;3610000.0;2550000.0;5530000.0;0.16216666666666668;0.014;0.0825;0.029833333333333333;0.02;0.18216666666666667;;8085.75341796875;0.0;1916.4826660156198;27657.0078125;505068.52605604293;410894.04197200795;233200.32377744868;232896.92431263;231992.5290231695;430412.23801567365;456619.08803079533;450884.21563488897;472295.8960165899;513889.051750551;512652.28307868214;450630.2777926138;461528.3270141973;464138.1880892104;464218.37197162234;426957.163773171;411690.63993804477;457037.6738942946;456479.2451093168;;189410.48811896544;471610.25455702154;201897.7416163068;205334.43865138188;273.9260667908574;3445112.9208155796;1263984.8760186213;225188.20931962156;0.0;0;180;195;0;0;0;0;4;78;73;1482534676274.4585;543815525835.19116;1037416492539.5518;20541.38410653303;8046.423302731322;213.73133369176753;45750.212243087146;2777255.3521414152;1170451.7380907892;95171.79516112054;1178926.46396106;7.453508431521217;0.16236630254045661
6747;2019-02-12 09:27:37.839;727;190;133;133;129;54;183;23;6;31;545;537;3;105;235;230;235;193;188;186;182;24;560;358;364;128;363;257;561;966.0;80.0;579.0;79.0;120.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;28375.42578125;8697.8681640625;0.0;1987.30322265625;454.0;83820;;;Calculated values ==>;1549960057.839;345.86;292.16;286.46000000000004;286.46000000000004;286.06;278.56;274.1680685717883;291.46000000000004;275.46000000000004;273.76000000000005;276.26000000000005;327.66;326.86;273.46000000000004;283.66;296.66;296.16;296.66;292.46000000000004;291.76000000000005;291.36;;318.56;275.56;239.943914813709;262.0952818180154;274.1680685717883;291.96000000000004;5600000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2570000.0;5610000.0;0.161;0.013333333333333334;0.0965;0.013166666666666667;0.02;0.181;;8697.8681640625;0.0;1987.30322265625;28375.42578125;504460.73038458737;252477.74442165508;232997.92343771178;232997.92343771178;231798.77113079897;430280.9020939914;456619.08803079533;451289.36801950133;473374.68648612977;511132.5292772535;510304.5489801175;450908.31012903585;463352.3575274189;463842.3458870584;463922.8230274349;424655.6596421968;410528.1239549413;457037.6738942946;456479.2451093168;;190664.19178205615;472698.3688610173;202463.52321677355;205837.49009201536;274.1552905003895;3445579.6242939434;1264124.669600115;225220.7246029348;0.0;0;180;195;0;0;0;0;4;78;73;1482752967074.5627;543894986085.22906;1037570015739.625;24011.69402346323;3558.092134315876;188.36714249674;45366.15765813155;2777626.44215485;1170548.3940339964;95175.14430634672;1179685.387392391;6.843531873461389;0.10694488874496184
6748;2019-02-12 09:28:37.889;729;194;133;133;128;55;184;25;10;31;558;548;7;104;237;229;235;196;188;186;182;25;560;361;364;123;366;258;561;961.0;80.0;623.0;95.0;120.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;28156.650390625;8901.4423828125;0.0;1215.46923828125;453.0;83821;;;Calculated values ==>;1549960117.889;346.06000000000006;292.56;286.46000000000004;286.46000000000004;285.96000000000004;278.66;274.4858918419099;291.56;275.66;274.16;276.26000000000005;328.96000000000004;327.96000000000004;273.86;283.56;296.86;296.06;296.66;292.76000000000005;291.76000000000005;291.36;;318.46000000000004;275.66;238.79729159403252;262.23063862743834;274.4858918419099;291.96000000000004;5600000.0;3610000.0;3640000.0;1230000.0;3660000.0;2580000.0;5610000.0;0.16016666666666665;0.013333333333333334;0.10383333333333335;0.01583333333333333;0.02;0.18016666666666664;;8901.4423828125;0.0;1215.46923828125;28156.650390625;504713.46535693627;410935.85697635193;232997.92343771178;232997.92343771178;231501.26220682423;430081.6785162784;456758.77315419767;451619.51363749814;474021.0636080705;512388.23124855995;511353.93659618805;451238.8370413945;463085.45030915324;463662.6014702889;463344.7402771259;424655.6596421968;411733.9045326037;457037.6738942946;456479.2451093168;;190246.288480595;473445.75489059254;203248.01032389907;206550.49836613546;274.47330098764047;3446051.117512197;1264271.4527386567;225247.4366148968;0.0;0;180;195;0;0;0;0;4;78;73;1482971549074.3892;543970348835.16925;1037724644489.5022;25789.24109406204;4278.130955639313;172.29006812790797;45028.829204896494;2778041.795786993;1170613.7503112433;95178.1522876635;1180439.3066919486;7.4398684244499105;0.1374056681631833
6749;2019-02-12 09:29:37.840;732;195;133;132;127;56;183;26;11;32;591;566;9;83;238;228;235;197;188;186;182;26;560;361;364;127;366;263;561;944.0;83.0;881.0;171.0;120.0;0;95;78;1;0;0;0;0;0;0;1;0;0;0;0;28654.251953125;9699.169921875;0.0;1188.31677246094;453.0;83822;;;Calculated values ==>;1549960177.84;346.36;292.66;286.46000000000004;286.36;285.86;278.76000000000005;274.4858918419099;291.46000000000004;275.76000000000005;274.26000000000005;276.36;332.26000000000005;329.76000000000005;274.06;281.46000000000004;296.96000000000004;295.96000000000004;296.66;292.86;291.76000000000005;291.36;;318.46000000000004;275.76000000000005;239.71726792356844;262.9017227912062;274.4858918419099;291.96000000000004;5600000.0;3610000.0;3640000.0;1270000.0;3660000.0;2630000.0;5610000.0;0.15733333333333333;0.013833333333333333;0.14683333333333334;0.0285;0.02;0.17733333333333332;;9699.169921875;0.0;1188.31677246094;28654.251953125;505092.1576650538;411337.69764938223;232997.92343771178;232696.73988078404;231204.63778819802;430081.6785162784;456619.08803079533;450858.94502381765;473600.7876625802;515364.5491100929;512776.5861593287;450601.9255316073;459814.3721383288;463795.54956771457;463212.09266578907;424655.6596421968;412124.71779049526;457037.6738942946;456479.2451093168;;190246.288480595;473022.0950788126;203230.98466745674;206588.15821297423;274.46671446151066;3446524.155068447;1264426.3312536313;225267.4518058788;0.0;0;180;195;0;0;0;0;4;78;73;1483189770714.2988;544045287585.13824;1037880816844.4376;36360.03884565899;7689.046646723642;173.34469561520447;44314.01940961807;2778559.283492566;1170713.3953479298;95181.03022512358;1181183.2224023754;8.13194560721491;0.24702644086827588
6750;2019-02-12 09:30:40.940;732;195;133;132;125;56;184;27;12;33;623;588;11;63;238;228;235;197;188;186;182;27;558;362;364;129;367;267;558;940.0;85.0;1050.0;187.0;121.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;30004.69140625;10972.3134765625;0.0;1185.39880371094;452.0;83823;;;Calculated values ==>;1549960240.94;346.36;292.66;286.46000000000004;286.36;285.66;278.76000000000005;274.5913991737795;291.56;275.86;274.36;276.46000000000004;335.46000000000004;331.96000000000004;274.26000000000005;279.46000000000004;296.96000000000004;295.96000000000004;296.66;292.86;291.76000000000005;291.36;;318.36;275.86;240.16925963744896;263.43189868330234;274.5913991737795;291.96000000000004;5580000.0;3620000.0000000005;3640000.0;1290000.0;3670000.0000000005;2670000.0;5580000.0;0.15666666666666668;0.014166666666666666;0.175;0.03116666666666667;0.020166666666666666;0.17683333333333334;;10972.3134765625;0.0;1185.39880371094;30004.69140625;505274.8058938593;412631.9622702012;233073.29624275456;232771.29198370528;230683.1647330249;430014.67791919125;456758.77315419767;450269.4435799883;473438.18344108673;518332.54467064014;514709.50061081443;450139.6401536744;456728.47301133536;463647.0999656759;463062.42787711835;425242.57575386873;413384.41883874475;457037.6738942946;456479.2451093168;;189828.38726562503;472857.82487454545;203491.5377528123;206865.14074742398;274.5721423621939;3447038.2355315536;1264607.4938377144;225288.25478548938;0.0;0;180;195;0;0;0;0;4;78;73;1483419454714.8196;544126055585.32135;1038048031844.8167;43186.1335197558;8395.249281960685;167.99055629758973;44140.094121328046;2779256.4173102933;1170854.3563306243;95184.02164935198;1181958.4244268832;7.887130840802023;0.26966070630753514
6751;2019-02-12 09:31:37.861;729;193;133;132;124;54;184;27;12;34;643;604;13;51;238;229;235;195;188;186;182;27;555;361;364;129;366;268;554;930.0;83.0;893.0;150.0;120.0;0;87;99;1;0;0;0;0;0;0;1;0;0;0;0;29846.96875;10886.939453125;0.0;1155.14404296875;447.0;83824;;;Calculated values ==>;1549960297.861;346.06000000000006;292.46000000000004;286.46000000000004;286.36;285.56;278.56;274.4858918419099;291.56;275.86;274.36;276.56;337.46000000000004;333.56;274.46000000000004;278.26000000000005;296.96000000000004;296.06;296.66;292.66;291.76000000000005;291.36;;317.86;275.86;240.16925963744896;263.56353331371673;274.4858918419099;291.96000000000004;5550000.0;3610000.0;3640000.0;1290000.0;3660000.0;2680000.0;5540000.0;0.155;0.013833333333333333;0.14883333333333332;0.025;0.02;0.175;;10886.939453125;0.0;1155.14404296875;29846.96875;505171.22582230426;413548.20129128615;233174.77585907196;232871.6582264005;230480.4978228875;430081.6785162784;456758.77315419767;450088.63483019324;473534.8580475586;520314.7120470166;516282.2763545644;450218.68216352165;455067.61334165884;463795.54956771457;463344.7402771259;426108.26079322345;414277.0601677878;457037.6738942946;456479.2451093168;;187738.9118479558;472857.82487454545;203229.089673208;206651.4538087353;274.46598132032454;3447511.4044687734;1264780.306412172;225306.7584020706;0.0;0;180;195;0;0;0;0;4;78;73;1483626647154.8335;544199483675.3263;1038200295519.8269;36740.92897086463;6740.718380033438;163.6649419851936;43719.86347760176;2779888.2962442287;1170974.016666089;95186.6436163824;1182653.0184056088;7.254988374630089;0.2139030586144323
6752;2019-02-12 09:32:37.871;722;189;133;132;123;51;184;27;4;35;654;616;7;43;238;229;235;191;189;186;183;28;548;359;364;129;364;268;548;922.0;83.0;558.0;102.0;120.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;29786.955078125;10769.31640625;0.0;1112.81335449219;444.0;83825;;;Calculated values ==>;1549960357.871;345.36;292.06;286.46000000000004;286.36;285.46000000000004;278.26000000000005;274.27422755570615;291.56;275.86;273.56;276.66;338.56000000000006;334.76000000000005;273.86;277.46000000000004;296.96000000000004;296.06;296.66;292.26000000000005;291.76000000000005;291.46000000000004;;317.56;275.96000000000004;240.16925963744896;263.56353331371673;274.27422755570615;292.06;5480000.0;3590000.0;3640000.0;1290000.0;3640000.0;2680000.0;5480000.0;0.15366666666666667;0.013833333333333333;0.093;0.017;0.02;0.17366666666666666;;10769.31640625;0.0;1112.81335449219;29786.955078125;504932.9635283034;414529.21004869137;233329.15122289144;233024.3210620819;230324.10800259875;430214.79039162316;456758.77315419767;449043.3012938747;473631.5180336029;521449.2990372879;517524.7356099157;449436.34659152036;454060.9296701385;464091.55881951714;463642.6141334031;428064.4326876962;415233.3291099176;457037.6738942946;456619.08803079533;;186485.25045852014;472954.5886681478;202714.43590327475;206240.1228882594;274.2572985772478;3448008.436658823;1264960.8052891046;225325.6611969873;0.0;0;180;195;0;0;0;0;4;78;73;1483845083554.7988;544276896575.31396;1038361122319.8014;22908.584481325794;4594.082597002843;177.4969328259367;43482.48027975374;2780385.4583694646;1171068.4890836617;95189.48710584131;1183379.8257178375;5.989047899983825;0.10982755897499585
6753;2019-02-12 09:33:37.841;712;186;133;132;123;49;184;28;-30;35;662;623;-11;32;237;230;235;187;189;186;182;28;547;357;364;130;362;264;547;901.0;82.0;207.0;48.0;120.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;29760.482421875;10815.4501953125;0.0;1075.14282226562;442.0;83826;;;Calculated values ==>;1549960417.841;344.36;291.76000000000005;286.46000000000004;286.36;285.46000000000004;278.06;274.0616903277293;291.56;275.96000000000004;270.16;276.66;339.36;335.46000000000004;272.06;276.36;296.86;296.16;296.66;291.86;291.76000000000005;291.36;;317.36;275.96000000000004;240.39332010688793;263.0348170998261;274.0616903277293;292.06;5470000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2640000.0;5470000.0;0.15016666666666667;0.013666666666666666;0.034499999999999996;0.008;0.02;0.17016666666666666;;10815.4501953125;0.0;1075.14282226562;29760.482421875;503769.0412636525;413854.0851824992;233355.13711966088;233050.0164253445;230347.40146849275;430346.717906069;456758.77315419767;445282.9472125139;473501.9964771252;522597.5463738173;518583.4970861561;447814.7809813953;453356.3894402828;464254.5134180436;464070.7449757509;428337.0551714686;414215.5863340789;457037.6738942946;456479.2451093168;;185649.48583044452;472824.0414856702;202206.33254195392;205867.308594182;274.05074209234954;3448504.41719057;1265140.588407676;225343.88504865157;0.0;0;180;195;0;0;0;0;4;78;73;1484063374354.903;544354557725.351;1038520642519.8774;8386.143206134318;2164.94167154973;192.99340744432538;42645.797863658765;2780646.1173722856;1171124.7861233253;95192.57298163528;1184097.2025015494;4.490093645443902;-0.0064032645457207235
6754;2019-02-12 09:34:37.882;704;185;134;133;123;46;184;26;-31;35;663;627;-20;21;236;231;235;187;189;186;183;26;548;355;364;130;360;259;548;909.0;84.0;474.0;84.0;121.0;0;75;98;1;0;0;0;0;0;0;1;0;0;0;0;29747.591796875;10852.6474609375;0.0;1043.28686523438;440.0;83827;;;Calculated values ==>;1549960477.882;343.56000000000006;291.66;286.56;286.46000000000004;285.46000000000004;277.76000000000005;273.8482719121499;291.56;275.76000000000005;270.06;276.66;339.46000000000004;335.86;271.16;275.26000000000005;296.76000000000005;296.26000000000005;296.66;291.86;291.76000000000005;291.46000000000004;;317.16;275.76000000000005;240.39332010688793;262.3656120759269;273.8482719121499;292.06;5480000.0;3550000.0;3640000.0;1300000.0;3600000.0;2590000.0;5480000.0;0.1515;0.014;0.079;0.014;0.020166666666666666;0.17166666666666666;;10852.6474609375;0.0;1043.28686523438;29747.591796875;502667.0132388307;413071.18990964803;233634.999816814;233329.15122289144;230324.10800259875;430477.46260093397;456758.77315419767;446122.4612774192;473501.9964771252;523103.5960281604;519411.59116850933;447572.95352057385;452833.31703712314;464417.2445854314;464496.52518415696;428064.4326876962;413808.91226698237;457037.6738942946;456619.08803079533;;184813.72873217988;472630.20280472847;201659.82950402054;205416.13591940695;273.82880339524655;3449000.656673568;1265321.27927559;225361.55069262834;0.0;0;180;195;0;0;0;0;4;78;73;1484281923594.5005;544432611025.2072;1038677649734.5881;19312.547910098492;3793.5852262099106;199.57728588999342;43123.173445788336;2780877.0975264865;1171174.4744445488;95195.8466395457;1184812.4323344524;5.5841669974453865;0.07854053489780297
6755;2019-02-12 09:35:37.882;699;185;136;135;124;45;184;25;-12;35;660;627;-10;17;235;232;235;186;189;186;183;25;546;355;364;130;360;254;546;908.0;85.0;924.0;185.0;120.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;29582.9296875;10857.3291015625;0.0;1005.3461303710901;438.0;83828;;;Calculated values ==>;1549960537.882;343.06000000000006;291.66;286.76000000000005;286.66;285.56;277.66;273.8482719121499;291.56;275.66;271.96000000000004;276.66;339.16;335.86;272.16;274.86;296.66;296.36;296.66;291.76000000000005;291.76000000000005;291.46000000000004;;316.96000000000004;275.66;240.39332010688793;261.6868853414304;273.8482719121499;292.06;5460000.0;3550000.0;3640000.0;1300000.0;3600000.0;2540000.0;5460000.0;0.15133333333333335;0.014166666666666666;0.154;0.030833333333333334;0.02;0.17133333333333334;;10857.3291015625;0.0;1005.3461303710901;29582.9296875;502222.73626262834;413899.7426769738;234303.6779088703;233995.12670318302;230667.61018687216;430477.46260093397;456758.77315419767;449535.7710914082;473501.9964771252;523199.4298929709;519825.98195814964;449791.46623616497;453196.0695659833;464285.6678292783;464627.23559176613;428608.055626493;414260.4934188599;457037.6738942946;456619.08803079533;;183977.97901196036;472533.2602288536;201620.89530640008;205436.00611602695;273.8136145461093;3449495.0776859378;1265502.1957469443;225378.62263425838;0.0;0;180;195;0;0;0;0;4;78;73;1484500323594.5005;544510611025.2072;1038831549734.5881;38178.89087089125;8353.13125177565;203.2571312748023;43036.03470139698;2781356.192849661;1171275.6970818653;95199.20359302207;1185530.425735679;7.56754376227715;0.25164786949414014
6756;2019-02-12 09:36:37.843;698;185;137;136;126;45;184;24;2;35;654;624;0;19;234;232;235;187;189;186;183;24;550;354;364;130;359;250;551;904.0;87.0;921.0;177.0;121.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29735.046875;11074.70703125;0.0;972.5661010742191;438.0;83829;;;Calculated values ==>;1549960597.843;342.96000000000004;291.66;286.86;286.76000000000005;285.76000000000005;277.66;273.7412296467126;291.56;275.56;273.36;276.66;338.56000000000006;335.56;273.16;275.06;296.56;296.36;296.66;291.86;291.76000000000005;291.46000000000004;;316.96000000000004;275.56;240.39332010688793;261.13683023647616;273.7412296467126;292.06;5500000.0;3540000.0;3640000.0;1300000.0;3590000.0;2500000.0;5510000.0;0.15066666666666664;0.0145;0.15350000000000003;0.029500000000000002;0.020166666666666666;0.1708333333333333;;11074.70703125;0.0;972.5661010742191;29735.046875;501718.8587873441;411784.30806472205;234477.70222245323;234169.62251935387;231144.06173944077;430542.39183029096;456758.77315419767;452020.15012518776;473501.9964771252;522909.9067801105;519850.2443434602;451770.1984651622;454127.2277989712;464301.43004117184;464773.75813807436;427514.21145739395;412555.8353376608;457037.6738942946;456619.08803079533;;183977.97901196036;472436.3020657052;201352.72880560602;205263.0915211558;273.70442862789696;3449989.0728513026;1265684.8439160842;225395.0945224864;0.0;0;180;195;0;0;0;0;4;78;73;1484718581634.3755;544588560325.1626;1038982651454.5016;38477.449172555804;7996.965411172926;216.89645373613067;42939.982737063416;2781994.580461149;1171411.8593242883;95202.70259706324;1186246.4268438283;7.43996527596251;0.2448888807536868
6757;2019-02-12 09:37:37.853;701;187;137;136;128;45;184;25;10;34;645;618;6;23;234;233;235;189;189;186;183;24;550;355;364;131;360;246;551;906.0;109.0;559.0;197.0;121.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29804.7734375;11081.64453125;0.0;944.796264648438;438.0;83830;;;Calculated values ==>;1549960657.853;343.26;291.86;286.86;286.76000000000005;285.96000000000004;277.66;273.8482719121499;291.56;275.66;274.16;276.56;337.66;334.96000000000004;273.76000000000005;275.46000000000004;296.56;296.46000000000004;296.66;292.06;291.76000000000005;291.46000000000004;;316.96000000000004;275.56;240.61611355647437;260.58029834229245;273.8482719121499;292.06;5500000.0;3550000.0;3640000.0;1310000.0;3600000.0;2460000.0;5510000.0;0.151;0.018166666666666668;0.09316666666666666;0.03283333333333333;0.020166666666666666;0.17116666666666666;;11081.64453125;0.0;944.796264648438;29804.7734375;502099.4518281396;412555.8353376608;234477.70222245323;234169.62251935387;231741.51620549758;430477.46260093397;456758.77315419767;453701.939587432;473275.31562819314;522317.5396967864;519569.650110613;453210.3375014445;455288.68866487674;464153.9787801302;464757.83745873196;427514.21145739395;413307.47646805906;457037.6738942946;456619.08803079533;;183977.97901196036;472304.9464017478;201594.72846238923;205468.96392973853;273.80340431680156;3450485.3207146893;1265869.510951786;225411.07520520152;0.0;0;180;195;0;0;0;0;4;78;73;1484937018034.3408;544666873375.15015;1039131476254.4779;23487.98850314982;8888.318822342273;258.08901897291713;42988.52957529756;2782511.0451714722;1171552.5934779956;95206.66146903724;1186962.6171248069;6.288055394207189;0.1710287993199995
6758;2019-02-12 09:38:37.844;708;186;136;135;129;47;184;26;13;34;635;611;9;29;235;233;235;188;189;186;183;25;546;357;364;132;362;244;546;912.0;86.0;644.0;175.0;121.0;0;65;76;1;0;0;0;0;0;0;1;0;0;0;0;28227.806640625;9427.0546875;0.0;925.955200195312;440.0;83831;;;Calculated values ==>;1549960717.844;343.96000000000004;291.76000000000005;286.76000000000005;286.66;286.06;277.86;274.0616903277293;291.56;275.76000000000005;274.46000000000004;276.56;336.66;334.26000000000005;274.06;276.06;296.66;296.46000000000004;296.66;291.96000000000004;291.76000000000005;291.46000000000004;;317.16;275.66;240.83765695389522;260.2995467637923;274.0616903277293;292.06;5460000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2440000.0;5460000.0;0.152;0.014333333333333333;0.10733333333333334;0.029166666666666667;0.020166666666666666;0.17216666666666666;;9427.0546875;0.0;925.955200195312;28227.806640625;503358.419874507;414260.4934188599;234303.6779088703;233995.12670318302;232165.5554658877;430346.717906069;456758.77315419767;454408.09714094596;473145.2311080622;521463.895686368;519023.0579825757;453920.22372794116;456344.4864046592;463990.4146581629;464464.4457187545;428608.055626493;414969.6757126242;457037.6738942946;456619.08803079533;;184813.72873217988;472270.6324499597;202146.06306943862;205912.83111936238;274.0272953982685;3450968.853009363;1266040.3911432347;225426.66246234815;0.0;0;180;195;0;0;0;0;4;78;73;1485155385274.9795;544745761540.3809;1039278454204.9078;27076.12499034179;7878.633273598532;195.4834454321193;43163.260564918375;2782932.3495800085;1171692.2971205136;95210.44067261941;1187680.4410216706;7.564322175270732;0.20633784042606346
6759;2019-02-12 09:39:37.844;713;185;137;136;128;48;184;26;14;35;626;604;12;40;235;234;235;186;189;186;183;26;544;356;364;133;361;246;545;913.0;83.0;411.0;119.0;121.0;0;67;61;1;0;0;0;0;0;0;1;0;0;0;0;27308.529296875;8660.3701171875;0.0;939.3681640625;443.0;83832;;;Calculated values ==>;1549960777.844;344.46000000000004;291.66;286.86;286.76000000000005;285.96000000000004;277.96000000000004;273.955091788801;291.56;275.76000000000005;274.56;276.66;335.76000000000005;333.56;274.36;277.16;296.66;296.56;296.66;291.76000000000005;291.76000000000005;291.46000000000004;;317.46000000000004;275.76000000000005;241.05796691057077;260.58029834229245;273.955091788801;292.06;5440000.0;3560000.0;3640000.0;1330000.0;3610000.0;2460000.0;5450000.0;0.15216666666666667;0.013833333333333333;0.0685;0.01983333333333333;0.020166666666666666;0.17233333333333334;;8660.3701171875;0.0;939.3681640625;27308.529296875;504172.39271120215;414305.8763482112;234640.67459964514;234330.72611148094;231888.8136457492;430412.23801567365;456758.77315419767;454191.92881908023;473112.1826642056;520384.4279792641;518142.5267314758;453947.13357886666;457339.8851342186;464138.1880892104;464742.0383762814;429145.2962190569;414661.7335165383;457037.6738942946;456619.08803079533;;186067.36719380575;472236.3865531139;201900.03446185554;205731.38596734154;273.92696007890567;3451431.6558088423;1266191.1196832738;225442.20682371696;0.0;0;180;195;0;0;0;0;4;78;73;1485373785274.9795;544825261540.3809;1039425454204.9078;17281.99476346989;5361.67098314329;200.35595071817391;43236.3139889352;2783302.000577957;1171802.6329893197;95213.739334254;1188400.437476286;6.883555962700902;0.10901232461845682
6760;2019-02-12 09:40:40.854;717;184;137;136;128;48;184;25;17;34;619;598;16;51;235;234;235;185;189;186;183;25;543;356;364;133;361;248;544;901.0;83.0;619.0;190.0;121.0;0;67;52;1;0;0;0;0;0;0;1;0;0;0;0;26657.01171875;8063.73681640625;0.0;940.16455078125;447.0;83833;;;Calculated values ==>;1549960840.854;344.86;291.56;286.86;286.76000000000005;285.96000000000004;277.96000000000004;273.955091788801;291.56;275.66;274.86;276.56;335.06;332.96000000000004;274.76000000000005;278.26000000000005;296.66;296.56;296.66;291.66;291.76000000000005;291.46000000000004;;317.86;275.66;241.05796691057077;260.85938512811435;273.955091788801;292.06;5430000.0;3560000.0;3640000.0;1330000.0;3610000.0;2480000.0;5440000.0;0.15016666666666667;0.013833333333333333;0.10316666666666667;0.03166666666666666;0.020166666666666666;0.17033333333333334;;8063.73681640625;0.0;940.16455078125;26657.01171875;504765.71499446256;414351.7324323658;234668.1203033321;234357.8544361533;231913.59945720655;430412.23801567365;456758.77315419767;454220.5541673909;473014.93639070686;519505.6670446318;517361.54715631815;454097.8763767822;458335.67505680927;464138.1880892104;464742.0383762814;429411.58749858366;414706.8463803602;457037.6738942946;456619.08803079533;;187738.9118479558;472138.9942397944;201874.93190631634;205757.49139363426;273.9171794554238;3451903.9292447977;1266337.4788468468;225458.65534543144;0.0;0;180;195;0;0;0;0;4;78;73;1485603141674.9448;544909064840.3682;1039581088904.8843;26033.65669660086;8558.361973893469;203.4155854687579;42730.09196052977;2783681.072688802;1171924.4526110545;95217.2728959889;1189152.762926016;8.610214956265018;0.24268284937584672
6761;2019-02-12 09:41:37.864;718;185;138;137;130;49;184;24;21;34;616;594;20;58;234;235;235;187;189;186;183;24;552;354;364;133;359;255;553;884.0;80.0;510.0;41.0;121.0;0;68;63;1;0;0;0;0;0;0;1;0;0;0;0;27598.689453125;8744.087890625;0.0;986.0571899414059;451.0;83834;;;Calculated values ==>;1549960897.864;344.96000000000004;291.66;286.96000000000004;286.86;286.16;278.06;273.7412296467126;291.56;275.56;275.26000000000005;276.56;334.76000000000005;332.56;275.16;278.96000000000004;296.56;296.66;296.66;291.86;291.76000000000005;291.46000000000004;;318.26000000000005;275.56;241.05796691057077;261.82340779136865;273.7412296467126;292.06;5520000.0;3540000.0;3640000.0;1330000.0;3590000.0;2550000.0;5530000.0;0.14733333333333334;0.013333333333333334;0.08499999999999999;0.006833333333333333;0.020166666666666666;0.1675;;8744.087890625;0.0;986.0571899414059;27598.689453125;504061.8800467832;410894.04197200795;234732.54511346918;234424.01512401755;232293.04205302676;430542.39183029096;456758.77315419767;453522.35598686896;473014.93639070686;518615.9041304004;516357.89646335936;453397.849445459;458058.45378164854;464301.43004117184;465164.4692349649;426957.163773171;411690.63993804477;457037.6738942946;456619.08803079533;;189410.48811896544;472041.5853210863;201419.13851072043;205430.00637035485;273.730369705754;3452333.5289008105;1266470.564136623;225473.90727618424;0.0;0;180;195;0;0;0;0;4;78;73;1485810658074.9102;544984888140.3555;1039724469054.8604;21428.773485472622;1849.2533865375;203.5536511350167;42074.17117812378;2784056.8828477226;1172006.8606876654;95220.4953010132;1189824.2477927834;6.737386869205122;0.08108764243177835
6762;2019-02-12 09:42:37.875;719;189;139;138;132;50;184;25;23;34;619;594;23;58;234;235;235;192;189;187;183;24;558;356;364;133;361;259;559;874.0;84.0;931.0;138.0;121.0;0;68;72;1;0;0;0;0;0;0;1;0;0;0;0;28242.529296875;9485.42578125;0.0;999.891723632812;453.0;83835;;;Calculated values ==>;1549960957.875;345.06000000000006;292.06;287.06;286.96000000000004;286.36;278.16;273.955091788801;291.56;275.66;275.46000000000004;276.56;335.06;332.56;275.46000000000004;278.96000000000004;296.56;296.66;296.66;292.36;291.86;291.46000000000004;;318.46000000000004;275.56;241.05796691057077;262.3656120759269;273.955091788801;292.06;5580000.0;3560000.0;3640000.0;1330000.0;3610000.0;2590000.0;5590000.0;0.14566666666666667;0.014;0.15516666666666667;0.023;0.020166666666666666;0.16583333333333333;;9485.42578125;0.0;999.891723632812;28242.529296875;503633.03959124716;252186.74541440952;234879.27073264951;234571.5201043717;232746.37307827212;430412.23801567365;456758.77315419767;453084.6477965463;473014.93639070686;518589.5724471654;516016.7287456271;453084.6477965463;457414.67490995815;464006.2339002714;464872.6823385499;425242.57575386873;411022.3319942386;457176.8914327451;456619.08803079533;;190246.288480595;472041.5853210863;201903.12734125397;205913.29151246892;273.92816503765346;3452798.957702731;1266622.5046009934;225490.45988453002;0.0;0;180;195;0;0;0;0;4;78;73;1486029098114.6116;545064702770.24646;1039878697324.6495;38974.99925731286;6213.184533536143;199.08341263482185;41575.377922622465;2784560.339903433;1172074.0599878544;95223.85122501332;1190521.4551655923;8.29375410764714;0.26001522757864876
6763;2019-02-12 09:43:37.845;719;193;139;138;134;52;184;26;28;34;624;597;26;56;235;234;235;195;189;187;183;26;561;359;364;132;364;262;561;869.0;85.0;931.0;101.0;121.0;0;68;86;1;0;0;0;0;0;0;1;0;0;0;0;29088.716796875;10248.5400390625;0.0;1019.1348266601599;454.0;83836;;;Calculated values ==>;1549961017.845;345.06000000000006;292.46000000000004;287.06;286.96000000000004;286.56;278.36;274.27422755570615;291.56;275.76000000000005;275.96000000000004;276.56;335.56;332.86;275.76000000000005;278.76000000000005;296.66;296.56;296.66;292.66;291.86;291.46000000000004;;318.56;275.76000000000005;240.83765695389522;262.7682575881327;274.27422755570615;292.06;5610000.0;3590000.0;3640000.0;1320000.0;3640000.0;2620000.0;5610000.0;0.14483333333333331;0.014166666666666666;0.15516666666666667;0.016833333333333332;0.020166666666666666;0.16499999999999998;;10248.5400390625;0.0;1019.1348266601599;29088.716796875;503354.7369703339;410528.1239549413;234825.61065397033;234518.46612798714;233300.06151096418;430214.79039162316;456758.77315419767;453196.2265970556;473145.2311080622;518853.48623644386;516069.98614078347;452944.0162173301;456681.78964787815;463693.98011157714;464301.43004117184;424359.15067903575;411337.69764938223;457176.8914327451;456619.08803079533;;190664.19178205615;472367.87413283327;202716.78023652022;206641.19284309744;274.2582080124567;3453276.479206881;1266786.8720913834;225507.27669317985;0.0;0;180;195;0;0;0;0;4;78;73;1486247388914.7158;545144163020.28436;1040034919174.7241;38866.060760276414;4539.126747254602;184.47058458675824;41246.352705970145;2785208.691066139;1172163.6177806067;95227.04591018337;1191211.2911639486;7.529149696728218;0.2177739670742396
