;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6764;2019-02-12 09:44:37.876;720;195;138;137;133;53;184;27;27;34;630;600;26;52;236;234;235;197;189;187;183;27;560;362;364;130;367;265;560;856.0;86.0;587.0;99.0;121.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;29710.919921875;11100.8349609375;0.0;968.9631958007809;452.0;83837;;;Calculated values ==>;1549961077.876;345.16;292.66;286.96000000000004;286.86;286.46000000000004;278.46000000000004;274.5913991737795;291.56;275.86;275.86;276.56;336.16;333.16;275.76000000000005;278.36;296.76000000000005;296.56;296.66;292.86;291.86;291.46000000000004;;318.36;275.86;240.39332010688793;263.1675429290057;274.5913991737795;292.06;5600000.0;3620000.0000000005;3640000.0;1300000.0;3670000.0000000005;2650000.0;5600000.0;0.14266666666666666;0.014333333333333333;0.09783333333333334;0.0165;0.020166666666666666;0.16283333333333333;;11100.8349609375;0.0;968.9631958007809;29710.919921875;503574.41092556575;411775.34303476126;234544.95481796446;234238.5472073155;233022.97828064728;430014.67791919125;456758.77315419767;452550.07660853525;473405.19094569265;519221.9279578304;516123.964874672;452422.89199155435;455692.7916117655;463380.54213311686;463858.19375264365;424655.6596421968;412550.36299187836;457176.8914327451;456619.08803079533;;189828.38726562503;472727.1298661593;203497.85630302868;207342.99337601458;274.574583459561;3453766.7293438143;1266964.8754703372;225523.85273653895;0.0;0;180;195;0;0;0;0;4;78;73;1486465901754.348;545222803630.1519;1040193100859.4578;24365.608886555394;4442.283013791656;173.50925198789747;40590.45741295347;2785735.893893108;1172238.5015317814;95230.03061678521;1191893.6169333898;5.764127756059293;0.12010486228344298
6765;2019-02-12 09:45:37.856;718;194;138;137;130;54;184;27;-12;35;637;604;1;46;237;233;235;195;189;187;183;28;553;363;364;130;368;269;553;847.0;81.0;515.0;62.0;121.0;0;49;98;1;0;0;0;0;0;0;1;0;0;0;0;29443.802734375;10886.6962890625;0.0;938.141479492188;448.0;83838;;;Calculated values ==>;1549961137.856;344.96000000000004;292.56;286.96000000000004;286.86;286.16;278.56;274.69669130483857;291.56;275.86;271.96000000000004;276.66;336.86;333.56;273.26000000000005;277.76000000000005;296.86;296.46000000000004;296.66;292.66;291.86;291.46000000000004;;317.96000000000004;275.96000000000004;240.39332010688793;263.6948088759802;274.69669130483857;292.06;5530000.0;3629999.9999999995;3640000.0;1300000.0;3679999.9999999995;2690000.0;5530000.0;0.1411666666666667;0.013500000000000002;0.08583333333333334;0.010333333333333333;0.020166666666666666;0.16133333333333336;;10886.6962890625;0.0;938.141479492188;29443.802734375;503969.45527134;414317.87443422026;234732.54511346918;234424.01512401755;232293.04205302676;429947.3805835815;456758.77315419767;446733.6311217916;473501.9964771252;519612.54292194225;516197.0603512607;448463.2885916542;454269.86663963663;463364.8592352424;463577.2511321169;426676.00512984867;414675.337699158;457176.8914327451;456619.08803079533;;188156.80290529504;472824.0414856702;203772.42683866777;207642.44162301795;274.68530574719773;3454259.5210474324;1267148.043821003;225539.7399779918;0.0;0;180;195;0;0;0;0;4;78;73;1486684228954.4172;545300777630.1767;1040353247459.5087;20854.170034301464;2780.2000180190253;162.009010314324;40168.23228712143;2786112.5997737376;1172298.668827946;95232.8256703101;1192566.381684744;5.409343671492453;0.07997861421875659
6766;2019-02-12 09:46:37.856;712;191;138;137;128;52;184;28;-49;35;645;608;-29;32;238;233;235;192;189;187;183;29;553;361;364;129;366;270;552;847.0;85.0;433.0;40.0;121.0;0;44;98;1;0;0;0;0;0;0;1;0;0;0;0;29316.943359375;10856.115234375;0.0;914.254516601562;445.0;83839;;;Calculated values ==>;1549961197.856;344.36;292.26000000000005;286.96000000000004;286.86;285.96000000000004;278.36;274.4858918419099;291.56;275.96000000000004;268.26000000000005;276.66;337.66;333.96000000000004;270.26000000000005;276.36;296.96000000000004;296.46000000000004;296.66;292.36;291.86;291.46000000000004;;317.66;276.06;240.16925963744896;263.82572766246335;274.4858918419099;292.06;5530000.0;3610000.0;3640000.0;1290000.0;3660000.0;2700000.0;5520000.0;0.1411666666666667;0.014166666666666666;0.07216666666666667;0.006666666666666667;0.020166666666666666;0.16133333333333336;;10856.115234375;0.0;914.254516601562;29316.943359375;503211.5209531579;413633.1203958097;234759.65904579524;234450.81939765735;231717.19955470308;430081.6785162784;456758.77315419767;441443.30138559116;473631.5180336029;520356.5375594029;516526.71329714725;444230.76719829533;452316.21134581626;463795.54956771457;463874.16568678804;426676.00512984867;413998.2807911148;457176.8914327451;456619.08803079533;;186903.13564328075;473051.3374214201;203262.98080743797;207200.06558723262;274.4790918390891;3454749.193931547;1267329.2339170317;225555.17661129258;0.0;0;180;195;0;0;0;0;4;78;73;1486902628954.4172;545378477630.1767;1040514947459.5087;17188.67980172339;1798.5890440932142;179.60109479872997;40239.60228756146;2786429.623522371;1172336.8254034636;95235.67242118604;1193236.4469728663;5.047120310154059;0.04507188752762065
6767;2019-02-12 09:47:37.867;701;189;139;138;128;49;184;29;-60;36;651;612;-57;14;237;234;235;190;189;187;183;29;549;359;364;129;364;268;549;842.0;84.0;80.0;18.0;121.0;0;39;98;1;0;0;0;0;0;0;1;0;0;0;0;29355.533203125;10808.5849609375;0.0;869.370727539062;443.0;83840;;;Calculated values ==>;1549961257.867;343.26;292.06;287.06;286.96000000000004;285.96000000000004;278.06;274.27422755570615;291.56;276.06;267.16;276.76000000000005;338.26;334.36;267.46000000000004;274.56;296.86;296.56;296.66;292.16;291.86;291.46000000000004;;317.46000000000004;276.06;240.16925963744896;263.56353331371673;274.27422755570615;292.06;5490000.0;3590000.0;3640000.0;1290000.0;3640000.0;2680000.0;5490000.0;0.14033333333333334;0.014;0.013333333333333334;0.003;0.020166666666666666;0.1605;;10808.5849609375;0.0;869.370727539062;29355.533203125;502193.56670517626;414127.2103214636;235152.36384898238;234841.4839959749;231790.3477494485;430214.79039162316;456758.77315419767;440306.1655170963;473728.1634681915;521139.97982129507;517110.75805972604;440733.1615251744;450348.5946956786;463959.1484052212;464301.43004117184;427790.1608217615;414485.982530214;457176.8914327451;456619.08803079533;;186067.36719380575;473051.3374214201;202745.12066068657;206817.05879753374;274.2692009851158;3455238.220876015;1267509.806184644;225570.0428800155;0.0;0;180;195;0;0;0;0;4;78;73;1487121068994.9866;545455891820.3785;1040676377049.9294;3167.480598085463;810.9186502822006;186.25849608166527;40093.22569193849;2786599.2892925013;1172358.5752877214;95238.72181007014;1193906.0099384834;3.7898656765807135;-0.05116749231462495
6768;2019-02-12 09:48:37.887;688;186;140;139;128;47;184;29;-67;37;655;614;-69;-1;236;234;236;188;189;187;183;28;549;357;364;130;362;264;548;806.0;79.0;312.0;44.0;121.0;0;34;98;1;0;0;0;0;0;0;1;0;0;0;0;29334.748046875;10824.5888671875;0.0;825.2266235351559;441.0;83841;;;Calculated values ==>;1549961317.887;341.96000000000004;291.76000000000005;287.16;287.06;285.96000000000004;277.86;274.0616903277293;291.56;276.06;266.46000000000004;276.86;338.66;334.56;266.26000000000005;273.06;296.76000000000005;296.56;296.76000000000005;291.96000000000004;291.86;291.46000000000004;;317.26000000000005;275.96000000000004;240.39332010688793;263.0348170998261;274.0616903277293;292.06;5490000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2640000.0;5480000.0;0.13433333333333333;0.013166666666666667;0.052000000000000005;0.007333333333333333;0.020166666666666666;0.1545;;10824.5888671875;0.0;825.2266235351559;29334.748046875;500542.01963217487;413442.3132566535;235492.4523831208;235180.1238042995;231814.86334082283;430346.717906069;456758.77315419767;440170.2692092945;473695.5629922598;521878.0978183062;517655.0990962963;439886.03153445764;449125.4206482513;464122.52100971725;464595.45822754485;428043.0135241981;414171.1577566021;457176.8914327451;456619.08803079533;;185231.60634950487;472824.0414856702;202201.4821078588;206546.90541239677;274.04885546161336;3455727.4695815016;1267690.142725304;225584.16923181817;0.0;0;180;195;0;0;0;0;4;78;73;1487339541794.9172;545533617720.35376;1040836030249.8787;12374.376929274658;1984.5654354372834;182.64610094001387;38636.15221454258;2786728.8479436813;1172381.8787536619;95241.79703977934;1194562.3067802119;4.564685228065859;0.02279346603918745
6769;2019-02-12 09:49:37.867;676;186;141;140;128;44;185;28;-57;37;654;614;-57;-12;235;235;236;188;189;187;183;26;549;356;364;134;361;257;549;730.0;83.0;89.0;116.0;121.0;0;43;98;1;0;0;0;0;0;0;1;0;0;0;0;29464.462890625;10951.0927734375;0.0;835.9861450195309;438.0;83842;;;Calculated values ==>;1549961377.867;340.76;291.76000000000005;287.26000000000005;287.16;285.96000000000004;277.56;273.955091788801;291.66;275.96000000000004;267.46000000000004;276.86;338.56000000000006;334.56;267.46000000000004;271.96000000000004;296.66;296.66;296.76000000000005;291.96000000000004;291.86;291.46000000000004;;316.96000000000004;275.76000000000005;241.2770596917726;262.0952818180154;273.955091788801;292.06;5490000.0;3560000.0;3640000.0;1340000.0;3610000.0;2570000.0;5490000.0;0.12166666666666666;0.013833333333333333;0.014833333333333334;0.01933333333333333;0.020166666666666666;0.1418333333333333;;10951.0927734375;0.0;835.9861450195309;29464.462890625;499008.5356471003;413024.9693880693;235777.50395612247;235464.36397173323;231790.3477494485;430412.23801567365;456898.30145361554;443025.4908995927;473176.5657117748;522343.81889498164;518243.2718772962;443025.4908995927;448986.07814656757;464138.1880892104;464872.6823385499;428043.0135241981;413764.2266525931;457176.8914327451;456619.08803079533;;183977.97901196036;472104.6820821746;201839.27645792664;206664.80586718835;273.90328442876336;3456217.299674995;1267871.546251029;225598.00805708062;0.0;0;180;195;0;0;0;0;4;78;73;1487557868994.9866;545612791320.3789;1040992278149.9283;3577.5955142180464;5225.131175402127;197.52321839053542;35451.84902020492;2786861.7367363847;1172441.9395318362;95244.96406141555;1195179.5009906942;3.7712565798307693;0.022056133077781797
6770;2019-02-12 09:50:37.878;671;185;142;141;129;43;185;27;-36;37;646;612;-37;-11;235;235;236;187;189;187;183;25;546;356;364;142;361;249;546;674.0;84.0;420.0;166.0;121.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29710.033203125;10990.634765625;0.0;1027.91467285156;437.0;83843;;;Calculated values ==>;1549961437.878;340.26;291.66;287.36;287.26000000000005;286.06;277.46000000000004;273.955091788801;291.66;275.86;269.56;276.86;337.76;334.36;269.46000000000004;272.06;296.66;296.66;296.76000000000005;291.86;291.86;291.46000000000004;;316.86;275.66;242.98782864720522;260.9983114674233;273.955091788801;292.06;5460000.0;3560000.0;3640000.0;1420000.0;3610000.0;2490000.0;5460000.0;0.11233333333333334;0.014;0.07;0.027666666666666666;0.020166666666666666;0.1325;;10990.634765625;0.0;1027.91467285156;29710.033203125;498659.4394712039;413899.7426769738;236178.3664922996;235863.03687033174;232165.5554658877;430412.23801567365;456898.30145361554;447377.5481128512;472128.42060986464;522175.88915117376;518707.8801694491;447248.2677496472;450566.7810562303;464138.1880892104;464872.6823385499;428856.0818009023;414617.0881074537;457176.8914327451;456619.08803079533;;183560.10687098323;470944.3282388252;201816.2593408681;207046.21527209226;273.89431290290656;3456710.510880582;1268054.427502355;225613.54341150122;0.0;0;180;195;0;0;0;0;4;78;73;1487776309034.688;545695606500.26575;1041144105979.7208;17189.29021403882;7445.876572843479;199.34591170828045;33068.40564052816;2787034.8258444034;1172547.5506214113;95248.2719104897;1195750.6077958087;4.817795910856473;0.13483713740249872
6771;2019-02-12 09:51:37.868;672;185;142;141;131;43;185;26;-17;36;627;604;-20;5;234;236;236;187;189;187;183;24;548;355;364;142;360;242;549;510.0;81.0;344.0;158.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29835.61328125;11081.513671875;0.0;1031.29260253906;439.0;83844;;;Calculated values ==>;1549961497.868;340.36;291.66;287.36;287.26000000000005;286.26000000000005;277.46000000000004;273.8482719121499;291.66;275.76000000000005;271.46000000000004;276.76000000000005;335.86;333.56;271.16;273.66;296.56;296.76000000000005;296.76000000000005;291.86;291.86;291.46000000000004;;317.06;275.56;242.98782864720522;260.01710675043796;273.8482719121499;292.06;5480000.0;3550000.0;3640000.0;1420000.0;3600000.0;2420000.0;5490000.0;0.08499999999999999;0.013500000000000002;0.05733333333333333;0.026333333333333334;0.020166666666666666;0.10516666666666666;;11081.513671875;0.0;1031.29260253906;29835.61328125;498592.84219134296;412648.34060041176;236091.80394872042;235777.50395612247;232695.1541489444;430477.46260093397;456898.30145361554;451065.35966157203;472029.85167895287;520815.10242467717;518477.8186799644;450692.1897107582;453772.4877576649;464153.9787801302;465148.9974776233;428315.6484204614;413396.8702782222;457176.8914327451;456619.08803079533;;184395.8529593127;470845.5270076962;201524.8437153868;208153.3733322384;273.77612710735133;3457206.641899077;1268238.3314169352;225630.7006121221;0.0;0;180;195;0;0;0;0;4;78;73;1487994672634.7227;545780792300.2793;1041291381429.7443;14306.989580914618;7092.111326697481;201.4035049202292;26130.310995798234;2787297.251097903;1172668.6803289435;95251.61093236571;1196243.8482140834;3.940524955736524;0.12613367142338294
6772;2019-02-12 09:52:37.878;681;185;143;142;132;43;185;25;-4;35;606;590;-8;21;234;236;236;187;189;187;183;24;543;355;364;143;360;238;544;472.0;82.0;346.0;134.0;121.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;27996.07421875;9156.7646484375;0.0;1010.3877563476599;440.0;83845;;;Calculated values ==>;1549961557.878;341.26;291.66;287.46000000000004;287.36;286.36;277.46000000000004;273.8482719121499;291.66;275.66;272.76000000000005;276.66;333.76000000000005;332.16;272.36;275.26000000000005;296.56;296.76000000000005;296.76000000000005;291.86;291.86;291.46000000000004;;317.16;275.56;243.1966462407574;259.4470641161187;273.8482719121499;292.06;5430000.0;3550000.0;3640000.0;1430000.0;3600000.0;2380000.0;5440000.0;0.07866666666666666;0.013666666666666666;0.057666666666666665;0.022333333333333334;0.020166666666666666;0.09883333333333333;;9156.7646484375;0.0;1010.3877563476599;27996.07421875;500225.6598710642;414706.8463803602;236553.76820084162;236236.52741459198;233127.5417738606;430477.46260093397;456898.30145361554;453360.4037392222;471798.96558121993;519015.0662454645;517391.43871619913;452873.4500838992;456369.86066006176;464153.9787801302;465148.9974776233;429655.0290328886;415405.30007411627;457176.8914327451;456619.08803079533;;184813.72873217988;470711.50521904713;201556.68126039108;208697.73947252348;273.7885553555437;3457688.6529499553;1268407.0118449642;225647.7174507773;0.0;0;180;195;0;0;0;0;4;78;73;1488213109034.688;545866306550.2657;1041435405429.7214;14520.681329612595;6011.124401743318;194.74629576988838;24502.8932825092;2787537.521727218;1172777.892158935;95254.91273091233;1196665.861906897;4.448585356933158;0.1381967124865396
6773;2019-02-12 09:53:37.899;691;182;143;142;133;44;185;25;4;34;587;575;0;46;234;237;236;183;189;187;183;24;537;354;364;144;359;244;539;452.0;82.0;268.0;117.0;121.0;0;99;43;1;0;0;0;0;0;0;1;0;0;0;0;26306.017578125;7502.1689453125;0.0;1036.09802246094;444.0;83846;;;Calculated values ==>;1549961617.899;342.26;291.36;287.46000000000004;287.36;286.46000000000004;277.56;273.7412296467126;291.66;275.66;273.56;276.56;331.86;330.66;273.16;277.76000000000005;296.56;296.86;296.76000000000005;291.46000000000004;291.86;291.46000000000004;;317.56;275.56;243.40439225979637;260.2995467637923;273.7412296467126;292.06;5370000.0;3540000.0;3640000.0;1440000.0;3590000.0;2440000.0;5390000.0;0.07533333333333332;0.013666666666666666;0.04466666666666667;0.0195;0.020166666666666666;0.09549999999999999;;7502.1689453125;0.0;1036.09802246094;26306.017578125;502061.6749764671;415630.46202997194;236702.600710535;236383.54743954938;233565.73966034778;430542.39183029096;456898.30145361554;453308.1595180413;471567.5291714911;516577.5279627352;515352.8524528834;452816.6869526128;458377.10004900565;464301.43004117184;465424.41340235074;431213.16398218775;415970.54009417875;457176.8914327451;456619.08803079533;;186485.25045852014;470577.2540004748;201308.5229797411;208782.6650485475;273.6871547853101;3458141.3287620065;1268545.8848799232;225664.77746782487;0.0;0;180;195;0;0;0;0;4;78;73;1488431585474.3547;545952436685.1343;1041580056039.5007;11255.983765377408;5250.740254904307;208.3158598027896;23668.378394804666;2787752.402451288;1172871.7738780358;95258.27275780159;1197067.4296698046;4.729697305941715;0.12591190097527505
6774;2019-02-12 09:54:37.899;696;180;143;142;135;45;185;24;9;32;567;555;5;80;233;237;236;182;189;187;183;22;542;353;364;133;358;250;544;456.0;85.0;301.0;230.0;121.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;27145.8984375;7583.3740234375;0.0;1888.67126464844;448.0;83847;;;Calculated values ==>;1549961677.899;342.76;291.16;287.46000000000004;287.36;286.66;277.66;273.6339639331285;291.66;275.56;274.06;276.36;329.86;328.66;273.66;281.16;296.46000000000004;296.86;296.76000000000005;291.36;291.86;291.46000000000004;;317.96000000000004;275.36;241.05796691057077;261.13683023647616;273.6339639331285;292.06;5420000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2500000.0;5440000.0;0.076;0.014166666666666666;0.050166666666666665;0.03833333333333333;0.020166666666666666;0.09616666666666666;;7583.3740234375;0.0;1888.67126464844;27145.8984375;502220.375739783;412888.4785298496;236553.76820084162;236236.52741459198;234048.68177612257;430607.02586249536;456898.30145361554;452891.5007280739;472820.39598721155;514015.3238198056;512782.8135284737;452394.2426621551;461464.2263370172;464317.31521373475;465569.37634313264;429918.3228469189;413628.9936938134;457176.8914327451;456619.08803079533;;188156.80290529504;471846.71735943656;200956.96178907476;208421.80334162898;273.5451847731621;3458586.7613954702;1268671.5977379961;225689.15054521745;0.0;0;180;195;0;0;0;0;4;78;74;1488649985474.3547;546035536685.1343;1041728256039.5007;12638.716036773121;10384.107296863867;230.76549633566125;23868.30554427483;2787951.524949639;1173002.0642743006;95261.93176910274;1197463.5687026302;4.974838373452248;0.21140038292626495
6775;2019-02-12 09:55:37.850;699;183;144;143;136;47;185;24;12;31;548;539;8;107;233;238;236;185;189;187;183;23;546;356;364;133;361;251;547;445.0;81.0;396.0;338.0;121.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;26931.97265625;7504.0234375;0.0;1894.08825683594;452.0;83848;;;Calculated values ==>;1549961737.85;343.06000000000006;291.46000000000004;287.56;287.46000000000004;286.76000000000005;277.86;273.955091788801;291.66;275.56;274.36;276.26000000000005;327.96000000000004;327.06;273.96000000000004;283.86;296.46000000000004;296.96000000000004;296.76000000000005;291.66;291.86;291.46000000000004;;318.36;275.46000000000004;241.05796691057077;261.27494424493943;273.955091788801;292.06;5460000.0;3560000.0;3640000.0;1330000.0;3610000.0;2510000.0;5470000.0;0.07416666666666667;0.013500000000000002;0.066;0.05633333333333333;0.020166666666666666;0.09433333333333334;;7504.0234375;0.0;1894.08825683594;26931.97265625;502222.73626262834;412742.8863985274;236782.99552512149;236465.6009895387;234276.7093608456;430412.23801567365;456898.30145361554;453091.18828355055;472723.10170879104;511974.7037148292;511047.85102369485;452593.89888176124;464472.1828060335;463874.16568678804;465263.9689877527;428856.0818009023;413488.24991588667;457176.8914327451;456619.08803079533;;189828.38726562503;471944.1597200548;201748.94889493103;209238.55957028977;273.86806927839234;3459037.042291109;1268797.223371997;225720.64779743672;0.0;0;180;195;0;0;0;0;4;78;74;1488868207114.2644;546115271515.1013;1041878433294.4386;16588.58779964889;15220.996876481975;207.4657304477113;23336.229851441025;2788194.886906802;1173215.2658853647;95265.58071358413;1197856.6185776773;5.889830006104306;0.32731791710586644
6776;2019-02-12 09:56:37.880;703;186;144;143;138;49;185;25;13;31;557;548;11;119;234;237;236;188;190;187;184;24;553;357;364;136;362;254;554;436.0;82.0;668.0;312.0;121.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;27033.205078125;7601.89111328125;0.0;1896.97009277344;456.0;83849;;;Calculated values ==>;1549961797.88;343.46000000000004;291.76000000000005;287.56;287.46000000000004;286.96000000000004;278.06;274.0616903277293;291.66;275.66;274.46000000000004;276.26000000000005;328.86;327.96000000000004;274.26000000000005;285.06;296.56;296.86;296.76000000000005;291.96000000000004;291.86;291.56;;318.76000000000005;275.56;241.71165711629368;261.6868853414304;274.0616903277293;292.16;5530000.0;3570000.0000000005;3640000.0;1360000.0;3620000.0000000005;2540000.0;5540000.0;0.07266666666666667;0.013666666666666666;0.11133333333333333;0.052000000000000005;0.020166666666666666;0.09283333333333334;;7601.89111328125;0.0;1896.97009277344;27033.205078125;502070.8180845133;410846.3285738816;236578.01582607985;236263.07671782744;234705.5109248598;430346.717906069;456898.30145361554;452696.9722455791;472329.59916539915;512637.1122975981;511709.0561215387;452446.7616735856;465428.3185891881;463858.19375264365;464987.84065055486;426935.70626005373;411644.6103821836;457176.8914327451;456758.77315419767;;191500.00471740507;471644.9034095714;202083.61775568363;209577.0148230408;274.0029925903277;3459486.976962042;1268923.1689350044;225752.25574653706;0.0;0;180;195;0;0;0;0;4;78;74;1489086716315.028;546196011865.3835;1042030009044.9684;27901.620133208362;14017.186854002166;208.97831033089219;22946.70656507573;2788565.8240167387;1173459.0392430697;95269.05281578626;1198242.5025613988;6.8507677342561735;0.3890901231333104
6777;2019-02-12 09:57:37.850;709;190;145;144;140;51;185;25;15;31;573;562;15;128;235;237;236;193;190;187;184;25;558;358;364;140;363;257;559;414.0;86.0;508.0;307.0;121.0;0;2;50;1;0;0;0;0;0;0;1;0;1;0;0;27643.01953125;8120.8642578125;0.0;1920.66418457031;459.0;83850;;;Calculated values ==>;1549961857.85;344.06000000000006;292.16;287.66;287.56;287.16;278.26000000000005;274.1680685717883;291.66;275.66;274.66;276.26000000000005;330.46000000000004;329.36;274.66;285.96000000000004;296.66;296.86;296.76000000000005;292.46000000000004;291.86;291.56;;319.06;275.66;242.56692532238324;262.0952818180154;274.1680685717883;292.16;5580000.0;3579999.9999999995;3640000.0;1400000.0;3629999.9999999995;2570000.0;5590000.0;0.06899999999999999;0.014333333333333333;0.08466666666666667;0.051166666666666666;0.020166666666666666;0.08916666666666666;;8120.8642578125;0.0;1920.66418457031;27643.01953125;502363.70725745906;410203.92175614706;236748.72018400344;236434.3191282796;235188.08335516998;430280.9020939914;456898.30145361554;452426.1204590945;471801.8942764967;514024.35645943106;512889.37836295343;452426.1204590945;466040.4828539368;463842.3458870584;464841.74997644586;425511.583574949;411422.6270748474;457176.8914327451;456758.77315419767;;192753.74022246967;471211.3733730803;202348.91280058215;210129.05615272044;274.1107550261988;3459942.3843479245;1269054.1263844913;225784.0534585942;0.0;0;180;195;0;0;0;0;4;78;74;1489305007114.2644;546278770465.09393;1042183232394.4324;21173.20358175405;13756.795899292822;201.94170983478963;21991.149765965052;2788974.576401168;1173690.3733736097;95272.47543710891;1198616.7974551131;5.6886848734844255;0.3194142239506841
6778;2019-02-12 09:58:37.851;716;194;144;144;139;52;185;27;18;32;586;574;20;133;236;236;236;196;190;187;184;26;560;360;364;140;365;260;561;460.0;83.0;533.0;293.0;121.0;0;24;59;1;0;0;0;0;0;0;1;0;1;0;0;28221.05078125;8644.7119140625;0.0;2046.3974609375;461.0;83851;;;Calculated values ==>;1549961917.851;344.76;292.56;287.56;287.56;287.06;278.36;274.38016830617;291.66;275.86;274.96000000000004;276.36;331.76000000000005;330.56;275.16;286.46000000000004;296.76000000000005;296.76000000000005;296.76000000000005;292.76000000000005;291.86;291.56;;319.26000000000005;275.76000000000005;242.56692532238324;262.5002047102346;274.38016830617;292.16;5600000.0;3600000.0;3640000.0;1400000.0;3650000.0;2600000.0;5610000.0;0.07666666666666666;0.013833333333333333;0.08883333333333333;0.04883333333333333;0.020166666666666666;0.09683333333333333;;8644.7119140625;0.0;2046.3974609375;28221.05078125;503066.70366493595;410935.85697635193;236377.45634648448;236377.45634648448;234825.61065397033;430148.3826014536;456898.30145361554;452280.9878680821;471900.24888135743;515106.0171879491;513866.78096326225;452533.6833682403;466191.4607577455;463678.2282813929;464417.2445854314;424928.6493538516;411733.9045326037;457176.8914327451;456758.77315419767;;193589.57483703562;471309.8407669174;202884.94252151402;209860.14763824624;274.3280481998493;3460407.9260273813;1269193.8418481955;225817.1128567123;0.0;0;180;195;0;0;0;0;4;78;74;1489523410754.8684;546362771865.32623;1042338334979.8613;22154.6820282868;13108.082530983864;182.52730336059645;23908.016904127962;2789335.6481333454;1173914.251092381;95275.67939895953;1198999.2968866394;5.551651066778018;0.2922862748193747
6779;2019-02-12 09:59:37.851;725;196;143;143;137;53;185;27;22;32;596;584;23;134;237;236;236;198;190;187;184;27;561;361;364;139;366;264;562;460.0;82.0;862.0;257.0;121.0;0;34;77;1;0;0;0;0;0;0;1;0;1;0;0;29522.26171875;9661.177734375;0.0;2157.19995117188;462.0;83852;;;Calculated values ==>;1549961977.851;345.66;292.76000000000005;287.46000000000004;287.46000000000004;286.86;278.46000000000004;274.4858918419099;291.66;275.86;275.36;276.36;332.76000000000005;331.56;275.46000000000004;286.56;296.86;296.76000000000005;296.76000000000005;292.96000000000004;291.86;291.56;;319.36;275.86;242.35481222062532;263.0348170998261;274.4858918419099;292.16;5610000.0;3610000.0;3640000.0;1390000.0;3660000.0;2640000.0;5620000.0;0.07666666666666666;0.013666666666666666;0.14366666666666666;0.04283333333333333;0.020166666666666666;0.09683333333333333;;9661.177734375;0.0;2157.19995117188;29522.26171875;504115.60165375524;411296.0720610474;236036.9044209904;236036.9044209904;234186.23827051462;430081.6785162784;456898.30145361554;452088.5383488873;472032.3497595296;515795.7588593383;514554.21833437996;452215.85512865015;465733.1334736893;463662.6014702889;464270.0288607765;424634.1916647652;412084.55004663585;457176.8914327451;456758.77315419767;;194007.49548133422;471541.1619817675;203200.61570569416;210039.15431937893;274.4549641187211;3460889.1202982147;1269346.3909285993;225852.14283514654;0.0;0;180;195;0;0;0;0;4;78;74;1489741810754.8684;546446471865.32623;1042495534979.8613;35756.898219738745;11493.920065491806;171.51176878110084;23890.683090504946;2789818.2446354125;1174119.267780685;95278.62972456071;1199397.6193865947;6.034078030162113;0.3222331243537868
6780;2019-02-12 10:00:37.841;733;196;143;142;135;53;185;26;25;32;606;595;25;130;237;236;236;198;190;187;184;26;558;363;364;137;368;268;558;479.0;83.0;645.0;286.0;121.0;0;37;98;1;0;0;0;0;0;0;1;0;1;0;0;30954.79296875;10976.8603515625;0.0;2218.88525390625;462.0;83853;;;Calculated values ==>;1549962037.841;346.46000000000004;292.76000000000005;287.46000000000004;287.36;286.66;278.46000000000004;274.69669130483857;291.66;275.76000000000005;275.66;276.36;333.76000000000005;332.66;275.66;286.16;296.86;296.76000000000005;296.76000000000005;292.96000000000004;291.86;291.56;;319.36;275.76000000000005;241.92719264551067;263.56353331371673;274.69669130483857;292.16;5580000.0;3629999.9999999995;3640000.0;1370000.0;3679999.9999999995;2680000.0;5580000.0;0.07983333333333334;0.013833333333333333;0.1075;0.04766666666666666;0.020166666666666666;0.1;;10976.8603515625;0.0;2218.88525390625;30954.79296875;505400.7148191285;413010.54793433315;236149.301790028;235836.86501451483;233680.22619110625;429947.3805835815;456898.30145361554;451768.9676974297;472295.8960165899;516489.46343702707;515349.37271914986;451768.9676974297;464680.68333000597;463364.8592352424;463974.7193981239;425511.583574949;413753.7550397062;457176.8914327451;456758.77315419767;;194007.49548133422;471708.256711685;203682.74961910857;210230.1709735773;274.6507017069368;3461393.0117581147;1269518.345915401;225888.60413396521;0.0;0;180;195;0;0;0;0;4;78;74;1489960174354.903;546529258065.3394;1042655108379.8867;26669.26844341952;12775.882504746141;162.64996140419234;24652.860218062036;2790338.375988012;1174321.48242741;95281.41394153252;1199802.0814926424;4.869801453356312;0.2551789152291562
6781;2019-02-12 10:01:37.872;739;194;143;142;134;51;185;26;27;32;618;607;26;125;238;236;236;196;190;187;184;26;556;361;364;136;366;272;555;473.0;80.0;604.0;232.0;121.0;0;40;98;1;0;0;0;0;0;0;1;0;1;0;0;30789.875;10841.935546875;0.0;2284.4453125;460.0;83854;;;Calculated values ==>;1549962097.872;347.06000000000006;292.56;287.46000000000004;287.36;286.56;278.26000000000005;274.4858918419099;291.66;275.76000000000005;275.86;276.36;334.96000000000004;333.86;275.76000000000005;285.66;296.96000000000004;296.76000000000005;296.76000000000005;292.76000000000005;291.86;291.56;;319.16;275.76000000000005;241.71165711629368;264.08650396036035;274.4858918419099;292.16;5560000.0;3610000.0;3640000.0;1360000.0;3660000.0;2720000.0;5550000.0;0.07883333333333334;0.013333333333333334;0.10066666666666667;0.03866666666666666;0.020166666666666666;0.099;;10841.935546875;0.0;2284.4453125;30789.875;506335.97867285006;413506.49496626557;236234.50199747342;235921.06768909429;233453.11990292554;430081.6785162784;456898.30145361554;451319.1381819673;472427.34351167246;517394.6034283469;516252.7261229306;451189.46503877896;463495.3037743792;463795.54956771457;464270.0288607765;426086.78789516963;414236.73580496106;457176.8914327451;456758.77315419767;;193171.6564234249;471840.61823089625;203176.57405862957;209910.5964165422;274.4456602650889;3461907.8165020854;1269700.263156286;225926.15127796197;0.0;0;180;195;0;0;0;0;4;78;74;1490178687194.5352;546611200380.2014;1042817192079.6138;24979.684788415998;10388.343041327644;158.00069453611428;24437.969497027894;2790769.0063083232;1174514.6173748288;95284.08741090674;1200211.3831028736;4.568204950299056;0.2182490231481685
6782;2019-02-12 10:02:37.842;739;191;143;142;132;48;185;26;19;33;632;619;23;123;237;237;236;192;190;187;184;26;551;359;364;135;364;278;550;416.0;85.0;493.0;170.0;121.0;0;42;98;1;0;0;0;0;0;0;1;0;1;0;0;30697.8515625;10668.5185546875;0.0;2347.45874023438;457.0;83855;;;Calculated values ==>;1549962157.842;347.06000000000006;292.26000000000005;287.46000000000004;287.36;286.36;277.96000000000004;274.27422755570615;291.66;275.76000000000005;275.06;276.46000000000004;336.36;335.06;275.46000000000004;285.46000000000004;296.86;296.86;296.76000000000005;292.36;291.86;291.56;;318.86;275.76000000000005;241.49495122638035;264.86050150153983;274.27422755570615;292.16;5510000.0;3590000.0;3640000.0;1350000.0;3640000.0;2780000.0;5500000.0;0.06933333333333333;0.014166666666666666;0.08216666666666667;0.028333333333333332;0.020166666666666666;0.0895;;10668.5185546875;0.0;2347.45874023438;30697.8515625;506787.2468362273;414443.2327276156;236378.2633185651;236063.12854131396;232973.14753796702;430214.79039162316;456898.30145361554;449184.30950449855;472656.1521691498;518344.8369337335;516991.513674896;449715.2268056805;462355.05226829613;463959.1484052212;464695.37349921046;427492.77075751877;414798.6417306446;457176.8914327451;456758.77315419767;;191917.91438739494;471972.7596631712;202650.41042171925;210250.1687094629;274.2324558345872;3462419.958024823;1269879.427313659;225964.7311788196;0.0;0;180;195;0;0;0;0;4;78;74;1490396977994.6394;546692459730.2402;1042982109579.6925;20256.868707968366;7630.799895174471;179.83349454738368;22062.52009780376;2791145.789102;1174664.701819609;95286.90128817466;1200598.6934309753;3.8514220684029588;0.16452933382256435
6783;2019-02-12 10:03:37.863;731;191;146;145;134;46;185;25;-6;33;645;631;-1;93;237;237;236;193;190;187;184;25;575;361;364;134;366;258;568;405.0;82.0;884.0;270.0;121.0;0;41;0;1;0;1;0;0;0;0;1;0;1;0;0;39265.23828125;19631.794921875;0.0;2163.38061523438;454.0;83856;;;Calculated values ==>;1549962217.863;346.26;292.26000000000005;287.76000000000005;287.66;286.56;277.76000000000005;274.4858918419099;291.66;275.66;272.56;276.46000000000004;337.66;336.26000000000005;273.06;282.46000000000004;296.86;296.86;296.76000000000005;292.46000000000004;291.86;291.56;;318.56;275.66;241.2770596917726;262.23063862743834;274.4858918419099;292.16;5750000.0;3610000.0;3640000.0;1340000.0;3660000.0;2580000.0;5680000.0;0.06749999999999999;0.013666666666666666;0.14733333333333334;0.045000000000000005;0.020166666666666666;0.08766666666666666;;19631.794921875;0.0;2163.38061523438;39265.23828125;503586.55222916795;252490.88843006507;236805.07389293663;236492.54234261092;233124.68657303636;430081.6785162784;456898.30145361554;449576.36570749746;472787.01963726926;521340.7243181441;519905.08057710517;450218.3082484786;461783.3190867188;463662.6014702889;464401.7568174532;420276.87493213423;253295.64132145524;457176.8914327451;456758.77315419767;;190664.19178205615;472007.13841251616;203145.49601458013;210888.4787584606;274.43363121455224;3463003.1878316435;1270132.0183014928;226002.33466333928;0.0;0;180;196;0;0;0;0;4;78;74;1490615454434.3062;546773187975.11707;1043142965859.4471;36307.48146808982;12098.773907907123;2282.076859345946;21554.62914202628;2791617.323665436;1174829.172478974;95307.424388331;1200962.2968907712;3.314630857382418;0.18417929150568596
6784;2019-02-12 10:04:37.863;727;195;146;145;135;44;185;26;-4;33;647;631;-2;55;237;237;236;197;190;187;184;26;559;361;364;132;366;246;553;390.0;86.0;1026.0;150.0;121.0;0;37;0;1;0;1;0;0;0;0;1;0;1;0;0;38639.3046875;19200.37109375;0.0;2035.0671386718802;444.0;83857;;;Calculated values ==>;1549962277.863;345.86;292.66;287.76000000000005;287.66;286.66;277.56;274.4858918419099;291.66;275.76000000000005;272.76000000000005;276.46000000000004;337.86;336.26000000000005;272.96000000000004;278.66;296.86;296.86;296.76000000000005;292.86;291.86;291.56;;317.56;275.76000000000005;240.83765695389522;260.58029834229245;274.4858918419099;292.16;5590000.0;3610000.0;3640000.0;1320000.0;3660000.0;2460000.0;5530000.0;0.065;0.014333333333333333;0.17099999999999999;0.025;0.020166666666666666;0.08516666666666667;;19200.37109375;0.0;2035.0671386718802;38639.3046875;504552.62310906977;414675.337699158;237241.20163114887;236923.50357908226;233810.11789752508;430081.6785162784;456898.30145361554;451974.0342922644;473048.1168422736;522520.8690884835;520893.4076128303;452222.1479974345;459129.0920975687;463662.6014702889;464401.7568174532;425221.100792766;415378.45660230034;457176.8914327451;456758.77315419767;;186485.25045852014;472367.87413283327;203215.40469046263;211272.3937899206;274.4606865595707;3463652.392356383;1270455.6196849563;226037.32172795516;0.0;0;180;196;0;0;0;0;4;78;74;1490833854434.3062;546852987975.11707;1043294165859.4471;42537.725661908094;6728.811736059266;141.07790006334145;20907.256642524262;2792274.367058186;1174986.069026007;95327.6173446594;1201316.1459389757;3.311204184766929;0.16819073067601623
6785;2019-02-12 10:05:37.873;744;190;146;144;133;42;185;26;5;34;638;623;0;47;237;237;236;191;190;188;184;26;538;359;364;129;364;243;539;375.0;79.0;815.0;166.0;121.0;0;21;100;1;0;0;0;0;0;0;1;0;1;0;0;30297.423828125;10549.0234375;0.0;1964.14990234375;435.0;83858;;;Calculated values ==>;1549962337.873;347.56000000000006;292.16;287.76000000000005;287.56;286.46000000000004;277.36;274.27422755570615;291.66;275.76000000000005;273.66;276.56;336.96000000000004;335.46000000000004;273.16;277.86;296.86;296.86;296.76000000000005;292.26000000000005;291.96000000000004;291.56;;316.66;275.76000000000005;240.16925963744896;260.1585393101385;274.27422755570615;292.16;5380000.0;3590000.0;3640000.0;1290000.0;3640000.0;2430000.0;5390000.0;0.0625;0.013166666666666667;0.13583333333333333;0.027666666666666666;0.020166666666666666;0.08266666666666667;;10549.0234375;0.0;1964.14990234375;30297.423828125;508570.587292766;418259.12209916033;237667.50295076898;237022.92810725642;233565.73966034778;430214.79039162316;456898.30145361554;453601.86308017815;473534.8580475586;521850.1351266065;520326.498862548;452989.3895094788;458654.72797954426;463959.1484052212;464695.37349921046;430957.00688461884;418574.0903739827;457315.95501684735;456758.77315419767;;182724.36793118677;472761.04596960294;202663.3519522712;211202.6710466628;274.2374781599793;3464226.960839378;1270703.5726246142;226070.6540910931;0.0;0;180;196;0;0;0;0;4;78;74;1491052290834.2715;546931301025.1046;1043440890309.4238;34085.81442820736;7472.702867812845;163.04173405670946;20299.304440889548;2792913.002980419;1175104.4347053464;95330.15209733171;1201659.5911792845;4.956445642248324;0.24927429709260432
6786;2019-02-12 10:06:37.894;758;179;147;145;132;39;185;23;12;33;631;617;7;79;235;238;236;181;190;188;184;25;534;353;364;126;358;253;534;333.0;83.0;300.0;3.0;121.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30227.78125;10655.4296875;0.0;1963.46667480469;438.0;83859;;;Calculated values ==>;1549962397.894;348.96000000000004;291.06;287.86;287.66;286.36;277.06;273.6339639331285;291.66;275.46000000000004;274.36;276.46000000000004;336.26000000000005;334.86;273.86;281.06;296.66;296.96000000000004;296.76000000000005;291.26000000000005;291.96000000000004;291.56;;316.96000000000004;275.66;239.4893008659735;261.54996906429363;273.6339639331285;292.16;5340000.0;3529999.9999999995;3640000.0;1260000.0;3579999.9999999995;2530000.0;5340000.0;0.0555;0.013833333333333333;0.05;0.0005;0.020166666666666666;0.07566666666666666;;10655.4296875;0.0;1963.46667480469;30227.78125;510641.4635974119;416536.1038144478;238150.9315604313;237499.66564725756;233390.84554749797;430607.02586249536;456898.30145361554;452745.49504557555;473826.37876616616;520317.8043059652;518885.3321437601;452120.2602669936;460886.3185333051;464579.7527577276;465698.93970120384;431973.53352980944;417192.3329787232;457315.95501684735;456758.77315419767;;183977.97901196036;473055.95023356355;201180.22342108635;211033.65003972236;273.6325429991109;3464731.5140814455;1270880.33824741;226103.3956848645;0.0;0;180;196;0;0;0;0;4;78;74;1491270767274.8062;547007827800.2919;1043589742389.7881;12578.26358122446;135.93786340623862;204.47327429002607;18593.20098232863;2793302.006401677;1175167.862236797;95333.21579432754;1201983.808828412;2.4971974407668482;0.036811299007431554
6787;2019-02-12 10:07:37.884;760;177;149;148;133;38;185;19;13;32;633;619;11;91;233;238;236;178;190;188;184;22;538;351;364;119;356;248;539;315.0;83.0;828.0;44.0;121.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30413.259765625;10811.2724609375;0.0;1967.71057128906;446.0;83860;;;Calculated values ==>;1549962457.884;349.16;290.86;288.06;287.96000000000004;286.46000000000004;276.96000000000004;273.4187578820637;291.66;275.06;274.46000000000004;276.36;336.46000000000004;335.06;274.26000000000005;282.26000000000005;296.46000000000004;296.96000000000004;296.76000000000005;290.96000000000004;291.96000000000004;291.56;;317.76000000000005;275.36;237.85495896846786;260.85938512811435;273.4187578820637;292.16;5380000.0;3510000.0;3640000.0;1190000.0;3560000.0;2480000.0;5390000.0;0.0525;0.013833333333333333;0.13799999999999998;0.007333333333333333;0.020166666666666666;0.07266666666666666;;10811.2724609375;0.0;1967.71057128906;30413.259765625;510537.20998094673;413873.17205893324;238644.55200706568;238317.4750156108;233565.73966034778;430735.4089219946;456898.30145361554;453729.2394153389;474629.77275430027;520933.0229287142;519505.6670446318;453482.9728274517;463054.6911675573;464611.2859323508;465987.53415588505;430957.00688461884;414232.6788787524;457315.95501684735;456758.77315419767;;187321.02276691253;473676.48132479447;200621.45461047787;211173.73622742083;273.4049027065644;3465236.771866321;1271059.1976171446;226136.15003528542;0.0;0;180;196;0;0;0;0;4;78;74;1491489130874.8408;547081315550.3035;1043740017339.812;34928.87430307082;2002.4035292383214;231.3532040811524;17845.846016679116;2793697.8332353067;1175185.6787784868;95336.84707633332;1202287.4169436647;4.304605218924447;0.1833038492990799
6788;2019-02-12 10:08:37.864;759;180;152;150;136;39;185;19;16;31;639;621;15;75;232;239;236;181;190;188;184;20;540;351;364;124;356;240;541;301.0;80.0;397.0;86.0;121.0;0;82;67;1;0;0;0;0;0;0;1;0;0;0;0;27669.98046875;8836.7138671875;0.0;1011.81298828125;454.0;83861;;;Calculated values ==>;1549962517.864;349.06000000000006;291.16;288.36;288.16;286.76000000000005;277.06;273.4187578820637;291.66;275.06;274.76000000000005;276.26000000000005;337.06;335.26000000000005;274.66;280.66;296.36;297.06;296.76000000000005;291.26000000000005;291.96000000000004;291.56;;318.56;275.16;239.02933182858504;259.7329541166123;273.4187578820637;292.16;5400000.0;3510000.0;3640000.0;1240000.0;3560000.0;2400000.0;5410000.0;0.050166666666666665;0.013333333333333334;0.06616666666666667;0.014333333333333333;0.020166666666666666;0.07033333333333333;;8836.7138671875;0.0;1011.81298828125;27669.98046875;510239.7718493729;414135.20160198;239567.34963562037;238907.67226949852;234439.7248852188;430735.4089219946;456898.30145361554;455441.0265479266;473892.1989325475;522195.47131593217;520370.70929790376;455320.69718484103;462396.2775313394;464480.4244350529;466116.49786128954;430440.51923552755;414492.11232454475;457315.95501684735;456758.77315419767;;190664.19178205615;472835.5125530357;200540.87941894602;211730.93367538584;273.37329858558167;3465720.637526094;1271222.8762588578;226160.9711218354;0.0;0;180;196;0;0;0;0;4;78;74;1491707458074.9102;547154191250.3267;1043886368539.8585;16865.893068367546;3902.889741588618;212.64542547977067;17233.624710009764;2794129.3124225186;1175234.8731521668;95340.54583158465;1202579.6484235057;3.8802811330331513;0.14315260337548774
6789;2019-02-12 10:09:37.865;760;180;153;151;139;41;185;20;22;32;640;618;20;65;232;239;236;182;190;188;184;20;535;351;364;128;356;241;538;296.0;84.0;694.0;68.0;121.0;0;78;24;1;0;0;0;0;0;0;1;0;0;0;0;25188.681640625;6469.56396484375;0.0;976.847290039062;462.0;83862;;;Calculated values ==>;1549962577.865;349.16;291.16;288.46000000000004;288.26000000000005;287.06;277.26000000000005;273.4187578820637;291.66;275.16;275.36;276.36;337.16;334.96000000000004;275.16;279.66;296.36;297.06;296.76000000000005;291.36;291.96000000000004;291.56;;319.36;275.16;239.943914813709;259.87524604437704;273.4187578820637;292.16;5350000.0;3510000.0;3640000.0;1280000.0;3560000.0;2410000.0;5380000.0;0.04933333333333333;0.014;0.11566666666666667;0.011333333333333334;0.020166666666666666;0.0695;;6469.56396484375;0.0;976.847290039062;25188.681640625;510798.8073006924;415333.8724746603;240001.680416652;239336.33293205174;235462.4230362692;430735.4089219946;456898.30145361554;455996.5357702319;473471.244710016;522215.6251159745;519983.70466230175;455756.27106730634;461082.62509288377;464480.4244350529;466116.49786128954;431721.40748854243;416016.18631270336;457315.95501684735;456758.77315419767;;194007.49548133422;472311.5732948167;200582.2567985464;212020.50681722932;273.3895300886909;3466161.133717954;1271350.4306998425;226177.5435670042;0.0;0;180;196;0;0;0;0;4;78;74;1491925861714.6462;547229792510.2354;1044030670944.6842;29542.918267724956;3079.5989202910637;219.87309646174708;17009.3095104193;2794516.0589621873;1175293.0615274024;95344.1502126685;1202865.0109642944;6.694728250767504;0.29047035579227526
6790;2019-02-12 10:10:37.865;760;179;154;152;141;42;185;20;28;31;637;615;25;81;231;239;236;180;190;188;184;20;535;352;364;130;357;247;538;301.0;81.0;300.0;105.0;121.0;0;79;10;1;0;0;0;0;0;0;1;0;0;0;0;24406.220703125;5682.81689453125;0.0;999.63232421875;468.0;83863;;;Calculated values ==>;1549962637.865;349.16;291.06;288.56;288.36;287.26000000000005;277.36;273.5264737036516;291.66;275.16;275.96000000000004;276.26000000000005;336.86;334.66;275.66;281.26000000000005;296.26000000000005;297.06;296.76000000000005;291.16;291.96000000000004;291.56;;319.96000000000004;275.16;240.39332010688793;260.72004837742526;273.5264737036516;292.16;5350000.0;3520000.0000000005;3640000.0;1300000.0;3570000.0000000005;2470000.0;5380000.0;0.050166666666666665;0.013500000000000002;0.05;0.0175;0.020166666666666666;0.07033333333333333;;5682.81689453125;0.0;999.63232421875;24406.220703125;510798.8073006924;414987.19105838554;240336.68564017775;239668.24041967507;236095.0692227131;430671.36484660726;456898.30145361554;455729.33194869943;473114.68441337737;521422.2666833262;519180.79271751654;455365.11593684176;462037.57901765767;464202.0896790568;465972.58579758817;431721.40748854243;415333.8724746603;457315.95501684735;456758.77315419767;;196515.0671798046;472048.3120729887;200761.87618723168;212109.15567492475;273.464348752462;3466574.424570819;1271451.7005403372;226194.01423045635;0.0;0;180;196;0;0;0;0;4;78;74;1492144261714.6462;547307192510.2354;1044177070944.6842;12748.372788073388;4747.512628000749;221.23172268740907;17207.023096042194;2794868.4863876523;1175358.2874569714;95347.8260861614;1203150.1470693483;5.226248504337538;0.1888347644591453
6791;2019-02-12 10:11:37.866;758;180;155;152;142;41;185;19;35;31;634;612;31;93;231;240;237;184;190;188;184;19;554;348;364;132;353;258;555;274.0;80.0;816.0;0.0;121.0;0;84;31;1;0;0;0;0;0;0;1;0;0;0;0;25719.44921875;6976.6708984375;0.0;1078.07421875;473.0;83864;;;Calculated values ==>;1549962697.866;348.96000000000004;291.16;288.66;288.36;287.36;277.26000000000005;273.0942459734351;291.66;275.06;276.66;276.26000000000005;336.56;334.36;276.26000000000005;282.46000000000004;296.26000000000005;297.16;296.86;291.56;291.96000000000004;291.56;;320.46000000000004;275.06;240.83765695389522;262.23063862743834;273.0942459734351;292.16;5540000.0;3479999.9999999995;3640000.0;1320000.0;3529999.9999999995;2580000.0;5550000.0;0.04566666666666667;0.013333333333333334;0.136;0.0;0.020166666666666666;0.06583333333333333;;6976.6708984375;0.0;1078.07421875;25719.44921875;508885.4093894484;248884.74618468428;240092.7392758862;239110.32063687078;235921.06768909429;430925.7729439634;456898.30145361554;454751.82338565396;472853.8412306012;520212.8639107142;517953.86217873084;454255.2369266638;461783.3190867188;464789.8001349473;466674.73731982487;426914.57976627635;250421.68149151542;457315.95501684735;456758.77315419767;;198604.77482894104;471686.8381748198;199863.94513942164;212187.1960014779;273.0942459734351;3466992.1454482283;1271557.1980300802;226211.3287401972;0.0;0;180;196;0;0;0;0;4;78;74;1492362665354.3823;547385793820.14044;1044328573469.5012;34664.7514414876;0.0;2353.2386436634793;16100.962162554051;2795263.602340911;1175397.8507215336;95369.2803634204;1203427.7182389437;6.594740302130483;0.254782888386096
6792;2019-02-12 10:12:37.856;756;189;157;155;145;42;185;19;42;30;637;613;38;94;230;240;237;194;190;188;184;18;564;350;364;132;355;263;566;278.0;85.0;1119.0;65.0;121.0;0;86;50;1;0;0;0;0;0;0;1;0;0;0;0;27000.708984375;8230.2021484375;0.0;1102.658203125;477.0;83865;;;Calculated values ==>;1549962757.856;348.76;292.06;288.86;288.66;287.66;277.36;273.3108153835814;291.66;275.06;277.36;276.16;336.86;334.46000000000004;276.96000000000004;282.56;296.16;297.16;296.86;292.56;291.96000000000004;291.56;;320.86;274.96000000000004;240.83765695389522;262.9017227912062;273.3108153835814;292.16;5640000.0;3500000.0;3640000.0;1320000.0;3550000.0;2630000.0;5660000.0;0.04633333333333333;0.014166666666666666;0.1865;0.010833333333333334;0.020166666666666666;0.0665;;8230.2021484375;0.0;1102.658203125;27000.708984375;507748.53048675065;251805.46433208432;240388.01180532714;239735.22062255655;236548.86519679922;430799.1582183253;456898.30145361554;454781.28718595096;472756.67973813636;520108.6195062236;517636.15767339076;454281.31025820156;461138.9772455001;464365.70566323627;466388.7554824311;424018.0134210376;253820.30783839847;457315.95501684735;456758.77315419767;;200276.58477070546;471589.48105234385;200340.91821957787;212485.52554758702;273.290440449025;3467431.406877549;1271683.9008515007;226229.49848158736;0.0;0;180;196;0;0;0;0;4;78;74;1492581028954.417;547464980620.153;1044484847419.5261;47453.128812228584;2938.526097354965;2411.1341624207207;16244.170965839608;2795947.8039571894;1175422.3343577292;95408.97685295963;1203697.2160912605;7.39826349445849;0.36635052375472665
