;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6793;2019-02-12 10:13:37.856;755;197;156;155;149;45;185;22;47;30;643;616;43;88;232;239;237;201;190;188;184;21;570;356;364;133;361;265;571;302.0;81.0;1446.0;177.0;121.0;0;89;67;1;0;0;0;0;0;0;1;0;0;0;0;28091.005859375;9282.0888671875;0.0;1134.89379882812;478.0;83866;;;Calculated values ==>;1549962817.856;348.66;292.86;288.76000000000005;288.66;288.06;277.66;273.955091788801;291.66;275.36;277.86;276.16;337.46000000000004;334.76000000000005;277.46000000000004;281.96000000000004;296.36;297.06;296.86;293.26000000000005;291.96000000000004;291.56;;320.96000000000004;275.26000000000005;241.05796691057077;263.1675429290057;273.955091788801;292.16;5700000.0;3560000.0;3640000.0;1330000.0;3610000.0;2650000.0;5710000.0;0.050333333333333334;0.013500000000000002;0.24100000000000002;0.029500000000000002;0.020166666666666666;0.07050000000000001;;9282.0888671875;0.0;1134.89379882812;28091.005859375;507086.82956513285;254764.42523976436;239900.76362024984;239577.06477013984;237661.69200244505;430412.23801567365;456898.30145361554;455069.7027408463;472625.7912797831;520561.5645747982;517777.3787116823;454569.3272039516;460107.00418257946;463741.9828368515;465394.1846544878;422180.4083807078;409273.35411415424;457315.95501684735;456758.77315419767;;200694.54348549087;471749.2581616372;201891.66329929183;212764.2428237266;273.92369862687536;3467890.504501247;1271829.8366099643;226248.1447482703;0.0;0;180;196;0;0;0;0;4;78;74;1492799428954.417;547544480620.153;1044643247419.5261;61015.90750541464;7960.799048439189;174.2452325984729;17201.61438829821;2796851.71259317;1175513.1620672774;95430.52168125146;1203975.9309692117;8.28959488014387;0.4939609296214367
6794;2019-02-12 10:14:37.867;755;202;151;151;150;49;185;23;48;31;648;620;45;82;235;235;237;204;190;188;184;23;566;363;364;134;368;268;566;383.0;83.0;1293.0;136.0;121.0;0;93;88;1;0;0;0;0;0;0;1;0;0;0;0;29302.599609375;10416.5390625;0.0;1160.05029296875;478.0;83867;;;Calculated values ==>;1549962877.867;348.66;293.36;288.26000000000005;288.26000000000005;288.16;278.06;274.69669130483857;291.66;275.46000000000004;277.96000000000004;276.26000000000005;337.96000000000004;335.16;277.66;281.36;296.66;296.66;296.86;293.56;291.96000000000004;291.56;;320.96000000000004;275.46000000000004;241.2770596917726;263.56353331371673;274.69669130483857;292.16;5660000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2680000.0;5660000.0;0.06383333333333334;0.013833333333333333;0.2155;0.02266666666666667;0.020166666666666666;0.084;;10416.5390625;0.0;1160.05029296875;29302.599609375;507444.6384964449;411929.359504971;238445.7310380652;238445.7310380652;238126.56702958333;429947.3805835815;456898.30145361554;454690.93240954535;472592.1488768574;520830.5759547292;517938.54112884554;454313.26469778223;458905.9726566464;463097.5131348959;463842.3458870584;423414.44654891663;412702.44267607504;457315.95501684735;456758.77315419767;;200694.54348549087;471812.00014122744;203743.39033220918;212074.7062556389;274.67410360450305;3468368.8722327417;1271994.0219382655;226267.27278858304;0.0;0;180;196;0;0;0;0;4;78;74;1493017868994.9863;547624595305.3618;1044803176734.943;54079.195317665944;6076.221822337748;148.1827202409754;20553.461619478938;2797811.0142922695;1175630.158686954;95433.20907346372;1204290.6142847962;6.984532231120986;0.3694172676933225
6795;2019-02-12 10:15:37.867;755;200;149;148;144;54;185;24;49;31;652;624;45;75;238;232;237;201;190;188;184;24;557;367;364;134;372;273;557;461.0;85.0;987.0;130.0;121.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29750.6640625;10902.17578125;0.0;1226.81311035156;473.0;83868;;;Calculated values ==>;1549962937.867;348.66;293.16;288.06;287.96000000000004;287.56;278.56;275.1157276137837;291.66;275.56;278.06;276.26000000000005;338.36;335.56;277.66;280.66;296.96000000000004;296.36;296.86;293.26000000000005;291.96000000000004;291.56;;320.46000000000004;275.56;241.2770596917726;264.2163659402789;275.1157276137837;292.16;5570000.0;3670000.0000000005;3640000.0;1340000.0;3720000.0000000005;2730000.0;5570000.0;0.07683333333333334;0.014166666666666666;0.16449999999999998;0.021666666666666667;0.020166666666666666;0.097;;10902.17578125;0.0;1226.81311035156;29750.6640625;508246.36206018715;414873.7552109487;238079.0850997112;237759.10555501547;236491.5316842479;429675.2189834977;456898.30145361554;453969.9451753486;472592.1488768574;520833.77721512946;517932.9087581627;453460.0477131432;457240.6883041983;462900.3345217159;462845.98393238056;426065.65571007435;415225.9254312048;457315.95501684735;456758.77315419767;;198604.77482894104;471909.57779161324;204785.25739295967;211707.1700261503;275.09415717766234;3468860.9827633407;1272171.6778952968;226287.16331694403;0.0;0;180;196;0;0;0;0;4;78;74;1493236268994.9863;547704995305.3618;1044965476734.943;40990.881140202975;5787.693608637494;153.56284561731886;23770.005503420594;2798603.2649294185;1175729.024648879;95435.72361984587;1204659.9765108204;5.829186895111632;0.26741464746101
6796;2019-02-12 10:16:37.847;750;194;147;146;139;54;185;25;44;32;659;629;42;74;239;230;237;196;191;188;184;25;553;363;364;134;368;278;552;414.0;81.0;970.0;81.0;121.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29624.69140625;10775.33984375;0.0;1247.06640625;468.0;83869;;;Calculated values ==>;1549962997.847;348.16;292.56;287.86;287.76000000000005;287.06;278.56;274.69669130483857;291.66;275.66;277.56;276.36;339.06000000000006;336.06;277.36;280.56;297.06;296.16;296.86;292.76000000000005;291.96000000000004;291.56;;319.96000000000004;275.66;241.2770596917726;264.86050150153983;274.69669130483857;292.26000000000005;5530000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2780000.0;5520000.0;0.06899999999999999;0.013500000000000002;0.16166666666666665;0.013500000000000002;0.020166666666666666;0.08916666666666666;;10775.33984375;0.0;1247.06640625;29624.69140625;507979.3537128277;414715.9607757526;237590.3204905783;237271.01421511293;235069.58238254042;429947.3805835815;456898.30145361554;452465.550038609;472689.592463476;521149.5822155423;518032.70453156746;452206.16739280807;456297.99369759706;463631.7240545723;463178.7302339447;427193.9841528022;415417.76904301543;457315.95501684735;456758.77315419767;;196515.0671798046;472007.13841251616;203764.211587594;211414.60257312877;274.68213656385115;3469355.612458895;1272352.2636428569;226307.77210761947;0.0;0;180;196;0;0;0;0;4;78;74;1493454596194.188;547785368505.0679;1045130721634.3387;40206.71638291409;3621.2795121364493;158.9789039821215;21876.521876811974;2799279.686024089;1175807.4066218957;95438.32726624481;1205040.237441689;5.478395531330895;0.2414528462937679
6797;2019-02-12 10:17:37.858;737;193;148;147;137;51;186;26;8;33;667;636;18;60;238;231;237;194;191;188;185;26;576;363;364;134;368;259;569;371.0;83.0;756.0;153.0;121.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38268.6953125;19656.546875;0.0;1154.77990722656;466.0;83870;;;Calculated values ==>;1549963057.858;346.86;292.46000000000004;287.96000000000004;287.86;286.86;278.26000000000005;274.69669130483857;291.76000000000005;275.76000000000005;273.96000000000004;276.46000000000004;339.86;336.76000000000005;274.96000000000004;279.16;296.96000000000004;296.26000000000005;296.86;292.56;291.96000000000004;291.66;;319.76000000000005;275.76000000000005;241.2770596917726;262.3656120759269;274.69669130483857;292.26000000000005;5760000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2590000.0;5690000.0;0.06183333333333333;0.013833333333333333;0.126;0.025500000000000002;0.020166666666666666;0.08199999999999999;;19656.546875;0.0;1154.77990722656;38268.6953125;504260.7298648864;253238.7894255362;237404.53413802298;237090.04594119053;234005.47344123246;429947.3805835815;457037.6738942946;451188.37761051406;472787.01963726926;523513.1480357353;520335.6540015416;452455.4693029914;457658.47440630756;463498.35147808114;463311.6885489323;420256.1313017905;253645.2309869933;457315.95501684735;456898.30145361554;;195679.20071851107;472104.6820821746;203720.383881065;212004.49400523558;274.6652262848578;3469921.4944090336;1272605.9091926678;226327.7911631047;0.0;0;181;196;0;0;0;0;4;78;74;1493673036234.7573;547865783245.27747;1045291851169.7587;31180.96720991058;6843.799604128295;2304.784121021361;20081.292210767155;2799874.6924534296;1175894.631603074;95458.86238892243;1205389.9499955461;2.9027867265733343;0.1371372687671469
6798;2019-02-12 10:18:37.858;729;196;151;149;139;48;186;28;-36;34;661;633;-26;22;239;231;237;198;191;188;185;28;560;362;364;135;367;242;554;347.0;81.0;831.0;109.0;121.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37750.3203125;19308.880859375;0.0;1057.41564941406;454.0;83871;;;Calculated values ==>;1549963117.858;346.06000000000006;292.76000000000005;288.26000000000005;288.06;287.06;277.96000000000004;274.5913991737795;291.76000000000005;275.96000000000004;269.56;276.56;339.26;336.46000000000004;270.56;275.36;297.06;296.26000000000005;296.86;292.96000000000004;291.96000000000004;291.66;;318.56;275.96000000000004;241.49495122638035;260.01710675043796;274.5913991737795;292.26000000000005;5600000.0;3620000.0000000005;3640000.0;1350000.0;3670000.0000000005;2420000.0;5540000.0;0.057833333333333334;0.013500000000000002;0.1385;0.018166666666666668;0.020166666666666666;0.078;;19308.880859375;0.0;1057.41564941406;37750.3203125;504713.46535693627;414635.1960104896;238817.14559756604;238170.9934408115;235014.80516416742;430014.67791919125;457037.6738942946;448684.3341309706;472753.7123474745;524263.1545605981;521424.1690275424;449942.7823279498;455831.5201098877;463780.20084055996;463460.83753301925;425199.97684695903;415339.61386950605;457315.95501684735;456898.30145361554;;190664.19178205615;472168.09959432366;203491.79205685676;212625.0565406726;274.5722406115424;3470554.9862059085;1272930.6210904543;226346.2261260767;0.0;0;181;196;0;0;0;0;4;78;74;1493891436234.7573;547946483245.27747;1045442151169.7587;33959.16707726477;4880.9529202639815;133.1149001956153;19053.313103209548;2800417.5269058226;1175992.3378741106;95479.17821409923;1205716.071706496;2.849145792210803;0.13437916268882205
6799;2019-02-12 10:19:37.868;740;187;153;151;138;43;186;28;-54;35;639;620;-35;9;238;231;237;189;191;188;185;29;533;356;364;134;361;247;533;324.0;80.0;0.0;54.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29453.947265625;10682.7158203125;0.0;1084.3173828125;446.0;83872;;;Calculated values ==>;1549963177.868;347.16;291.86;288.46000000000004;288.26000000000005;286.96000000000004;277.46000000000004;273.955091788801;291.76000000000005;275.96000000000004;267.76000000000005;276.66;337.06;335.16;269.66;274.06;296.96000000000004;296.26000000000005;296.86;292.06;291.96000000000004;291.66;;317.76000000000005;276.06;241.2770596917726;260.72004837742526;273.955091788801;292.26000000000005;5330000.0;3560000.0;3640000.0;1340000.0;3610000.0;2470000.0;5330000.0;0.054000000000000006;0.013333333333333334;0.0;0.009000000000000001;0.020166666666666666;0.07416666666666667;;10682.7158203125;0.0;1084.3173828125;29453.947265625;508522.5532796679;419437.2636810146;240174.61429087498;239504.64617878388;235290.62408065077;430412.23801567365;457037.6738942946;445420.1157309418;472981.82504853373;521625.8491900981;519690.56016458705;447882.2917335837;453407.9779049476;464533.37255708285;464349.45330830896;432453.0725691721;420041.824545227;457315.95501684735;456898.30145361554;;187321.02276691253;472397.21216106473;201888.742685192;212299.0583352766;273.92256069783673;3471115.115108231;1273180.5927177407;226364.07687597163;0.0;0;181;196;0;0;0;0;4;78;74;1494109872634.7227;548027196695.26465;1045588875619.7354;0.0;2434.5762252828545;165.48330698593443;18141.110531276805;2800700.567130265;1176053.3107774376;95481.66694721175;1206026.0768956558;1.762650763833768;-0.0015511829523244508
6800;2019-02-12 10:20:37.879;747;177;155;153;137;39;186;28;-42;36;625;609;-28;21;235;232;237;178;191;188;185;25;533;352;364;134;358;250;533;311.0;84.0;1.0;31.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29478.625;10688.45703125;0.0;1110.03588867188;449.0;83873;;;Calculated values ==>;1549963237.879;347.86;290.86;288.66;288.46000000000004;286.86;277.06;273.5264737036516;291.76000000000005;275.96000000000004;268.96000000000004;276.76000000000005;335.66;334.06;270.36;275.26000000000005;296.66;296.36;296.86;290.96000000000004;291.96000000000004;291.66;;318.06;275.66;241.2770596917726;261.13683023647616;273.5264737036516;292.26000000000005;5330000.0;3520000.0000000005;3640000.0;1340000.0;3579999.9999999995;2500000.0;5330000.0;0.05183333333333333;0.014;0.00016666666666666666;0.005166666666666667;0.020166666666666666;0.072;;10688.45703125;0.0;1110.03588867188;29478.625;509382.2173148047;416250.8784684541;240851.0655111533;240174.61429087498;234975.56736898914;430671.36484660726;457037.6738942946;446408.12708941445;473079.2034362849;519952.349374797;518317.6456360468;448220.9564570281;454373.13911386684;464579.7527577276;465065.94374329987;432453.0725691721;416583.16925064044;457315.95501684735;456898.30145361554;;188574.69595719432;472007.13841251616;200823.5804659625;212034.98252723124;273.4885267585269;3471606.309912314;1273358.7184749965;226382.36650569318;0.0;0;181;196;0;0;0;0;4;78;74;1494328312674.424;548107611435.1547;1045738002954.5315;40.930757770575326;1401.1150493905275;222.17864645944292;17630.15896269967;2800700.9082824457;1176085.2807314335;95484.89805574737;1206324.2254582488;1.635326100314172;-0.014613812247253513
6801;2019-02-12 10:21:37.849;744;177;158;156;140;37;186;23;-17;35;621;603;-15;26;233;233;237;178;191;189;185;22;540;350;364;132;355;246;541;302.0;81.0;122.0;15.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29636.685546875;10859.6083984375;0.0;1096.32629394531;453.0;83874;;;Calculated values ==>;1549963297.849;347.56000000000006;290.86;288.96000000000004;288.76000000000005;287.16;276.86;273.3108153835814;291.76000000000005;275.46000000000004;271.46000000000004;276.66;335.26000000000005;333.46000000000004;271.66;275.76000000000005;296.46000000000004;296.46000000000004;296.86;290.96000000000004;292.06;291.66;;318.46000000000004;275.36;240.83765695389522;260.58029834229245;273.3108153835814;292.26000000000005;5400000.0;3500000.0;3640000.0;1320000.0;3550000.0;2460000.0;5410000.0;0.050333333333333334;0.013500000000000002;0.02033333333333333;0.0025;0.020166666666666666;0.07050000000000001;;10859.6083984375;0.0;1096.32629394531;29636.685546875;508392.79561621917;413038.52484422596;241583.4834145673;240904.9886962715;235691.5014084052;430799.1582183253;457037.6738942946;450350.4297580116;473242.3297776949;519875.2518397778;518040.52590777556;450601.4721033521;455652.5670090518;464757.83745873196;465486.31992542575;430678.5046122514;413408.5767822079;457454.86558595806;456898.30145361554;;190246.288480595;471978.8095216074;200349.6387841041;212144.6628982555;273.293864881535;3472098.6911866455;1273538.1959033902;226400.743664048;0.0;0;181;196;0;0;0;0;4;78;74;1494546603474.5283;548187371535.19275;1045886728554.6024;5083.349416469452;679.0729268437583;233.1440257055878;17255.131518152884;2800743.589266084;1176102.6069637937;95488.69051417275;1206614.7908570175;1.9446993050225363;0.005927904149702873
6802;2019-02-12 10:22:37.860;741;181;159;158;144;38;186;21;2;33;618;599;-1;32;232;233;237;183;191;189;185;20;545;349;364;131;354;245;546;305.0;81.0;216.0;59.0;121.0;0;97;85;1;0;0;0;0;0;0;1;0;0;0;0;28727.169921875;9958.6728515625;0.0;1080.93408203125;457.0;83875;;;Calculated values ==>;1549963357.86;347.26;291.26000000000005;289.06;288.96000000000004;287.56;276.96000000000004;273.20264511476705;291.76000000000005;275.26000000000005;273.36;276.46000000000004;334.96000000000004;333.06;273.06;276.36;296.36;296.46000000000004;296.86;291.46000000000004;292.06;291.66;;318.86;275.16;240.61611355647437;260.44013211722256;273.20264511476705;292.26000000000005;5450000.0;3490000.0;3640000.0;1310000.0;3540000.0;2450000.0;5460000.0;0.05083333333333333;0.013500000000000002;0.036000000000000004;0.009833333333333333;0.020166666666666666;0.071;;9958.6728515625;0.0;1080.93408203125;28727.169921875;507575.1516350106;412411.8491920293;241742.88689778768;241403.63763377897;236812.65066584962;430862.6128555636;457037.6738942946;452890.0977157822;473178.34860283375;519652.56841589947;517716.70072013437;452520.04655950924;456541.61493868654;464773.75813807436;465631.17221794353;429369.19818814535;413165.12892956054;457454.86558595806;456898.30145361554;;191917.91438739494;471916.3548916846;200000.15496758503;211856.6586379008;273.15216198346843;3472585.1458152216;1273711.7133859438;226418.8908268597;0.0;0;181;196;0;0;0;0;4;78;74;1494765043514.2297;548266286000.0849;1046034055559.4011;9104.037938935098;2673.8426325869796;218.75493499089504;17397.956639915745;2800861.8391690594;1176130.5530492608;95492.45702924125;1206903.6195334913;2.6626484369638534;0.061170948836571655
6803;2019-02-12 10:23:37.850;740;183;160;158;148;40;186;21;12;32;617;597;8;41;232;234;237;185;191;189;185;20;546;351;364;130;356;246;547;307.0;113.0;378.0;153.0;121.0;0;89;70;1;0;0;0;0;0;0;1;0;0;0;0;27844.3984375;9084.6318359375;0.0;1041.64440917969;462.0;83876;;;Calculated values ==>;1549963417.85;347.16;291.46000000000004;289.16;288.96000000000004;287.96000000000004;277.16;273.4187578820637;291.76000000000005;275.26000000000005;274.36;276.36;334.86;332.86;273.96000000000004;277.26000000000005;296.36;296.56;296.86;291.66;292.06;291.66;;319.36;275.16;240.39332010688793;260.58029834229245;273.4187578820637;292.26000000000005;5460000.0;3510000.0;3640000.0;1300000.0;3560000.0;2460000.0;5470000.0;0.051166666666666666;0.01883333333333333;0.063;0.025500000000000002;0.020166666666666666;0.07133333333333333;;9084.6318359375;0.0;1041.64440917969;27844.3984375;507361.326283585;412742.8863985274;242047.25149509907;241368.0745558693;238065.19055062212;430735.4089219946;457037.6738942946;453947.13357886666;473211.5349843978;519467.76665904117;517428.3381743143;453456.34239977604;457459.7496793268;464480.4244350529;465470.6628459295;429102.8770057328;413488.24991588667;457454.86558595806;456898.30145361554;;194007.49548133422;472048.3120729887;200444.41303781702;212205.96316242247;273.33544045049314;3473056.496980002;1273870.381142664;226436.57603293023;0.0;0;181;196;0;0;0;0;4;78;74;1494983407114.2644;548344572950.09735;1046181331009.4246;15970.671394086128;6925.899425396879;294.0754768587686;17454.72013143844;2801070.760254216;1176210.5375667815;95496.72990374289;1207194.0101001365;4.0138512365173815;0.18278059422543824
6804;2019-02-12 10:24:37.840;740;186;160;159;152;42;186;22;16;31;617;595;14;44;233;234;237;188;191;189;185;22;549;354;364;128;359;247;550;317.0;82.0;409.0;144.0;121.0;0;73;57;1;0;0;0;0;0;0;1;0;0;0;0;27057.5625;8418.4111328125;0.0;975.568115234375;467.0;83877;;;Calculated values ==>;1549963477.84;347.16;291.76000000000005;289.16;289.06;288.36;277.36;273.7412296467126;291.76000000000005;275.36;274.76000000000005;276.26000000000005;334.86;332.66;274.56;277.56;296.46000000000004;296.56;296.86;291.96000000000004;292.06;291.66;;319.86;275.36;239.943914813709;260.72004837742526;273.7412296467126;292.26000000000005;5490000.0;3540000.0;3640000.0;1280000.0;3590000.0;2470000.0;5500000.0;0.05283333333333333;0.013666666666666666;0.06816666666666667;0.024;0.020166666666666666;0.073;;8418.4111328125;0.0;975.568115234375;27057.5625;507091.9433064623;412601.8314242595;241938.37835706593;241599.45951508151;239271.01122138754;430542.39183029096;457037.6738942946;454267.3291924153;473374.68648612977;519384.72447722306;517139.5942166277;454022.3028421166;457658.0576764345;464169.8927984072;465034.3387344197;428294.5577465567;413351.9237643686;457454.86558595806;456898.30145361554;;196097.13278094304;472505.00135272456;201303.0006571312;212528.7556838255;273.6849965443563;3473513.9370684973;1274016.2155243116;226453.38333561894;0.0;0;181;196;0;0;0;0;4;78;74;1495201770714.299;548421960050.1097;1046329206359.4481;17243.735061821866;6508.848016694241;204.21599775657106;17838.97684119467;2801347.500843606;1176322.475136112;95500.88164062718;1207488.0752225984;4.449208883036144;0.1982396175923265
6805;2019-02-12 10:25:37.861;740;188;160;159;154;45;186;25;23;32;619;595;23;52;234;233;237;190;191;189;185;24;550;358;364;129;363;251;551;331.0;84.0;694.0;134.0;121.0;0;66;56;1;0;0;0;0;0;0;1;0;0;0;0;27076.681640625;8396.3486328125;0.0;963.5624389648441;471.0;83878;;;Calculated values ==>;1549963537.861;347.16;291.96000000000004;289.16;289.06;288.56;277.66;274.1680685717883;291.76000000000005;275.66;275.46000000000004;276.36;335.06;332.66;275.46000000000004;278.36;296.56;296.46000000000004;296.86;292.16;292.06;291.66;;320.26000000000005;275.56;240.16925963744896;261.27494424493943;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;2510000.0;5510000.0;0.05516666666666667;0.014;0.11566666666666667;0.022333333333333334;0.020166666666666666;0.07533333333333334;;8396.3486328125;0.0;963.5624389648441;27076.681640625;507002.0307713531;412934.04071806197;241902.36264406878;241563.93860106144;239895.54030566243;430280.9020939914;457037.6738942946;454450.03438531706;473341.49414492835;519256.47492462484;516800.57655865554;454450.03438531706;457975.9904348966;463709.8566730499;464317.31521373475;428021.9133128837;413676.3280692049;457454.86558595806;456898.30145361554;;197768.88456892778;472567.4425401675;202406.92944860415;212979.82196331923;274.1333033636908;3473965.213662319;1274156.3875657509;226469.54841274093;0.0;0;181;196;0;0;0;0;4;78;74;1495420247154.8337;548499087035.2984;1046478658649.8138;29152.98580434646;6033.5847923782485;200.83819341150357;18375.192121602322;2801734.275508873;1176427.0319918725;95504.25827363657;1207789.965589353;5.74392219108227;0.2783447819269879
6806;2019-02-12 10:26:37.871;740;192;159;159;155;47;186;26;31;33;622;596;30;58;236;232;237;194;191;189;185;26;559;359;364;129;364;257;560;341.0;83.0;507.0;130.0;121.0;0;61;68;1;0;0;0;0;0;0;1;0;0;0;0;27798.369140625;9175.8623046875;0.0;954.5556640625;473.0;83879;;;Calculated values ==>;1549963597.871;347.16;292.36;289.06;289.06;288.66;277.86;274.27422755570615;291.76000000000005;275.76000000000005;276.26000000000005;276.46000000000004;335.36;332.76000000000005;276.16;278.96000000000004;296.76000000000005;296.36;296.86;292.56;292.06;291.66;;320.46000000000004;275.76000000000005;240.16925963744896;262.0952818180154;274.27422755570615;292.26000000000005;5590000.0;3590000.0;3640000.0;1290000.0;3640000.0;2570000.0;5600000.0;0.05683333333333333;0.013833333333333333;0.0845;0.021666666666666667;0.020166666666666666;0.077;;9175.8623046875;0.0;954.5556640625;27798.369140625;506190.1423305658;410571.86841490306;241250.08333744947;241250.08333744947;239928.55677502623;430214.79039162316;457037.6738942946;454424.480022519;473438.18344108673;519064.52553756075;516393.1938511789;454300.3895860317;457737.34308384603;463826.62237682095;464038.2431886511;425490.45521626336;411379.88356091734;457454.86558595806;456898.30145361554;;198604.77482894104;472761.04596960294;202668.0731110978;212772.88531323755;274.23931023288105;3474422.581967438;1274302.8470627218;226485.53539431654;0.0;0;181;196;0;0;0;0;4;78;74;1495638683554.799;548576499935.2861;1046631084049.7897;21273.416384015094;5852.0144119342785;195.19624123228664;18797.657042809104;2802154.5655637123;1176526.0951596694;95507.55911063924;1208099.790961298;4.552456198969778;0.19885934595563717
6807;2019-02-12 10:27:37.861;740;196;158;158;153;50;186;25;38;33;627;598;35;58;237;232;238;198;191;189;185;26;561;362;364;130;367;259;562;364.0;83.0;559.0;124.0;121.0;0;59;78;1;0;0;0;0;0;0;1;0;0;0;0;28255.29296875;9816.625;0.0;946.8049926757809;474.0;83880;;;Calculated values ==>;1549963657.861;347.16;292.76000000000005;288.96000000000004;288.96000000000004;288.46000000000004;278.16;274.5913991737795;291.76000000000005;275.66;276.96000000000004;276.46000000000004;335.86;332.96000000000004;276.66;278.96000000000004;296.86;296.36;296.96000000000004;292.96000000000004;292.06;291.66;;320.56;275.76000000000005;240.39332010688793;262.3656120759269;274.5913991737795;292.26000000000005;5610000.0;3620000.0000000005;3640000.0;1300000.0;3670000.0000000005;2590000.0;5620000.0;0.06066666666666667;0.013833333333333333;0.09316666666666666;0.020666666666666667;0.020166666666666666;0.08083333333333334;;9816.625;0.0;946.8049926757809;28255.29296875;506009.0650257764;411296.0720610474;240850.0213375966;240850.0213375966;239213.1146265526;430014.67791919125;457037.6738942946;454955.68953969755;473308.3704715943;519411.59116850933;516428.8102705356;454583.3976502994;457414.67490995815;463513.8806111011;463593.40581284417;425179.20478821715;412084.55004663585;457454.86558595806;456898.30145361554;;199022.72361097817;472630.20280472847;203461.07155569352;212789.03634664253;274.5603706675959;3474889.6179661155;1274461.0914118316;226501.37742567985;0.0;0;181;196;0;0;0;0;4;78;74;1495857047154.8337;548654186985.2984;1046785858249.8143;23430.915242176376;5562.828712480055;181.14272392520792;19732.165596146988;2802527.039571307;1176621.202998439;95510.6947459897;1208420.819303031;4.543816637262335;0.19478182132232122
6808;2019-02-12 10:28:37.862;739;196;156;155;151;52;186;25;44;34;632;601;38;57;239;230;238;198;191;189;185;26;559;363;364;131;368;263;559;390.0;85.0;491.0;106.0;121.0;0;59;92;1;0;0;0;0;0;0;1;0;0;0;0;29134.888671875;10611.4140625;0.0;964.7916870117191;474.0;83881;;;Calculated values ==>;1549963717.862;347.06000000000006;292.76000000000005;288.76000000000005;288.66;288.26000000000005;278.36;274.69669130483857;291.76000000000005;275.66;277.56;276.56;336.36;333.26000000000005;276.96000000000004;278.86;297.06;296.16;296.96000000000004;292.96000000000004;292.06;291.66;;320.56;275.76000000000005;240.61611355647437;262.9017227912062;274.69669130483857;292.26000000000005;5590000.0;3629999.9999999995;3640000.0;1310000.0;3679999.9999999995;2630000.0;5590000.0;0.065;0.014166666666666666;0.08183333333333334;0.017666666666666667;0.020166666666666666;0.08516666666666667;;10611.4140625;0.0;964.7916870117191;29134.888671875;506064.4990489222;412590.89758202713;240289.78610704388;239961.16640468707;238660.6055534475;429947.3805835815;457037.6738942946;455030.636299068;473275.31562819314;519593.9848647244;516397.74193782854;454281.31025820156;456641.3738539494;463631.7240545723;463178.7302339447;425758.21693469386;413344.749195068;457454.86558595806;456898.30145361554;;199022.72361097817;472499.14586990676;203718.58689820036;212378.3033449128;274.6645328396965;3475367.877450068;1274631.3279077078;226517.30766349088;0.0;0;181;196;0;0;0;0;4;78;74;1496075450794.5698;548732488290.2038;1046942460859.6251;20565.702709304336;4748.4565418334805;175.8574596446993;20824.95317225785;2802893.6841644347;1176707.1318075776;95513.66979709922;1208758.8009252928;4.00087652942709;0.15009759403148076
6809;2019-02-12 10:29:37.862;737;195;155;154;146;51;186;26;48;34;636;604;41;57;239;230;238;196;192;189;185;27;556;362;364;132;367;264;556;418.0;81.0;674.0;66.0;121.0;0;60;98;1;0;0;0;0;0;0;1;0;0;0;0;29645.16015625;10957.794921875;0.0;974.0230102539059;471.0;83882;;;Calculated values ==>;1549963777.862;346.86;292.66;288.66;288.56;287.76000000000005;278.26000000000005;274.5913991737795;291.76000000000005;275.76000000000005;277.96000000000004;276.56;336.76000000000005;333.56;277.26000000000005;278.86;297.06;296.16;296.96000000000004;292.76000000000005;292.06;291.66;;320.26000000000005;275.86;240.83765695389522;263.0348170998261;274.5913991737795;292.36;5560000.0;3620000.0000000005;3640000.0;1320000.0;3670000.0000000005;2640000.0;5560000.0;0.06966666666666667;0.013500000000000002;0.11233333333333334;0.011000000000000001;0.020166666666666666;0.08983333333333333;;10957.794921875;0.0;974.0230102539059;29645.16015625;506085.1630348238;413465.294141843;240059.67428768805;239731.2101304681;237152.33093866782;430014.67791919125;457037.6738942946;455361.52084696415;473145.2311080622;519923.0939532682;516622.561300956;454487.69721986423;456477.544166604;463780.20084055996;463328.15220803814;426612.616502634;413833.26548452856;457454.86558595806;456898.30145361554;;197768.88456892778;472465.0996282349;203502.62543700385;211709.30987287173;274.57642589033856;3475857.7111903024;1274811.071315911;226533.46445263477;0.0;0;181;196;0;0;0;0;4;78;74;1496293850794.5698;548811388290.2038;1047100560859.6251;28292.149251052208;2958.5872161035422;172.52123874442373;22026.14441033682;2803300.832930771;1176771.357172227;95516.57295291913;1209115.8934051478;4.479569033006558;0.16563186837111676
6810;2019-02-12 10:30:37.873;734;192;154;153;144;49;186;27;50;35;639;607;43;58;239;231;238;193;192;189;185;28;551;361;364;132;366;267;550;431.0;86.0;844.0;82.0;121.0;0;60;98;1;0;0;0;0;0;0;1;0;0;0;0;29402.28125;10848.51953125;0.0;981.0292358398441;468.0;83883;;;Calculated values ==>;1549963837.873;346.56000000000006;292.36;288.56;288.46000000000004;287.56;278.06;274.4858918419099;291.76000000000005;275.86;278.16;276.66;337.06;333.86;277.46000000000004;278.96000000000004;297.06;296.26000000000005;296.96000000000004;292.46000000000004;292.06;291.66;;319.96000000000004;275.96000000000004;240.83765695389522;263.43189868330234;274.4858918419099;292.36;5510000.0;3610000.0;3640000.0;1320000.0;3660000.0;2670000.0;5500000.0;0.07183333333333333;0.014333333333333333;0.14066666666666666;0.013666666666666666;0.020166666666666666;0.092;;10848.51953125;0.0;981.0292358398441;29402.28125;506162.42428954976;414798.6417306446;239928.7520593822;239599.15917835472;236694.59332038925;430081.6785162784;457037.6738942946;455109.83360149694;473242.3297776949;519984.46406258;516677.9746404413;454230.8490233495;456107.97810590366;463928.38035923813;463609.68473376584;428001.1328811867;415150.1171397334;457454.86558595806;456898.30145361554;;196515.0671798046;472562.30901117553;203239.470142123;211281.8670841309;274.46999723531025;3476349.8634127174;1274992.8239179745;226549.75954154864;0.0;0;181;196;0;0;0;0;4;78;74;1496512290834.2712;548890602810.0955;1047259890064.4073;35429.76445995193;3680.745464543718;184.1978922941644;22596.711961992587;2803831.9462305605;1176826.695087915;95519.54615732795;1209487.8187148839;5.231934116622113;0.21842566601777844
6811;2019-02-12 10:31:37.863;728;189;154;153;143;46;187;27;52;35;643;610;46;60;238;231;238;190;192;189;185;28;551;358;364;132;363;270;551;416.0;83.0;661.0;35.0;121.0;0;60;98;1;0;0;0;0;0;0;1;0;0;0;0;29460.279296875;10823.513671875;0.0;989.4730834960941;467.0;83884;;;Calculated values ==>;1549963897.863;345.96000000000004;292.06;288.56;288.46000000000004;287.46000000000004;277.76000000000005;274.1680685717883;291.86;275.86;278.36;276.66;337.46000000000004;334.16;277.76000000000005;279.16;296.96000000000004;296.26000000000005;296.96000000000004;292.16;292.06;291.66;;319.86;275.96000000000004;240.83765695389522;263.82572766246335;274.1680685717883;292.36;5510000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2700000.0;5510000.0;0.06933333333333333;0.013833333333333333;0.11016666666666668;0.005833333333333333;0.020166666666666666;0.0895;;10823.513671875;0.0;989.4730834960941;29460.279296875;505410.93807503604;413307.47646805906;239895.54030566243;239566.37892065308;236349.3324064729;430280.9020939914;457176.8914327451;454857.56176989106;473242.3297776949;520149.8824949946;516734.10867019516;454100.0146705789;455861.48441687645;464239.1217830999;464054.43266303884;428001.1328811867;413676.3280692049;457454.86558595806;456898.30145361554;;196097.13278094304;472562.30901117553;202475.01937288174;210906.83135214887;274.1597558602929;3476840.3029971295;1275173.3940946497;226566.1776574036;0.0;0;181;196;0;0;0;0;4;78;74;1496730654434.306;548969789610.1081;1047420963214.433;27804.143420737197;1575.5091895567136;198.15979989908234;22016.236574081264;2804358.8076381115;1176870.489909686;95522.73194037771;1209859.5313236483;4.367570204953935;0.1452136773781445
6812;2019-02-12 10:32:37.863;720;189;155;153;143;43;187;28;53;35;648;614;48;62;237;232;238;190;192;189;186;27;552;358;364;132;363;271;552;410.0;83.0;709.0;14.0;121.0;0;60;98;1;0;0;0;0;0;0;1;0;0;0;0;29427.76171875;10838.52734375;0.0;1002.8970947265599;464.0;83885;;;Calculated values ==>;1549963957.863;345.16;292.06;288.66;288.46000000000004;287.46000000000004;277.46000000000004;274.1680685717883;291.86;275.96000000000004;278.46000000000004;276.66;337.96000000000004;334.56;277.96000000000004;279.36;296.86;296.36;296.96000000000004;292.16;292.06;291.76000000000005;;319.56;275.86;240.83765695389522;263.95629194202945;274.1680685717883;292.36;5520000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2710000.0;5520000.0;0.06833333333333333;0.013833333333333333;0.11816666666666667;0.0023333333333333335;0.020166666666666666;0.0885;;10838.52734375;0.0;1002.8970947265599;29427.76171875;504313.86566840555;412889.33823237545;240192.6329125075;239533.71215817897;236320.4913731211;430280.9020939914;457176.8914327451;454815.3912725971;473242.3297776949;520584.30398905283;517064.17801338696;454183.32541441807;455946.17688706075;464106.9778253677;464185.92985963024;427726.83581261255;413263.53111073095;457454.86558595806;457037.6738942946;;194843.3435325042;472465.0996282349;202486.81900120783;211078.9159565134;274.1643387477421;3477331.0366722597;1275353.9111031133;226582.78074222212;0.0;0;181;196;0;0;0;0;4;78;74;1496949054434.306;549048989610.1081;1047583263214.433;29816.826290069162;629.9493214630633;200.07571504269546;21767.350077493633;2804838.9823857015;1176888.8687306112;95526.05056966889;1210224.3945457446;4.426342597243463;0.14419404850888257
6813;2019-02-12 10:33:37.844;712;188;157;155;144;42;187;28;53;36;653;618;48;63;237;233;238;189;192;189;186;27;550;357;364;132;362;271;549;403.0;84.0;261.0;0.0;121.0;0;58;98;1;0;0;0;0;0;0;1;0;0;0;0;29313.099609375;10785.767578125;0.0;986.8366088867191;462.0;83886;;;Calculated values ==>;1549964017.844;344.36;291.96000000000004;288.86;288.66;287.56;277.36;274.0616903277293;291.86;275.96000000000004;278.46000000000004;276.76000000000005;338.46000000000004;334.96000000000004;277.96000000000004;279.46000000000004;296.86;296.46000000000004;296.96000000000004;292.06;292.06;291.76000000000005;;319.36;275.86;240.83765695389522;263.95629194202945;274.0616903277293;292.36;5500000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2710000.0;5490000.0;0.06716666666666667;0.014;0.0435;0.0;0.020166666666666666;0.08733333333333333;;10785.767578125;0.0;986.8366088867191;29313.099609375;503490.5764455545;413764.2266525931;240961.19252209782;240293.59246364114;236723.9674510215;430346.717906069;457176.8914327451;454815.3912725971;473339.41292369686;521100.9725554275;517478.95161705825;454183.32541441807;456071.28476509376;464254.5134180436;464464.4457187545;428273.7839724231;414127.2103214636;457454.86558595806;457037.6738942946;;194007.49548133422;472465.0996282349;202234.48292222194;211177.10097868182;274.0616903277293;3477820.388840897;1275534.0564972397;226599.35660578386;0.0;0;181;196;0;0;0;0;4;78;74;1497167385274.9792;549128164530.3523;1047745811724.9343;10987.269513241317;0.0;198.05203111343343;21471.823367963516;2805178.908840969;1176894.1166459399;95529.3672502822;1210584.6068888602;2.7739949796619934;0.024340779717277963
6814;2019-02-12 10:34:37.864;706;190;159;158;146;41;187;27;33;36;656;620;35;55;237;234;238;192;192;190;186;26;572;358;364;132;363;248;567;421.0;83.0;1055.0;203.0;121.0;0;58;0;1;0;1;0;0;0;0;1;0;0;0;0;37986.828125;19636.373046875;0.0;889.63916015625;460.0;83887;;;Calculated values ==>;1549964077.864;343.76;292.16;289.06;288.96000000000004;287.76000000000005;277.26000000000005;274.1680685717883;291.86;275.86;276.46000000000004;276.76000000000005;338.76;335.16;276.66;278.66;296.86;296.56;296.96000000000004;292.36;292.16;291.76000000000005;;319.16;275.76000000000005;240.83765695389522;260.85938512811435;274.1680685717883;292.36;5720000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2480000.0;5670000.0;0.07016666666666667;0.013833333333333333;0.17583333333333334;0.03383333333333333;0.020166666666666666;0.09033333333333333;;19636.373046875;0.0;889.63916015625;37986.828125;500657.3060154603;252147.44583459952;241012.929806428;240683.42383979782;236833.52371469807;430280.9020939914;457176.8914327451;456170.2062649337;473339.41292369686;523274.66670198087;519607.673981048;456412.2256599408;458813.14069848234;464106.9778253677;464448.5893172968;421845.47484040476;252947.64082331033;457593.62407101324;457037.6738942946;;193171.6564234249;472367.87413283327;202378.95871447882;211003.88584017227;274.12243351839544;3478381.4085160824;1275787.658841647;226614.99911628693;0.0;0;181;197;0;0;0;0;4;78;74;1497385858074.91;549207390930.32715;1047901563624.8849;44624.96102762165;9134.624971654326;2336.420037236473;22225.052187555717;2805642.4985737475;1176970.2638946378;95550.49489104527;1210948.8688985836;3.815697731936408;0.2020357101492423
6815;2019-02-12 10:35:40.844;716;196;158;158;148;42;187;28;-7;36;647;616;0;31;238;233;238;198;192;190;186;28;543;361;364;132;366;240;543;421.0;79.0;878.0;113.0;121.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29406.0859375;10970.798828125;0.0;832.3215942382809;451.0;83888;;;Calculated values ==>;1549964140.844;344.76;292.76000000000005;288.96000000000004;288.96000000000004;287.96000000000004;277.36;274.4858918419099;291.86;275.96000000000004;272.46000000000004;276.76000000000005;337.86;334.76000000000005;273.16;276.26000000000005;296.96000000000004;296.46000000000004;296.96000000000004;292.96000000000004;292.16;291.76000000000005;;318.26000000000005;275.96000000000004;240.83765695389522;259.7329541166123;274.4858918419099;292.36;5430000.0;3610000.0;3640000.0;1320000.0;3660000.0;2400000.0;5430000.0;0.07016666666666667;0.013166666666666667;0.14633333333333332;0.01883333333333333;0.020166666666666666;0.09033333333333333;;10970.798828125;0.0;832.3215942382809;29406.0859375;504640.5601929268;418731.0100636358;241511.13472650116;241511.13472650116;238190.48246040993;430081.6785162784;457176.8914327451;452649.70983556885;473339.41292369686;523005.75693078816;519863.4146941808;453504.6407829475;457235.448496145;463795.54956771457;463874.16568678804;430138.45135239966;419352.10314009036;457593.62407101324;457037.6738942946;;189410.48811896544;472562.30901117553;203218.3717108333;211767.12507779975;274.4618345492902;3478970.9093117686;1276055.3865757124;226630.06148966812;0.0;0;181;197;0;0;0;0;4;78;74;1497615105274.9792;549290524530.3523;1048055234824.9314;36500.11914558629;5072.644152489778;142.02025146207242;22156.106243090035;2806352.117678033;1177094.5380348752;95572.17435902159;1211337.0807539737;5.4113562775833834;0.24546785391806
6816;2019-02-12 10:36:37.865;734;184;157;155;144;40;187;28;-5;36;630;607;0;37;237;233;238;185;192;190;186;29;537;355;364;132;360;245;537;750.0;81.0;0.0;52.0;121.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29283.712890625;10852.046875;0.0;857.6394653320309;453.0;83889;;;Calculated values ==>;1549964197.865;346.56000000000006;291.56;288.86;288.66;287.56;277.16;273.8482719121499;291.86;275.96000000000004;272.66;276.76000000000005;336.16;333.86;273.16;276.86;296.86;296.46000000000004;296.96000000000004;291.66;292.16;291.76000000000005;;318.46000000000004;276.06;240.83765695389522;260.44013211722256;273.8482719121499;292.36;5370000.0;3550000.0;3640000.0;1320000.0;3600000.0;2450000.0;5370000.0;0.125;0.013500000000000002;0.0;0.008666666666666666;0.020166666666666666;0.14516666666666667;;10852.046875;0.0;857.6394653320309;29283.712890625;507425.2495486645;417057.82380782365;241387.72610002838;240708.57769444087;237083.89157712812;430477.46260093397;457176.8914327451;452025.162021778;473339.41292369686;520873.71568352694;518532.1706220469;452643.50187484024;457142.1171629861;464548.7096429471;464757.83745873196;431679.92602149956;417383.24998512387;457593.62407101324;457037.6738942946;;190246.288480595;472659.50235634967;201665.66418317347;207183.88403614642;273.83107926988725;3479435.7080636583;1276228.2144205512;226643.445277088;0.0;0;181;197;0;0;0;0;4;78;74;1497822661714.646;549365792250.23145;1048193510749.7094;0.0;2348.6132641675267;193.00512649107185;36270.441827741175;2806641.183412819;1177153.31130133;95574.8276204168;1211799.7946695567;3.314526033435943;-0.03729445375424535
6817;2019-02-12 10:37:37.865;740;179;158;156;143;39;187;28;7;36;620;599;6;39;236;234;238;181;192;190;186;25;538;353;365;132;358;243;539;786.0;84.0;0.0;0.0;121.0;0;52;72;1;0;0;0;0;0;0;1;0;0;0;0;27711.5;9155.23828125;0.0;847.9551391601559;457.0;83890;;;Calculated values ==>;1549964257.865;347.16;291.06;288.96000000000004;288.76000000000005;287.46000000000004;277.06;273.6339639331285;291.86;275.96000000000004;273.86;276.76000000000005;335.16;333.06;273.76000000000005;277.06;296.76000000000005;296.56;296.96000000000004;291.26000000000005;292.16;291.76000000000005;;318.86;275.66;240.83765695389522;260.1585393101385;273.6339639331285;292.36;5380000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2430000.0;5390000.0;0.131;0.014;0.0;0.0;0.020166666666666666;0.15116666666666667;;9155.23828125;0.0;847.9551391601559;27711.5;508077.0945384577;414588.01422556024;241656.38956346014;240975.88141404776;236702.600710535;430607.02586249536;457013.68520201126;453846.1528188513;473339.41292369686;520021.56896170054;517885.06108534103;453724.05737480865;457704.0882764364;464710.80611794995;465180.062080829;431426.43711285625;415286.76741800905;457431.4281400766;456874.1274678485;;191917.91438739494;472270.6324499597;201183.85751793825;206583.16995179508;273.6339639331285;3479910.6681710803;1276394.9417968532;226657.65856545878;0.0;0;181;197;0;0;0;0;4;78;74;1498041361714.646;549444992250.23145;1048339910749.7094;0.0;0.0;225.95537572786074;37835.649744510076;2806641.183412819;1177172.8830785316;95578.31895793529;1212417.3454326587;3.804945432983272;-0.08571313515448478
6818;2019-02-12 10:38:37.856;741;179;159;158;145;39;187;25;19;36;614;592;14;47;235;234;238;181;192;190;186;23;537;352;365;131;357;244;539;716.0;84.0;0.0;-1.0;121.0;0;49;47;1;0;0;0;0;0;0;1;0;0;0;0;26237.505859375;7720.1357421875;0.0;839.480712890625;464.0;83891;;;Calculated values ==>;1549964317.856;347.26;291.06;289.06;288.96000000000004;287.66;277.06;273.5264737036516;291.86;275.66;275.06;276.76000000000005;334.56;332.36;274.56;277.86;296.66;296.56;296.96000000000004;291.26000000000005;292.16;291.76000000000005;;319.56;275.46000000000004;240.61611355647437;260.2995467637923;273.5264737036516;292.36;5370000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2440000.0;5390000.0;0.11933333333333333;0.014;0.0;0.0;0.020166666666666666;0.1395;;7720.1357421875;0.0;839.480712890625;26237.505859375;508289.64612071036;414588.01422556024;241999.22590048774;241656.38956346014;237344.55386040127;430671.36484660726;457013.68520201126;455137.0241879398;473469.2039465459;519328.40970742115;517087.42379328364;454529.8230529916;458495.91605372983;464726.3611697759;465325.50294009753;431679.92602149956;415286.76741800905;457431.4281400766;456874.1274678485;;194843.3435325042;472207.82270811964;200920.47264012235;206858.97818911183;273.5264737036516;3480360.1757831797;1276535.54881935;226671.71842158298;0.0;0;181;197;0;0;0;0;4;78;74;1498260328864.4163;549523880415.1487;1048485988834.556;0.0;0.0;229.50422044886707;34877.11332438377;2806641.183412819;1177172.8830785316;95582.11388524162;1213023.19423331;4.101424138461845;-0.09232092038848794
6819;2019-02-12 10:39:37.876;739;179;161;159;147;40;187;23;29;35;610;587;23;55;234;235;238;181;192;190;186;22;539;350;364;132;355;247;541;541.0;82.0;433.0;40.0;121.0;0;46;35;1;0;0;0;0;0;0;1;0;0;0;0;25514.251953125;7099.97412109375;0.0;818.2509155273441;469.0;83892;;;Calculated values ==>;1549964377.876;347.06000000000006;291.06;289.26000000000005;289.06;287.86;277.16;273.3108153835814;291.86;275.46000000000004;276.06;276.66;334.16;331.86;275.46000000000004;278.66;296.56;296.66;296.96000000000004;291.26000000000005;292.16;291.76000000000005;;320.06;275.36;240.83765695389522;260.72004837742526;273.3108153835814;292.36;5390000.0;3500000.0;3640000.0;1320000.0;3550000.0;2470000.0;5410000.0;0.09016666666666667;0.013666666666666666;0.07216666666666667;0.006666666666666667;0.020166666666666666;0.11033333333333334;;7099.97412109375;0.0;818.2509155273441;25514.251953125;507864.2371739172;413774.07757903525;242614.14515470763;241925.27565663293;237928.90078129678;430799.1582183253;457176.8914327451;455850.5513890282;473242.3297776949;518670.816762181;516322.11735634407;455121.835480638;458971.30092268524;464888.3313533835;465744.66450271517;431171.60601883923;414492.11232454475;457593.62407101324;457037.6738942946;;196933.003932529;471978.8095216074;200342.96844987263;208069.2711406355;273.29124555991797;3480791.584186363;1276659.09090181;226685.5374566255;0.0;0;181;197;0;0;0;0;4;78;74;1498479101764.3467;549602806715.1236;1048633337934.5092;18439.130568775727;1810.9056071448988;227.95308048869117;27469.513770487054;2806794.894053984;1177187.9789888796;95585.92730012961;1213542.9226440107;6.0553347252879774;0.12273175439881305
6820;2019-02-12 10:40:37.836;737;182;162;160;149;41;187;22;38;34;609;585;33;65;233;235;238;184;192;190;186;21;545;352;365;132;357;251;547;620.0;83.0;631.0;208.0;121.0;0;45;33;1;0;0;0;0;0;0;1;0;0;0;0;25549.576171875;7056.8662109375;0.0;840.100219726562;473.0;83893;;;Calculated values ==>;1549964437.836;346.86;291.36;289.36;289.16;288.06;277.26000000000005;273.5264737036516;291.86;275.36;276.96000000000004;276.56;334.06;331.66;276.46000000000004;279.66;296.46000000000004;296.66;296.96000000000004;291.56;292.16;291.76000000000005;;320.46000000000004;275.26000000000005;240.83765695389522;261.27494424493943;273.5264737036516;292.36;5450000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2510000.0;5470000.0;0.10333333333333333;0.013833333333333333;0.10516666666666666;0.034666666666666665;0.020166666666666666;0.1235;;7056.8662109375;0.0;840.100219726562;25549.576171875;507078.2618297581;412362.9831879786;242733.27333816036;242047.25149509907;238389.01411904785;430671.36484660726;457013.68520201126;456283.55020339484;473145.2311080622;518233.8178742652;515775.69566543563;455674.77800923755;459532.41606910643;464464.4457187545;465455.1258841302;429613.2771574354;413117.91072696255;457431.4281400766;456874.1274678485;;198604.77482894104;471881.50233233685;200740.3111696968;207597.46153728667;273.4558965708636;3481216.8323997413;1276776.9859222057;226699.34783636619;0.0;0;181;197;0;0;0;0;4;78;74;1498697655964.4858;549681953915.17395;1048782638334.6041;26874.630638377243;9399.561293638188;228.18590228820807;30785.668242424385;2807172.2569878325;1177281.3372660738;95589.72592421637;1214028.0588545268;8.520746120364311;0.34633366085857614
