;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6821;2019-02-12 10:41:40.857;735;186;163;162;152;42;187;22;46;34;610;584;41;71;234;236;238;188;192;190;186;21;554;352;365;132;357;257;556;558.0;87.0;947.0;210.0;121.0;0;45;47;1;0;0;0;0;0;0;1;0;0;0;0;26388.375;7977.00830078125;0.0;860.969604492188;477.0;83894;;;Calculated values ==>;1549964500.857;346.66;291.76000000000005;289.46000000000004;289.36;288.36;277.36;273.5264737036516;291.86;275.36;277.76000000000005;276.56;334.16;331.56;277.26000000000005;280.26000000000005;296.56;296.76000000000005;296.96000000000004;291.96000000000004;292.16;291.76000000000005;;320.86;275.26000000000005;240.83765695389522;262.0952818180154;273.5264737036516;292.36;5540000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2570000.0;5560000.0;0.093;0.0145;0.15783333333333335;0.035;0.020166666666666666;0.11316666666666667;;7977.00830078125;0.0;860.969604492188;26388.375;506015.6614519003;251154.38861518275;242742.07691707852;242401.15475744795;239078.50866465352;430671.36484660726;457013.68520201126;456273.6486729509;473145.2311080622;517832.4177701559;515157.98397180176;455659.7473725802;459308.4027977648;464595.45822754485;465584.64511017455;427173.19109922135;410752.57778573356;457431.4281400766;456874.1274678485;;200276.58477070546;471881.50233233685;200765.73034105395;208246.05130673724;273.46585922670505;3481671.4409592454;1276908.5761732906;226714.23715881645;0.0;0;181;197;0;0;0;0;4;78;74;1498927682615.022;549765141635.3678;1048942711674.9772;40327.66644338441;9489.052019694904;238.09889304557296;28136.410618899088;2807760.4730953686;1177446.6677247395;95593.80727618237;1214543.7989018287;8.847185273949249;0.4249820692654826
6822;2019-02-12 10:42:37.857;734;193;164;163;156;44;187;23;50;34;615;585;46;72;234;236;238;195;192;190;186;22;563;356;365;132;361;259;564;559.0;83.0;950.0;265.0;121.0;0;43;57;1;0;0;0;0;0;0;1;0;0;0;0;27155.369140625;8595.0380859375;0.0;861.3829956054691;480.0;83895;;;Calculated values ==>;1549964557.857;346.56000000000006;292.46000000000004;289.56;289.46000000000004;288.76000000000005;277.56;273.955091788801;291.86;275.46000000000004;278.16;276.56;334.66;331.66;277.76000000000005;280.36;296.56;296.76000000000005;296.96000000000004;292.66;292.16;291.76000000000005;;321.16;275.36;240.83765695389522;262.3656120759269;273.955091788801;292.36;5630000.0;3560000.0;3650000.0;1320000.0;3610000.0;2590000.0;5640000.0;0.09316666666666666;0.013833333333333333;0.15833333333333333;0.04416666666666667;0.020166666666666666;0.11333333333333333;;8595.0380859375;0.0;861.3829956054691;27155.369140625;505070.5538597469;253526.5124150766;242790.86666602365;242452.2940518927;240125.7522037283;430412.23801567365;457013.68520201126;456435.7429073308;473145.2311080622;518178.33470983367;515088.92473351007;455943.9796757489;459113.7278789813;464006.2339002714;465003.21838653134;424592.3313405672;409984.09208247677;457431.4281400766;456874.1274678485;;201530.46850934727;471978.8095216074;201798.0188342898;209092.3344043483;273.8872022441309;3482095.328933692;1277039.7715405189;226727.8724502339;0.0;0;181;197;0;0;0;0;4;78;74;1499135732615.022;549840381635.3678;1049089771674.9772;40317.639644898154;11932.984922023194;202.0806430702511;28081.936547196685;2808398.9151019007;1177616.2588505282;95597.2920308433;1214988.8608168936;8.516397595108756;0.43962799773896355
6823;2019-02-12 10:43:37.897;735;197;163;163;158;48;187;28;52;34;621;588;49;71;237;233;238;199;192;190;186;25;562;363;365;133;368;261;563;1014.0;82.0;928.0;204.0;122.0;0;45;65;1;0;0;0;0;0;0;1;0;0;0;0;27575.548828125;9053.0986328125;0.0;871.576049804688;480.0;83896;;;Calculated values ==>;1549964617.897;346.66;292.86;289.46000000000004;289.46000000000004;288.96000000000004;277.96000000000004;274.69669130483857;291.86;275.96000000000004;278.36;276.56;335.26000000000005;331.96000000000004;278.06;280.26000000000005;296.86;296.46000000000004;296.96000000000004;293.06;292.16;291.76000000000005;;321.16;275.66;241.05796691057077;262.63441904999945;274.69669130483857;292.36;5620000.0;3629999.9999999995;3650000.0;1330000.0;3679999.9999999995;2610000.0;5630000.0;0.169;0.013666666666666666;0.15466666666666665;0.034;0.02033333333333333;0.18933333333333335;;9053.0986328125;0.0;871.576049804688;27575.548828125;505288.1075441882;411255.00947143295;242488.04063207735;242488.04063207735;240816.46781613881;429947.3805835815;457013.68520201126;456353.2889422472;473014.93639070686;518628.1476514722;515226.4520944116;455983.40564438805;458675.9994075577;463364.8592352424;463577.2511321169;424886.7692984092;412044.9279172372;457431.4281400766;456874.1274678485;;201530.46850934727;472138.9942397944;203718.6769749455;207882.28821277127;274.6645675999831;3482551.7239771304;1277186.937391619;226742.3234031534;0.0;0;181;197;0;0;0;0;4;78;74;1499354878614.8828;549919934635.3173;1049245875674.8779;39074.15331760933;9126.290787004862;175.50516554268413;47142.45489896129;2809060.9544416843;1177791.8698106348;95600.44067694533;1215616.148658499;9.624336033544374;0.32006373272434
6824;2019-02-12 10:44:37.848;735;197;162;161;156;52;187;27;54;35;625;592;49;70;239;232;239;199;193;190;186;28;557;364;365;134;369;262;558;410.0;84.0;688.0;163.0;122.0;0;49;73;1;0;0;0;0;0;0;1;0;0;0;0;27802.814453125;9428.392578125;0.0;896.945556640625;479.0;83897;;;Calculated values ==>;1549964677.848;346.66;292.86;289.36;289.26000000000005;288.76000000000005;278.36;274.8017692304317;291.86;275.86;278.56;276.66;335.66;332.36;278.06;280.16;297.06;296.36;297.06;293.06;292.16;291.76000000000005;;321.06;275.96000000000004;241.2770596917726;262.7682575881327;274.8017692304317;292.46000000000004;5570000.0;3640000.0;3650000.0;1340000.0;3690000.0;2620000.0;5580000.0;0.06833333333333333;0.014;0.11466666666666667;0.027166666666666665;0.02033333333333333;0.08866666666666666;;9428.392578125;0.0;896.945556640625;27802.814453125;505743.28602329904;413384.41883874475;242328.89533363876;241990.63844532645;240322.93592107543;429879.7862731237;457013.68520201126;456435.4872589836;472981.82504853373;518956.4379914824;515553.6835320793;455818.0055600663;458395.2689380471;463482.9483213088;463295.34959360014;426592.15758848126;414118.72544131405;457431.4281400766;456874.1274678485;;201112.50472608567;472299.7188790419;203974.0590453853;212769.7169911878;274.7678007642923;3483012.833457089;1277340.824041498;226757.04904742897;0.0;0;181;197;0;0;0;0;4;78;74;1499573699764.7922;549999969220.2842;1049402647539.8131;28948.910435159272;7289.513758814338;174.62805006034102;21643.924395597245;2809627.350371317;1177928.5564631235;95603.35607088977;1216188.900356191;5.622767591905989;0.2675441168244967
6825;2019-02-12 10:45:37.858;735;195;161;160;152;52;187;27;57;35;628;595;50;70;240;231;239;196;193;190;186;28;554;364;365;135;369;264;554;-2.0;82.0;605.0;168.0;122.0;0;54;87;1;0;0;0;0;0;0;1;0;0;0;0;28715.640625;10195.802734375;0.0;932.7318725585941;477.0;83898;;;Calculated values ==>;1549964737.858;346.66;292.66;289.26000000000005;289.16;288.36;278.36;274.8017692304317;291.86;275.86;278.86;276.66;335.96000000000004;332.66;278.16;280.16;297.16;296.26000000000005;297.06;292.76000000000005;292.16;291.76000000000005;;320.86;275.96000000000004;241.49495122638035;263.0348170998261;274.8017692304317;292.46000000000004;5540000.0;3640000.0;3650000.0;1350000.0;3690000.0;2640000.0;5540000.0;0.0;0.013666666666666666;0.10083333333333333;0.028;0.02033333333333333;0.02033333333333333;;10195.802734375;0.0;932.7318725585941;28715.640625;506015.6614519003;414277.0601677878;242133.71445348492;241795.12640575235;239142.2403198925;429879.7862731237;457013.68520201126;456477.544166604;472851.2559263234;519098.9220271636;515692.3591179845;455610.23969029967;458075.515201686;463616.4740235952;463162.2360548347;427430.40120856586;414635.1960104896;457431.4281400766;456874.1274678485;;200276.58477070546;472168.09959432366;203913.75596617273;242133.71445348492;274.74455695584555;3483483.8990805196;1277504.3862582361;226772.29890055518;0.0;0;181;197;0;0;0;0;4;78;74;1499792736264.7573;550080682670.2714;1049560473839.7881;25466.848643543486;7511.121621588226;174.8678043737089;4366.388397958725;2810080.8906076774;1178051.915647712;95606.26902175383;1216405.689088204;3.3714435721022897;0.26411019385666407
6826;2019-02-12 10:46:37.878;733;193;160;159;150;50;188;28;60;35;631;598;52;70;240;231;239;194;193;190;187;29;556;361;365;135;366;265;556;672.0;86.0;719.0;124.0;121.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;29433.05859375;10963.8740234375;0.0;951.631103515625;475.0;83899;;;Calculated values ==>;1549964797.878;346.46000000000004;292.46000000000004;289.16;289.06;288.16;278.16;274.4858918419099;291.96000000000004;275.96000000000004;279.16;276.66;336.26000000000005;332.96000000000004;278.36;280.16;297.16;296.26000000000005;297.06;292.56;292.16;291.86;;320.66;276.06;241.49495122638035;263.1675429290057;274.4858918419099;292.46000000000004;5560000.0;3610000.0;3650000.0;1350000.0;3660000.0;2650000.0;5560000.0;0.112;0.014333333333333333;0.11983333333333333;0.020666666666666667;0.020166666666666666;0.13216666666666665;;10963.8740234375;0.0;951.631103515625;29433.05859375;505582.90401792247;412715.6717894541;241724.30085475688;241388.29807833457;238431.2628352162;430081.6785162784;457153.08725739754;456684.40183009306;472851.2559263234;519325.0349535001;515917.09286772314;455692.7916117655;457915.0635832555;464061.0944748599;463609.68473376584;426873.32320885506;413092.82235656865;457431.4281400766;457013.68520201126;;199440.67485045042;472265.74392498133;203232.6389436109;209105.89378755627;274.4673544654331;3483968.6330980198;1277680.7756747084;226788.0071596924;0.0;0;181;197;0;0;0;0;4;78;74;1500011809264.6877;550161709670.2456;1049719226739.7377;30371.96958589678;5560.0175029483225;197.52051221610517;32765.1464319438;2810546.369200603;1178160.8781157683;95609.37329213641;1216715.2216881737;5.781933145004809;0.19554648037100097
6827;2019-02-12 10:47:37.869;731;191;160;160;148;47;188;28;63;36;635;602;55;72;239;232;239;193;193;191;187;29;555;360;365;134;365;270;554;554.0;83.0;667.0;129.0;122.0;0;58;99;1;0;0;0;0;0;0;1;0;0;0;0;29438.998046875;10907.830078125;0.0;981.286254882812;470.0;83900;;;Calculated values ==>;1549964857.869;346.26;292.26000000000005;289.16;289.16;287.96000000000004;277.86;274.38016830617;291.96000000000004;275.96000000000004;279.46000000000004;276.76000000000005;336.66;333.36;278.66;280.36;297.06;296.36;297.06;292.46000000000004;292.26000000000005;291.86;;320.16;276.06;241.2770596917726;263.82572766246335;274.38016830617;292.46000000000004;5550000.0;3600000.0;3650000.0;1340000.0;3650000.0;2700000.0;5540000.0;0.09233333333333334;0.013833333333333333;0.11116666666666666;0.021500000000000002;0.02033333333333333;0.11266666666666666;;10907.830078125;0.0;981.286254882812;29438.998046875;505422.6722861885;412801.4708678641;241795.12640575235;241795.12640575235;237849.8853277914;430148.3826014536;457153.08725739754;456236.2029136106;473079.2034362849;519322.86208998464;515904.2538774339;455234.8412542021;457354.8302603907;464076.26427514775;463890.26140234835;427152.72763105895;413548.20129128615;457570.36885009304;457013.68520201126;;197350.94305643384;472397.21216106473;202954.29202272673;209964.02840546216;274.3549240796892;3484459.1599794393;1277863.0125357334;226804.11238818214;0.0;0;181;197;0;0;0;0;4;78;74;1500230776414.458;550242397565.1609;1049879702664.5693;28156.505760703258;5793.022782974267;188.19594770019037;27834.2613324112;2811034.033334052;1178255.472593418;95612.5871138201;1217220.1410030872;5.212497219136108;0.19530120285601346
6828;2019-02-12 10:48:37.859;727;189;162;160;149;44;188;29;61;36;641;607;56;74;239;233;239;191;193;191;187;29;553;358;365;134;363;275;552;418.0;83.0;333.0;0.0;122.0;0;59;98;1;0;0;0;0;0;0;1;0;0;0;0;29287.52734375;10801.7158203125;0.0;1001.1513671875;466.0;83901;;;Calculated values ==>;1549964917.859;345.86;292.06;289.36;289.16;288.06;277.56;274.1680685717883;291.96000000000004;276.06;279.26000000000005;276.76000000000005;337.26;333.86;278.76000000000005;280.56;297.06;296.46000000000004;297.06;292.26000000000005;292.26000000000005;291.86;;319.76000000000005;276.06;241.2770596917726;264.4750485637546;274.1680685717883;292.46000000000004;5530000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2750000.0;5520000.0;0.06966666666666667;0.013833333333333333;0.0555;0.0;0.02033333333333333;0.09;;10801.7158203125;0.0;1001.1513671875;29287.52734375;505102.6614585815;412889.33823237545;242547.3360706146;241866.48278856056;238232.76967341272;430280.9020939914;457153.08725739754;455154.56847608514;473079.2034362849;519529.48601801734;515996.88261169236;454520.55096188234;456790.14739767695;464371.1518808695;464317.31521373475;427706.3734488275;413633.1203958097;457570.36885009304;457013.68520201126;;195679.20071851107;472397.21216106473;202496.42290420205;211544.9625455027;274.1680685717883;3484948.466126487;1278043.8952661022;226820.62994831643;0.0;0;181;197;0;0;0;0;4;78;74;1500449739914.493;550322784165.1737;1050043175414.5953;14022.527079239511;0.0;194.6800005667459;22092.18503908577;2811385.466692451;1178303.739737419;95615.77721495068;1217636.1253806292;3.0763196384473446;0.04222432447179209
6829;2019-02-12 10:49:37.869;720;189;163;162;150;41;188;29;58;36;649;612;55;75;238;233;239;190;193;191;187;27;551;357;365;134;362;275;550;345.0;89.0;558.0;44.0;122.0;0;60;99;1;0;0;0;0;0;0;1;0;0;0;0;29314.412109375;10748.8828125;0.0;1011.70330810547;465.0;83902;;;Calculated values ==>;1549964977.869;345.16;292.06;289.46000000000004;289.36;288.16;277.26000000000005;274.0616903277293;291.96000000000004;276.06;278.96000000000004;276.76000000000005;338.06000000000006;334.36;278.66;280.66;296.96000000000004;296.46000000000004;297.06;292.16;292.26000000000005;291.86;;319.66;275.86;241.2770596917726;264.4750485637546;274.0616903277293;292.46000000000004;5510000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2750000.0;5500000.0;0.0575;0.014833333333333334;0.093;0.007333333333333333;0.02033333333333333;0.07783333333333334;;10748.8828125;0.0;1011.70330810547;29314.412109375;504406.0089421096;413720.03103230504;242965.33107713328;242621.27591220505;238618.936610542;430346.717906069;457153.08725739754;454774.4978913346;473079.2034362849;520358.84954264294;516517.2130630638;454393.4055857452;456915.21818313224;464386.3924891542;464464.4457187545;428253.3279101375;414083.7466353395;457570.36885009304;457013.68520201126;;195261.2709748474;472202.2088784924;202193.73555100456;212844.98748716668;274.0458422285017;3485436.8970134347;1278223.5135194007;226837.40653290602;0.0;0;181;197;0;0;0;0;4;78;74;1500668776414.458;550403197565.1609;1050208202914.5691;23490.010897650693;1980.0621377349107;210.1821222428365;19004.463638805402;2811698.123276289;1178320.2430053172;95619.15162828205;1217978.6545315692;3.799531616722972;0.132858030486023
6830;2019-02-12 10:50:37.870;716;195;167;166;154;41;188;28;33;36;652;616;35;56;238;234;239;197;193;191;187;28;570;362;365;133;368;249;564;2104.0;79.0;1243.0;170.0;122.0;0;59;0;1;0;1;0;0;0;0;1;0;0;0;0;37806.234375;19597.416015625;0.0;898.3994750976559;461.0;83903;;;Calculated values ==>;1549965037.87;344.76;292.66;289.86;289.76000000000005;288.56;277.26000000000005;274.5913991737795;291.96000000000004;275.96000000000004;276.46000000000004;276.76000000000005;338.36;334.76000000000005;276.66;278.76000000000005;296.96000000000004;296.56;297.06;292.86;292.26000000000005;291.86;;319.26000000000005;275.96000000000004;241.05796691057077;260.9983114674233;274.5913991737795;292.46000000000004;5700000.0;3620000.0000000005;3650000.0;1330000.0;3679999.9999999995;2490000.0;5640000.0;0.3506666666666666;0.013166666666666667;0.20716666666666667;0.028333333333333332;0.02033333333333333;0.37099999999999994;;19597.416015625;0.0;898.3994750976559;37806.234375;502132.0746463733;409984.09208247677;243816.64847947098;243473.00677382026;239474.08036674402;430014.67791919125;457153.08725739754;456005.48364899337;473209.4130839679;522786.9503036187;519116.3753400083;456248.0890348137;458774.03931581206;463498.35147808114;463858.19375264365;422761.14956688345;410810.422463297;457570.36885009304;457013.68520201126;;193589.57483703562;472431.1216696904;203503.76940723523;205713.190452524;274.5768678247726;3485996.245055774;1278476.4035574268;226853.3243213722;0.0;0;181;198;0;0;0;0;4;78;74;1500887780064.1934;550483298900.0641;1050365405534.3792;52309.93846708423;7619.608314102896;157.35124019722127;93232.48355205976;2812329.800048003;1178400.2415922733;95622.21445734499;1218913.9780121616;7.480521165056518;0.13989183383447706
6831;2019-02-12 10:51:37.870;734;195;169;168;155;41;188;29;-4;37;643;612;4;37;239;234;239;197;193;191;187;30;559;361;365;133;366;239;553;1096.0;83.0;871.0;86.0;122.0;0;57;0;1;0;1;0;0;0;0;1;0;0;0;0;37444.8828125;19231.630859375;0.0;837.9794311523441;453.0;83904;;;Calculated values ==>;1549965097.87;346.56000000000006;292.66;290.06;289.96000000000004;288.66;277.26000000000005;274.4858918419099;291.96000000000004;276.06;272.76000000000005;276.86;337.46000000000004;334.36;273.56;276.86;297.06;296.56;297.06;292.86;292.26000000000005;291.86;;318.46000000000004;276.16;241.05796691057077;259.59022785621676;274.4858918419099;292.46000000000004;5590000.0;3610000.0;3650000.0;1330000.0;3660000.0;2390000.0;5530000.0;0.18266666666666667;0.013833333333333333;0.1451666666666667;0.014333333333333333;0.02033333333333333;0.203;;19231.630859375;0.0;837.9794311523441;37444.8828125;505435.48979846516;414675.337699158;244946.11963626905;244592.50441975752;240159.2177457252;430081.6785162784;457153.08725739754;453188.793167666;473306.6277234293;522681.5731907412;519540.45628184924;454160.56434825284;458107.89483816596;463928.38035923813;464006.2339002714;426024.41690300405;415378.45660230034;457570.36885009304;457013.68520201126;;190246.288480595;472625.7912797831;203252.04185586292;207428.29595209408;274.47486051291787;3486623.3376990035;1278799.9789480518;226867.79414559095;0.0;0;181;198;0;0;0;0;4;78;74;1501106780064.1934;550563098900.0641;1050511805534.3792;36282.48506543009;3861.0237417428557;147.26911749306794;50665.83401773319;2813068.0702441074;1178495.9135260722;95624.75296032574;1220113.1306585765;4.532056707913747;0.10303175275216517
6832;2019-02-12 10:52:37.861;755;187;170;169;154;38;188;30;-4;37;628;604;1;34;239;234;239;188;193;191;187;30;536;356;365;132;361;252;536;973.0;80.0;0.0;61.0;122.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29182.525390625;10726.783203125;0.0;894.2328491210941;451.0;83905;;;Calculated values ==>;1549965157.861;348.66;291.86;290.16;290.06;288.56;276.96000000000004;273.955091788801;291.96000000000004;276.16;272.76000000000005;276.86;335.96000000000004;333.56;273.26000000000005;276.56;297.06;296.56;297.06;291.96000000000004;292.26000000000005;291.86;;318.26000000000005;276.16;240.83765695389522;261.41265627149306;273.955091788801;292.46000000000004;5360000.0;3560000.0;3650000.0;1320000.0;3610000.0;2520000.0;5360000.0;0.16216666666666668;0.013333333333333334;0.0;0.010166666666666666;0.02033333333333333;0.18250000000000002;;10726.783203125;0.0;894.2328491210941;29182.525390625;510099.29396665643;418383.42629826267;246030.2343396637;245663.14171038216;240406.42458394804;430412.23801567365;457153.08725739754;450913.2899106197;473436.4806182908;520093.58368634526;517637.91059320857;451543.0817118079;455631.0316612243;464664.8766729168;464742.0383762814;432162.674820718;418696.567325458;457570.36885009304;457013.68520201126;;189410.48811896544;472756.67973813636;201932.15450473013;206845.36522606516;273.93947259697194;3487178.4828180596;1279049.5949512853;226882.22708270344;0.0;0;181;198;0;0;0;0;4;78;74;1501325747214.8337;550642586975.2966;1050659083439.8099;0.0;2753.382673206296;179.54809993680024;45655.718395610165;2813370.3789340975;1178551.0253116833;95627.4760286241;1220915.689862428;4.181101630899315;-0.04879936022147442
6833;2019-02-12 10:53:37.881;758;181;170;168;154;36;188;29;8;37;622;599;11;42;236;235;239;182;193;191;187;27;537;352;365;132;357;254;536;849.0;83.0;0.0;58.0;122.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29156.208984375;10679.14453125;0.0;910.0094604492191;455.0;83906;;;Calculated values ==>;1549965217.881;348.96000000000004;291.26000000000005;290.16;289.96000000000004;288.56;276.76000000000005;273.5264737036516;291.96000000000004;276.06;273.96000000000004;276.86;335.36;333.06;274.26000000000005;277.36;296.76000000000005;296.66;297.06;291.36;292.26000000000005;291.86;;318.66;275.86;240.83765695389522;261.6868853414304;273.5264737036516;292.46000000000004;5370000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2540000.0;5360000.0;0.14150000000000001;0.013833333333333333;0.0;0.009666666666666665;0.02033333333333333;0.16183333333333336;;10679.14453125;0.0;910.0094604492191;29156.208984375;510379.4570024732;416443.2343384366;246030.2343396637;245298.3866394128;240406.42458394804;430671.36484660726;457153.08725739754;452070.60404684715;473436.4806182908;519314.05670414504;516956.27022608893;452446.7616735856;456277.67593644746;464857.1551205372;465455.1258841302;431911.7947776828;416774.35461536207;457570.36885009304;457013.68520201126;;191082.09718829524;472465.0996282349;200858.3556639115;206533.9161154478;273.502148819482;3487664.800989737;1279228.0371432588;226897.2674470626;0.0;0;181;198;0;0;0;0;4;78;74;1501544820214.7642;550721813375.2715;1050810934039.7617;0.0;2625.5318583217927;209.4012555787702;40535.9759638422;2813370.3789340975;1178595.864540861;95630.71835366725;1221634.193403235;3.7423705914001455;-0.0408538282781023
6834;2019-02-12 10:54:37.871;749;179;169;168;155;34;188;25;22;37;623;597;20;45;235;235;239;180;193;191;187;23;539;351;365;132;356;249;539;569.0;85.0;85.0;44.0;122.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29262.283203125;10834.484375;0.0;858.33203125;460.0;83907;;;Calculated values ==>;1549965277.871;348.06000000000006;291.06;290.06;289.96000000000004;288.66;276.56;273.4187578820637;291.96000000000004;275.66;275.36;276.86;335.46000000000004;332.86;275.16;277.66;296.66;296.66;297.06;291.16;292.26000000000005;291.86;;319.16;275.46000000000004;240.83765695389522;260.9983114674233;273.4187578820637;292.46000000000004;5390000.0;3510000.0;3650000.0;1320000.0;3560000.0;2490000.0;5390000.0;0.09483333333333334;0.014166666666666666;0.014166666666666666;0.007333333333333333;0.02033333333333333;0.11516666666666667;;10834.484375;0.0;858.33203125;29262.283203125;509098.0337309955;414588.01422556024;245532.61613331176;245169.95117600888;240638.1338147889;430735.4089219946;457153.08725739754;454664.42385083163;473436.4806182908;519830.9148137722;517174.7691229777;454419.3374899936;457455.6955019494;464872.6823385499;465600.0341921673;431406.10687054414;414939.32957150566;457570.36885009304;457013.68520201126;;193171.6564234249;472076.1002201579;200571.03680699228;208509.26065331788;273.38512913067143;3488151.5406212485;1279407.2875041326;226912.00117013257;0.0;0;181;198;0;0;0;0;4;78;74;1501763783714.799;550801000175.284;1050961808889.7856;3599.6563164543904;1991.037131696548;233.27934506971184;28619.426227191187;2813400.37107055;1178634.3295372159;95634.40674383908;1222210.3923724154;2.9456888591871913;-0.004850892488496868
6835;2019-02-12 10:55:37.862;742;180;169;168;156;35;188;22;32;36;621;594;28;45;234;236;239;182;193;191;187;21;539;351;365;131;356;243;540;1101.0;84.0;500.0;27.0;122.0;0;48;85;1;0;0;0;0;0;0;1;0;0;0;0;28346.2890625;9966.736328125;0.0;820.1555786132809;464.0;83908;;;Calculated values ==>;1549965337.862;347.36;291.16;290.06;289.96000000000004;288.76000000000005;276.66;273.4187578820637;291.96000000000004;275.36;276.36;276.76000000000005;335.26000000000005;332.56;275.96000000000004;277.66;296.56;296.76000000000005;297.06;291.36;292.26000000000005;291.86;;319.56;275.26000000000005;240.61611355647437;260.1585393101385;273.4187578820637;292.46000000000004;5390000.0;3510000.0;3650000.0;1310000.0;3560000.0;2430000.0;5400000.0;0.1835;0.014;0.08333333333333333;0.0045000000000000005;0.02033333333333333;0.20383333333333334;;9966.736328125;0.0;820.1555786132809;28346.2890625;508234.86845364346;414539.83361305355;245489.5038819555;245127.52300226988;240940.3685202961;430735.4089219946;457153.08725739754;456867.93431181664;473469.2039465459;520123.2199497129;517375.8319536092;456388.25082575704;458417.55353033816;464742.0383762814;465729.30284213927;431406.10687054414;415240.10864614014;457570.36885009304;457013.68520201126;;194843.3435325042;472013.52702826465;200632.6493833575;205107.33151649646;273.4092923839246;3488631.5400455766;1279580.6050082843;226925.98646875724;0.0;0;181;198;0;0;0;0;4;78;74;1501982750864.5693;550879888340.2013;1051109386749.6309;21352.940410704927;1221.2139494020823;226.323975141656;51346.9117595641;2813608.2781856456;1178661.0942808832;95638.23619699934;1222876.6785636835;6.873841949643982;0.0522300302862494
6836;2019-02-12 10:56:37.852;740;181;169;168;159;37;188;21;39;35;616;590;34;52;234;236;239;183;193;191;187;20;540;350;365;132;355;243;542;239.0;84.0;226.0;0.0;122.0;0;46;54;1;0;0;0;0;0;0;1;0;0;0;0;26573.390625;8107.72900390625;0.0;806.4869995117191;469.0;83909;;;Calculated values ==>;1549965397.852;347.16;291.26000000000005;290.06;289.96000000000004;289.06;276.86;273.3108153835814;291.96000000000004;275.26000000000005;277.06;276.66;334.76000000000005;332.16;276.56;278.36;296.56;296.76000000000005;297.06;291.46000000000004;292.26000000000005;291.86;;320.06;275.16;240.83765695389522;260.1585393101385;273.3108153835814;292.46000000000004;5400000.0;3500000.0;3650000.0;1320000.0;3550000.0;2430000.0;5420000.0;0.03983333333333334;0.014;0.03766666666666666;0.0;0.02033333333333333;0.060166666666666674;;8107.72900390625;0.0;806.4869995117191;26573.390625;507898.50370614434;414087.16301823244;245403.86218323646;245043.2311007002;241888.5160042022;430799.1582183253;457153.08725739754;457704.0882764364;473242.3297776949;519614.88736908184;516968.2937461474;457107.2585312382;459246.2791289491;464888.3313533835;465873.6840018209;431151.26047866285;414798.46392301214;457570.36885009304;457013.68520201126;;196933.003932529;471784.17857572425;200392.8114580023;215604.30228481273;273.3108153835814;3489089.1277657123;1279731.2004493177;226939.5395643513;0.0;0;181;198;0;0;0;0;4;78;74;1502201714364.6042;550958775190.2139;1051255162449.654;9692.058093494348;0.0;228.93915177910998;14524.79787218478;2813866.9433885016;1178671.269367666;95642.02942408105;1223425.5179888832;2.7423382054108867;0.04057115327925445
6837;2019-02-12 10:57:37.852;740;182;168;167;160;39;188;22;42;34;611;586;39;65;234;237;239;184;193;191;187;20;542;351;365;132;356;246;544;905.0;80.0;371.0;8.0;122.0;0;45;36;1;0;0;0;0;0;0;1;0;0;0;0;25652.826171875;7163.08740234375;0.0;816.1897583007809;475.0;83910;;;Calculated values ==>;1549965457.852;347.16;291.36;289.96000000000004;289.86;289.16;277.06;273.4187578820637;291.96000000000004;275.36;277.36;276.56;334.26000000000005;331.76000000000005;277.06;279.66;296.56;296.86;297.06;291.56;292.26000000000005;291.86;;320.66;275.16;240.83765695389522;260.58029834229245;273.4187578820637;292.46000000000004;5420000.0;3510000.0;3650000.0;1320000.0;3560000.0;2460000.0;5440000.0;0.15083333333333335;0.013333333333333334;0.06183333333333333;0.0013333333333333333;0.02033333333333333;0.1711666666666667;;7163.08740234375;0.0;816.1897583007809;25652.826171875;507719.67914893635;413628.9936938134;244959.67992748058;244602.49620452157;242157.38703160346;430735.4089219946;457153.08725739754;457579.52890424023;473145.2311080622;518856.29338829074;516305.1599384496;457219.9348226582;460311.88362604915;464742.0383762814;465858.469322466;430637.4629635011;414351.7324323658;457570.36885009304;457013.68520201126;;199440.67485045042;471784.17857572425;200648.3113671869;205912.17403939317;273.415433219311;3489524.3462390197;1279858.4572527031;226953.0618706664;0.0;0;181;198;0;0;0;0;4;78;74;1502420714364.6042;551037975190.2139;1051401862449.654;15886.913617707798;361.5144896113831;217.14307374847044;42980.20866066813;2814080.101486095;1178674.2819884128;95645.74677596045;1223904.726376657;7.450020677929931;0.027901564381410577
6838;2019-02-12 10:58:37.863;740;185;168;168;161;40;188;22;45;34;608;583;42;75;234;237;239;186;194;191;187;21;549;352;365;131;357;253;551;1118.0;84.0;536.0;68.0;122.0;0;43;42;1;0;0;0;0;0;0;1;0;0;0;0;26006.32421875;7591.91552734375;0.0;827.981689453125;480.0;83911;;;Calculated values ==>;1549965517.863;347.16;291.66;289.96000000000004;289.96000000000004;289.26000000000005;277.16;273.5264737036516;291.96000000000004;275.36;277.66;276.56;333.96000000000004;331.46000000000004;277.36;280.66;296.56;296.86;297.06;291.76000000000005;292.26000000000005;291.86;;321.16;275.26000000000005;240.61611355647437;261.54996906429363;273.5264737036516;292.56;5490000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2530000.0;5510000.0;0.18633333333333332;0.014;0.08933333333333333;0.011333333333333334;0.02033333333333333;0.20666666666666667;;7591.91552734375;0.0;827.981689453125;26006.32421875;507091.9433064623;411784.30806472205;244672.8878096656;244672.8878096656;242242.44884229527;430671.36484660726;457153.08725739754;456806.6196380586;473275.31562819314;517963.5371389504;515398.9677477189;456441.8272467007;460411.2750069259;464595.45822754485;465714.0611519236;428793.8113467646;412172.66196668637;457570.36885009304;457013.68520201126;;201530.46850934727;472013.52702826465;200870.64591259902;205180.22132505232;273.50696241317326;3489954.918082055;1279981.438152648;226966.76581130756;0.0;0;181;198;0;0;0;0;4;78;74;1502639754514.305;551116889655.106;1051551589894.4495;22863.613652807722;3072.952652644211;232.69609132109548;52045.58253457151;2814403.0817484357;1178702.907794995;95649.49612291851;1224696.7531471602;9.289287376966259;0.11711540741967787
6839;2019-02-12 10:59:37.873;740;189;168;168;163;42;188;23;47;33;611;583;45;77;234;238;240;191;194;191;187;22;554;353;365;131;359;256;555;2680.0;80.0;532.0;74.0;122.0;0;41;49;1;0;0;0;0;0;0;1;0;0;0;0;26452.49609375;8029.8076171875;0.0;827.913330078125;483.0;83912;;;Calculated values ==>;1549965577.873;347.16;292.06;289.96000000000004;289.96000000000004;289.46000000000004;277.36;273.6339639331285;291.96000000000004;275.46000000000004;277.86;276.46000000000004;334.26000000000005;331.46000000000004;277.66;280.86;296.56;296.96000000000004;297.16;292.26000000000005;292.26000000000005;291.86;;321.46000000000004;275.36;240.61611355647437;261.9595390733887;273.6339639331285;292.56;5540000.0;3529999.9999999995;3650000.0;1310000.0;3590000.0;2560000.0;5550000.0;0.44666666666666666;0.013333333333333334;0.08866666666666667;0.012333333333333333;0.02033333333333333;0.46699999999999997;;8029.8076171875;0.0;827.913330078125;26452.49609375;506641.7874115733;411599.12119771366;244512.7905452259;244512.7905452259;242778.92521024897;430607.02586249536;457153.08725739754;456560.0545998089;473178.34860283375;518019.16393936455;515141.06793572387;456315.5696674215;460184.2519498772;464301.43004117184;465698.93970120384;427686.235430298;412377.0396431636;457570.36885009304;457013.68520201126;;202784.37528459195;472110.68294196425;201159.81392119316;203047.4167577856;273.6245622634761;3490392.147777396;1280111.6408756694;226980.56723632233;0.0;0;181;198;0;0;0;0;4;78;74;1502858791014.27;551195502755.0935;1051704315344.4252;22645.488006837262;3341.7273845895106;204.12261049512543;118602.24736345338;2814782.3874692917;1178756.3723712412;95653.13688545904;1226119.0554069593;16.346595950290464;-0.050963560376226694
6840;2019-02-12 11:00:37.844;739;194;168;168;164;44;188;25;49;34;615;585;47;77;235;237;240;196;194;191;187;24;559;359;365;133;364;256;560;3403.0;82.0;676.0;195.0;122.0;0;42;51;1;0;0;0;0;0;0;1;0;0;0;0;26637.490234375;8192.0537109375;0.0;839.5407104492191;485.0;83913;;;Calculated values ==>;1549965637.844;347.06000000000006;292.56;289.96000000000004;289.96000000000004;289.56;277.56;274.27422755570615;291.96000000000004;275.66;278.06;276.56;334.66;331.66;277.86;280.86;296.66;296.86;297.16;292.76000000000005;292.26000000000005;291.86;;321.66;275.56;241.05796691057077;261.9595390733887;274.27422755570615;292.56;5590000.0;3590000.0;3650000.0;1330000.0;3640000.0;2560000.0;5600000.0;0.5671666666666667;0.013666666666666666;0.11266666666666666;0.0325;0.02033333333333333;0.5875;;8192.0537109375;0.0;839.5407104492191;26637.490234375;506064.4990489222;411379.88356091734;244316.3587847787;244316.3587847787;242936.66219632205;430214.79039162316;457153.08725739754;456804.1626795621;473014.93639070686;518429.6919325199;515346.91173005145;456560.0545998089;460184.2519498772;463693.98011157714;464695.37349921046;426289.0851212332;412165.42865559825;457570.36885009304;457013.68520201126;;203620.32615720207;472041.5853210863;202713.67230157525;204153.53833021378;274.25700235087197;3490834.3504968975;1280246.7577157896;226994.4559705708;0.0;0;181;198;0;0;0;0;4;78;74;1503077685164.9802;551274664475.3503;1051857841104.9232;28627.528582586518;8753.157173134108;193.02330503034412;148555.33628718104;2815209.4560926054;1178857.1143607085;95656.44483515032;1228344.292559888;20.608658522927072;0.022809681949185503
6841;2019-02-12 11:01:37.864;740;196;169;168;164;48;188;28;50;34;619;587;48;77;238;235;240;198;194;192;188;27;559;362;365;134;368;257;560;1291.0;83.0;585.0;78.0;122.0;0;48;54;1;0;0;0;0;0;0;1;0;0;0;0;26845.08984375;8366.3388671875;0.0;872.5654296875;486.0;83914;;;Calculated values ==>;1549965697.864;347.16;292.76000000000005;290.06;289.96000000000004;289.56;277.96000000000004;274.5913991737795;291.96000000000004;275.96000000000004;278.16;276.56;335.06;331.86;277.96000000000004;280.86;296.96000000000004;296.66;297.16;292.96000000000004;292.36;291.96000000000004;;321.76000000000005;275.86;241.2770596917726;262.0952818180154;274.5913991737795;292.56;5590000.0;3620000.0000000005;3650000.0;1340000.0;3679999.9999999995;2570000.0;5600000.0;0.21516666666666667;0.013833333333333333;0.09749999999999999;0.013000000000000001;0.02033333333333333;0.23550000000000001;;8366.3388671875;0.0;872.5654296875;26845.08984375;506190.1423305658;412165.42865559825;244665.8356130613;244316.3587847787;242936.66219632205;430014.67791919125;457153.08725739754;456763.03909346624;472884.4304738556;518756.6256028199;515466.9281132454;456518.53376006684;460028.6525289285;463498.35147808114;463990.4146581629;426289.0851212332;412930.35366320645;457709.1576469882;457153.08725739754;;204038.30555042345;472202.2088784924;203514.15640610884;207067.23840416135;274.58088033873634;3491280.187226796;1280384.7903160984;227008.72827758445;0.0;0;181;198;0;0;0;0;4;78;74;1503296758164.9106;551354791175.3248;1052011792404.8743;24691.766062017345;3492.944682140987;184.7957851693699;58895.217404937124;2815653.9316569874;1178959.1992264197;95659.59437706512;1230073.6234249775;9.445354246583284;0.11192959165368305
6842;2019-02-12 11:02:37.864;741;197;169;168;162;51;188;27;51;35;621;589;48;80;240;234;240;198;194;192;188;28;558;364;365;134;369;259;559;147.0;81.0;540.0;68.0;122.0;0;53;62;1;0;0;0;0;0;0;1;0;0;0;0;27343.69921875;8838.001953125;0.0;906.799682617188;487.0;83915;;;Calculated values ==>;1549965757.864;347.26;292.86;290.06;289.96000000000004;289.36;278.26000000000005;274.8017692304317;291.96000000000004;275.86;278.26000000000005;276.66;335.26000000000005;332.06;277.96000000000004;281.16;297.16;296.56;297.16;292.96000000000004;292.36;291.96000000000004;;321.86;275.96000000000004;241.2770596917726;262.3656120759269;274.8017692304317;292.56;5580000.0;3640000.0;3650000.0;1340000.0;3690000.0;2590000.0;5590000.0;0.0245;0.013500000000000002;0.09000000000000001;0.011333333333333334;0.02033333333333333;0.044833333333333336;;8838.001953125;0.0;906.799682617188;27343.69921875;506406.07743438636;412970.1895532152;244705.37843812598;244355.32472878732;242292.96961690646;429879.7862731237;457153.08725739754;456558.4414111819;472981.82504853373;518795.1337744511;515501.3893822009;456190.05618597474;460076.9813459398;463616.4740235952;463561.2209818517;426572.03537496144;413344.749195068;457709.1576469882;457153.08725739754;;204456.2876039246;472299.7188790419;204000.7950595094;222461.6098260195;274.77810314728083;3491731.7604689836;1280528.1598229343;227023.556320187;0.0;0;181;198;0;0;0;0;4;78;74;1503515758164.9106;551435191175.3248;1052166592404.8743;22730.188171650527;3040.7211366213687;178.56836342856116;10522.001238173449;2816049.1146089346;1179013.646441576;95662.62241163677;1230652.1002470034;3.7426599609891547;0.1935121921699954
6843;2019-02-12 11:03:37.875;742;196;166;166;159;52;189;27;51;35;623;592;47;81;241;234;240;197;194;192;188;28;557;362;365;135;368;264;558;178.0;80.0;625.0;58.0;122.0;0;57;79;1;0;0;0;0;0;0;1;0;0;0;0;28482.845703125;9842.19921875;0.0;952.0753784179691;487.0;83916;;;Calculated values ==>;1549965817.875;347.36;292.76000000000005;289.76000000000005;289.76000000000005;289.06;278.36;274.5913991737795;292.06;275.86;278.26000000000005;276.66;335.46000000000004;332.36;277.86;281.26000000000005;297.26000000000005;296.56;297.16;292.86;292.36;291.96000000000004;;321.86;275.96000000000004;241.49495122638035;263.0348170998261;274.5913991737795;292.56;5570000.0;3620000.0000000005;3650000.0;1350000.0;3679999.9999999995;2640000.0;5580000.0;0.029666666666666668;0.013333333333333334;0.10416666666666667;0.009666666666666665;0.02033333333333333;0.05;;9842.19921875;0.0;952.0753784179691;28482.845703125;506621.6925631311;413010.54793433315;243698.8121076301;243698.8121076301;241318.93989950768;430014.67791919125;457292.3345882162;455734.44449998223;472851.2559263234;518583.4970861561;515382.09297308995;455237.00566835946;459415.40604912717;463898.11279319227;463858.19375264365;426853.1948010057;413384.41883874475;457709.1576469882;457153.08725739754;;204456.2876039246;472168.09959432366;203495.36958475976;219844.76954406034;274.57362275751564;3492197.066966585;1280683.8567050167;227039.04978562245;0.0;0;181;198;0;0;0;0;4;78;74;1503734798314.6113;551515905970.2145;1052323521169.6598;26274.903637002342;2597.169723425784;179.5836794968128;11865.41588566686;2816457.565242339;1179060.63747879;95665.60755916713;1230838.696259112;3.790627388368179;0.18851686024057407
6844;2019-02-12 11:04:37.855;741;195;165;164;156;50;189;27;48;35;627;595;45;78;240;234;240;196;194;192;188;29;558;361;365;134;366;265;558;-2.0;83.0;757.0;40.0;122.0;0;59;93;1;0;0;0;0;0;0;1;0;0;0;0;29334.33203125;10699.3779296875;0.0;964.5875854492191;485.0;83917;;;Calculated values ==>;1549965877.855;347.26;292.66;289.66;289.56;288.76000000000005;278.16;274.4858918419099;292.06;275.86;277.96000000000004;276.66;335.86;332.66;277.66;280.96000000000004;297.16;296.56;297.16;292.76000000000005;292.36;291.96000000000004;;321.66;276.06;241.2770596917726;263.1675429290057;274.4858918419099;292.56;5580000.0;3610000.0;3650000.0;1340000.0;3660000.0;2650000.0;5580000.0;0.0;0.013833333333333333;0.12616666666666668;0.006666666666666667;0.02033333333333333;0.02033333333333333;;10699.3779296875;0.0;964.5875854492191;29334.33203125;506406.07743438636;412631.9622702012;243353.72375192167;243010.40078269437;240322.93592107543;430081.6785162784;457292.3345882162;455194.5301542041;472981.82504853373;518912.54774178466;515606.7013126759;454819.7293445818;458892.83410245395;464061.0944748599;464006.2339002714;426572.03537496144;413010.54793433315;457709.1576469882;457153.08725739754;;203620.32615720207;472397.21216106473;203251.22136621713;243353.72375192167;274.47454312469904;3492678.71617792;1280854.9794547048;227055.0166529293;0.0;0;181;198;0;0;0;0;4;78;74;1503953725314.681;551596579070.2401;1052482168269.7102;31786.847458751028;1794.306605298984;187.60057626202467;4347.2537246113425;2816941.251885649;1179097.220916329;95668.66640800983;1230973.7568040474;3.267843026066817;0.21089439354836811
6845;2019-02-12 11:05:37.875;739;193;163;162;153;47;189;28;42;35;632;599;42;74;240;235;240;195;194;192;188;29;554;361;365;133;366;264;554;304.0;85.0;570.0;108.0;122.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;29532.2734375;10982.9111328125;0.0;953.844482421875;481.0;83918;;;Calculated values ==>;1549965937.875;347.06000000000006;292.46000000000004;289.46000000000004;289.36;288.46000000000004;277.86;274.4858918419099;292.06;275.96000000000004;277.36;276.66;336.36;333.06;277.36;280.56;297.16;296.66;297.16;292.66;292.36;291.96000000000004;;321.26000000000005;276.06;241.05796691057077;263.0348170998261;274.4858918419099;292.56;5540000.0;3610000.0;3650000.0;1330000.0;3660000.0;2640000.0;5540000.0;0.050666666666666665;0.014166666666666666;0.095;0.018000000000000002;0.02033333333333333;0.071;;10982.9111328125;0.0;953.844482421875;29532.2734375;506516.66520633834;413548.20129128615;242815.91622983367;242473.9653837303;239468.71591713582;430081.6785162784;457292.3345882162;454612.8488999558;473112.1826642056;519511.0852366277;516105.89175178367;454612.8488999558;458564.00762032805;464061.0944748599;464138.1880892104;427686.235430298;414277.0601677878;457709.1576469882;457153.08725739754;;201948.4348523538;472528.46462518856;203216.3649421694;214557.08150812023;274.4610580994525;3493169.434741685;1281035.7254254157;227071.00891580113;0.0;0;181;198;0;0;0;0;4;78;74;1504172798314.6113;551676705770.2146;1052640921169.6598;23882.66597598971;4847.617794294345;189.96331621889524;17224.316408198687;2817405.319134995;1179152.588736098;95671.81382256809;1231153.5798094585;3.8657542285450903;0.17743284330002337
6846;2019-02-12 11:06:37.886;737;190;164;162;151;44;189;28;28;36;636;603;33;69;240;235;240;192;194;192;188;29;553;359;365;136;364;262;553;-2.0;83.0;381.0;89.0;122.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;29450.892578125;10940.4111328125;0.0;986.43994140625;478.0;83919;;;Calculated values ==>;1549965997.886;346.86;292.16;289.56;289.36;288.26000000000005;277.56;274.27422755570615;292.06;275.96000000000004;275.96000000000004;276.76000000000005;336.76000000000005;333.46000000000004;276.46000000000004;280.06;297.16;296.66;297.16;292.36;292.36;291.96000000000004;;320.96000000000004;276.06;241.71165711629368;262.7682575881327;274.27422755570615;292.56;5530000.0;3590000.0;3650000.0;1360000.0;3640000.0;2620000.0;5530000.0;0.0;0.013833333333333333;0.0635;0.014833333333333334;0.02033333333333333;0.02033333333333333;;10940.4111328125;0.0;986.43994140625;29450.892578125;506356.72811906895;412845.1473663945;243197.27333804927;242510.58015684973;238848.7684301769;430214.79039162316;457292.3345882162;453196.2265970556;472818.15071447083;520088.2761028318;516689.19362058834;453824.779244464;458273.4786486601;464356.0352725641;464432.8555123943;427960.53461194655;413590.4106133878;457709.1576469882;457153.08725739754;;200694.54348549087;472134.0588697756;202628.5403633314;243197.27333804927;274.2239675773812;3493661.051237647;1281218.453271344;227087.18091696769;0.0;0;181;198;0;0;0;0;4;78;74;1504391838464.312;551757420565.1042;1052798750099.4441;15911.048075841487;3997.665191178922;198.78671531339577;4350.434883026748;2817736.994214259;1179226.3129411696;95675.05400008342;1231333.4023647318;2.0506615462172717;0.142117683948783
6847;2019-02-12 11:07:37.866;735;189;165;164;151;42;189;29;-10;36;638;606;8;61;239;236;240;191;194;192;188;28;551;358;365;140;363;260;551;0.0;81.0;249.0;85.0;122.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29605.640625;10886.83984375;0.0;1087.75537109375;477.0;83920;;;Calculated values ==>;1549966057.866;346.66;292.06;289.66;289.56;288.26000000000005;277.36;274.1680685717883;292.06;276.06;272.16;276.76000000000005;336.96000000000004;333.76000000000005;273.96000000000004;279.26000000000005;297.06;296.76000000000005;297.16;292.26000000000005;292.36;291.96000000000004;;320.86;275.96000000000004;242.56692532238324;262.5002047102346;274.1680685717883;292.56;5510000.0;3579999.9999999995;3650000.0;1400000.0;3629999.9999999995;2600000.0;5510000.0;0.0;0.013500000000000002;0.0415;0.014166666666666666;0.02033333333333333;0.02033333333333333;;10886.83984375;0.0;1087.75537109375;29605.640625;506287.4909493148;413307.47646805906;243620.17751557872;243273.05798223;238912.33468982912;430280.9020939914;457292.3345882162;448691.5032779444;472293.48310962116;520458.63456597336;517167.926883928;451010.38351294905;457619.169241473;464371.1518808695;464710.80611794995;428504.22978256433;414040.76927589084;457709.1576469882;457153.08725739754;;200276.58477070546;471506.718606615;202296.198404934;243620.17751557872;274.0902600580159;3494153.0249685706;1281400.2863982872;227104.46011625705;0.0;0;181;198;0;0;0;0;4;78;74;1504610765464.3816;551840192965.1306;1052955297899.4939;10225.405152229932;3813.815702857147;195.2567168400922;4341.835831416983;2817954.72538997;1179291.3869167492;95678.33660078731;1231405.8138088454;1.551310342442047;0.10529395064855039
6848;2019-02-12 11:08:37.837;733;187;168;167;153;40;189;29;-23;36;633;606;-4;58;238;236;240;189;194;192;188;27;549;357;365;141;362;258;549;124.0;83.0;-1.0;72.0;122.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29649.943359375;10868.0703125;0.0;1122.03869628906;474.0;83921;;;Calculated values ==>;1549966117.837;346.46000000000004;291.86;289.96000000000004;289.86;288.46000000000004;277.16;274.0616903277293;292.06;276.06;270.86;276.76000000000005;336.46000000000004;333.76000000000005;272.76000000000005;278.96000000000004;296.96000000000004;296.76000000000005;297.16;292.06;292.36;291.96000000000004;;320.56;275.86;242.77792619122317;262.23063862743834;274.0616903277293;292.56;5490000.0;3570000.0000000005;3650000.0;1410000.0;3620000.0000000005;2580000.0;5490000.0;0.020666666666666667;0.013833333333333333;0.0;0.012;0.02033333333333333;0.040999999999999995;;10868.0703125;0.0;1122.03869628906;29649.943359375;506218.6405590747;413396.8702782222;244753.95280103796;244399.8971268176;239632.05374343944;430346.717906069;457292.3345882162;447368.593468574;472161.77640367835;520110.2784185726;517336.9716740983;449833.53079395485;457576.2050488785;464386.3924891542;464857.1551205372;429041.5644726537;414127.2103214636;457709.1576469882;457153.08725739754;;199022.72361097817;471275.1926151781;201908.79908154838;223157.20864975057;273.93490360358146;3494646.5828330885;1281581.4896921797;227122.86616624566;0.0;0;181;198;0;0;0;0;4;78;74;1504829659614.2214;551924452220.069;1053110622789.3802;0.0;3232.396722403557;206.31523242479696;9593.831022913524;2818039.89591385;1179350.0769730057;95681.68141625283;1231521.8882361106;1.0869411585990325;0.02691672681189343
6849;2019-02-12 11:09:37.867;733;186;169;168;154;39;189;28;-4;36;624;602;-1;55;238;237;240;187;194;192;188;26;547;355;365;143;360;255;547;-1.0;83.0;75.0;32.0;122.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29632.45703125;10816.16796875;0.0;1099.13500976562;474.0;83922;;;Calculated values ==>;1549966177.867;346.46000000000004;291.76000000000005;290.06;289.96000000000004;288.56;277.06;273.8482719121499;292.06;275.96000000000004;272.76000000000005;276.76000000000005;335.56;333.36;273.06;278.66;296.96000000000004;296.86;297.16;291.86;292.36;291.96000000000004;;320.56;275.76000000000005;243.1966462407574;261.82340779136865;273.8482719121499;292.56;5470000.0;3550000.0;3650000.0;1430000.0;3600000.0;2550000.0;5470000.0;0.0;0.013833333333333333;0.0125;0.005333333333333333;0.02033333333333333;0.02033333333333333;;10816.16796875;0.0;1099.13500976562;29632.45703125;506399.7322234437;413854.0851824992;245193.0712615371;244835.71184387783;240029.09387081568;430477.46260093397;457292.3345882162;450375.84943796345;471897.7078724963;519435.8713109796;517179.53123575;450757.3076617226;457695.4711337854;464680.0635916259;465279.17082256265;429572.7415267895;414215.5863340789;457709.1576469882;457153.08725739754;;199022.72361097817;470909.40455562726;201414.18081300767;245193.0712615371;273.7329085878096;3495140.849848073;1281762.2820294816;227141.3852020846;0.0;0;181;198;0;0;0;0;4;78;74;1505048769114.9873;552009694820.367;1053264599739.9185;3112.0208578119473;1437.3078599606379;212.4406468324963;4309.853658582496;2818065.842387843;1179389.0106350973;95685.17279340835;1231637.8102075476;0.7613422033451053;0.030576772186483216
