;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6850;2019-02-12 11:10:37.857;733;185;170;169;156;38;189;27;4;35;613;595;7;55;237;237;240;187;195;192;188;25;544;355;365;143;360;253;544;178.0;82.0;418.0;104.0;122.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;29481.87109375;10642.03125;0.0;1078.96472167969;472.0;83923;;;Calculated values ==>;1549966237.857;346.46000000000004;291.66;290.16;290.06;288.76000000000005;276.96000000000004;273.8482719121499;292.06;275.86;273.56;276.66;334.46000000000004;332.66;273.86;278.66;296.86;296.86;297.16;291.86;292.36;291.96000000000004;;320.36;275.66;243.1966462407574;261.54996906429363;273.8482719121499;292.66;5440000.0;3550000.0;3650000.0;1430000.0;3600000.0;2530000.0;5440000.0;0.029666666666666668;0.013666666666666666;0.06966666666666667;0.017333333333333333;0.02033333333333333;0.05;;10642.03125;0.0;1078.96472167969;29481.87109375;506670.9161651937;414706.8463803602;245680.46729358294;245318.98507165065;240799.63734785785;430477.46260093397;457292.3345882162;451743.76803087106;471798.96558121993;518475.7365192694;516630.72187744256;452120.2602669936;458016.71492476354;464548.7096429471;465279.17082256265;430358.3808744126;415405.30007411627;457709.1576469882;457153.08725739754;;198186.82848740023;470810.46499630326;201562.88521606394;219504.03526092164;273.7909768654275;3495633.3871459593;1281941.0705532786;227159.53300804435;0.0;0;181;198;0;0;0;0;4;78;74;1505267732615.0222;552095480520.3806;1053416974339.9426;17429.26816943156;4666.958049524148;204.35877093738318;11882.452599823795;2818236.9912668625;1179439.8710395372;95688.64554300223;1231772.7236037415;2.916393595929054;0.15011551523960776
6851;2019-02-12 11:11:37.868;733;184;169;168;157;38;189;25;12;34;601;584;15;65;236;238;240;186;195;193;188;23;548;352;365;137;357;258;548;-1.0;83.0;940.0;253.0;122.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30473.15234375;10877.8935546875;0.0;1965.76550292969;472.0;83924;;;Calculated values ==>;1549966297.868;346.46000000000004;291.56;290.06;289.96000000000004;288.86;276.96000000000004;273.5264737036516;292.06;275.66;274.36;276.56;333.26000000000005;331.56;274.66;279.66;296.76000000000005;296.96000000000004;297.16;291.76000000000005;292.46000000000004;291.96000000000004;;320.36;275.46000000000004;241.92719264551067;262.23063862743834;273.5264737036516;292.66;5480000.0;3520000.0000000005;3650000.0;1370000.0;3570000.0000000005;2580000.0;5480000.0;0.0;0.013833333333333333;0.15666666666666668;0.042166666666666665;0.02033333333333333;0.02033333333333333;;10877.8935546875;0.0;1965.76550292969;30473.15234375;506309.21668514184;412695.35991861223;245151.46679025982;244794.74477325846;240996.01194299557;430671.36484660726;457292.3345882162;451872.7010204095;472491.6353866644;516822.6231901047;515071.91276739986;452251.6005123059;458425.9422942382;464857.1551205372;465843.3745391188;429307.91044006543;413442.3132566535;457847.79545119463;457153.08725739754;;198186.82848740023;471414.1961389312;200691.97965631975;245151.46679025982;273.4369493804477;3496133.1039385414;1282120.436137402;227184.91041155258;0.0;0;181;198;0;0;0;0;4;79;74;1505486772764.723;552179495920.2657;1053570302444.733;39351.64634704073;11415.45346168345;219.47409437053184;4310.699616165133;2818710.2523024725;1179573.9157056317;95692.17813106407;1231907.6912782283;4.30541431154424;0.3585476530924979
6852;2019-02-12 11:12:37.868;734;187;169;168;160;39;189;22;16;32;571;558;21;89;235;239;241;189;195;192;188;21;554;352;365;136;357;263;554;317.0;82.0;1367.0;97.0;122.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30543.28515625;10950.673828125;0.0;2000.58190917969;474.0;83925;;;Calculated values ==>;1549966357.868;346.56000000000006;291.86;290.06;289.96000000000004;289.16;277.06;273.5264737036516;292.06;275.36;274.76000000000005;276.36;330.26000000000005;328.96000000000004;275.26000000000005;282.06;296.66;297.06;297.26000000000005;292.06;292.36;291.96000000000004;;320.56;275.26000000000005;241.71165711629368;262.9017227912062;273.5264737036516;292.66;5540000.0;3520000.0000000005;3650000.0;1360000.0;3570000.0000000005;2630000.0;5540000.0;0.05283333333333333;0.013666666666666666;0.22783333333333333;0.016166666666666666;0.02033333333333333;0.07316666666666666;;10950.673828125;0.0;2000.58190917969;30543.28515625;505890.2808878694;411248.3343356786;244905.57389906215;244552.5645346484;241795.12640575235;430671.36484660726;457292.3345882162;451499.28253493103;472427.34351167246;513294.7698048748;511946.851765947;452136.5358572313;460538.12605448626;464726.3611697759;465972.58579758817;427940.7183745549;412035.40644734737;457709.1576469882;457153.08725739754;;199022.72361097817;471351.1979698544;200861.86168135965;213101.79992864828;273.5035220228645;3496641.5742510413;1282302.340865592;227217.9633066535;0.0;0;181;198;0;0;0;0;4;79;74;1505705772764.723;552261395920.2657;1053726602444.733;57103.55905113868;4372.910936663999;217.37259633850266;17856.419189553486;2819514.0456807907;1179705.4854089513;95695.8185201533;1232092.417268276;6.142281751456637;0.3409043483780648
6853;2019-02-12 11:13:37.878;734;191;169;168;162;41;189;24;26;30;577;566;28;93;236;239;241;193;195;193;189;23;556;356;365;127;361;266;556;-2.0;83.0;1352.0;96.0;122.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30554.40625;10999.7412109375;0.0;2059.37524414062;474.0;83926;;;Calculated values ==>;1549966417.878;346.56000000000006;292.26000000000005;290.06;289.96000000000004;289.36;277.26000000000005;273.955091788801;292.06;275.56;275.76000000000005;276.16;330.86;329.76000000000005;275.96000000000004;282.46000000000004;296.76000000000005;297.06;297.26000000000005;292.46000000000004;292.46000000000004;292.06;;320.56;275.46000000000004;239.71726792356844;263.299902668528;273.955091788801;292.66;5560000.0;3560000.0;3650000.0;1270000.0;3610000.0;2660000.0;5560000.0;0.0;0.013833333333333333;0.22533333333333333;0.016;0.02033333333333333;0.02033333333333333;;10999.7412109375;0.0;2059.37524414062;30554.40625;505708.5476938054;411946.55931517074;244824.99358240856;244473.180995143;242401.15475744795;430412.23801567365;457292.3345882162;452248.2021207474;473407.94733404316;513655.08712865214;512512.89123992954;452503.1439155924;460556.3034768516;464270.0288607765;465394.1846544878;427390.4568595802;412715.6717894541;457847.79545119463;457292.3345882162;;199022.72361097817;472732.55357896426;201927.48132544872;244824.99358240856;273.93765229830046;3497150.8065372505;1282485.291477576;227251.80192175516;0.0;0;181;198;0;0;0;0;4;79;74;1505924809264.688;552340309070.2532;1053885328894.7078;56405.6024192073;4332.881156056249;203.00119347007717;4320.169267118089;2820460.113011173;1179778.045767757;95699.32221892031;1232277.2529728694;4.997401949844341;0.3562465000370378
6854;2019-02-12 11:14:37.859;733;192;170;169;162;43;189;26;37;30;603;588;36;93;237;239;241;194;195;193;189;25;555;359;365;122;364;268;555;-1.0;82.0;965.0;85.0;122.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29904.298828125;10912.1103515625;0.0;1247.32666015625;472.0;83927;;;Calculated values ==>;1549966477.859;346.46000000000004;292.36;290.16;290.06;289.36;277.46000000000004;274.27422755570615;292.06;275.76000000000005;276.86;276.16;333.46000000000004;331.96000000000004;276.76000000000005;282.46000000000004;296.86;297.06;297.26000000000005;292.56;292.46000000000004;292.06;;320.36;275.66;238.5638546566975;263.56353331371673;274.27422755570615;292.66;5550000.0;3590000.0;3650000.0;1220000.0;3640000.0;2680000.0;5550000.0;0.0;0.013666666666666666;0.16083333333333333;0.014166666666666666;0.02033333333333333;0.02033333333333333;;10912.1103515625;0.0;1247.32666015625;29904.298828125;505673.90666056104;412758.3114497388;245219.59290226488;244865.1990565715;242437.49062207478;430214.79039162316;457292.3345882162;453301.1964908744;474054.0148941016;516178.66596041794;514623.13099213666;453174.1695212009;460246.1326080571;463959.1484052212;464957.45143190527;427666.4225554411;413506.49496626557;457847.79545119463;457292.3345882162;;198186.82848740023;473575.2735981911;202719.32591169036;245219.59290226488;274.2591955382703;3497654.469535315;1282667.8324174925;227279.34904491418;0.0;0;181;198;0;0;0;0;4;79;74;1506143739914.4932;552414985415.1866;1054045478164.5652;40301.9175181521;3837.12592555876;193.51901038539881;4312.145747614343;2821265.753809534;1179846.1076003024;95702.62550757674;1232349.1661515413;4.000572407655789;0.2812820351851974
6855;2019-02-12 11:15:37.859;731;192;170;169;161;45;190;26;36;32;633;604;37;72;239;238;241;194;195;193;189;27;552;362;365;124;367;271;552;92.0;81.0;765.0;76.0;122.0;0;69;98;1;0;0;0;0;0;0;1;0;0;0;0;29607.509765625;10863.4736328125;0.0;1068.42614746094;471.0;83928;;;Calculated values ==>;1549966537.859;346.26;292.36;290.16;290.06;289.26000000000005;277.66;274.5913991737795;292.16;275.76000000000005;276.76000000000005;276.36;336.46000000000004;333.56;276.86;280.36;297.06;296.96000000000004;297.26000000000005;292.56;292.46000000000004;292.06;;320.26000000000005;275.86;239.02933182858504;263.95629194202945;274.5913991737795;292.66;5520000.0;3620000.0000000005;3650000.0;1240000.0;3670000.0000000005;2710000.0;5520000.0;0.015333333333333334;0.013500000000000002;0.1275;0.012666666666666666;0.02033333333333333;0.035666666666666666;;10863.4736328125;0.0;1068.42614746094;29607.509765625;505695.9464936091;413998.2807911148;245343.0986267079;244986.83781738178;242206.06594740585;430014.67791919125;457431.4281400766;452654.572528102;473988.1805627707;519032.8014053587;516026.4539276649;452782.62450223195;457192.60694647784;463780.20084055996;464386.3924891542;428484.4108300413;414715.9607757526;457847.79545119463;457292.3345882162;;197768.88456892778;473508.13932025275;203502.28636938098;227355.45971234306;274.576294902315;3498150.401273596;1282849.2956173623;227298.64698497765;0.0;0;181;198;0;0;0;0;4;79;74;1506362739914.4932;552488785415.1866;1054207178164.5652;31766.916485236936;3420.0741373777096;185.87407573289704;8201.081870572809;2821866.327426229;1179906.5842674936;95705.78711662773;1232453.4430483596;3.651886738183933;0.22270317404975784
6856;2019-02-12 11:16:37.850;725;191;170;169;159;45;190;26;-15;33;657;617;4;60;240;238;241;193;195;193;189;28;553;361;365;127;366;272;553;201.0;84.0;630.0;33.0;122.0;0;57;98;1;1;0;0;0;0;0;1;0;0;0;0;66094.6328125;25004.8125;0.0;991.9312133789059;470.0;83929;;;Calculated values ==>;1549966597.85;345.66;292.26000000000005;290.16;290.06;289.06;277.66;274.4858918419099;292.16;275.76000000000005;271.66;276.46000000000004;338.86;334.86;273.56;279.16;297.16;296.96000000000004;297.26000000000005;292.46000000000004;292.46000000000004;292.06;;320.16;275.96000000000004;239.71726792356844;264.08650396036035;274.4858918419099;292.66;5530000.0;3610000.0;3650000.0;1270000.0;3660000.0;2720000.0;5530000.0;0.033499999999999995;0.014;0.105;0.0055000000000000005;0.02033333333333333;0.05383333333333333;;25004.8125;0.0;991.9312133789059;66094.6328125;504851.2152701573;413220.0903815756;245301.752846273;244946.11963626905;241493.2926065989;430081.6785162784;457431.4281400766;445749.36266853136;473697.1866146107;521432.5649600028;517290.85303280596;448301.85078227933;455529.37811051385;464061.0944748599;464533.37255708285;428213.3721158971;413956.2836987002;457847.79545119463;457292.3345882162;;197350.94305643384;473215.0499880337;203262.14709751174;219140.88363419555;274.47876936022334;3498947.799499899;1283148.1531661311;227315.8140541866;0.0;0;182;198;0;0;0;0;4;79;74;1506581707064.2634;552564074120.1077;1054370053729.3943;25461.15763495706;1484.740965897871;199.5992378407563;12820.486443024778;2822343.1565083046;1179947.4515956258;95708.99891239584;1232628.596507162;1.5373457815469582;0.06873392534376575
6857;2019-02-12 11:17:37.870;717;198;171;170;159;45;190;27;-42;34;665;624;-28;16;241;238;241;200;195;193;189;28;571;365;365;129;370;244;565;-1.0;87.0;647.0;79.0;122.0;0;55;1;1;1;0;0;0;0;0;1;0;0;0;0;38089.9375;19615.140625;0.0;857.860107421875;466.0;83930;;;Calculated values ==>;1549966657.87;344.86;292.96000000000004;290.26000000000005;290.16;289.06;277.66;274.9066339382667;292.16;275.86;268.96000000000004;276.56;339.66;335.56;270.36;274.76000000000005;297.26000000000005;296.96000000000004;297.26000000000005;293.16;292.46000000000004;292.06;;319.76000000000005;275.96000000000004;240.16925963744896;260.2995467637923;274.9066339382667;292.66;5710000.0;3650000.0;3650000.0;1290000.0;3700000.0;2440000.0;5650000.0;0.0;0.0145;0.10783333333333332;0.013166666666666667;0.02033333333333333;0.02033333333333333;;19615.140625;0.0;857.860107421875;38089.9375;502166.4987265356;410769.76271520485;245169.39268019088;244819.01970726505;241080.08812921462;429811.8947417682;457431.4281400766;447548.3074186926;473534.8580475586;524509.030035068;520345.7312449826;449327.7268911299;454772.98763946554;463601.3501589486;463943.7019641529;423029.0100799593;411573.69153951766;457847.79545119463;457292.3345882162;;195679.20071851107;472954.5886681478;204259.10521813258;245169.39268019088;274.88234395235133;3499816.2936538113;1283520.1100530354;227331.23412016427;0.0;0;182;198;0;0;0;0;4;79;74;1506800780064.1938;552640899720.0833;1054524905329.3451;26234.68563729372;3537.8238654252;166.10211883640363;4313.166485463182;2822774.098801668;1179989.320254109;95712.04743953761;1232771.4245416678;1.6730218766991007;0.11555883510754546
6858;2019-02-12 11:18:37.850;727;196;169;168;156;45;190;28;-32;35;655;621;-21;0;242;237;241;197;195;193;189;29;545;362;365;134;366;243;544;94.0;83.0;484.0;76.0;122.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29567.49609375;10967.2158203125;0.0;898.029418945312;457.0;83931;;;Calculated values ==>;1549966717.85;345.86;292.76000000000005;290.06;289.96000000000004;288.76000000000005;277.66;274.5913991737795;292.16;275.96000000000004;269.96000000000004;276.66;338.66;335.26000000000005;271.06;273.16;297.36;296.86;297.26000000000005;292.86;292.46000000000004;292.06;;318.86;276.06;241.2770596917726;260.1585393101385;274.5913991737795;292.66;5450000.0;3620000.0000000005;3650000.0;1340000.0;3660000.0;2430000.0;5440000.0;0.015666666666666666;0.013833333333333333;0.08066666666666666;0.012666666666666666;0.02033333333333333;0.036;;10967.2158203125;0.0;898.029418945312;29567.49609375;505832.55650452;418378.0529918188;245318.98507165065;244959.67992748058;240799.63734785785;430014.67791919125;457431.4281400766;449005.7953878999;472981.82504853373;523574.98084518214;520123.2199497129;450388.22735019034;452989.3895094788;464326.1751738402;464254.5134180436;430338.589301443;418693.1952418888;457847.79545119463;457292.3345882162;;191917.91438739494;472397.21216106473;203473.45274153462;227108.42933539645;274.5651548647657;3500379.9176632897;1283774.878072504;227345.86165541774;0.0;0;182;198;0;0;0;0;4;79;74;1507019707064.2634;552719773420.1083;1054670956629.3915;19806.27564014013;3406.3676193140477;161.0946178238332;8286.62058910151;2823157.6455875426;1180047.1692270795;95714.77317013082;1232876.387767914;2.668327356743275;0.1515961138142194
6859;2019-02-12 11:19:40.851;740;188;170;168;152;40;190;29;-18;36;638;613;-7;18;240;238;241;189;196;193;189;28;541;355;365;141;361;257;541;-2.0;81.0;0.0;66.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29524.90234375;10808.3447265625;0.0;1114.66943359375;458.0;83932;;;Calculated values ==>;1549966780.851;347.16;291.96000000000004;290.16;289.96000000000004;288.36;277.16;273.8482719121499;292.16;276.06;271.36;276.76000000000005;336.96000000000004;334.46000000000004;272.46000000000004;274.96000000000004;297.16;296.96000000000004;297.26000000000005;292.06;292.46000000000004;292.06;;318.96000000000004;275.96000000000004;242.77792619122317;262.0952818180154;273.8482719121499;292.76000000000005;5410000.0;3550000.0;3650000.0;1410000.0;3610000.0;2570000.0;5410000.0;0.0;0.013500000000000002;0.0;0.011000000000000001;0.02033333333333333;0.02033333333333333;;10808.3447265625;0.0;1114.66943359375;29524.90234375;507809.1206833336;416884.34977563936;245810.12445136692;245085.28357751376;239567.34963562037;430477.46260093397;457431.4281400766;448208.8825363066;472161.77640367835;520705.2802523189;518140.57272336615;449630.04276818724;452802.9593343046;464796.26975366054;465409.2384259755;431366.3100286371;417212.40013247175;457847.79545119463;457292.3345882162;;192335.8262164488;471373.7779470034;200921.7497034337;245810.12445136692;273.54022500836476;3500896.984358257;1283965.4172521743;227363.47304996537;0.0;0;182;198;0;0;0;0;4;79;74;1507249660714.8691;552806399795.3364;1054828459129.8063;0.0;2974.9723106792667;191.07778359823246;4300.138272782602;2823330.953250722;1180103.0068379112;95717.85472756422;1232986.5236564064;0.6261997399961369;0.03371100995366921
6860;2019-02-12 11:20:37.871;739;184;171;170;154;37;190;27;-3;36;629;608;2;37;238;238;241;185;196;193;189;25;543;354;365;142;359;261;543;144.0;82.0;469.0;117.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29529.998046875;10802.802734375;0.0;1117.18005371094;461.0;83933;;;Calculated values ==>;1549966837.871;347.06000000000006;291.56;290.26000000000005;290.16;288.56;276.86;273.7412296467126;292.16;275.86;272.86;276.76000000000005;336.06;333.96000000000004;273.36;276.86;296.96000000000004;296.96000000000004;297.26000000000005;291.66;292.46000000000004;292.06;;319.26000000000005;275.66;242.98782864720522;262.63441904999945;273.7412296467126;292.76000000000005;5430000.0;3540000.0;3650000.0;1420000.0;3590000.0;2610000.0;5430000.0;0.024;0.013666666666666666;0.07816666666666668;0.0195;0.02033333333333333;0.044333333333333336;;10802.802734375;0.0;1117.18005371094;29529.998046875;507506.1842560694;414752.42406787584;246087.90657490952;245723.49023659312;240164.56415137026;430542.39183029096;457431.4281400766;449415.73276210966;472029.85167895287;519451.1534160742;517289.4273598201;450061.38178772916;454494.7689335821;464826.4671830437;465554.2281614293;430855.21027563425;415102.836587369;457847.79545119463;457292.3345882162;;193589.57483703562;470944.3282388252;201272.96738717836;221827.18761613773;273.6732575777402;3501364.6663609166;1284136.5655338147;227381.14805798253;0.0;0;182;198;0;0;0;0;4;79;74;1507457783714.7996;552887083095.3094;1054976140929.7568;19396.49282680713;5258.591536607114;215.28244040629207;10438.95484909548;2823484.5626980294;1180168.2120893577;95721.07287478157;1233103.2490855076;2.9621956911051743;0.17129069974958028
6861;2019-02-12 11:21:37.862;730;184;172;171;157;35;190;24;7;35;622;603;8;48;237;239;241;185;196;193;189;23;547;352;365;147;358;260;547;270.0;84.0;527.0;131.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29588.7421875;10845.0341796875;0.0;1099.44982910156;461.0;83934;;;Calculated values ==>;1549966897.862;346.16;291.56;290.36;290.26000000000005;288.86;276.66;273.5264737036516;292.16;275.56;273.86;276.66;335.36;333.46000000000004;273.96000000000004;277.96000000000004;296.86;297.06;297.26000000000005;291.66;292.46000000000004;292.06;;319.26000000000005;275.46000000000004;244.02132995426717;262.5002047102346;273.5264737036516;292.76000000000005;5470000.0;3520000.0000000005;3650000.0;1470000.0;3579999.9999999995;2600000.0;5470000.0;0.045000000000000005;0.014;0.08783333333333333;0.021833333333333333;0.02033333333333333;0.06533333333333334;;10845.0341796875;0.0;1099.44982910156;29588.7421875;506025.32329595776;413117.91072696255;246278.10453491652;245914.21082429803;241030.95979903743;430671.36484660726;457431.4281400766;450882.6528384566;471267.55247380707;518814.50586770853;516858.9079129881;451010.38351294905;456025.1943148685;464841.74997644586;465972.58579758817;429816.2767563059;413488.24991588667;457847.79545119463;457292.3345882162;;193589.57483703562;470073.4883118012;200751.91401380472;214920.77943108953;273.4604443259453;3501857.2486305945;1284316.9371147798;227399.6172028659;0.0;0;182;198;0;0;0;0;4;79;74;1507676750864.5698;552973770090.2185;1055132417484.5929;21969.816560098592;5880.187705506256;228.59237576586904;15834.941603598945;2823829.230234672;1180261.0213261372;95724.77127673561;1233322.1653800132;3.676470093865666;0.1853837246749735
6862;2019-02-12 11:22:37.852;724;185;172;171;160;35;190;23;5;32;608;591;9;73;236;239;241;187;196;194;189;22;549;352;365;132;357;264;549;376.0;85.0;324.0;203.0;122.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30371.71484375;10915.3837890625;0.0;2010.45495605469;460.0;83935;;;Calculated values ==>;1549966957.852;345.56000000000006;291.66;290.36;290.26000000000005;289.16;276.66;273.5264737036516;292.16;275.46000000000004;273.66;276.36;333.96000000000004;332.26000000000005;274.06;280.46000000000004;296.76000000000005;297.06;297.26000000000005;291.86;292.56;292.06;;319.16;275.36;240.83765695389522;263.0348170998261;273.5264737036516;292.76000000000005;5490000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2640000.0;5490000.0;0.06266666666666666;0.014166666666666666;0.054000000000000006;0.03383333333333333;0.02033333333333333;0.08299999999999999;;10915.3837890625;0.0;2010.45495605469;30371.71484375;505092.1355869056;412648.34060041176;246191.0481082148;245828.53539870953;241974.5310058789;430671.36484660726;457431.4281400766;449905.0815546568;472950.9869074988;517035.70316474454;515278.6484766313;450422.1690619446;458442.02134100883;464857.1551205372;465972.58579758817;429288.0966613179;413396.8702782222;457986.28317495435;457292.3345882162;;193171.6564234249;471978.8095216074;200701.92113476692;211845.84380697703;273.4408471645614;3502356.835827522;1284498.2437084122;227425.52875676745;0.0;0;182;198;0;0;0;0;4;80;74;1507895714364.6047;553057456140.2318;1055289591284.6179;13456.970662674055;9178.201390421436;225.12570709385608;20372.05873484285;2824124.404257704;1180386.4869875272;95728.55163059605;1233623.840095381;3.34464612684136;0.158800880982654
6863;2019-02-12 11:23:37.852;720;187;172;171;162;37;190;23;-14;31;606;592;0;79;236;239;241;188;196;194;189;23;549;354;365;126;359;262;549;246.0;79.0;405.0;209.0;122.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30504.521484375;10907.00390625;0.0;2022.57580566406;462.0;83936;;;Calculated values ==>;1549967017.852;345.16;291.86;290.36;290.26000000000005;289.36;276.86;273.7412296467126;292.16;275.46000000000004;271.76000000000005;276.26000000000005;333.76000000000005;332.36;273.16;281.06;296.76000000000005;297.06;297.26000000000005;291.96000000000004;292.56;292.06;;319.36;275.46000000000004;239.4893008659735;262.7682575881327;273.7412296467126;292.76000000000005;5490000.0;3540000.0;3650000.0;1260000.0;3590000.0;2620000.0;5490000.0;0.041;0.013166666666666667;0.06749999999999999;0.034833333333333334;0.02033333333333333;0.06133333333333334;;10907.00390625;0.0;2022.57580566406;30504.521484375;504590.10415167466;413396.8702782222;246191.0481082148;245828.53539870953;242658.462174649;430542.39183029096;457431.4281400766;447795.7395926233;473633.855386716;516998.6544415689;515553.6835320793;449621.4794556614;459487.3850727605;464564.1698029545;465683.9387588076;429288.0966613179;413764.2266525931;457986.28317495435;457292.3345882162;;194007.49548133422;472863.20171499666;201259.6617768748;216155.39311498206;273.6680561584924;3502864.137796923;1284680.0969392064;227459.13734644843;0.0;0;182;198;0;0;0;0;4;80;74;1508114714364.6047;553134856140.2318;1055447391284.6179;16641.185252563024;9460.856641177912;204.3976217815432;14789.732410358361;2824375.222223664;1180541.8124711239;95732.13099167001;1233916.855021591;3.1784615464346806;0.18927212795169493
6864;2019-02-12 11:24:37.853;719;187;171;170;162;38;190;24;-9;30;624;608;-3;70;237;240;242;189;196;194;189;23;551;355;365;127;360;257;550;205.0;81.0;356.0;225.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29874.4921875;10969.5078125;0.0;1176.45031738281;463.0;83937;;;Calculated values ==>;1549967077.853;345.06000000000006;291.86;290.26000000000005;290.16;289.36;276.96000000000004;273.8482719121499;292.16;275.56;272.26000000000005;276.16;335.56;333.96000000000004;272.86;280.16;296.86;297.16;297.36;292.06;292.56;292.06;;319.46000000000004;275.46000000000004;239.71726792356844;262.0952818180154;273.8482719121499;292.76000000000005;5510000.0;3550000.0;3650000.0;1270000.0;3600000.0;2570000.0;5500000.0;0.034166666666666665;0.013500000000000002;0.059333333333333335;0.0375;0.0205;0.05466666666666667;;10969.5078125;0.0;1176.45031738281;29874.4921875;504280.15178581345;412979.2520416587;245785.98420530415;245426.33005622245;242621.27591220505;430477.46260093397;457431.4281400766;449372.85290695494;473407.94733404316;519269.74598137074;517626.932847547;450142.86745087407;459188.06921582686;464548.7096429471;465669.0585932454;429002.2428401299;413720.03103230504;457986.28317495435;457292.3345882162;;194425.4183739577;472732.55357896426;201516.41025312047;218117.50048518932;273.7728345594099;3503367.304629555;1284862.4042417135;227485.7963417508;0.0;0;182;198;0;0;0;0;4;80;74;1508333718014.34;553210757405.1401;1055603093879.4298;14706.14893079418;10170.605374719142;206.30985940563545;13074.89093096547;2824636.4543620064;1180705.4107143173;95735.55361105182;1234149.0640859082;3.1416175395833172;0.2027437782352182
6865;2019-02-12 11:25:37.843;721;189;170;170;162;40;190;25;6;31;638;615;5;52;237;240;242;191;196;194;189;24;550;358;365;132;363;255;550;135.0;81.0;815.0;265.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.94140625;10998.03125;0.0;1137.85400390625;467.0;83938;;;Calculated values ==>;1549967137.843;345.26;292.06;290.16;290.16;289.36;277.16;274.1680685717883;292.16;275.66;273.76000000000005;276.26000000000005;336.96000000000004;334.66;273.66;278.36;296.86;297.16;297.36;292.26000000000005;292.56;292.06;;319.86;275.56;240.83765695389522;261.82340779136865;274.1680685717883;292.76000000000005;5500000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2550000.0;5500000.0;0.022500000000000003;0.013500000000000002;0.13583333333333333;0.04416666666666667;0.0205;0.043000000000000003;;10998.03125;0.0;1137.85400390625;29851.94140625;504623.7836516462;413720.03103230504;245426.33005622245;245426.33005622245;242621.27591220505;430280.9020939914;457431.4281400766;451643.1437993765;472853.8412306012;520869.4503285254;518513.36715503427;451516.9522019146;457331.6862898286;464106.9778253677;465233.93026070396;429268.59190023836;414443.2327276156;457986.28317495435;457292.3345882162;;196097.13278094304;472173.3745042847;202348.0083507256;222885.34776846247;274.1104034418796;3503864.941956202;1285045.4365567926;227505.07899678638;0.0;0;182;198;0;0;0;0;4;80;74;1508552681514.375;553288444455.1525;1055756668279.4542;33862.58923177508;11917.287005115526;200.1423488304069;10079.500433249412;2825041.126390178;1180889.4458065503;95738.9401482707;1234341.9851884304;4.619318479542002;0.34535083787928034
6866;2019-02-12 11:26:37.863;724;190;171;170;162;42;191;27;13;33;641;617;12;50;238;240;242;191;196;194;190;26;553;357;365;137;363;256;554;-3.0;86.0;708.0;208.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29827.796875;11053.140625;0.0;1125.18701171875;469.0;83939;;;Calculated values ==>;1549967197.863;345.56000000000006;292.16;290.26000000000005;290.16;289.36;277.36;274.0616903277293;292.26000000000005;275.86;274.46000000000004;276.46000000000004;337.26;334.86;274.36;278.16;296.96000000000004;297.16;297.36;292.26000000000005;292.56;292.16;;320.06;275.76000000000005;241.92719264551067;261.9595390733887;274.0616903277293;292.76000000000005;5530000.0;3570000.0000000005;3650000.0;1370000.0;3629999.9999999995;2560000.0;5540000.0;0.0;0.014333333333333333;0.11800000000000001;0.034666666666666665;0.02033333333333333;0.02033333333333333;;11053.140625;0.0;1125.18701171875;29827.796875;504725.41186885996;412420.9545810112;245617.64749498517;245260.58481324345;242473.9653837303;430346.717906069;457570.36885009304;452349.03378999437;472393.7743832905;521094.57491614664;518634.8995863385;452223.3063917059;456926.07665658905;464239.1217830999;465379.25235888857;428464.90911825834;412801.4708678641;457986.28317495435;457431.4281400766;;196933.003932529;471708.256711685;202078.81952080934;245617.64749498517;274.0011247813659;3504362.4388854383;1285229.2575756144;227523.94395813564;0.0;0;182;198;0;0;0;0;4;80;74;1508771754514.3054;553369171355.1268;1055910019379.4055;29531.885283763837;9347.153822617021;224.5092815889842;4306.8802064501915;2825569.5897734025;1181066.7085479496;95742.48009144427;1234461.9116558917;3.5645640263063463;0.2937870626462078
6867;2019-02-12 11:27:37.854;726;192;173;172;162;43;191;27;17;33;636;614;20;55;239;240;242;193;196;194;190;27;556;358;365;140;364;258;556;271.0;83.0;879.0;236.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29807.7265625;11098.1533203125;0.0;1131.84606933594;470.0;83940;;;Calculated values ==>;1549967257.854;345.76;292.36;290.46000000000004;290.36;289.36;277.46000000000004;274.1680685717883;292.26000000000005;275.86;274.86;276.46000000000004;336.76000000000005;334.56;275.16;278.66;297.06;297.16;297.36;292.46000000000004;292.56;292.16;;320.16;275.86;242.56692532238324;262.23063862743834;274.1680685717883;292.76000000000005;5560000.0;3579999.9999999995;3650000.0;1400000.0;3640000.0;2580000.0;5560000.0;0.04516666666666667;0.013833333333333333;0.1465;0.03933333333333333;0.02033333333333333;0.0655;;11098.1533203125;0.0;1131.84606933594;29807.7265625;504701.90615400474;412333.65201211494;246252.43583415172;245892.44472541858;242401.15475744795;430280.9020939914;457570.36885009304;452503.62041486107;471998.58498376724;520418.008215219;518159.4142429513;452880.7940013028;457210.67377449246;464223.8542375998;465233.93026070396;427646.9356112359;412715.6717894541;457986.28317495435;457431.4281400766;;197350.94305643384;471408.2891495208;202395.91077080942;216010.40455637622;274.1290215767527;3504859.3270378;1285413.8240032478;227542.74974590808;0.0;0;182;198;0;0;0;0;4;80;74;1508990721664.9458;553452258890.3699;1056064196249.8564;36640.77946285356;10581.153549562649;206.54914953464805;15813.077044732374;2826120.945932073;1181232.7528661524;95746.07170622444;1234629.552816862;5.1710189994131435;0.3308896695571646
6868;2019-02-12 11:28:37.864;728;192;173;172;163;44;191;27;21;34;629;609;25;60;240;240;242;194;196;194;190;28;555;360;365;143;365;259;555;156.0;86.0;740.0;214.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29837.8203125;11070.4462890625;0.0;1116.58447265625;472.0;83941;;;Calculated values ==>;1549967317.864;345.96000000000004;292.36;290.46000000000004;290.36;289.46000000000004;277.56;274.38016830617;292.26000000000005;275.86;275.26000000000005;276.56;336.06;334.06;275.66;279.16;297.16;297.16;297.36;292.56;292.56;292.16;;320.36;275.96000000000004;243.1966462407574;262.3656120759269;274.38016830617;292.76000000000005;5550000.0;3600000.0;3650000.0;1430000.0;3650000.0;2590000.0;5550000.0;0.026000000000000002;0.014333333333333333;0.12333333333333334;0.035666666666666666;0.0205;0.0465;;11070.4462890625;0.0;1116.58447265625;29837.8203125;505045.4225938986;412758.3114497388;246295.19201827352;245934.5367171681;242778.92521024897;430148.3826014536;457570.36885009304;452833.31703712314;471700.2039591064;519617.00242009404;517561.18586016935;453335.5304366992;457658.47440630756;464208.71106282185;464942.4404991662;427921.2251168978;413506.49496626557;457986.28317495435;457431.4281400766;;198186.82848740023;471107.22338200803;202905.13769638375;222034.08637592656;274.33587595203005;3505356.4561027167;1285598.5931230183;227561.48978990858;0.0;0;182;198;0;0;0;0;4;80;74;1509209758164.911;553537173040.3563;1056219322099.8318;30824.475452024526;9565.874389453933;206.6111321590617;10945.976392032975;2826683.2500913506;1181400.6727476008;95749.51528240506;1234852.5820941515;4.229326927406667;0.2925216901080367
6869;2019-02-12 11:29:37.884;729;192;173;172;161;44;191;27;26;33;618;601;29;85;240;240;242;194;196;194;190;27;554;360;365;132;365;263;554;-1.0;85.0;602.0;236.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30550.716796875;10970.5498046875;0.0;2015.33447265625;472.0;83942;;;Calculated values ==>;1549967377.884;346.06000000000006;292.36;290.46000000000004;290.36;289.26000000000005;277.56;274.38016830617;292.26000000000005;275.86;275.76000000000005;276.46000000000004;334.96000000000004;333.26000000000005;276.06;281.66;297.16;297.16;297.36;292.56;292.56;292.16;;320.36;275.86;240.83765695389522;262.9017227912062;274.38016830617;292.76000000000005;5540000.0;3600000.0;3650000.0;1320000.0;3650000.0;2630000.0;5540000.0;0.0;0.014166666666666666;0.10033333333333333;0.03933333333333333;0.0205;0.0205;;10970.5498046875;0.0;2015.33447265625;30550.716796875;505262.59128146095;413177.15693683183;246338.1396707812;245976.81426413744;242133.71445348492;430148.3826014536;457570.36885009304;452770.7950368528;473048.1168422736;518151.7238743928;516397.74193782854;453149.9494180667;460055.9597368626;464208.71106282185;464942.4404991662;428193.8739542994;413914.7804853892;457986.28317495435;457431.4281400766;;198186.82848740023;472465.0996282349;202855.26907252884;246338.1396707812;274.31654473844134;3505859.8616577378;1285782.329315397;227587.5978142194;0.0;0;182;198;0;0;0;0;4;81;74;1509428831164.8413;553619700540.3301;1056375974299.782;25074.85777175384;10604.653335191104;202.2871574762278;4327.4124136205555;2827149.233143993;1181568.8165078298;95752.92390397952;1234979.9027602382;3.0963783304456243;0.26687841427141706
6870;2019-02-12 11:30:37.885;731;191;173;172;161;43;191;27;30;32;620;606;31;97;240;240;242;193;196;194;190;27;551;360;365;127;365;266;551;-1.0;86.0;589.0;240.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30558.6875;10895.0732421875;0.0;2067.76538085938;471.0;83943;;;Calculated values ==>;1549967437.885;346.26;292.26000000000005;290.46000000000004;290.36;289.26000000000005;277.46000000000004;274.38016830617;292.26000000000005;275.86;276.16;276.36;335.16;333.76000000000005;276.26000000000005;282.86;297.16;297.16;297.36;292.46000000000004;292.56;292.16;;320.26000000000005;275.86;239.71726792356844;263.299902668528;274.38016830617;292.76000000000005;5510000.0;3600000.0;3650000.0;1270000.0;3650000.0;2660000.0;5510000.0;0.0;0.014333333333333333;0.09816666666666667;0.04;0.0205;0.0205;;10895.0732421875;0.0;2067.76538085938;30558.6875;505786.915026888;414040.76927589084;246468.150150769;246104.77803099348;242242.44884229527;430148.3826014536;457570.36885009304;452757.6066342687;473600.7876625802;518106.44255363697;516659.4234985957;452884.6600879498;461038.9324857594;464208.71106282185;464942.4404991662;429002.2428401299;414757.0629070427;457986.28317495435;457431.4281400766;;197768.88456892778;473118.57976311014;202879.85827348402;246468.150150769;274.3260773560336;3506369.115180347;1285964.5458774595;227621.62421338813;0.0;0;182;198;0;0;0;0;4;81;74;1509647834814.5767;553697401835.2362;1056534676944.5903;24529.665630750365;10809.548859585044;204.18091237424989;4324.747198780805;2827562.6110613653;1181747.2711667654;95756.31119434474;1235052.0052919432;3.07557192994813;0.26695729042806465
6871;2019-02-12 11:31:37.855;731;190;174;173;161;42;191;27;32;32;639;623;34;99;240;241;242;191;197;194;190;28;554;358;365;123;363;269;553;433.0;83.0;294.0;166.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30715.271484375;10922.2724609375;0.0;2108.34936523438;469.0;83944;;;Calculated values ==>;1549967497.855;346.26;292.16;290.56;290.46000000000004;289.26000000000005;277.36;274.1680685717883;292.26000000000005;275.86;276.36;276.36;337.06;335.46000000000004;276.56;283.06;297.16;297.26000000000005;297.36;292.26000000000005;292.56;292.16;;320.06;275.96000000000004;238.79729159403252;263.6948088759802;274.1680685717883;292.86;5540000.0;3579999.9999999995;3650000.0;1230000.0;3629999.9999999995;2690000.0;5530000.0;0.07216666666666667;0.013833333333333333;0.049;0.027666666666666666;0.0205;0.09266666666666667;;10922.2724609375;0.0;2108.34936523438;30715.271484375;505513.825210638;412845.1473663945;246745.51731306937;246381.28064785097;242169.82151654197;430280.9020939914;457570.36885009304;452490.7919998196;474116.9027462501;519819.1761884814;518164.96806863055;452746.3632638686;460818.66617422167;464503.06872351485;465364.4418098396;428193.8739542994;413220.0903815756;457986.28317495435;457431.4281400766;;196933.003932529;473733.4683220058;202425.14618032236;212229.83259997683;274.1403815949673;3506879.476197298;1286146.2661861319;227656.40776914408;0.0;0;182;198;0;0;0;0;4;81;74;1509866725314.6812;553772364335.272;1056695096694.6669;12253.216645155364;7506.196912586574;207.1373394226792;22722.014520049244;2827868.981818468;1181899.8260659988;95759.73713261864;1235277.2822782004;3.2760190562413745;0.1269255536754612
6872;2019-02-12 11:32:37.866;729;195;175;174;162;40;191;28;28;34;653;631;28;62;240;241;242;197;197;194;190;27;570;361;365;141;366;240;565;-3.0;82.0;874.0;358.0;123.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37960.953125;19573.078125;0.0;1022.6295166015599;468.0;83945;;;Calculated values ==>;1549967557.866;346.06000000000006;292.66;290.66;290.56;289.36;277.16;274.4858918419099;292.26000000000005;275.96000000000004;275.96000000000004;276.56;338.46000000000004;336.26000000000005;275.96000000000004;279.36;297.16;297.26000000000005;297.36;292.86;292.56;292.16;;319.96000000000004;275.86;242.77792619122317;259.7329541166123;274.4858918419099;292.86;5700000.0;3610000.0;3650000.0;1410000.0;3660000.0;2400000.0;5650000.0;0.0;0.013666666666666666;0.14566666666666667;0.059666666666666666;0.0205;0.0205;;19573.078125;0.0;1022.6295166015599;37960.953125;503793.24274611333;409518.284082227;246590.58972199858;246232.23751597104;242080.20542140977;430081.6785162784;457570.36885009304;456878.1061855986;471964.88962738856;523613.1939271608;521384.74930178595;456878.1061855986;460886.24392999464;464061.0944748599;464927.5523835209;423617.5214632175;410358.96546927677;457986.28317495435;457431.4281400766;;196515.0671798046;471275.1926151781;203080.14683488666;246590.58972199858;274.4083291530744;3507451.8829902704;1286400.440697453;227682.50404323032;0.0;0;183;198;0;0;0;0;4;81;74;1510085765464.3818;553851578855.1637;1056847824689.4581;36969.90274542037;16002.304398224056;181.20026525052342;4322.237187570599;2828279.249681483;1182095.766159087;95762.9738726134;1235502.6923597292;2.7906613162623115;0.2541885825309527
6873;2019-02-12 11:33:37.856;741;194;173;172;161;41;191;28;26;35;631;616;23;66;242;241;242;196;197;194;190;28;545;360;365;143;365;248;546;143.0;81.0;484.0;215.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30244.333984375;10931.8203125;0.0;1811.72216796875;462.0;83946;;;Calculated values ==>;1549967617.856;347.26;292.56;290.46000000000004;290.36;289.26000000000005;277.26000000000005;274.38016830617;292.26000000000005;275.96000000000004;275.76000000000005;276.66;336.26000000000005;334.76000000000005;275.46000000000004;279.76000000000005;297.36;297.26000000000005;297.36;292.76000000000005;292.56;292.16;;319.36;275.96000000000004;243.1966462407574;260.85938512811435;274.38016830617;292.86;5450000.0;3600000.0;3650000.0;1430000.0;3650000.0;2480000.0;5460000.0;0.02383333333333333;0.013500000000000002;0.08066666666666666;0.035833333333333335;0.0205;0.044333333333333336;;10931.8203125;0.0;1811.72216796875;30244.333984375;507575.1516350106;417008.3827435559;246688.84295991823;246321.93250665002;242426.47966993015;430148.3826014536;457570.36885009304;455320.2338799726;471798.96558121993;520729.2112153609;519199.59621099394;454954.54680310714;460119.52923466434;464473.26053001377;465073.4646152595;430578.1130150467;417661.4241074558;457986.28317495435;457431.4281400766;;194007.49548133422;471107.22338200803;202842.82756861448;223117.48882098426;274.3117208931324;3508020.1656533736;1286654.605816558;227706.11970400592;0.0;0;183;198;0;0;0;0;4;82;74;1510304728964.4167;553936764655.1772;1056994200289.4814;20366.51077578289;9612.807516646602;174.37530025247676;10387.91797647976;2828756.9734936613;1182309.1898485338;95765.93650847144;1235625.2565553447;3.181345503520499;0.2235181312574848
6874;2019-02-12 11:34:37.867;755;189;172;171;157;38;191;28;28;34;617;605;26;103;240;241;242;191;197;195;190;28;544;356;365;135;361;258;544;213.0;84.0;115.0;33.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30344.244140625;10820.9580078125;0.0;1969.0256347656198;467.0;83947;;;Calculated values ==>;1549967677.867;348.66;292.06;290.36;290.26000000000005;288.86;276.96000000000004;273.955091788801;292.26000000000005;275.96000000000004;275.96000000000004;276.56;334.86;333.66;275.76000000000005;283.46000000000004;297.16;297.26000000000005;297.36;292.26000000000005;292.66;292.16;;319.86;275.96000000000004;241.49495122638035;262.23063862743834;273.955091788801;292.86;5440000.0;3560000.0;3650000.0;1350000.0;3610000.0;2580000.0;5440000.0;0.0355;0.014;0.019166666666666665;0.0055000000000000005;0.0205;0.055999999999999994;;10820.9580078125;0.0;1969.0256347656198;30344.244140625;509396.31845159084;416088.9401499447;246410.19800565176;246044.18470006247;241136.58392363662;430412.23801567365;457570.36885009304;453881.6901609956;472753.7123474745;518467.67016044905;517234.12201715756;453632.12292426935;462967.44300019526;464796.26975366054;465654.29947270127;430835.72945735627;416758.7287176369;458124.62172241724;457431.4281400766;;196097.13278094304;472168.09959432366;201918.72634423376;218205.7829345743;273.9342419069847;3508525.1630382813;1286835.9122031112;227737.63171191997;0.0;0;183;198;0;0;0;0;4;82;74;1510523769114.9875;554020179945.3947;1057146028119.8772;4829.290139821268;1486.371552875495;197.0780103560712;13396.636131508127;2828966.9769954234;1182401.6999647669;95769.0325202327;1235823.4975109412;1.556638099855127;0.024590083937669982
6875;2019-02-12 11:35:37.867;760;185;173;172;158;37;191;27;30;33;622;610;30;110;239;241;242;186;197;195;190;25;546;356;365;129;361;263;546;467.0;82.0;510.0;154.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30417.212890625;10858.8173828125;0.0;2050.45849609375;470.0;83948;;;Calculated values ==>;1549967737.867;349.16;291.66;290.46000000000004;290.36;288.96000000000004;276.86;273.955091788801;292.26000000000005;275.86;276.16;276.46000000000004;335.36;334.16;276.16;284.16;297.06;297.26000000000005;297.36;291.76000000000005;292.66;292.16;;320.16;275.66;240.16925963744896;262.9017227912062;273.955091788801;292.86;5460000.0;3560000.0;3650000.0;1290000.0;3610000.0;2630000.0;5460000.0;0.07783333333333334;0.013666666666666666;0.08499999999999999;0.025666666666666667;0.0205;0.09833333333333334;;10858.8173828125;0.0;2050.45849609375;30417.212890625;509837.2217918819;413899.7426769738;246688.84295991823;246321.93250665002;241403.63763377897;430412.23801567365;457570.36885009304;453276.104731721;473438.18344108673;518563.99529258197;517326.69504826766;453276.104731721;463048.4039308203;464664.8766729168;465654.29947270127;430319.0964458635;414260.4934188599;458124.62172241724;457431.4281400766;;197350.94305643384;472664.2518820126;201866.87821064933;211211.1183193952;273.9140411865637;3509031.508513542;1287016.576998033;227771.12741301046;0.0;0;183;198;0;0;0;0;4;82;74;1510742769114.9875;554099379945.3947;1057302328119.8772;21369.784254291088;6950.465924231657;219.4675747023823;24211.66379903367;2829185.3026153743;1182472.0069437427;95772.50373344151;1236136.9000103625;4.086316075904345;0.1695054277305257
6876;2019-02-12 11:36:37.837;758;186;174;173;160;36;191;25;32;32;638;623;33;113;239;242;242;188;197;195;190;24;550;354;365;125;359;265;550;522.0;81.0;709.0;129.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30499.21484375;10896.322265625;0.0;2074.75659179688;473.0;83949;;;Calculated values ==>;1549967797.837;348.96000000000004;291.76000000000005;290.56;290.46000000000004;289.16;276.76000000000005;273.7412296467126;292.26000000000005;275.66;276.36;276.36;336.96000000000004;335.46000000000004;276.46000000000004;284.46000000000004;297.06;297.36;297.36;291.96000000000004;292.66;292.16;;320.46000000000004;275.56;239.25999513918347;263.1675429290057;273.7412296467126;292.86;5500000.0;3540000.0;3650000.0;1250000.0;3590000.0;2650000.0;5500000.0;0.087;0.013500000000000002;0.11816666666666667;0.021500000000000002;0.0205;0.1075;;10896.322265625;0.0;2074.75659179688;30499.21484375;509238.38886951824;412601.8314242595;246878.24510379255;246511.88254144962;241938.37835706593;430542.39183029096;457570.36885009304;453184.2309635813;473859.25462455093;520046.51139876066;518499.90115898574;453310.7128622403;463106.0872694596;464957.45143190527;466072.45092096843;429268.59190023836;413351.9237643686;458124.62172241724;457431.4281400766;;198604.77482894104;473089.87314066343;201373.97044464757;210051.52979825193;273.71272726916305;3509538.891591104;1287197.7791813875;227805.48701689314;0.0;0;183;198;0;0;0;0;4;82;74;1510961659614.2217;554175541845.1282;1057460648919.3232;29755.579117987338;5841.891907964342;214.8750198342421;26593.339071746148;2829611.1342863063;1182578.556623814;95776.12144528919;1236560.0633452933;4.811140677155343;0.19729202397849216
6877;2019-02-12 11:37:37.858;754;188;175;174;161;36;191;24;32;32;657;639;34;115;238;242;242;189;197;195;190;24;551;354;365;126;359;265;551;510.0;79.0;368.0;291.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30508.71875;10909.6474609375;0.0;2068.68896484375;475.0;83950;;;Calculated values ==>;1549967857.858;348.56000000000006;291.96000000000004;290.66;290.56;289.26000000000005;276.76000000000005;273.7412296467126;292.26000000000005;275.56;276.36;276.36;338.86;337.06;276.56;284.66;296.96000000000004;297.36;297.36;292.06;292.66;292.16;;320.66;275.56;239.4893008659735;263.1675429290057;273.7412296467126;292.86;5510000.0;3540000.0;3650000.0;1260000.0;3590000.0;2650000.0;5510000.0;0.08499999999999999;0.013166666666666667;0.06133333333333334;0.0485;0.0205;0.1055;;10909.6474609375;0.0;2068.68896484375;30508.71875;508654.21704130125;412934.04071806197;247201.78237197932;246833.7975128837;242242.44884229527;430542.39183029096;457570.36885009304;453184.2309635813;473730.12397807144;522002.4825612747;520149.54097926675;453437.080001802;463343.9064468871;464826.4671830437;466072.45092096843;429002.2428401299;413307.47646805906;458124.62172241724;457431.4281400766;;199440.67485045042;472959.5831453042;201255.1372646897;210183.15835188812;273.66628733938586;3510047.4689787696;1287379.5591969653;227840.0278149992;0.0;0;183;198;0;0;0;0;4;82;74;1511180736264.7578;554250868200.3125;1057619704569.7124;15451.651080198686;13177.665625209802;206.64775723226583;26084.692462653882;2829987.993059968;1182737.108410688;95779.6353645481;1236999.2005867464;4.231717773642827;0.21234620720106637
6878;2019-02-12 11:38:37.878;751;188;175;174;164;37;191;25;23;32;671;652;29;120;238;242;243;189;197;195;190;25;549;355;365;133;361;266;549;272.0;80.0;560.0;253.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30414.521484375;10840.484375;0.0;2050.0791015625;476.0;83951;;;Calculated values ==>;1549967917.878;348.26;291.96000000000004;290.66;290.56;289.56;276.86;273.8482719121499;292.26000000000005;275.66;275.46000000000004;276.36;340.26;338.36;276.06;285.16;296.96000000000004;297.36;297.46000000000004;292.06;292.66;292.16;;320.76000000000005;275.66;241.05796691057077;263.299902668528;273.8482719121499;292.86;5490000.0;3550000.0;3650000.0;1330000.0;3610000.0;2660000.0;5490000.0;0.04533333333333334;0.013333333333333334;0.09333333333333332;0.042166666666666665;0.0205;0.06583333333333334;;10840.484375;0.0;2050.0791015625;30414.521484375;508459.3606225605;413764.2266525931;247292.36576326567;246922.90045919816;243349.44934930894;430477.46260093397;457570.36885009304;451864.8787172118;472820.39598721155;523361.34226840705;521406.46507941745;452630.43480840453;463789.27764821856;464533.37255708285;465928.4623088799;429777.5793964698;414127.2103214636;458124.62172241724;457431.4281400766;;199858.6285646581;472138.9942397944;201550.85908905196;215794.41686355395;273.786282775269;3510555.3318784507;1287560.8707125734;227874.36232323074;0.0;0;183;198;0;0;0;0;4;82;74;1511399809264.6882;554328594100.2878;1057779057669.6617;23362.64183196158;11409.799698856305;208.67158766674964;15907.769909037741;2830311.5533182803;1182942.0722535048;95783.09751275268;1237349.2544187948;3.947762494637885;0.25190009181069345
