;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6879;2019-02-12 11:39:37.858;749;188;175;174;164;38;192;25;2;32;674;655;14;122;239;243;243;190;197;195;191;25;549;356;366;137;361;263;549;412.0;80.0;545.0;257.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30402.236328125;10884.4462890625;0.0;2009.71350097656;476.0;83952;;;Calculated values ==>;1549967977.858;348.06000000000006;291.96000000000004;290.66;290.56;289.56;276.96000000000004;273.955091788801;292.36;275.66;273.36;276.36;340.56000000000006;338.66;274.56;285.36;297.06;297.46000000000004;297.46000000000004;292.16;292.66;292.26000000000005;;320.76000000000005;275.66;241.92719264551067;262.9017227912062;273.955091788801;292.86;5490000.0;3560000.0;3660000.0;1370000.0;3610000.0;2630000.0;5490000.0;0.06866666666666667;0.013333333333333334;0.09083333333333334;0.04283333333333333;0.0205;0.08916666666666667;;10884.4462890625;0.0;2009.71350097656;30402.236328125;508211.1780838057;413764.2266525931;247292.36576326567;246922.90045919816;243349.44934930894;430412.23801567365;457547.2421668356;449698.2626861094;472295.8960165899;523909.9393929929;521959.39954575343;451243.52280556504;464467.87935276615;464664.8766729168;465913.9958927326;429777.5793964698;414485.982530214;457963.6984928254;457408.11929247493;;199858.6285646581;471610.25455702154;201827.1106611421;212279.87024536863;273.8985426552947;3511061.9692582777;1287741.8514544684;227908.18265106098;0.0;0;183;198;0;0;0;0;4;82;74;1511619036164.758;554409567100.3136;1057937704769.7122;22514.962975601196;11555.711330206836;203.887958216744;21857.268873366982;2830693.739254007;1183133.387719055;95786.53436297072;1237663.8581725294;4.353275595417584;0.23926204427835665
6880;2019-02-12 11:40:37.879;749;188;174;173;163;39;192;25;2;32;669;651;10;121;239;243;243;190;197;195;191;25;549;357;366;141;362;262;549;127.0;84.0;745.0;276.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30406.111328125;10904.87890625;0.0;1959.21691894531;476.0;83953;;;Calculated values ==>;1549968037.879;348.06000000000006;291.96000000000004;290.56;290.46000000000004;289.46000000000004;277.06;274.0616903277293;292.36;275.66;273.36;276.36;340.06000000000006;338.26;274.16;285.26000000000005;297.06;297.46000000000004;297.46000000000004;292.16;292.66;292.26000000000005;;320.76000000000005;275.66;242.77792619122317;262.7682575881327;274.0616903277293;292.86;5490000.0;3570000.0000000005;3660000.0;1410000.0;3620000.0000000005;2620000.0;5490000.0;0.021166666666666667;0.014;0.12416666666666668;0.046;0.0205;0.04166666666666667;;10904.87890625;0.0;1959.21691894531;30406.111328125;508211.1780838057;413764.2266525931;246922.90045919816;246555.81598780837;243003.05349750287;430346.717906069;457547.2421668356;449880.10017598694;471767.92807864514;523477.2402790036;521629.89103208994;450909.3518193919;464496.7349973639;464518.1588243853;465769.70841700374;429777.5793964698;414485.982530214;457963.6984928254;457408.11929247493;;199858.6285646581;471077.96398673364;202068.60305343487;224136.9173770704;273.9971476241573;3511568.8828456537;1287923.4927163508;227941.2686472236;0.0;0;183;198;0;0;0;0;4;82;74;1511838713024.4229;554492996290.1863;1058095259894.4718;30769.927559383552;12374.430602931743;214.08235612758122;9719.633413141857;2831137.9354220517;1183332.8753644407;95790.01866799836;1237927.0911238138;4.126063320177333;0.31653754123301553
6881;2019-02-12 11:41:37.859;749;188;174;173;164;39;192;25;12;32;658;642;16;121;239;243;243;190;197;195;191;25;549;356;366;143;361;263;549;609.0;85.0;681.0;219.0;123.0;0;9;100;1;0;0;0;0;0;0;1;1;0;0;0;30431.130859375;10912.994140625;0.0;2004.9775390625;477.0;83954;;;Calculated values ==>;1549968097.859;348.06000000000006;291.96000000000004;290.56;290.46000000000004;289.56;277.06;273.955091788801;292.36;275.66;274.36;276.36;338.96000000000004;337.36;274.76000000000005;285.26000000000005;297.06;297.46000000000004;297.46000000000004;292.16;292.66;292.26000000000005;;320.86;275.66;243.1966462407574;262.9017227912062;273.955091788801;292.86;5490000.0;3560000.0;3660000.0;1430000.0;3610000.0;2630000.0;5490000.0;0.10149999999999999;0.014166666666666666;0.11349999999999999;0.0365;0.0205;0.122;;10912.994140625;0.0;2004.9775390625;30431.130859375;508211.1780838057;413764.2266525931;246922.90045919816;246555.81598780837;243349.44934930894;430412.23801567365;457547.2421668356;450987.26371381566;471502.6223741309;522267.58275754115;520623.0202126493;451499.28253493103;464349.98421483836;464664.8766729168;465913.9958927326;429777.5793964698;414485.982530214;457963.6984928254;457408.11929247493;;200276.58477070546;470810.46499630326;201871.80654839196;209441.86741045368;273.9159616222241;3512075.690871705;1288105.2477199298;227974.29258939956;0.0;0;183;198;0;0;0;0;4;82;74;1512058239824.4927;554578167890.2134;1058252707394.5219;28274.604388275588;9816.261033348761;216.6309556052905;30251.882729606594;2831629.80917585;1183517.7361539917;95793.6067491714;1238260.0760597866;5.307286686085593;0.2349715480546428
6882;2019-02-12 11:42:37.839;750;189;174;173;163;40;192;25;23;31;647;633;24;126;239;243;243;191;198;195;191;25;553;356;366;141;361;265;553;530.0;81.0;803.0;252.0;123.0;0;33;100;1;0;0;0;0;0;0;1;1;0;0;0;30664.87109375;10957.830078125;0.0;2148.61547851562;476.0;83955;;;Calculated values ==>;1549968157.839;348.16;292.06;290.56;290.46000000000004;289.46000000000004;277.16;273.955091788801;292.36;275.66;275.46000000000004;276.26000000000005;337.86;336.46000000000004;275.56;285.76000000000005;297.06;297.46000000000004;297.46000000000004;292.26000000000005;292.66;292.26000000000005;;320.76000000000005;275.66;242.77792619122317;263.1675429290057;273.955091788801;292.96000000000004;5530000.0;3560000.0;3660000.0;1410000.0;3610000.0;2650000.0;5530000.0;0.08833333333333333;0.013500000000000002;0.13383333333333333;0.042;0.0205;0.10883333333333334;;10957.830078125;0.0;2148.61547851562;30664.87109375;507979.3537128277;412465.3940541978;246745.51731306937;246381.28064785097;242853.05113924883;430412.23801567365;457547.2421668356;452040.6181146384;471669.41905304807;520973.4383632357;519531.2195578393;452168.16345269367;464646.6704210839;464664.8766729168;465913.9958927326;428715.1681353792;413220.0903815756;457963.6984928254;457408.11929247493;;199858.6285646581;471077.96398673364;201878.22305379587;210329.4898131996;273.9184618640415;3512584.6545103597;1288287.4438361877;228008.89432679868;0.0;0;183;198;0;0;0;0;4;82;74;1512277766624.5625;554663339490.2405;1058411054594.5723;33480.06720564276;11306.389119183386;209.1835496763491;26890.390841661134;2832144.2598985415;1183693.6995646239;95797.15402056514;1238736.1029444942;5.484784597433532;0.2864827488783347
6883;2019-02-12 11:43:37.860;751;191;176;175;165;41;192;26;31;31;641;628;31;133;239;244;243;192;198;195;191;26;553;358;366;139;363;267;552;-3.0;83.0;736.0;240.0;123.0;0;46;100;1;0;0;0;0;0;0;1;1;0;0;0;30743.177734375;10927.9423828125;0.0;2261.46826171875;476.0;83956;;;Calculated values ==>;1549968217.86;348.26;292.26000000000005;290.76000000000005;290.66;289.66;277.26000000000005;274.1680685717883;292.36;275.76000000000005;276.26000000000005;276.26000000000005;337.26;335.96000000000004;276.26000000000005;286.46000000000004;297.06;297.56;297.46000000000004;292.36;292.66;292.26000000000005;;320.76000000000005;275.76000000000005;242.35481222062532;263.43189868330234;274.1680685717883;292.96000000000004;5530000.0;3579999.9999999995;3660000.0;1390000.0;3629999.9999999995;2670000.0;5520000.0;0.0;0.013833333333333333;0.12266666666666667;0.04;0.0205;0.0205;;10927.9423828125;0.0;2261.46826171875;30743.177734375;508103.8220973331;413633.1203958097;247526.446240851;247156.81070124832;243581.65493261942;430280.9020939914;457547.2421668356;452711.2032532543;471934.1488268154;520190.7755449199;518849.04665521556;452711.2032532543;465181.1600101149;464371.1518808695;465755.3386178344;428715.1681353792;413998.2807911148;457963.6984928254;457408.11929247493;;199858.6285646581;471442.86907493527;202375.61640783807;247526.446240851;274.12113451591443;3513096.5673566223;1288469.8891065868;228045.65788732213;0.0;0;183;198;0;0;0;0;4;82;74;1512497443484.2275;554747368890.1123;1058570710454.3287;30707.83198637106;10762.69010668389;203.58360826232453;4302.574297558291;2832679.3462723647;1183877.67292604;95800.59495078026;1238996.1352997394;3.485878272956719;0.2980093691413618
6884;2019-02-12 11:44:37.870;749;195;178;177;166;41;192;26;34;31;640;627;33;113;240;244;243;197;198;195;191;26;575;362;366;138;367;244;569;121.0;83.0;1047.0;301.0;123.0;0;51;0;1;0;1;0;0;0;0;1;1;0;0;0;39177.703125;19718.751953125;0.0;2070.67553710938;476.0;83957;;;Calculated values ==>;1549968277.87;348.06000000000006;292.66;290.96000000000004;290.86;289.76000000000005;277.26000000000005;274.5913991737795;292.36;275.76000000000005;276.56;276.26000000000005;337.16;335.86;276.46000000000004;284.46000000000004;297.16;297.56;297.46000000000004;292.86;292.66;292.26000000000005;;320.76000000000005;275.76000000000005;242.14157278889297;260.2995467637923;274.5913991737795;292.96000000000004;5750000.0;3620000.0000000005;3660000.0;1380000.0;3670000.0000000005;2440000.0;5690000.0;0.020166666666666666;0.013833333333333333;0.17450000000000002;0.050166666666666665;0.0205;0.04066666666666667;;19718.751953125;0.0;2070.67553710938;39177.703125;505878.35262292664;254055.2717185912;247502.8094945896;247140.68651217234;243288.80832626982;430014.67791919125;457547.2421668356;456944.86897618964;472066.18378088326;521971.85543359397;520650.7758841287;456824.9666708395;466177.33048914245;463913.1838744076;465175.32018785755;422374.59524518007;408477.7841261618;457963.6984928254;457408.11929247493;;199858.6285646581;471575.67402331997;203440.8833236082;225652.42807373405;274.5525689166797;3513679.3384760255;1288725.3207908657;228081.76510250635;0.0;0;183;199;0;0;0;0;4;82;74;1512717080084.1926;554830482740.0991;1058724036004.3043;44236.44549637547;13451.428666768874;192.2392204797531;9424.731442895463;2833303.9860072294;1184079.4908798405;95803.89402410651;1239110.5485799275;3.08887623856498;0.2410936604081762
6885;2019-02-12 11:45:37.891;754;200;177;177;167;44;192;26;35;32;629;615;31;94;242;243;243;202;198;196;191;26;566;365;366;136;370;237;562;358.0;83.0;867.0;257.0;123.0;0;53;0;1;0;1;0;0;0;0;1;1;0;0;0;38888.54296875;19558.83984375;0.0;2028.25280761719;469.0;83958;;;Calculated values ==>;1549968337.891;348.56000000000006;293.16;290.86;290.86;289.86;277.56;274.9066339382667;292.36;275.76000000000005;276.66;276.36;336.06;334.66;276.26000000000005;282.56;297.36;297.46000000000004;297.46000000000004;293.36;292.76000000000005;292.26000000000005;;320.06;275.76000000000005;241.71165711629368;259.30345971252746;274.9066339382667;292.96000000000004;5660000.0;3650000.0;3660000.0;1360000.0;3700000.0;2370000.0;5620000.0;0.059666666666666666;0.013833333333333333;0.1445;0.04283333333333333;0.0205;0.08016666666666666;;19558.83984375;0.0;2028.25280761719;38888.54296875;507319.051262391;412852.2589437246;247445.54827692255;247445.54827692255;243892.39571612267;429811.8947417682;457547.2421668356;458191.197420253;472427.34351167246;521427.3773979601;520010.185321431;457719.18278387;465020.4825888209;463734.9087906732;464605.36442852597;425080.6523124876;413600.82212962914;458102.21622996335;457408.11929247493;;196933.003932529;471840.61823089625;204220.5009216388;215273.8914095804;274.86748829349455;3514330.118221617;1289052.7486162835;228115.9347940037;0.0;0;183;199;0;0;0;0;4;82;74;1512936756944.7302;554912711510.3003;1058868386509.6576;36698.76564404975;11463.061691413192;158.80431752954192;19411.09393527871;2833978.6821627496;1184287.184300597;95806.8204108074;1239350.9312298244;3.1376029501583433;0.1931174230081428
6886;2019-02-12 11:46:37.851;775;194;176;175;162;43;192;26;38;32;616;605;32;115;243;242;243;196;198;196;191;26;547;360;366;135;365;260;547;-1.0;81.0;640.0;192.0;123.0;0;54;100;1;0;0;0;0;0;0;1;1;0;0;0;30613.8046875;10841.826171875;0.0;2274.65649414062;468.0;83959;;;Calculated values ==>;1549968397.851;350.66;292.56;290.76000000000005;290.66;289.36;277.46000000000004;274.38016830617;292.36;275.76000000000005;276.96000000000004;276.36;334.76000000000005;333.66;276.36;284.66;297.46000000000004;297.36;297.46000000000004;292.76000000000005;292.76000000000005;292.26000000000005;;319.96000000000004;275.76000000000005;241.49495122638035;262.5002047102346;274.38016830617;292.96000000000004;5470000.0;3600000.0;3660000.0;1350000.0;3650000.0;2600000.0;5470000.0;0.0;0.013500000000000002;0.10666666666666667;0.032;0.0205;0.0205;;10841.826171875;0.0;2274.65649414062;30613.8046875;511595.7058307532;416637.01881419803;247757.28689556237;247383.81741644762;242733.27333816036;430148.3826014536;457547.2421668356;454787.762694457;472558.57531478856;518197.3341586838;517064.9307956273;454040.3323306458;464084.6534620665;464605.36442852597;465204.3799370688;430299.9030472305;417297.54250885564;458102.21622996335;457408.11929247493;;196515.0671798046;471972.7596631712;202884.27185061813;247757.28689556237;274.32778822660697;3514908.9183283;1289305.9186073192;228151.76846648948;0.0;0;183;199;0;0;0;0;4;82;74;1513156210544.8699;554993957310.3519;1059017387109.7524;26869.705690009483;8610.831610001698;175.5318672680607;4297.842064136707;2834508.0662660296;1184454.3552232524;95809.60468825923;1239548.3739803007;3.0460842474892473;0.2511318205712411
6887;2019-02-12 11:47:37.861;784;192;177;176;162;39;192;25;40;33;620;611;39;138;241;243;243;193;198;196;191;26;547;357;366;134;362;271;546;-1.0;85.0;594.0;202.0;123.0;0;53;100;1;0;0;0;0;0;0;1;1;0;0;0;30648.640625;10705.552734375;0.0;2388.94921875;474.0;83960;;;Calculated values ==>;1549968457.861;351.56000000000006;292.36;290.86;290.76000000000005;289.36;277.06;274.0616903277293;292.36;275.66;277.16;276.46000000000004;335.16;334.26000000000005;277.06;286.96000000000004;297.26000000000005;297.46000000000004;297.46000000000004;292.46000000000004;292.76000000000005;292.26000000000005;;320.56;275.76000000000005;241.2770596917726;263.95629194202945;274.0616903277293;292.96000000000004;5470000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2710000.0;5460000.0;0.0;0.014166666666666666;0.099;0.033666666666666664;0.0205;0.0205;;10705.552734375;0.0;2388.94921875;30648.640625;512698.66940599505;416342.6448258762;248180.9861076689;247804.1337314751;242770.9006701555;430346.717906069;457547.2421668356;453166.0537454821;472787.01963726926;517686.272039545;516752.9803337988;453038.3644007936;465191.25872175203;464781.3556694665;465769.70841700374;430299.9030472305;416677.1505482303;458102.21622996335;457408.11929247493;;199022.72361097817;472104.6820821746;202061.32690949691;248180.9861076689;273.9943149422359;3515419.5237925528;1289485.5100250912;228190.63832465422;0.0;0;183;199;0;0;0;0;4;82;74;1513375847144.835;555074670760.3391;1059176713659.7272;24859.367956762537;9091.459624146813;192.98899373583654;4289.156230288524;2834939.21372562;1184601.8989033625;95812.6762072683;1239619.944225796;2.9350465517905158;0.24654854855970934
6888;2019-02-12 11:48:37.882;780;189;178;177;164;37;192;23;38;32;634;625;40;140;240;243;243;191;198;196;191;24;566;356;366;133;361;263;559;258.0;83.0;804.0;264.0;123.0;0;51;1;1;1;0;0;0;0;0;1;1;0;0;0;38896.0078125;19307.158203125;0.0;2296.61645507812;478.0;83961;;;Calculated values ==>;1549968517.882;351.16;292.06;290.96000000000004;290.86;289.56;276.86;273.955091788801;292.36;275.46000000000004;276.96000000000004;276.36;336.56;335.66;277.16;287.16;297.16;297.46000000000004;297.46000000000004;292.26000000000005;292.76000000000005;292.26000000000005;;320.96000000000004;275.56;241.05796691057077;262.9017227912062;273.955091788801;292.96000000000004;5660000.0;3560000.0;3660000.0;1330000.0;3610000.0;2630000.0;5590000.0;0.043000000000000003;0.013833333333333333;0.13399999999999998;0.044000000000000004;0.0205;0.0635;;19307.158203125;0.0;2296.61645507812;38896.0078125;510568.01575576275;252186.74541440952;247948.43143895187;247579.21277832674;242973.4604829831;430412.23801567365;457547.2421668356;454281.31025820156;472820.39598721155;519799.8670864777;518873.0945783251;454531.51343594707;466578.2991689436;464796.26975366054;465913.9958927326;425080.6523124876;410616.18902811914;458102.21622996335;457408.11929247493;;200694.54348549087;472041.5853210863;201817.20148478093;216709.9607613243;273.89468015428406;3515999.2653672057;1289735.7034862624;228229.69837144308;0.0;0;184;199;0;0;0;0;4;82;74;1513595524004.5;555154798795.2169;1059336969729.4827;33830.19057563836;11889.872888797436;200.09174210043025;15284.333066728066;2835428.4645571895;1184776.8045362567;95815.95302654742;1239783.1137256995;2.833046041332618;0.19058768041019414
6889;2019-02-12 11:49:37.872;771;195;181;179;165;36;192;24;22;32;643;630;26;95;240;243;243;197;198;196;191;23;568;359;366;130;364;242;563;125.0;85.0;1051.0;308.0;123.0;0;35;1;1;1;0;0;0;0;0;1;1;0;0;0;38841.0;19546.1875;0.0;2020.58435058594;474.0;83962;;;Calculated values ==>;1549968577.872;350.26;292.66;291.26000000000005;291.06;289.66;276.76000000000005;274.27422755570615;292.36;275.56;275.36;276.36;337.46000000000004;336.16;275.76000000000005;282.66;297.16;297.46000000000004;297.46000000000004;292.86;292.76000000000005;292.26000000000005;;320.56;275.46000000000004;240.39332010688793;260.01710675043796;274.27422755570615;292.96000000000004;5680000.0;3590000.0;3660000.0;1300000.0;3640000.0;2420000.0;5630000.0;0.020833333333333332;0.014166666666666666;0.17516666666666666;0.051333333333333335;0.0205;0.04133333333333333;;19546.1875;0.0;2020.58435058594;38841.0;509271.56971792516;410442.3751585223;248880.88107759575;248136.3409045953;243167.8402678971;430214.79039162316;457547.2421668356;455831.5201098877;473211.5349843978;522438.70655953937;521119.6685912384;456312.1538428898;464405.07779223524;464356.0352725641;465480.30547409743;424493.99502563913;411255.00947143295;458102.21622996335;457408.11929247493;;199022.72361097817;472339.328242146;202577.0571186098;225542.2601305262;274.2039809976529;3516646.96579768;1290059.427404193;228265.6690487171;0.0;0;184;199;0;0;0;0;4;82;74;1513815087404.535;555233685645.2295;1059488444479.5067;44361.740100638846;13847.796584341524;187.5522953512543;9583.788845360546;2836079.9553796914;1184991.2493684704;95819.1828551322;1239990.3135359415;3.1521118828845593;0.2469101372735456
6890;2019-02-12 11:50:37.842;780;196;182;181;168;37;192;25;16;32;636;622;18;82;241;244;244;198;198;196;191;25;548;358;366;132;363;250;548;203.0;85.0;1167.0;212.0;123.0;0;41;100;1;0;0;0;0;0;0;1;1;0;0;0;30694.8046875;10922.7265625;0.0;2125.99755859375;467.0;83963;;;Calculated values ==>;1549968637.842;351.16;292.76000000000005;291.36;291.26000000000005;289.96000000000004;276.86;274.1680685717883;292.36;275.66;274.76000000000005;276.36;336.76000000000005;335.36;274.96000000000004;281.36;297.26000000000005;297.56;297.56;292.96000000000004;292.76000000000005;292.26000000000005;;319.86;275.66;240.83765695389522;261.13683023647616;274.1680685717883;292.96000000000004;5480000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2500000.0;5480000.0;0.03383333333333333;0.014166666666666666;0.1945;0.035333333333333335;0.0205;0.05433333333333333;;10922.7265625;0.0;2125.99755859375;30694.8046875;512122.9986010766;416929.8009116943;411928.78642337635;249613.81447620134;244794.74477325846;430280.9020939914;457547.2421668356;453757.5995671252;472950.9869074988;521074.9623126302;519646.0091506253;454004.120453981;461699.6402037857;464634.8729112105;465755.3386178344;430281.0098360152;417585.2463874381;458102.21622996335;457408.11929247493;;196097.13278094304;472270.6324499597;202405.2502461753;281458.60898788006;274.13265085629683;3517226.1411044993;1290313.208067693;228300.2066205521;0.0;0;184;199;0;0;0;0;4;82;74;1514034577604.6396;555312246345.267;1059635970679.5771;48888.031942924754;9535.243504533717;179.856648854842;9559.92339321632;2836856.6482730415;1185186.010606637;95822.24306546478;1240149.7647058715;5.2237333594432815;0.37826336718234427
6891;2019-02-12 11:51:37.843;791;194;175;174;164;35;192;23;21;32;631;620;25;117;240;244;244;196;198;196;191;25;546;354;366;132;359;270;545;430.0;84.0;1001.0;225.0;123.0;0;42;100;1;0;0;0;0;0;0;1;1;0;0;0;30644.708984375;10732.646484375;0.0;2319.69580078125;474.0;83964;;;Calculated values ==>;1549968697.843;352.26;292.56;290.66;290.56;289.56;276.66;273.7412296467126;292.36;275.46000000000004;275.26000000000005;276.36;336.26000000000005;335.16;275.66;284.86;297.16;297.56;297.56;292.76000000000005;292.76000000000005;292.26000000000005;;320.56;275.66;240.83765695389522;263.82572766246335;273.7412296467126;292.96000000000004;5460000.0;3540000.0;3660000.0;1320000.0;3590000.0;2700000.0;5450000.0;0.07166666666666667;0.014;0.16683333333333333;0.0375;0.0205;0.09216666666666667;;10732.646484375;0.0;2319.69580078125;30644.708984375;513638.9756769699;417375.77136303985;247476.15571512017;247103.64251051095;243504.09391537745;430542.39183029096;457547.2421668356;450897.7534179729;472950.9869074988;518909.1074941381;517770.417452481;451415.3493911695;462835.3743658577;465088.32681886124;466330.9479421416;430797.65223008895;418021.55846890854;458102.21622996335;457408.11929247493;;199022.72361097817;472270.6324499597;201354.50907694147;211613.03084275697;273.7051241838654;3517737.312237191;1290493.672517223;228337.25468262623;0.0;0;184;199;0;0;0;0;4;82;74;1514254181264.3743;555391447665.1713;1059791973279.3887;41632.13126422874;10159.354626488182;178.86531265652576;22654.113985449007;2837610.995537768;1185350.1349928915;95825.23246496292;1240418.219491208;5.717323646476002;0.32504322764808313
6892;2019-02-12 11:52:37.893;789;193;175;175;162;34;193;22;28;31;640;630;32;127;239;244;244;195;198;196;192;23;563;353;366;128;359;266;556;657.0;83.0;819.0;170.0;123.0;0;25;0;1;0;1;0;0;0;0;1;1;0;0;0;38676.00390625;19121.330078125;0.0;2197.03564453125;477.0;83965;;;Calculated values ==>;1549968757.893;352.06000000000006;292.46000000000004;290.66;290.66;289.36;276.56;273.6339639331285;292.46000000000004;275.36;275.96000000000004;276.26000000000005;337.16;336.16;276.36;285.86;297.06;297.56;297.56;292.66;292.76000000000005;292.36;;320.86;275.46000000000004;239.943914813709;263.299902668528;273.6339639331285;292.96000000000004;5630000.0;3529999.9999999995;3660000.0;1280000.0;3590000.0;2660000.0;5560000.0;0.1095;0.013833333333333333;0.13649999999999998;0.028333333333333332;0.0205;0.13;;19121.330078125;0.0;2197.03564453125;38676.00390625;511942.82025347865;412715.6717894541;246979.007451363;246979.007451363;242401.15475744795;430607.02586249536;457686.21237540204;452503.1439155924;473374.68648612977;520170.11911028635;519138.77898428973;453011.5958584307;464618.4189412672;464957.45143190527;466474.1722881754;426212.043029249;413465.294141843;458102.21622996335;457547.2421668356;;200276.58477070546;472601.6926398898;201104.02218752465;208338.15447912994;273.60274072323887;3518315.4662379934;1290742.6629743278;228374.92547749783;0.0;0;184;200;0;0;0;0;4;82;74;1514473964264.1997;555469512665.1093;1059952907279.2609;34315.98011588124;7692.433996150345;176.3300262757833;32397.181399401736;2838244.423882873;1185499.0238687163;95828.19489275262;1240877.3625863795;3.4984823183911615;0.14539974559112465
6893;2019-02-12 11:53:40.857;779;194;179;178;166;36;193;24;29;31;651;637;30;79;239;244;244;196;198;196;192;24;564;357;366;126;362;249;558;313.0;81.0;1373.0;236.0;123.0;0;4;0;1;0;1;0;0;0;0;1;1;0;0;0;38559.765625;19312.34375;0.0;1943.2766113281198;473.0;83966;;;Calculated values ==>;1549968820.857;351.06000000000006;292.56;291.06;290.96000000000004;289.76000000000005;276.76000000000005;274.0616903277293;292.46000000000004;275.56;276.06;276.26000000000005;338.26;336.86;276.16;281.06;297.06;297.56;297.56;292.76000000000005;292.76000000000005;292.36;;320.46000000000004;275.56;239.4893008659735;260.9983114674233;274.0616903277293;292.96000000000004;5640000.0;3570000.0000000005;3660000.0;1260000.0;3620000.0000000005;2490000.0;5580000.0;0.05216666666666667;0.013500000000000002;0.22883333333333333;0.03933333333333333;0.0205;0.07266666666666667;;19312.34375;0.0;1943.2766113281198;38559.765625;510617.46644340304;412248.46956782654;248366.56041793327;247994.1490276594;243698.8121076301;430346.717906069;457686.21237540204;455519.1575828171;473633.855386716;522685.12532059354;521258.78679719666;455640.8797640685;461499.10041700106;464518.1588243853;465899.65062480443;425927.3409003438;413010.54793433315;458102.21622996335;457547.2421668356;;198604.77482894104;472959.5831453042;202151.6898686459;215189.37123920172;274.029484784802;3518990.8930449584;1291078.765453156;228411.13250830476;0.0;0;184;200;0;0;0;0;4;82;74;1514704412505.0234;555549476945.3951;1060115039579.8405;57978.9221952595;10651.777135548558;174.37670504114354;17611.338620741397;2839051.542806469;1185659.4439956364;95831.26182312895;1241314.687095519;4.065579512034106;0.2641379828248323
6894;2019-02-12 11:54:37.874;783;197;180;179;168;37;193;24;7;31;651;635;14;62;240;244;244;199;198;196;192;25;563;359;366;126;364;240;558;389.0;84.0;1092.0;248.0;123.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38539.9296875;19408.556640625;0.0;1861.8591308593802;468.0;83967;;;Calculated values ==>;1549968877.874;351.46000000000004;292.86;291.16;291.06;289.96000000000004;276.86;274.27422755570615;292.46000000000004;275.56;273.86;276.26000000000005;338.26;336.66;274.56;279.36;297.16;297.56;297.56;293.06;292.76000000000005;292.36;;319.96000000000004;275.66;239.4893008659735;259.7329541166123;274.27422755570615;292.96000000000004;5630000.0;3590000.0;3660000.0;1260000.0;3640000.0;2400000.0;5580000.0;0.06483333333333334;0.014;0.182;0.04133333333333333;0.0205;0.08533333333333334;;19408.556640625;0.0;1861.8591308593802;38539.9296875;511200.25429865316;413384.41883874475;248741.48778492818;248366.56041793327;244394.44949180353;430214.79039162316;457686.21237540204;454354.7697815938;473633.855386716;523410.740860442;521790.1658247648;455200.2775077225;460886.24392999464;464356.0352725641;465610.7510579218;426212.043029249;414118.72544131405;458102.21622996335;457547.2421668356;;196515.0671798046;473055.95023356355;202675.18903800758;213741.89752603733;274.2420715025191;3519601.4476733673;1291385.3973387147;228441.2654839242;0.0;0;184;200;0;0;0;0;4;82;74;1514913094724.877;555621318365.3447;1060254446144.7426;45805.68369533269;11175.738129416313;169.3064462310894;20804.722742681453;2839873.415982845;1185832.2966952182;95833.98345954872;1241618.904952355;3.6649707204205413;0.22344131877170528
6895;2019-02-12 11:55:37.854;795;199;179;177;167;38;193;24;-3;32;644;629;5;73;241;244;244;200;199;196;192;24;547;358;366;126;363;256;547;176.0;86.0;969.0;169.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30417.728515625;10871.3701171875;0.0;2014.12158203125;469.0;83968;;;Calculated values ==>;1549968937.854;352.66;293.06;291.06;290.86;289.86;276.96000000000004;274.1680685717883;292.46000000000004;275.56;272.86;276.36;337.56000000000006;336.06;273.66;280.46000000000004;297.26000000000005;297.56;297.56;293.16;292.76000000000005;292.36;;320.06;275.56;239.4893008659735;261.9595390733887;274.1680685717883;293.06;5470000.0;3579999.9999999995;3660000.0;1260000.0;3629999.9999999995;2560000.0;5470000.0;0.029333333333333333;0.014333333333333333;0.1615;0.028166666666666666;0.0205;0.049833333333333334;;10871.3701171875;0.0;2014.12158203125;30417.728515625;514042.0571113265;418265.37171856523;248893.41244279422;248133.32427208562;244480.4208818467;430280.9020939914;457686.21237540204;450323.2681067077;473730.12397807144;521401.6825809069;519865.3751866457;451339.97013099515;459705.4696385872;464634.8729112105;465755.3386178344;430540.0300844913;418582.21281037707;458102.21622996335;457547.2421668356;;196933.003932529;472959.5831453042;202397.31985950063;221524.47500246088;274.1295691566107;3520175.903276192;1291637.645950869;228473.55455659545;0.0;0;184;200;0;0;0;0;4;82;74;1515132621524.9468;555696893165.3688;1060403196544.7898;40040.040641923944;7620.837082550133;171.39538092897067;11761.801230358005;2840588.5585588706;1185988.8826093255;95836.82169504865;1241890.20218965;4.624897188779707;0.30665745707666925
6896;2019-02-12 11:56:37.855;798;197;178;177;164;37;193;23;5;32;645;631;13;98;241;244;244;199;199;196;192;24;547;356;366;126;361;267;546;693.0;80.0;907.0;194.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30387.58984375;10762.6572265625;0.0;2085.4248046875;477.0;83969;;;Calculated values ==>;1549968997.855;352.96000000000004;292.86;290.96000000000004;290.86;289.56;276.86;273.955091788801;292.46000000000004;275.46000000000004;273.66;276.36;337.66;336.26000000000005;274.46000000000004;282.96000000000004;297.26000000000005;297.56;297.56;293.06;292.76000000000005;292.36;;320.86;275.56;239.4893008659735;263.43189868330234;273.955091788801;293.06;5470000.0;3560000.0;3660000.0;1260000.0;3610000.0;2670000.0;5460000.0;0.11549999999999999;0.013333333333333334;0.15116666666666667;0.03233333333333333;0.020666666666666667;0.13616666666666666;;10762.6572265625;0.0;2085.4248046875;30387.58984375;514407.56442010746;417983.4198545508;248560.50947822467;248180.9861076689;243465.1967094227;430412.23801567365;457686.21237540204;449357.9646112709;473730.12397807144;520603.2828675353;519158.8256640467;450399.11328687094;461005.76991137466;464927.5523835209;466043.6885466112;430540.0300844913;418618.7947624565;458102.21622996335;457547.2421668356;;200276.58477070546;472959.5831453042;201888.93388356926;208972.5022724766;273.92263519316185;3520682.6227070913;1291817.932516575;228507.71801249162;0.0;0;184;200;0;0;0;0;4;82;74;1515352225184.6814;555772494425.2775;1060560099159.6002;37409.06847833756;8764.617659462761;158.94980429379737;33847.593748948544;2841233.9785575806;1186125.4303411015;95839.57461747012;1242270.2868153232;6.240638057573319;0.27248140203466
6897;2019-02-12 11:57:37.855;789;194;177;176;164;36;193;21;16;32;654;639;21;105;240;244;244;195;199;196;192;23;549;354;366;126;359;270;548;519.0;83.0;1291.0;250.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30451.478515625;10740.2900390625;0.0;2123.17651367188;480.0;83970;;;Calculated values ==>;1549969057.855;352.06000000000006;292.56;290.86;290.76000000000005;289.56;276.76000000000005;273.7412296467126;292.46000000000004;275.26000000000005;274.76000000000005;276.36;338.56000000000006;337.06;275.26000000000005;283.66;297.16;297.56;297.56;292.66;292.76000000000005;292.36;;321.16;275.46000000000004;239.4893008659735;263.82572766246335;273.7412296467126;293.06;5490000.0;3540000.0;3660000.0;1260000.0;3590000.0;2700000.0;5480000.0;0.08650000000000001;0.013833333333333333;0.21516666666666667;0.041666666666666664;0.0205;0.10700000000000001;;10740.2900390625;0.0;2123.17651367188;30451.478515625;513139.7405782796;416261.5548551322;248085.9001276696;247710.6695181312;243387.87577464394;430542.39183029096;457686.21237540204;450247.78194653615;473730.12397807144;521286.0019998998;519736.45293305314;450897.7534179729;461390.9406411544;465088.32681886124;466330.9479421416;430020.57018167863;416597.3281909574;458102.21622996335;457547.2421668356;;201530.46850934727;472863.20171499666;201341.73952877196;210297.39646594392;273.700134918452;3521189.6149434196;1291997.1237437886;228542.78969014462;0.0;0;184;200;0;0;0;0;4;82;74;1515571825184.6814;555848094425.2775;1060721199159.6002;53556.283460222265;11313.394257759363;185.68818087164328;26455.73348999541;2841992.0231570685;1186292.7471070783;95842.44660067983;1242772.8145423143;7.114030966201425;0.40842336172092164
6898;2019-02-12 11:58:37.876;774;192;177;177;166;36;193;21;25;31;665;649;28;107;239;245;244;193;199;197;192;22;550;354;366;124;359;271;549;715.0;83.0;818.0;237.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30524.755859375;10815.0498046875;0.0;2129.60205078125;480.0;83971;;;Calculated values ==>;1549969117.876;350.56000000000006;292.36;290.86;290.86;289.76000000000005;276.76000000000005;273.7412296467126;292.46000000000004;275.26000000000005;275.66;276.26000000000005;339.66;338.06000000000006;275.96000000000004;283.86;297.06;297.66;297.56;292.46000000000004;292.86;292.36;;321.16;275.36;239.02933182858504;263.95629194202945;273.7412296467126;293.06;5500000.0;3540000.0;3660000.0;1240000.0;3590000.0;2710000.0;5490000.0;0.11916666666666667;0.013833333333333333;0.13633333333333333;0.0395;0.020666666666666667;0.13983333333333334;;10815.0498046875;0.0;2129.60205078125;30524.755859375;511213.40349878295;415191.4900061728;248038.71108239493;248038.71108239493;244047.82616628736;430542.39183029096;457686.21237540204;451237.76587210665;473892.1989325475;522339.99991785164;520687.6572569119;451625.69197557296;461479.83954440564;464957.45143190527;466460.0446877315;429758.6882402088;415538.5025391026;458240.58495806623;457547.2421668356;;201530.46850934727;473027.760467851;201331.2016960081;208234.33776741687;273.6960173142419;3521697.928076453;1292176.814445287;228578.24191539848;0.0;0;184;200;0;0;0;0;4;82;74;1515791502044.3462;555923120675.1631;1060883555964.3525;34070.59491600811;10732.014071487796;196.71256886530176;34862.25446518538;2842722.502720818;1186476.5231419827;95845.63438892497;1243283.976618626;6.169464958442071;0.27542716933468897
6899;2019-02-12 11:59:37.856;764;195;179;178;168;36;193;23;27;31;672;653;28;71;240;245;244;197;199;197;192;22;568;357;366;128;362;238;564;-2.0;86.0;1014.0;330.0;123.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38014.39453125;19474.154296875;0.0;1037.7275390625;476.0;83972;;;Calculated values ==>;1549969177.856;349.56000000000006;292.66;291.06;290.96000000000004;289.96000000000004;276.76000000000005;274.0616903277293;292.46000000000004;275.46000000000004;275.86;276.26000000000005;340.36;338.46000000000004;275.96000000000004;280.26000000000005;297.16;297.66;297.56;292.86;292.86;292.36;;320.76000000000005;275.36;239.943914813709;259.4470641161187;274.0616903277293;293.06;5680000.0;3570000.0000000005;3660000.0;1280000.0;3620000.0000000005;2380000.0;5640000.0;0.0;0.014333333333333333;0.169;0.055;0.0205;0.0205;;19474.154296875;0.0;1037.7275390625;38014.39453125;508395.66039049375;409984.09208247677;248090.95049340723;247723.0472868832;244162.05636318852;430346.717906069;457686.21237540204;457083.93604407174;473374.68648612977;525693.2509247307;523773.63893492956;457202.6572702336;462235.24306722556;464649.81302044657;466029.4888257932;424769.70760384237;410810.422463297;458240.58495806623;457547.2421668356;;199858.6285646581;472505.00135272456;202020.94416178763;248090.95049340723;273.97859108191983;3522268.8972766944;1292429.1403428689;228604.6275305178;0.0;0;185;200;0;0;0;0;4;82;74;1516011028844.416;555998695475.1871;1061036205064.4011;43105.64562810602;14876.623145501531;200.0830870144832;4293.853979305281;2843365.4236804442;1186689.8573170889;95848.93991718153;1243610.168755466;3.045854414511443;0.26998068331823677
6900;2019-02-12 12:00:37.856;774;196;180;177;168;38;193;26;29;33;660;643;28;59;241;245;244;198;199;197;192;25;548;358;366;139;364;247;548;267.0;83.0;942.0;198.0;124.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29672.3359375;10851.73828125;0.0;1093.27001953125;474.0;83973;;;Calculated values ==>;1549969237.856;350.56000000000006;292.76000000000005;291.16;290.86;289.96000000000004;276.96000000000004;274.1680685717883;292.46000000000004;275.76000000000005;276.06;276.46000000000004;339.16;337.46000000000004;275.96000000000004;279.06;297.26000000000005;297.66;297.56;292.96000000000004;292.86;292.36;;320.56;275.66;242.35481222062532;260.72004837742526;274.1680685717883;293.06;5480000.0;3579999.9999999995;3660000.0;1390000.0;3640000.0;2470000.0;5480000.0;0.0445;0.013833333333333333;0.157;0.033;0.020666666666666667;0.06516666666666666;;10851.73828125;0.0;1093.27001953125;29672.3359375;511386.47806490905;416929.8009116943;249227.62101289647;248085.9001276696;244794.74477325846;430280.9020939914;457686.21237540204;455850.5513890282;472130.5325463717;523761.69124076684;522032.923910017;455729.33194869943;459446.40199091076;464488.10253275675;465885.42676947766;430281.0098360152;417585.2463874381;458240.58495806623;457547.2421668356;;199022.72361097817;471344.5575217925;202385.81661076445;217241.018006837;274.12509878224563;3522832.953363934;1292681.8561143533;228622.38584350608;0.0;0;185;200;0;0;0;0;4;82;74;1516230628844.416;556078795475.1871;1061181705064.4011;39793.96336018741;8875.638450063925;175.6247277053163;15659.955607759908;2844056.253755347;1186887.7928303853;95852.07081563753;1243776.4505020247;5.400178930097326;0.340187745980472
6901;2019-02-12 12:01:37.857;784;195;178;177;165;38;193;24;32;33;643;629;32;74;241;245;244;196;199;197;192;26;550;357;366;144;362;255;549;223.0;83.0;690.0;209.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29715.556640625;10859.1728515625;0.0;1106.10986328125;481.0;83974;;;Calculated values ==>;1549969297.857;351.56000000000006;292.66;290.96000000000004;290.86;289.66;276.96000000000004;274.0616903277293;292.46000000000004;275.56;276.36;276.46000000000004;337.46000000000004;336.06;276.36;280.56;297.26000000000005;297.66;297.56;292.76000000000005;292.86;292.36;;321.26000000000005;275.76000000000005;243.40439225979637;261.82340779136865;274.0616903277293;293.06;5500000.0;3570000.0000000005;3660000.0;1440000.0;3620000.0000000005;2550000.0;5490000.0;0.03716666666666667;0.013833333333333333;0.115;0.034833333333333334;0.020666666666666667;0.057833333333333334;;10859.1728515625;0.0;1106.10986328125;29715.556640625;512441.936459415;416221.6810214252;248415.73546700552;248038.71108239493;243697.69219783097;430346.717906069;457686.21237540204;454884.978498866;471468.59216682916;521381.0372170637;519948.0595883016;454884.978498866;459981.3180886839;464781.3556694665;466029.4888257932;429758.6882402088;416558.0808075456;458240.58495806623;457547.2421668356;;201948.4348523538;470775.47163449007;202105.37223482545;218654.320479178;274.01146023056134;3523327.860718439;1292862.783389698;228640.71431471632;0.0;0;185;200;0;0;0;0;4;82;74;1516450232505.0234;556163696890.422;1061332307574.8176;29069.654720364666;9358.675129088318;182.6084028185077;13815.973970936198;2844630.12680533;1187039.7479765087;95855.0561414881;1244022.0873430723;4.381585748756987;0.28415687582558885
6902;2019-02-12 12:02:37.867;786;192;178;177;166;38;193;22;35;33;615;601;35;101;241;245;244;192;199;197;192;24;552;356;366;141;361;261;552;656.0;85.0;795.0;234.0;124.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30370.736328125;10812.55078125;0.0;1949.43017578125;486.0;83975;;;Calculated values ==>;1549969357.867;351.76;292.36;290.96000000000004;290.86;289.76000000000005;276.96000000000004;273.955091788801;292.46000000000004;275.36;276.66;276.46000000000004;334.66;333.26000000000005;276.66;283.26000000000005;297.26000000000005;297.66;297.56;292.36;292.86;292.36;;321.76000000000005;275.56;242.77792619122317;262.63441904999945;273.955091788801;293.06;5520000.0;3560000.0;3660000.0;1410000.0;3610000.0;2610000.0;5520000.0;0.10933333333333332;0.014166666666666666;0.1325;0.039;0.020666666666666667;0.13;;10812.55078125;0.0;1949.43017578125;30370.736328125;512516.08055758395;413998.2807911148;248273.13022009764;247898.5293150826;243930.06696324187;430412.23801567365;457686.21237540204;454245.20164998027;471866.4182417926;518010.4860133819;516567.86767326464;454245.20164998027;462279.52650479466;464927.5523835209;466173.27820480464;429230.51243942743;413998.2807911148;458240.58495806623;457547.2421668356;;204038.30555042345;470979.3205154194;201849.0654185185;209229.30136133364;273.90709953099804;3523828.6632796167;1293043.4111862255;228666.18139217675;0.0;0;185;200;0;0;0;0;4;82;75;1516669869104.9885;556249211140.4084;1061487133374.793;33442.48805066869;10496.079948779136;215.78994835109586;32281.332304715255;2845151.1481507597;1187205.2318448466;95858.37668107836;1244406.2955860114;5.989328029078567;0.27681966378098144
6903;2019-02-12 12:03:37.848;782;190;179;178;168;39;193;22;39;32;588;579;39;119;241;245;245;191;199;197;192;23;552;356;366;141;361;266;552;551.0;82.0;635.0;232.0;124.0;0;16;98;1;0;0;0;0;0;0;1;0;1;0;0;30470.35546875;10824.228515625;0.0;2059.2021484375;489.0;83976;;;Calculated values ==>;1549969417.848;351.36;292.16;291.06;290.96000000000004;289.96000000000004;277.06;273.955091788801;292.46000000000004;275.36;277.06;276.36;331.96000000000004;331.06;277.06;285.06;297.26000000000005;297.66;297.66;292.26000000000005;292.86;292.36;;322.06;275.46000000000004;242.77792619122317;263.299902668528;273.955091788801;293.06;5520000.0;3560000.0;3660000.0;1410000.0;3610000.0;2660000.0;5520000.0;0.09183333333333334;0.013666666666666666;0.10583333333333332;0.03866666666666666;0.020666666666666667;0.1125;;10824.228515625;0.0;2059.2021484375;30470.35546875;512024.79990152613;413263.53111073095;248650.32267567614;248273.13022009764;244632.6116782595;430412.23801567365;457686.21237540204;453896.9078127012;471767.92807864514;514795.80975444795;513862.5990523823;453896.9078127012;463670.53794098005;464927.5523835209;466173.27820480464;429476.7638253645;413633.1203958097;458240.58495806623;457547.2421668356;;205292.2597576877;470880.6574889378;201827.09183255714;210428.69275781157;273.8985353163276;3524335.5118245916;1293223.6605831492;228699.5760831802;0.0;0;185;200;0;0;0;0;4;82;75;1516889399564.793;556333784350.3331;1061645183309.6522;26677.388857898575;10403.404538713383;216.52979353724925;27800.836808515203;2845651.9884748766;1187379.3390640032;95861.97820474712;1244906.8217780076;5.052859109976937;0.24181502252053466
6904;2019-02-12 12:04:37.878;776;191;180;179;168;38;194;21;42;31;592;584;43;129;241;245;245;192;199;197;192;22;553;356;366;139;361;267;553;718.0;84.0;537.0;224.0;124.0;0;29;98;1;0;0;0;0;0;0;1;0;1;0;0;30634.8203125;10848.6904296875;0.0;2149.82690429688;490.0;83977;;;Calculated values ==>;1549969477.878;350.76;292.26000000000005;291.16;291.06;289.96000000000004;276.96000000000004;273.955091788801;292.56;275.26000000000005;277.36;276.26000000000005;332.36;331.56;277.46000000000004;286.06;297.26000000000005;297.66;297.66;292.36;292.86;292.36;;322.16;275.36;242.35481222062532;263.43189868330234;273.955091788801;293.06;5530000.0;3560000.0;3660000.0;1390000.0;3610000.0;2670000.0;5530000.0;0.11966666666666666;0.014;0.0895;0.037333333333333336;0.020666666666666667;0.1403333333333333;;10848.6904296875;0.0;2149.82690429688;30634.8203125;511200.02558958024;413220.0903815756;248981.45809848653;248602.44030294742;244592.50441975752;430412.23801567365;457825.0308446583;454104.83955248306;471934.1488268154;515124.26058424154;514294.55162402446;454230.8490233495;464708.58411495807;464927.5523835209;466173.27820480464;429211.9392187807;413590.4106133878;458240.58495806623;457547.2421668356;;205710.24989127388;471049.5101358118;201838.277022396;208780.97827350674;273.9028949000782;3524844.976227425;1293404.3585447697;228734.66886289066;0.0;0;185;200;0;0;0;0;4;82;75;1517109109364.6882;556417826350.2931;1061805163259.5759;22577.85734644279;10050.552702900857;218.70140047550063;34910.199033030476;2846062.6540899095;1187549.8739324238;95865.60694482547;1245429.6750390872;5.212695320696262;0.2010219631982173
6905;2019-02-12 12:05:37.888;771;191;180;179;169;39;194;21;42;31;605;596;44;134;241;246;245;193;199;197;193;21;554;357;366;137;362;267;554;177.0;84.0;794.0;229.0;124.0;0;33;100;1;0;0;0;0;0;0;1;0;1;0;0;30668.748046875;10935.7724609375;0.0;2191.37084960938;490.0;83978;;;Calculated values ==>;1549969537.888;350.26;292.26000000000005;291.16;291.06;290.06;277.06;274.0616903277293;292.56;275.26000000000005;277.36;276.26000000000005;333.66;332.76000000000005;277.56;286.56;297.26000000000005;297.76000000000005;297.66;292.46000000000004;292.86;292.46000000000004;;322.16;275.26000000000005;241.92719264551067;263.43189868330234;274.0616903277293;293.06;5540000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2670000.0;5540000.0;0.029500000000000002;0.014;0.13233333333333333;0.03816666666666667;0.020666666666666667;0.050166666666666665;;10935.7724609375;0.0;2191.37084960938;30668.748046875;510496.0539171092;412801.4708678641;248932.97972240965;248554.79682013736;244905.57389906215;430346.717906069;457825.0308446583;454104.83955248306;472198.00020708365;516470.9588497146;515538.83435552043;454356.7471838636;465299.12867026875;464781.3556694665;466159.22355335305;428945.60574088263;413548.20129128615;458240.58495806623;457686.21237540204;;205710.24989127388;471218.06502558704;202047.47862508634;221362.43588777105;273.98892328704244;3525355.92444085;1293585.9259916944;228770.85154027544;0.0;0;185;200;0;0;0;0;4;82;75;1517328745964.6533;556500640150.2799;1061965389959.5504;33355.5907627255;10273.344047619112;215.56366229435068;11855.576120462822;2846528.8438427565;1187719.2679662856;95869.22642349389;1245819.4547844366;4.243122305852339;0.29748170727997036
6906;2019-02-12 12:06:37.869;768;193;179;179;170;40;194;23;40;31;620;609;43;136;241;246;245;195;199;197;193;23;560;357;366;133;362;269;560;172.0;85.0;726.0;216.0;124.0;0;22;0;1;1;0;0;0;0;0;1;0;1;0;0;43752.55859375;24056.033203125;0.0;2152.17626953125;491.0;83979;;;Calculated values ==>;1549969597.869;349.96000000000004;292.46000000000004;291.06;291.06;290.16;277.16;274.0616903277293;292.56;275.46000000000004;277.16;276.26000000000005;335.16;334.06;277.46000000000004;286.76000000000005;297.26000000000005;297.76000000000005;297.66;292.66;292.86;292.46000000000004;;322.26000000000005;275.46000000000004;241.05796691057077;263.6948088759802;274.0616903277293;293.06;5600000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2690000.0;5600000.0;0.028666666666666667;0.014166666666666666;0.121;0.036000000000000004;0.020666666666666667;0.04933333333333333;;24056.033203125;0.0;2152.17626953125;43752.55859375;509599.8353203434;410978.81114965247;248273.81004108512;248273.81004108512;245017.219967699;430346.717906069;457825.0308446583;453510.2087114969;472723.10170879104;517854.50711813476;516715.3171904638;453890.5520835053;465244.9998923961;464781.3556694665;466159.22355335305;427314.52156231453;411775.34303476126;458240.58495806623;457686.21237540204;;206128.24275125185;471944.1597200548;202083.44928706303;221433.4652786128;274.0029270115257;3525975.9056060775;1293877.4320324815;228807.03630409783;0.0;0;186;200;0;0;0;0;4;82;75;1517548276424.4578;556581614500.2078;1062126139039.4072;30422.6378903565;9714.985575587705;220.13836247367138;11655.135523441602;2847060.1607774002;1187885.784632683;95872.85612392784;1246015.315339139;1.9846032368646158;0.13744639376973622
6907;2019-02-12 12:07:37.869;770;203;181;180;171;41;194;26;33;32;631;618;35;93;243;245;245;205;200;197;193;25;578;364;366;130;369;243;573;448.0;82.0;997.0;256.0;124.0;0;11;0;1;1;0;0;0;0;0;1;0;1;0;0;39047.75390625;19787.115234375;0.0;1877.61804199219;486.0;83980;;;Calculated values ==>;1549969657.869;350.16;293.46000000000004;291.26000000000005;291.16;290.26000000000005;277.26000000000005;274.8017692304317;292.56;275.76000000000005;276.46000000000004;276.36;336.26000000000005;334.96000000000004;276.66;282.46000000000004;297.46000000000004;297.66;297.66;293.66;292.86;292.46000000000004;;321.76000000000005;275.66;240.39332010688793;260.1585393101385;274.8017692304317;293.16;5780000.0;3640000.0;3660000.0;1300000.0;3690000.0;2430000.0;5730000.0;0.07466666666666667;0.013666666666666666;0.16616666666666668;0.042666666666666665;0.020666666666666667;0.09533333333333334;;19787.115234375;0.0;1877.61804199219;39047.75390625;508264.4582346282;409196.70774156135;248421.58722096225;248055.54588297528;244856.00753477612;429879.7862731237;457825.0308446583;456987.6391725502;473211.5349843978;521139.31174704246;519818.24375918246;457226.7928333852;464028.0066305152;464016.3363585347;465015.24582933175;422026.83560481865;410049.1453469379;458240.58495806623;457686.21237540204;;204038.30555042345;472533.2602288536;203960.14963602356;213598.6430984928;274.7624402193782;3526665.908210244;1294242.791602794;228840.61792336052;0.0;0;186;200;0;0;0;0;4;82;75;1517767876424.4578;556660514500.2078;1062279739039.4072;42044.73451131951;11459.119385294081;163.69510019103728;23269.681604398684;2847664.0555474143;1188062.235507357;95876.05473611671;1246306.355481871;3.5512659962045183;0.2091617794805825
