;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6908;2019-02-12 12:08:37.949;787;203;180;179;169;44;194;26;31;33;631;617;30;76;245;244;245;204;200;197;193;27;568;364;366;130;369;239;563;-1.0;83.0;830.0;206.0;124.0;0;5;0;1;1;0;0;0;0;0;1;0;1;0;0;38673.3671875;19553.515625;0.0;1817.67150878906;479.0;83981;;;Calculated values ==>;1549969717.949;351.86;293.46000000000004;291.16;291.06;290.06;277.56;274.8017692304317;292.56;275.76000000000005;276.26000000000005;276.46000000000004;336.26000000000005;334.86;276.16;280.76000000000005;297.66;297.56;297.66;293.56;292.86;292.46000000000004;;321.06;275.86;240.39332010688793;259.59022785621676;274.8017692304317;293.16;5680000.0;3640000.0;3660000.0;1300000.0;3690000.0;2390000.0;5630000.0;0.0;0.013833333333333333;0.13833333333333334;0.034333333333333334;0.020666666666666667;0.020666666666666667;;19553.515625;0.0;1817.67150878906;38673.3671875;511264.6692610378;413563.87031855906;248507.37737841494;248136.3409045953;244548.17393465148;429879.7862731237;457825.0308446583;457397.0862467518;473308.3704715943;521466.4585176557;520047.5544928217;457278.333884536;462662.1157239342;464282.322002336;464883.6276779939;425043.7234347634;413932.052162229;458240.58495806623;457686.21237540204;;201112.50472608567;472727.1298661593;203946.6549179372;248507.37737841494;274.75723901431604;3527314.4477865472;1294571.0673109926;228871.453061684;0.0;0;186;200;0;0;0;0;4;82;75;1517987769224.1785;556738618500.1086;1062424531839.2234;35060.643000486016;9228.129639888957;153.71145260339188;4323.0292566044;2848307.4570856127;1188234.8591073367;95878.70331745944;1246536.6013244297;2.281834558103781;0.18838299750643486
6909;2019-02-12 12:09:37.880;805;199;180;178;165;41;194;25;23;34;628;614;27;97;244;244;245;200;200;197;193;26;550;359;366;130;364;261;549;-1.0;82.0;424.0;176.0;124.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30499.205078125;10864.9833984375;0.0;1991.49072265625;477.0;83982;;;Calculated values ==>;1549969777.88;353.66;293.06;291.16;290.96000000000004;289.66;277.26000000000005;274.27422755570615;292.56;275.66;275.46000000000004;276.56;335.96000000000004;334.56;275.86;282.86;297.56;297.56;297.66;293.16;292.86;292.46000000000004;;320.86;275.76000000000005;240.39332010688793;262.63441904999945;274.27422755570615;293.16;5500000.0;3590000.0;3660000.0;1300000.0;3640000.0;2610000.0;5490000.0;0.0;0.013666666666666666;0.07066666666666667;0.029333333333333333;0.020666666666666667;0.020666666666666667;;10864.9833984375;0.0;1991.49072265625;30499.205078125;515007.9406478046;417547.8004773429;249177.87591693347;248415.73546700552;243697.69219783097;430214.79039162316;457825.0308446583;452738.59310404025;473405.19094569265;519348.31106891163;517907.5077996904;453242.58276183764;461803.2397496185;464883.6276779939;465610.7510579218;430001.98086665635;417871.5380410279;458240.58495806623;457686.21237540204;;200276.58477070546;472630.20280472847;202530.75130477172;249177.87591693347;274.18599864272915;3527890.2229871787;1294824.263293222;228903.15957593112;0.0;0;186;200;0;0;0;0;4;82;75;1518207116685.03;556816528800.4111;1062574359339.8052;17681.354153814977;7922.917243998732;165.78271861692207;4309.172286808351;2848746.4682861306;1188377.620134391;95881.36270707747;1246608.4536123057;2.3396170769626243;0.19716274535498543
6910;2019-02-12 12:10:37.860;806;198;180;179;165;38;194;24;6;34;633;620;21;115;243;244;245;199;200;198;193;26;550;357;366;129;362;269;550;142.0;84.0;648.0;180.0;124.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30449.220703125;10839.498046875;0.0;2071.11303710938;484.0;83983;;;Calculated values ==>;1549969837.86;353.76;292.96000000000004;291.16;291.06;289.66;276.96000000000004;274.0616903277293;292.56;275.56;273.76000000000005;276.56;336.46000000000004;335.16;275.26000000000005;284.66;297.46000000000004;297.56;297.66;293.06;292.96000000000004;292.46000000000004;;321.56;275.76000000000005;240.16925963744896;263.6948088759802;274.0616903277293;293.16;5500000.0;3570000.0000000005;3660000.0;1290000.0;3620000.0000000005;2690000.0;5500000.0;0.023666666666666666;0.014;0.10800000000000001;0.030000000000000002;0.020666666666666667;0.044333333333333336;;10839.498046875;0.0;2071.11303710938;30449.220703125;515129.67716517573;416852.97288067103;249128.39008894507;248746.81474579297;243658.85615628987;430346.717906069;457825.0308446583;449121.7849904366;473534.8580475586;519199.15558533993;517854.50711813476;451076.2780398682;462745.7582945102;465044.1086722825;465899.65062480443;430001.98086665635;417183.44266475714;458378.80557116074;457686.21237540204;;203202.34940748036;472761.04596960294;202090.8889283745;224018.14510849008;274.005822929514;3528397.9572323165;1295005.0736810456;228937.0033221283;0.0;0;186;200;0;0;0;0;4;82;75;1518426643484.2273;556894202900.1271;1062733306339.2239;26679.336774702708;8120.104711236853;179.45953482658894;10359.284315499764;2849116.017485042;1188511.2674195792;95884.2387668394;1246730.6500044987;3.5116994107666955;0.240566761468367
6911;2019-02-12 12:11:37.870;796;196;180;179;166;35;194;22;3;34;646;631;18;115;242;244;245;197;200;198;193;25;552;355;366;129;360;273;551;91.0;81.0;614.0;191.0;124.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30575.90625;10854.0634765625;0.0;2099.93212890625;485.0;83984;;;Calculated values ==>;1549969897.87;352.76;292.76000000000005;291.16;291.06;289.76000000000005;276.66;273.8482719121499;292.56;275.36;273.46000000000004;276.56;337.76;336.26000000000005;274.96000000000004;284.66;297.36;297.56;297.66;292.86;292.96000000000004;292.46000000000004;;321.66;275.66;240.16925963744896;264.2163659402789;273.8482719121499;293.16;5520000.0;3550000.0;3660000.0;1290000.0;3600000.0;2730000.0;5510000.0;0.015166666666666667;0.013500000000000002;0.10233333333333333;0.03183333333333333;0.020666666666666667;0.035833333333333335;;10854.0634765625;0.0;2099.93212890625;30575.90625;513741.2644071767;415802.19974565186;249079.16044584528;248698.44658970588;243969.15893208003;430477.46260093397;457825.0308446583;447981.6648166789;473534.8580475586;520212.8466088575;518658.9021460587;449965.9980495107;462142.54638439056;465204.3799370688;466187.4538382608;429476.7638253645;416143.28649519663;458378.80557116074;457686.21237540204;;203620.32615720207;472664.2518820126;201524.16135473002;228951.23059797788;273.7758607102886;3528906.5847139657;1295185.8834903254;228971.76782495785;0.0;0;186;200;0;0;0;0;4;82;75;1518646280084.1924;556971615800.1147;1062895933439.198;25220.81785427277;8631.29288178516;180.0019439572666;8196.336847024366;2849548.5908570965;1188650.885665329;95887.23477841417;1246885.3059525245;3.259878327364269;0.24145724505543267
6912;2019-02-12 12:12:37.841;780;196;180;179;167;35;194;21;6;33;657;640;13;80;241;245;245;198;200;198;193;23;570;356;366;128;361;246;564;164.0;110.0;777.0;233.0;124.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38862.109375;19617.158203125;0.0;1876.30139160156;485.0;83985;;;Calculated values ==>;1549969957.841;351.16;292.76000000000005;291.16;291.06;289.86;276.66;273.955091788801;292.56;275.26000000000005;273.76000000000005;276.46000000000004;338.86;337.16;274.46000000000004;281.16;297.26000000000005;297.66;297.66;292.96000000000004;292.96000000000004;292.46000000000004;;321.66;275.46000000000004;239.943914813709;260.58029834229245;273.955091788801;293.16;5700000.0;3560000.0;3660000.0;1280000.0;3610000.0;2460000.0;5640000.0;0.02733333333333333;0.018333333333333333;0.1295;0.03883333333333334;0.020666666666666667;0.048;;19617.158203125;0.0;1876.30139160156;38862.109375;510220.1699749222;410400.37653009704;248461.23127692993;248090.95049340723;243816.64847947098;430412.23801567365;457825.0308446583;453210.3375014445;473567.7884962697;523537.0895150999;521809.0887534049;454069.5807677372;462072.0265202034;464927.5523835209;466173.27820480464;424457.2034882427;411214.5125100045;458378.80557116074;457686.21237540204;;203620.32615720207;472601.6926398898;201780.5208779558;221879.1600775141;273.88038026945634;3529484.955165154;1295439.6876071698;229004.88708901784;0.0;0;186;201;0;0;0;0;4;82;75;1518865773944.9045;557048678535.3647;1063051558184.7029;32560.16125274179;10516.888836755103;242.7826679343667;11318.73851029862;2850029.8662889395;1188810.3767222133;95890.75628064224;1247047.8529786428;2.542102216114874;0.1823152395833816
6913;2019-02-12 12:13:37.851;778;198;182;181;168;36;194;24;9;33;657;638;12;60;242;245;245;200;200;198;193;24;555;357;366;127;362;240;555;147.0;86.0;513.0;201.0;124.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30602.318359375;11123.9345703125;0.0;1837.45959472656;478.0;83986;;;Calculated values ==>;1549970017.851;350.96000000000004;292.96000000000004;291.36;291.26000000000005;289.96000000000004;276.76000000000005;274.0616903277293;292.56;275.56;274.06;276.46000000000004;338.86;336.96000000000004;274.36;279.16;297.36;297.66;297.66;293.16;292.96000000000004;292.46000000000004;;320.96000000000004;275.56;239.71726792356844;259.7329541166123;274.0616903277293;293.16;5550000.0;3570000.0000000005;3660000.0;1270000.0;3620000.0000000005;2400000.0;5550000.0;0.0245;0.014333333333333333;0.08549999999999999;0.033499999999999995;0.020666666666666667;0.04516666666666667;;11123.9345703125;0.0;1837.45959472656;30602.318359375;511273.6324797662;414950.327482342;249647.54343461947;249264.77042423442;244512.7905452259;430346.717906069;457825.0308446583;454596.8073117101;473697.1866146107;524018.02342197415;522094.1552459958;454959.1652679677;460652.8848901299;464912.7873590418;466029.4888257932;428677.7392646941;415648.4156121035;458378.80557116074;457686.21237540204;;200694.54348549087;472829.0820560985;202031.82436675046;223819.09065610747;273.98282791850613;3530063.9218745534;1295695.9060762033;229035.8402552337;0.0;0;186;201;0;0;0;0;4;82;75;1519085410544.8696;557125191285.3525;1063197382484.6797;21594.306041794047;9071.70813259316;186.7536390204656;10562.998330988139;2850481.22873086;1188973.64223665;95894.3363464445;1247230.2311769256;3.1953172333966284;0.22285205456281265
6914;2019-02-12 12:14:37.851;788;199;177;175;165;35;194;23;16;33;649;634;19;94;242;245;245;201;200;198;193;24;553;355;366;127;361;255;553;6.0;82.0;696.0;178.0;124.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30482.78515625;11012.615234375;0.0;1973.9699707031198;484.0;83987;;;Calculated values ==>;1549970077.851;351.96000000000004;293.06;290.86;290.66;289.66;276.66;273.8482719121499;292.56;275.46000000000004;274.76000000000005;276.46000000000004;338.06000000000006;336.56;275.06;282.56;297.36;297.66;297.66;293.26000000000005;292.96000000000004;292.46000000000004;;321.56;275.56;239.71726792356844;261.82340779136865;273.8482719121499;293.16;5530000.0;3550000.0;3660000.0;1270000.0;3610000.0;2550000.0;5530000.0;0.001;0.013666666666666666;0.116;0.029666666666666668;0.020666666666666667;0.021666666666666667;;11012.615234375;0.0;1973.9699707031198;30482.78515625;512676.04948984325;416066.7103180982;247852.2556631345;247112.04948343278;243543.28708308292;430477.46260093397;457825.0308446583;452898.7382829558;473697.1866146107;521994.66906298895;520460.0291797428;453273.23502095015;462355.97803754656;465058.7251422519;466316.7963488316;429211.9392187807;416741.05470413377;458378.80557116074;457686.21237540204;;203202.34940748036;472829.0820560985;201534.15428350054;245714.49713792064;273.7797618843948;3530572.9644038505;1295880.3773245758;229067.60216827894;0.0;0;186;201;0;0;0;0;4;82;75;1519305010544.8696;557201391285.3525;1063345882484.6797;29158.29174393681;8048.416190587074;170.43542170017503;4592.720496812097;2850904.1670457413;1189116.3099393432;95897.3129219505;1247356.528833824;3.2317859691572157;0.2611085017199454
6915;2019-02-12 12:15:37.882;793;198;178;177;165;35;194;22;21;32;650;635;25;110;241;245;245;200;200;198;193;23;554;357;366;126;362;265;553;188.0;83.0;922.0;235.0;124.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30470.041015625;10931.642578125;0.0;2043.9748535156198;489.0;83988;;;Calculated values ==>;1549970137.882;352.46000000000004;292.96000000000004;290.96000000000004;290.86;289.66;276.66;274.0616903277293;292.56;275.36;275.26000000000005;276.36;338.16;336.66;275.66;284.16;297.26000000000005;297.66;297.66;293.16;292.96000000000004;292.46000000000004;;322.06;275.46000000000004;239.4893008659735;263.1675429290057;274.0616903277293;293.16;5540000.0;3570000.0000000005;3660000.0;1260000.0;3620000.0000000005;2650000.0;5530000.0;0.03133333333333333;0.013833333333333333;0.15366666666666667;0.03916666666666667;0.020666666666666667;0.052;;10931.642578125;0.0;2043.9748535156198;30470.041015625;513204.2023234895;415724.3794036379;248226.0648476083;247852.2556631345;243543.28708308292;430346.717906069;457825.0308446583;451785.1617156287;473730.12397807144;521282.24678839854;519737.3652307115;452295.5878413076;462748.7942540324;464781.3556694665;466029.4888257932;428945.60574088263;416405.5654191083;458378.80557116074;457686.21237540204;;205292.2597576877;472863.20171499666;202083.01323313452;220421.91836196382;274.0027572710127;3531081.167056873;1296063.340621593;229101.10234124234;0.0;0;186;201;0;0;0;0;4;82;75;1519524724004.4998;557277330500.2246;1063501963084.4169;38370.89681680994;10605.557382206267;173.4705577845447;12337.743288698786;2851467.2010334725;1189271.8400345743;95900.18028581435;1247497.6889268514;4.738708456027986;0.33435430338607824
6916;2019-02-12 12:16:37.872;790;196;180;179;166;36;194;23;26;32;658;642;31;114;242;246;246;197;200;198;193;24;554;356;366;127;361;272;553;301.0;87.0;835.0;163.0;124.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30445.27734375;10855.33203125;0.0;2099.169921875;491.0;83989;;;Calculated values ==>;1549970197.872;352.16;292.76000000000005;291.16;291.06;289.76000000000005;276.76000000000005;273.955091788801;292.56;275.46000000000004;275.76000000000005;276.36;338.96000000000004;337.36;276.26000000000005;284.56;297.36;297.76000000000005;297.76000000000005;292.86;292.96000000000004;292.46000000000004;;322.26000000000005;275.56;239.71726792356844;264.08650396036035;273.955091788801;293.16;5540000.0;3560000.0;3660000.0;1270000.0;3610000.0;2720000.0;5530000.0;0.050166666666666665;0.0145;0.13916666666666666;0.027166666666666665;0.020666666666666667;0.07083333333333333;;10855.33203125;0.0;2099.169921875;30445.27734375;512836.16380749334;415028.81927888904;248981.45809848653;248602.44030294742;243891.13423839727;430412.23801567365;457825.0308446583;451189.46503877896;473600.7876625802;521535.90022698283;519881.35958325834;451836.53000453924;462173.2459509297;465058.7251422519;466302.76539371355;429193.6779738121;415378.45660230034;458378.80557116074;457686.21237540204;;206128.24275125185;472829.0820560985;201875.4243132385;215619.30240587558;273.9173713254539;3531588.7101053395;1296244.8684836796;229135.62279334167;0.0;0;186;201;0;0;0;0;4;82;75;1519744287404.5347;557353217850.2367;1063663036234.4425;34696.20400097105;7360.907702014364;200.32070988692044;17146.406122841458;2852075.9920582995;1189421.5356235427;95903.2946938909;1247743.349221779;4.585574864295255;0.26479820033829765
6917;2019-02-12 12:17:37.853;780;193;181;180;168;36;194;22;31;32;669;652;34;109;241;246;246;195;200;198;193;23;567;356;366;126;361;259;560;308.0;84.0;929.0;155.0;124.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38654.5234375;19432.88671875;0.0;1979.39196777344;491.0;83990;;;Calculated values ==>;1549970257.853;351.16;292.46000000000004;291.26000000000005;291.16;289.96000000000004;276.76000000000005;273.955091788801;292.56;275.36;276.26000000000005;276.36;340.06000000000006;338.36;276.56;284.06;297.26000000000005;297.76000000000005;297.76000000000005;292.66;292.96000000000004;292.46000000000004;;322.26000000000005;275.46000000000004;239.4893008659735;262.3656120759269;273.955091788801;293.16;5670000.0;3560000.0;3660000.0;1260000.0;3610000.0;2590000.0;5600000.0;0.051333333333333335;0.014;0.15483333333333332;0.025833333333333333;0.020666666666666667;0.07200000000000001;;19432.88671875;0.0;1979.39196777344;38654.5234375;510481.1331034587;410978.81114965247;249023.0453146729;248647.15805574344;244316.3587847787;430412.23801567365;457825.0308446583;454085.5402716301;473730.12397807144;523717.87653198483;521976.65949942253;454459.0917852496;463526.0732469722;464927.5523835209;466302.76539371355;425604.44481251057;411775.34303476126;458378.80557116074;457686.21237540204;;206128.24275125185;472863.20171499666;201875.72651974874;215408.75321088437;273.9174890821737;3532164.3594313078;1296497.1903791276;229169.60004618682;0.0;0;186;202;0;0;0;0;4;82;75;1519963817864.339;557429093815.1692;1063822285789.3007;39050.48616258296;7000.509775877238;193.60742488849036;17443.977059845274;2852690.353199794;1189541.1762042337;95906.57638881187;1248031.5111345337;2.97439526897614;0.17200612714860608
6918;2019-02-12 12:18:37.873;775;196;183;182;171;37;195;25;30;32;674;654;30;71;242;246;246;198;201;198;194;24;566;358;366;127;363;239;561;-1.0;83.0;748.0;183.0;124.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38601.71875;19552.62890625;0.0;1813.22814941406;484.0;83991;;;Calculated values ==>;1549970317.873;350.66;292.76000000000005;291.46000000000004;291.36;290.26000000000005;276.86;274.1680685717883;292.66;275.66;276.16;276.36;340.56000000000006;338.56000000000006;276.16;280.26000000000005;297.36;297.76000000000005;297.76000000000005;292.96000000000004;292.96000000000004;292.56;;321.56;275.56;239.71726792356844;259.59022785621676;274.1680685717883;293.26000000000005;5660000.0;3579999.9999999995;3660000.0;1270000.0;3629999.9999999995;2390000.0;5610000.0;0.0;0.013833333333333333;0.12466666666666668;0.030500000000000003;0.020666666666666667;0.020666666666666667;;19552.62890625;0.0;1813.22814941406;38601.71875;509945.78969474946;411733.9045326037;249733.43342950297;249353.0959704578;245329.9872943238;430280.9020939914;457963.6984928254;457278.333884536;473600.7876625802;525816.3432713066;523794.5923840503;457278.333884536;462084.2262059175;464766.5650395172;466015.41043311567;425890.9355541806;412510.3609889117;458378.80557116074;457825.0308446583;;203202.34940748036;472829.0820560985;202344.73426189684;249733.43342950297;274.1091306970191;3532808.376050005;1296822.1779689982;229201.2157488759;0.0;0;186;202;0;0;0;0;4;82;75;1520183491064.2693;557505019115.145;1063971735589.2532;31781.722086289017;8249.772607723153;185.09794815288615;4300.559679913211;2853280.818357814;1189668.3042526187;95909.7333188789;1248212.7760087983;2.0835650171251534;0.17031688110619425
6919;2019-02-12 12:19:37.873;785;199;179;178;169;37;195;23;30;33;665;647;30;85;243;246;246;201;201;198;194;25;550;356;366;127;362;249;550;305.0;83.0;724.0;116.0;124.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30361.935546875;10909.8046875;0.0;1916.35217285156;481.0;83992;;;Calculated values ==>;1549970377.873;351.66;293.06;291.06;290.96000000000004;290.06;276.86;273.955091788801;292.66;275.46000000000004;276.16;276.46000000000004;339.66;337.86;276.16;281.66;297.46000000000004;297.76000000000005;297.76000000000005;293.26000000000005;292.96000000000004;292.56;;321.26000000000005;275.66;239.71726792356844;260.9983114674233;273.955091788801;293.26000000000005;5500000.0;3560000.0;3660000.0;1270000.0;3620000.0000000005;2490000.0;5500000.0;0.05083333333333333;0.013833333333333333;0.12066666666666667;0.01933333333333333;0.020666666666666667;0.0715;;10909.8046875;0.0;1916.35217285156;30361.935546875;512564.54949410836;417183.44266475714;248746.81474579297;248367.96295545803;245068.79782500555;430412.23801567365;457963.6984928254;455640.8797640685;473697.1866146107;524110.0180181632;522277.75132377836;455640.8797640685;462203.43792066665;465044.1086722825;466302.76539371355;430244.12685185036;417835.0951230329;458378.80557116074;457825.0308446583;;201948.4348523538;472925.59586621344;201894.08891955926;215436.60174579;273.9246436802629;3533383.0731691457;1297076.0315822794;229232.29558489477;0.0;0;186;202;0;0;0;0;4;82;75;1520403091064.2693;557581219115.145;1064118135589.2532;30618.779428570786;5239.942467635314;171.65827224864125;17330.772680569084;2853800.8225371046;1189780.7185449135;95912.70628738226;1248393.0371118023;4.160338395203535;0.21768787806759332
6920;2019-02-12 12:20:37.874;794;199;177;175;165;37;195;22;30;32;658;642;31;113;242;246;246;200;201;198;194;24;548;356;366;127;361;257;548;329.0;83.0;682.0;174.0;124.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30332.37890625;10801.955078125;0.0;1969.64111328125;488.0;83993;;;Calculated values ==>;1549970437.874;352.56000000000006;293.06;290.86;290.66;289.66;276.86;273.955091788801;292.66;275.36;276.16;276.36;338.96000000000004;337.36;276.26000000000005;284.46000000000004;297.36;297.76000000000005;297.76000000000005;293.16;292.96000000000004;292.56;;321.96000000000004;275.56;239.71726792356844;262.0952818180154;273.955091788801;293.26000000000005;5480000.0;3560000.0;3660000.0;1270000.0;3610000.0;2570000.0;5480000.0;0.05483333333333333;0.013833333333333333;0.11366666666666667;0.029;0.020666666666666667;0.0755;;10801.955078125;0.0;1969.64111328125;30332.37890625;513835.52296215243;417908.40772699506;248085.9001276696;247337.98192314364;243736.68700240715;430412.23801567365;457963.6984928254;454300.3895860317;473600.7876625802;522753.1237006195;521115.11713326233;454424.480022519;464291.41373269283;465058.7251422519;466302.76539371355;430760.7589925302;418228.6462936177;458378.80557116074;457825.0308446583;;204874.27233412856;472829.0820560985;201858.94507735065;214512.68111761456;273.91094973806753;3533888.8675540867;1297256.9659296821;229264.67940209006;0.0;0;186;202;0;0;0;0;4;82;75;1520622694724.8767;557657420385.3557;1064269938119.673;28694.177525820083;7858.133972383688;173.3608923349555;18370.082404391804;2854295.105417669;1189889.8710013928;95915.5814950144;1248690.549196785;4.3139286561536725;0.2402938214293427
6921;2019-02-12 12:21:37.864;795;197;177;176;166;36;195;21;29;32;658;643;32;121;242;247;246;198;201;198;194;23;549;354;366;127;359;263;549;342.0;81.0;841.0;126.0;124.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30310.44921875;10767.140625;0.0;2022.94665527344;493.0;83994;;;Calculated values ==>;1549970497.864;352.66;292.86;290.86;290.76000000000005;289.76000000000005;276.76000000000005;273.7412296467126;292.66;275.26000000000005;276.06;276.36;338.96000000000004;337.46000000000004;276.36;285.26000000000005;297.36;297.86;297.76000000000005;292.96000000000004;292.96000000000004;292.56;;322.46000000000004;275.46000000000004;239.71726792356844;262.9017227912062;273.7412296467126;293.26000000000005;5490000.0;3540000.0;3660000.0;1270000.0;3590000.0;2630000.0;5490000.0;0.057;0.013500000000000002;0.14016666666666666;0.021;0.020666666666666667;0.07766666666666666;;10767.140625;0.0;2022.94665527344;30310.44921875;513872.9556439751;416891.1666452266;248038.71108239493;247664.27914948677;244047.82616628736;430542.39183029096;457963.6984928254;453149.9494180667;473600.7876625802;522267.58275754115;520725.8726816902;453528.07508904516;464349.98421483836;465349.75327765616;466717.9372126814;430503.14087793685;417221.04081361083;458378.80557116074;457825.0308446583;;206964.23671620517;472732.55357896426;201363.37520702922;213783.42166313512;273.7085880831686;3534394.1402290585;1297436.678436826;229297.9454215725;0.0;0;186;202;0;0;0;0;4;82;75;1520842258124.9116;557733607685.3678;1064425912119.6978;35292.08481858042;5698.752745810636;179.30835086840128;18953.8983130983;2854828.2354008146;1190002.8262283865;95918.5199155565;1249001.5305306183;4.700831425997303;0.24872018737211665
6922;2019-02-12 12:22:37.865;790;195;177;177;166;36;195;21;29;31;663;647;32;122;241;247;246;196;201;199;194;22;553;354;366;128;359;265;552;490.0;86.0;609.0;133.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29383.521484375;10911.60546875;0.0;792.341430664062;496.0;83995;;;Calculated values ==>;1549970557.865;352.16;292.66;290.86;290.86;289.76000000000005;276.76000000000005;273.7412296467126;292.66;275.26000000000005;276.06;276.26000000000005;339.46000000000004;337.86;276.36;285.36;297.26000000000005;297.86;297.76000000000005;292.76000000000005;293.06;292.56;;322.76000000000005;275.36;239.943914813709;263.1675429290057;273.7412296467126;293.26000000000005;5530000.0;3540000.0;3660000.0;1280000.0;3590000.0;2650000.0;5520000.0;0.08166666666666668;0.014333333333333333;0.10149999999999999;0.022166666666666668;0.020666666666666667;0.10233333333333335;;10911.60546875;0.0;792.341430664062;29383.521484375;512921.4403023924;415068.77947206923;247898.5293150826;247898.5293150826;243930.06696324187;430542.39183029096;457963.6984928254;452804.09003365895;473374.68648612977;522619.48135278374;520973.4383632357;453184.2309635813;464173.94950657256;465219.0939126357;466717.9372126814;429458.4933259635;415417.76904301543;458516.8789554001;457825.0308446583;;208218.24852204052;472505.00135272456;201353.06207801568;210753.12386530606;273.7045588387681;3534891.598275146;1297617.3376649925;229321.4065466059;0.0;0;186;202;0;0;0;0;4;82;75;1521061861784.6462;557810108960.2754;1064584314759.5063;25522.279337497792;6010.534653922713;201.2503813889223;25283.691814220383;2855335.030214609;1190100.4052495563;95921.69129117686;1249370.183258677;4.871669076855117;0.2041695268714619
6923;2019-02-12 12:23:37.855;782;195;179;178;169;37;195;24;30;32;671;649;33;97;242;247;246;196;201;199;194;24;557;357;366;137;362;265;557;0.0;83.0;1066.0;135.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29799.556640625;11021.3916015625;0.0;1180.59851074219;497.0;83996;;;Calculated values ==>;1549970617.855;351.36;292.66;291.06;290.96000000000004;290.06;276.86;274.0616903277293;292.66;275.56;276.16;276.36;340.26;338.06000000000006;276.46000000000004;282.86;297.36;297.86;297.76000000000005;292.76000000000005;293.06;292.56;;322.86;275.56;241.92719264551067;263.1675429290057;274.0616903277293;293.26000000000005;5570000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2650000.0;5570000.0;0.0;0.013833333333333333;0.17766666666666667;0.022500000000000003;0.020666666666666667;0.020666666666666667;;11021.3916015625;0.0;1180.59851074219;29799.556640625;511594.45126323536;413051.426362488;248413.27391138716;248040.08537559086;244784.95597250882;430346.717906069;457963.6984928254;452930.92022276146;472295.8960165899;523441.6628984281;521179.3198048987;453310.7128622403;461192.46389206045;464912.7873590418;466288.85533692164;428390.08982317784;413424.6012876412;458516.8789554001;457825.0308446583;;208636.25808486674;471512.23439352604;202146.39439673183;248413.27391138716;274.0274243198654;3535384.708394213;1297800.0821781117;229337.84497259255;0.0;0;186;202;0;0;0;0;4;82;75;1521281425184.6812;557889595710.2881;1064743288259.5316;44556.050755091266;6060.731399927871;207.0225914082567;4327.842976620937;2855918.9189677928;1190200.9823677072;95925.09299890492;1249616.9049215082;4.51988956026382;0.34518469338995345
6924;2019-02-12 12:24:37.865;775;194;181;180;169;38;195;25;24;33;674;651;30;83;242;247;246;196;201;199;194;25;556;358;366;142;363;266;556;-2.0;87.0;880.0;126.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29801.072265625;11014.0869140625;0.0;1163.41650390625;497.0;83997;;;Calculated values ==>;1549970677.865;350.66;292.56;291.26000000000005;291.16;290.06;276.96000000000004;274.1680685717883;292.66;275.66;275.56;276.46000000000004;340.56000000000006;338.26;276.16;281.46000000000004;297.36;297.86;297.76000000000005;292.76000000000005;293.06;292.56;;322.86;275.66;242.98782864720522;263.299902668528;274.1680685717883;293.26000000000005;5560000.0;3579999.9999999995;3660000.0;1420000.0;3629999.9999999995;2660000.0;5560000.0;0.0;0.0145;0.14666666666666667;0.021;0.020666666666666667;0.020666666666666667;;11014.0869140625;0.0;1163.41650390625;29801.072265625;510816.5400547073;413092.82235656865;249215.93450236163;248836.75477905635;244824.99358240856;430280.9020939914;457963.6984928254;451992.7755733859;471734.03124744946;523669.72089425026;521303.4874270126;452757.6066342687;459343.78947459883;464766.5650395172;466145.29014520516;428659.50061473803;413833.26548452856;458516.8789554001;457825.0308446583;;208636.25808486674;470944.3282388252;202397.51377986145;249215.93450236163;274.12964451477023;3535881.4630803377;1297983.7417705439;229357.38168662126;0.0;0;186;202;0;0;0;0;4;82;75;1521501061784.6462;557973309660.2748;1064902614809.5063;36607.30506305025;5639.483103638239;214.9804093880374;4311.254657740798;2856595.392993053;1190298.5004055193;95928.61027669294;1249688.9094005297;3.8409369826002666;0.29205114346229116
6925;2019-02-12 12:25:37.846;768;193;181;180;170;40;195;25;4;34;669;647;16;76;243;248;246;194;201;199;194;25;554;359;366;140;364;268;553;234.0;83.0;915.0;91.0;124.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30862.294921875;10956.54296875;0.0;2431.90234375;495.0;83998;;;Calculated values ==>;1549970737.846;349.96000000000004;292.46000000000004;291.26000000000005;291.16;290.16;277.16;274.27422755570615;292.66;275.66;273.56;276.56;340.06000000000006;337.86;274.76000000000005;280.76000000000005;297.46000000000004;297.96000000000004;297.76000000000005;292.56;293.06;292.56;;322.66;275.66;242.56692532238324;263.56353331371673;274.27422755570615;293.26000000000005;5540000.0;3590000.0;3660000.0;1400000.0;3640000.0;2680000.0;5530000.0;0.039;0.013833333333333333;0.1525;0.015166666666666667;0.020666666666666667;0.059666666666666666;;10956.54296875;0.0;2431.90234375;30862.294921875;510125.06984542403;413956.2836987002;249363.19814104622;248981.45809848653;245301.752846273;430214.79039162316;457963.6984928254;449043.3012938747;472096.9026672395;522994.6592596967;520727.4223510121;450608.01866639574;458170.3683090913;464751.8981387732;466131.47824129247;429193.6779738121;414317.87443422026;458516.8789554001;457825.0308446583;;207800.24178383037;471211.3733730803;202693.0947354477;218858.1584848729;274.24901907452784;3536386.8310558978;1298166.7723746866;229387.33318934476;0.0;0;186;202;0;0;0;0;4;82;76;1521720592244.4507;558057882870.1995;1065062764079.3638;37568.40650016011;4072.5272260040947;205.7819489643538;14258.356717467197;2857213.328180735;1190379.4081959447;95932.11551933098;1249843.607158711;4.190559178683261;0.23666717548792068
6926;2019-02-12 12:26:37.846;761;197;182;182;171;40;195;23;3;33;656;637;10;76;243;248;246;198;201;199;194;26;576;359;366;128;364;248;571;316.0;82.0;1094.0;129.0;124.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38882.171875;19751.818359375;0.0;1886.4912109375;494.0;83999;;;Calculated values ==>;1549970797.846;349.26;292.86;291.36;291.36;290.26000000000005;277.16;274.27422755570615;292.66;275.46000000000004;273.46000000000004;276.46000000000004;338.76;336.86;274.16;280.76000000000005;297.46000000000004;297.96000000000004;297.76000000000005;292.96000000000004;293.06;292.56;;322.56;275.76000000000005;239.943914813709;260.85938512811435;274.27422755570615;293.26000000000005;5760000.0;3590000.0;3660000.0;1280000.0;3640000.0;2480000.0;5710000.0;0.05266666666666667;0.013666666666666666;0.18233333333333332;0.021500000000000002;0.020666666666666667;0.07333333333333333;;19751.818359375;0.0;1886.4912109375;38882.171875;507306.98690197483;254764.42523976436;248881.54970092364;248881.54970092364;244933.4060799631;430214.79039162316;457963.6984928254;452493.7374024726;473567.7884962697;523274.66670198087;521340.5524657052;453359.6852396347;461299.0494207899;464751.8981387732;466131.47824129247;422937.1636010863;255183.45587343728;458516.8789554001;457825.0308446583;;207382.2378540181;472891.67638883414;202701.40899450378;215715.8122844948;274.2522448053958;3536968.0349458717;1298422.6753857543;229423.31980230048;0.0;0;187;202;0;0;0;0;4;82;76;1521940192244.4507;558138282870.1995;1065217564079.3638;45545.46787971964;5809.090748978103;2292.634005611203;17754.676027745325;2857905.943800567;1190461.755012403;95952.93565228579;1250110.3824315877;3.299789589849328;0.1841428138961508
6927;2019-02-12 12:27:37.866;766;203;188;187;173;41;195;25;14;33;645;628;15;53;244;248;247;205;201;199;194;25;576;362;366;120;367;235;572;207.0;81.0;984.0;120.0;124.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39041.97265625;19818.21484375;0.0;1825.30383300781;486.0;84000;;;Calculated values ==>;1549970857.866;349.76;293.46000000000004;291.96000000000004;291.86;290.46000000000004;277.26000000000005;274.5913991737795;292.66;275.66;274.56;276.46000000000004;337.66;335.96000000000004;274.66;278.46000000000004;297.56;297.96000000000004;297.86;293.66;293.06;292.56;;321.76000000000005;275.66;238.09270928235583;259.0149159925826;274.5913991737795;293.26000000000005;5760000.0;3620000.0000000005;3660000.0;1200000.0;3670000.0000000005;2350000.0;5720000.0;0.034499999999999996;0.013500000000000002;0.164;0.02;0.020666666666666667;0.05516666666666666;;19818.21484375;0.0;1825.30383300781;39041.97265625;507937.6953246759;409663.59438955045;251102.94462724877;250718.40865380294;245592.96827871416;430014.67791919125;457963.6984928254;456028.61913102807;474597.2597821187;523206.5940129753;521489.6569694231;456147.57712243055;460609.2615667196;464443.9501982058;465699.07969398145;423224.61506230757;410501.5336011124;458516.8789554001;457825.0308446583;;204038.30555042345;473833.6926137843;203471.4976757014;221315.30257597897;274.564399436596;3537617.619272716;1298752.5355791012;229454.26173819863;0.0;0;187;202;0;0;0;0;4;82;76;1522159865444.3809;558212707670.1758;1065362512379.3177;41419.367918673575;5407.243898761658;171.76159972613513;13047.453342822144;2858630.8923343117;1190555.2556242563;95973.47912786709;1250367.152404398;2.7743098364345236;0.17093579493956243
6928;2019-02-12 12:28:37.877;784;201;187;186;174;41;195;26;22;34;645;626;24;56;245;248;247;203;201;199;194;27;558;359;366;127;363;256;558;488.0;85.0;781.0;0.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29940.583984375;11112.4423828125;0.0;1183.29638671875;486.0;84001;;;Calculated values ==>;1549970917.877;351.56000000000006;293.26000000000005;291.86;291.76000000000005;290.56;277.26000000000005;274.27422755570615;292.66;275.76000000000005;275.36;276.56;337.66;335.76000000000005;275.56;278.76000000000005;297.66;297.96000000000004;297.86;293.46000000000004;293.06;292.56;;321.76000000000005;275.86;239.71726792356844;261.9595390733887;274.27422755570615;293.26000000000005;5580000.0;3590000.0;3660000.0;1270000.0;3629999.9999999995;2560000.0;5580000.0;0.08133333333333333;0.014166666666666666;0.13016666666666665;0.0;0.020666666666666667;0.102;;11112.4423828125;0.0;1183.29638671875;29940.583984375;511755.07856869575;414836.19431195915;251443.07916124177;251048.26350210488;246528.31076349897;430214.79039162316;457963.6984928254;453475.5343155894;473793.5715148927;521504.0350772768;519557.87829525233;453724.662212683;457655.63067567954;465160.9749554807;466131.47824129247;428372.1855784652;415537.9873604725;458516.8789554001;457825.0308446583;;204038.30555042345;473118.57976311014;202758.08115945454;212622.36180033954;274.27422755570615;3538192.5793029033;1299010.338311832;229479.33800323427;0.0;0;187;202;0;0;0;0;4;82;76;1522379505704.9534;558286821255.3689;1065509839384.7017;32635.05515249022;0.0;181.81780808823032;25010.672242520515;2859248.125666882;1190600.3242512639;95976.42616313066;1250684.3615961277;4.703055772980083;0.15540245976532016
6929;2019-02-12 12:29:37.867;789;199;186;185;172;38;195;25;28;35;659;633;31;62;243;248;247;200;201;199;194;27;557;356;366;129;361;263;557;358.0;83.0;612.0;0.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29939.333984375;11063.0546875;0.0;1200.63549804688;491.0;84002;;;Calculated values ==>;1549970977.867;352.06000000000006;293.06;291.76000000000005;291.66;290.36;276.96000000000004;273.955091788801;292.66;275.66;275.96000000000004;276.66;339.06000000000006;336.46000000000004;276.26000000000005;279.36;297.46000000000004;297.96000000000004;297.86;293.16;293.06;292.56;;322.26000000000005;275.86;240.16925963744896;262.9017227912062;273.955091788801;293.26000000000005;5570000.0;3560000.0;3660000.0;1290000.0;3610000.0;2630000.0;5570000.0;0.059666666666666666;0.013833333333333333;0.10200000000000001;0.0;0.020666666666666667;0.08033333333333334;;11063.0546875;0.0;1200.63549804688;29939.333984375;512456.9917178722;414517.6821551175;251101.17795168798;250708.50003610677;245850.53655075288;430412.23801567365;457963.6984928254;453023.67980688816;473631.5180336029;522370.293219866;519696.93072771205;453402.1464048377;457256.42423688935;465189.78860520123;466561.43444993236;428641.58011768607;414873.7552109487;458516.8789554001;457825.0308446583;;206128.24275125185;472857.82487454545;201972.2588119733;214611.2338603646;273.955091788801;3538691.495452836;1299195.1033214792;229499.20079126064;0.0;0;187;202;0;0;0;0;4;82;76;1522599069104.9883;558363608455.3811;1065665513434.7264;25607.244941481316;0.0;190.45491120986694;19538.175024404933;2859733.397275659;1190600.3242512639;95979.52791874652;1251055.540116679;3.6967563752161468;0.12240667278085592
6930;2019-02-12 12:30:37.877;782;196;186;185;172;37;195;24;31;35;672;642;34;66;242;248;247;197;201;199;194;25;557;356;366;130;361;264;557;441.0;82.0;806.0;137.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30026.4765625;11049.9990234375;0.0;1200.35998535156;492.0;84003;;;Calculated values ==>;1549971037.877;351.36;292.76000000000005;291.76000000000005;291.66;290.36;276.86;273.955091788801;292.66;275.56;276.26000000000005;276.66;340.36;337.36;276.56;279.76000000000005;297.36;297.96000000000004;297.86;292.86;293.06;292.56;;322.36;275.66;240.39332010688793;263.0348170998261;273.955091788801;293.26000000000005;5570000.0;3560000.0;3660000.0;1300000.0;3610000.0;2640000.0;5570000.0;0.0735;0.013666666666666666;0.13433333333333333;0.022833333333333334;0.020666666666666667;0.09416666666666666;;11049.9990234375;0.0;1200.35998535156;30026.4765625;511594.45126323536;413424.6012876412;251101.17795168798;250708.50003610677;245850.53655075288;430412.23801567365;457963.6984928254;453230.1278004175;473501.9964771252;523624.6031847956;520540.8225504859;453608.57175709575;457585.54517211486;465058.7251422519;466561.43444993236;428641.58011768607;413793.25851007923;458516.8789554001;457825.0308446583;;206546.2383541025;472533.2602288536;201876.3651226574;212679.68687628533;273.9177379171712;3539191.2938264953;1299379.4094816155;229519.2124216684;0.0;0;187;202;0;0;0;0;4;82;76;1522818705704.9534;558441321405.3688;1065823639784.7013;33765.188786379105;6179.999104924814;202.92706197062674;23084.519890355125;2860228.250018359;1190651.8328271287;95982.80664821969;1251410.7884390994;5.161696469324957;0.25045568422436915
6931;2019-02-12 12:31:37.888;773;195;185;185;174;37;195;23;33;34;680;648;36;67;242;248;247;197;202;199;195;25;561;354;366;131;359;263;561;575.0;107.0;763.0;97.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30101.3125;11149.7236328125;0.0;1196.67578125;493.0;84004;;;Calculated values ==>;1549971097.888;350.46000000000004;292.66;291.66;291.66;290.56;276.86;273.7412296467126;292.66;275.46000000000004;276.46000000000004;276.56;341.16;337.96000000000004;276.76000000000005;279.86;297.36;297.96000000000004;297.86;292.86;293.06;292.66;;322.46000000000004;275.66;240.61611355647437;262.9017227912062;273.7412296467126;293.36;5610000.0;3540000.0;3660000.0;1310000.0;3590000.0;2630000.0;5610000.0;0.09583333333333334;0.017833333333333333;0.12716666666666668;0.016166666666666666;0.020833333333333332;0.11666666666666667;;11149.7236328125;0.0;1196.67578125;30101.3125;510133.5735065458;411337.69764938223;250502.4290064349;250502.4290064349;246400.3060797304;430542.39183029096;457963.6984928254;453653.8914306736;473275.31562819314;524525.2825616655;521239.9986405998;454030.6727851501;457869.095680248;465349.75327765616;466846.7340063354;427554.41658243444;412124.71779049526;458516.8789554001;457963.6984928254;;206964.23671620517;472402.05409754877;201387.9197130772;210158.3678011768;273.71817633071225;3539692.4505965644;1299564.4410864078;229539.1913818341;0.0;0;187;202;0;0;0;0;4;82;76;1523038345964.653;558519635760.2617;1065981768769.4852;32079.822736754344;4381.395172548957;275.1629617895821;28910.62191402567;2860777.059043514;1190739.8605814509;95986.7914621609;1251844.1607238993;5.317096959486576;0.20662614042207866
6932;2019-02-12 12:32:37.848;766;196;185;185;174;36;196;23;33;34;682;652;36;68;242;249;247;198;202;199;195;24;565;354;366;131;359;260;565;581.0;82.0;289.0;127.0;125.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;30092.58984375;11250.2548828125;0.0;1165.66564941406;493.0;84005;;;Calculated values ==>;1549971157.848;349.76;292.76000000000005;291.66;291.66;290.56;276.76000000000005;273.7412296467126;292.76000000000005;275.46000000000004;276.46000000000004;276.56;341.36;338.36;276.76000000000005;279.96000000000004;297.36;298.06;297.86;292.96000000000004;293.06;292.66;;322.46000000000004;275.56;240.61611355647437;262.5002047102346;273.7412296467126;293.36;5650000.0;3540000.0;3660000.0;1310000.0;3590000.0;2600000.0;5650000.0;0.09683333333333333;0.013666666666666666;0.04816666666666667;0.021166666666666667;0.020833333333333332;0.11766666666666666;;11250.2548828125;0.0;1165.66564941406;30092.58984375;508910.9346363886;409941.90825741034;250300.70278417305;250300.70278417305;246232.23751597104;430542.39183029096;458102.21622996335;454165.1702643625;473275.31562819314;524968.5480604133;521895.3547995627;454539.0427855664;458470.9478413549;465349.75327765616;466975.4318241603;426440.6741853181;410769.76271520485;458516.8789554001;457963.6984928254;;206964.23671620517;472304.9464017478;201323.34082637774;209994.97006819703;273.6929455398276;3540193.732039179;1299750.9831298315;229558.86443631642;0.0;0;187;202;0;0;0;0;4;82;76;1523257799564.7927;558598183360.3116;1066138564169.585;12178.548117929598;5735.777318012;214.16912342488126;29177.653711297935;2861145.632921033;1190824.1141457453;95990.8665110287;1252327.9069751091;3.8101200912068784;0.10477797633360435
6933;2019-02-12 12:33:37.870;763;198;184;184;175;38;196;25;33;34;680;651;36;67;242;249;247;200;202;199;195;25;563;356;366;131;361;259;563;-2.0;82.0;962.0;136.0;125.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;30070.6953125;11208.318359375;0.0;1140.58483886719;495.0;84006;;;Calculated values ==>;1549971217.87;349.46000000000004;292.96000000000004;291.56;291.56;290.66;276.96000000000004;273.955091788801;292.76000000000005;275.66;276.46000000000004;276.56;341.16;338.26;276.76000000000005;279.86;297.36;298.06;297.86;293.16;293.06;292.66;;322.66;275.66;240.61611355647437;262.3656120759269;273.955091788801;293.36;5630000.0;3560000.0;3660000.0;1310000.0;3610000.0;2590000.0;5630000.0;0.0;0.013666666666666666;0.16033333333333333;0.02266666666666667;0.020833333333333332;0.020833333333333332;;11208.318359375;0.0;1140.58483886719;30070.6953125;508712.82665170956;411652.6847357228;250016.92013270967;250016.92013270967;246675.5611092151;430412.23801567365;458102.21622996335;454334.68066206237;473275.31562819314;524843.3300943295;521874.16104503995;454707.5988438092;458508.91921568644;465058.7251422519;466690.6173508106;427000.98057297996;412431.9645018818;458516.8789554001;457963.6984928254;;207800.24178383037;472402.05409754877;201864.09527083702;250016.92013270967;273.9129567256982;3540695.276579704;1299938.2065297563;229578.09023720937;0.0;0;187;202;0;0;0;0;4;82;76;1523477480084.1924;558676812180.0968;1066294321259.1593;40479.45052439313;6132.193733405466;199.10988630500813;4332.224549169077;2861584.6104746265;1190923.0501674816;95994.31176556401;1252607.2583511444;4.1414996840004905;0.31924486392264206
6934;2019-02-12 12:34:37.869;764;198;184;183;174;38;196;25;35;34;676;649;37;68;243;249;247;200;202;199;195;26;565;357;366;132;362;259;565;-1.0;83.0;766.0;111.0;125.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;30054.19921875;11236.99609375;0.0;1152.19348144531;496.0;84007;;;Calculated values ==>;1549971277.869;349.56000000000006;292.96000000000004;291.56;291.46000000000004;290.56;276.96000000000004;274.0616903277293;292.76000000000005;275.66;276.66;276.56;340.76;338.06000000000006;276.86;279.96000000000004;297.46000000000004;298.06;297.86;293.16;293.06;292.66;;322.76000000000005;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;293.36;5650000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2590000.0;5650000.0;0.0;0.013833333333333333;0.12766666666666668;0.018500000000000003;0.020833333333333332;0.020833333333333332;;11236.99609375;0.0;1152.19348144531;30054.19921875;508661.0245185824;410769.76271520485;249918.34658468695;249538.705810509;246232.23751597104;430346.717906069;458102.21622996335;454583.3976502994;473145.2311080622;524434.1812350887;521669.1388264593;454831.6959477866;458630.05528713466;465044.1086722825;466547.812170346;426440.6741853181;411573.69153951766;458516.8789554001;457963.6984928254;;208218.24852204052;472367.87413283327;202136.0945251291;249918.34658468695;274.0234164438637;3541196.30901739;1300125.2476996868;229597.19640479362;0.0;0;187;202;0;0;0;0;4;82;76;1523697076424.4578;558755710865.1921;1066449718669.347;32229.10569898008;4999.287922742527;205.6599266002396;4334.278164752884;2862190.5050121425;1191015.8109686892;95997.68479112427;1252679.4780035;3.371353021887815;0.25356508623664115
6935;2019-02-12 12:35:37.879;766;200;185;184;174;39;196;26;37;34;672;646;38;68;243;249;247;201;202;200;195;26;566;359;367;131;364;260;566;292.0;110.0;777.0;138.0;125.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;30005.228515625;11291.46875;0.0;1126.55651855469;496.0;84008;;;Calculated values ==>;1549971337.879;349.76;293.16;291.66;291.56;290.56;277.06;274.27422755570615;292.76000000000005;275.76000000000005;276.86;276.56;340.36;337.76;276.96000000000004;279.96000000000004;297.46000000000004;298.06;297.86;293.26000000000005;293.16;292.66;;322.76000000000005;275.76000000000005;240.61611355647437;262.5002047102346;274.27422755570615;293.36;5660000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2600000.0;5660000.0;0.048666666666666664;0.018333333333333333;0.1295;0.023;0.020833333333333332;0.06949999999999999;;11291.46875;0.0;1126.55651855469;30005.228515625;508822.73487822735;411135.22575476684;250250.92658919303;249869.43607522247;246190.6739612708;430214.79039162316;457941.242533051;454663.4551903566;473275.31562819314;523944.94502618344;521279.8270329311;454787.762694457;458470.9478413549;464751.8981387732;466261.3989570346;426157.86956385814;411535.0361195408;458495.1351315018;457802.39502634533;;208218.24852204052;472499.14586990676;202669.33929810944;216932.40503284673;274.2398015744369;3541696.8876643023;1300313.0161962227;229616.1891530545;0.0;0;187;202;0;0;0;0;4;82;76;1523917013074.4229;558834624015.1796;1066605444619.3223;32633.238008046006;6206.085551151339;268.08527981248454;16740.46430454815;2862731.114629537;1191109.2046439755;96001.6333258232;1252855.1301278586;4.497323200410753;0.2523942181588749
6936;2019-02-12 12:36:37.860;768;201;186;185;174;40;196;28;38;35;669;644;40;73;244;249;247;203;202;200;195;28;570;359;367;138;364;266;569;278.0;83.0;795.0;189.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29960.52734375;11273.767578125;0.0;1176.18676757812;497.0;84009;;;Calculated values ==>;1549971397.86;349.96000000000004;293.26000000000005;291.76000000000005;291.66;290.56;277.16;274.27422755570615;292.76000000000005;275.96000000000004;276.96000000000004;276.66;340.06000000000006;337.56000000000006;277.16;280.46000000000004;297.56;298.06;297.86;293.46000000000004;293.16;292.66;;322.86;275.96000000000004;242.14157278889297;263.299902668528;274.27422755570615;293.36;5700000.0;3590000.0;3670000.0000000005;1380000.0;3640000.0;2660000.0;5690000.0;0.04633333333333333;0.013833333333333333;0.1325;0.0315;0.020833333333333332;0.06716666666666667;;11273.767578125;0.0;1176.18676757812;29960.52734375;508720.09292535187;410199.25063607807;250484.75659765807;250103.1235358796;246067.04549766798;430214.79039162316;457941.242533051;453770.77700511605;472458.26935960614;523155.71412255184;520582.3846705564;454022.92624855007;458122.42887004314;464883.6276779939;466261.3989570346;425008.2279067813;411020.6008390681;458495.1351315018;457802.39502634533;;208636.25808486674;471771.9322026706;202655.29374054738;217490.73507339807;274.2343509938765;3542196.444053052;1300501.0002849717;229635.3726037382;0.0;0;187;202;0;0;0;0;4;82;76;1524137143344.2268;558915298460.1078;1066763194649.1818;33272.80153255535;8477.174111556882;193.49550777003236;16140.933160172957;2863280.157706504;1191231.5263935651;96005.47861432255;1253129.0550027997;4.665431109159209;0.2871220585086486
