;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6937;2019-02-12 12:37:37.860;767;202;188;186;174;40;196;28;39;36;663;641;41;75;244;250;247;204;202;200;195;28;583;360;367;145;365;258;578;322.0;80.0;890.0;211.0;125.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38401.5625;19975.802734375;0.0;1103.65258789062;497.0;84010;;;Calculated values ==>;1549971457.86;349.86;293.36;291.96000000000004;291.76000000000005;290.56;277.16;274.38016830617;292.76000000000005;275.96000000000004;277.06;276.76000000000005;339.46000000000004;337.26;277.26000000000005;280.66;297.56;298.16;297.86;293.56;293.16;292.66;;322.86;275.96000000000004;243.61107973660833;262.23063862743834;274.38016830617;293.36;5830000.0;3600000.0;3670000.0000000005;1450000.0;3650000.0;2580000.0;5780000.0;0.05366666666666667;0.013333333333333334;0.14833333333333334;0.035166666666666666;0.020833333333333332;0.0745;;19975.802734375;0.0;1103.65258789062;38401.5625;507441.5518660457;256438.67632047247;250803.1382547811;250047.02868876536;245705.35729680842;430148.3826014536;457941.242533051;455246.7572435928;471632.7587203168;523184.11012857;520930.7149873414;455493.6157926646;459632.41957090213;464737.35524180415;466247.85315236123;421043.5389722828;407208.96647691715;458495.1351315018;457802.39502634533;;208636.25808486674;470839.76368816046;202901.8761342848;216297.0836623878;274.33461182429096;3542766.1281350832;1300761.4133709092;229654.37126503375;0.0;0;187;203;0;0;0;0;4;82;76;1524357343344.2268;559000198460.1078;1066920394649.1818;37431.15736454736;9422.482378977962;184.4609666048751;17992.145696614836;2863869.3573639803;1191380.690197653;96008.62825160901;1253413.4973266062;3.0850060123733587;0.19001195408103874
6938;2019-02-12 12:38:37.860;767;208;191;190;177;42;196;28;33;36;643;624;35;64;246;249;248;209;202;200;195;28;582;364;367;141;369;247;576;365.0;83.0;840.0;219.0;125.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39045.1796875;19984.125;0.0;1826.39758300781;490.0;84011;;;Calculated values ==>;1549971517.86;349.86;293.96000000000004;292.26000000000005;292.16;290.86;277.36;274.8017692304317;292.76000000000005;275.96000000000004;276.46000000000004;276.76000000000005;337.46000000000004;335.56;276.66;279.56;297.76000000000005;298.06;297.96000000000004;294.06;293.16;292.66;;322.16;275.96000000000004;242.77792619122317;260.72004837742526;274.8017692304317;293.36;5820000.0;3640000.0;3670000.0000000005;1410000.0;3690000.0;2470000.0;5760000.0;0.06083333333333333;0.013833333333333333;0.14;0.0365;0.020833333333333332;0.08166666666666667;;19984.125;0.0;1826.39758300781;39045.1796875;507530.59498412115;409942.964435759;252061.92624919477;251672.42413539355;246845.13409381625;429879.7862731237;457941.242533051;456334.5128562176;472161.77640367835;522032.923910017;520098.2268619473;456575.9506117076;460038.5081685933;464415.139943259;465540.6161959158;421662.0166460886;410361.3465061937;458495.1351315018;457802.39502634533;;205710.24989127388;471373.7779470034;203941.04182246173;216216.7776456079;274.7550754470151;3543411.5176533125;1301094.4127686957;229678.78834979126;0.0;0;187;203;0;0;0;0;4;82;77;1524577543344.2268;559085998460.1078;1067071894649.1818;35335.085944725826;9761.294868545769;156.3259369352133;19729.492086093556;2864475.742724891;1191540.555008049;96011.46814247184;1253727.8443081288;2.979396692077742;0.1775979702492385
6939;2019-02-12 12:39:37.861;781;207;191;190;177;41;196;27;11;35;602;588;20;71;247;249;248;209;202;200;195;28;577;362;367;138;367;243;572;180.0;83.0;586.0;175.0;125.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38875.49609375;19871.744140625;0.0;1798.10510253906;482.0;84012;;;Calculated values ==>;1549971577.861;351.26;293.86;292.26000000000005;292.16;290.86;277.26000000000005;274.5913991737795;292.76000000000005;275.86;274.26000000000005;276.66;333.36;331.96000000000004;275.16;280.26000000000005;297.86;298.06;297.96000000000004;294.06;293.16;292.66;;321.36;275.96000000000004;242.14157278889297;260.1585393101385;274.5913991737795;293.36;5770000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2430000.0;5720000.0;0.030000000000000002;0.013833333333333333;0.09766666666666667;0.029166666666666667;0.020833333333333332;0.050833333333333335;;19871.744140625;0.0;1798.10510253906;38875.49609375;509734.7813083238;411315.0283285424;252274.01454849305;251880.65556816175;247012.91694088624;430014.67791919125;457941.242533051;454333.5569085804;472458.26935960614;518190.49698811147;516764.4722243131;455424.6401986605;461476.89432715916;464840.8181699309;465829.7507489795;423207.7235668715;412106.16055564437;458495.1351315018;457802.39502634533;;202366.40377179522;471771.9322026706;203413.74965978632;223438.44838466612;274.54208145389396;3544060.8674422684;1301426.5505479902;229708.99304232417;0.0;0;187;203;0;0;0;0;4;82;77;1524797747014.8357;559169699855.3392;1067218897099.5883;24506.501174632223;7827.113657500791;153.57162165530846;11913.500620952027;2864974.430930263;1191687.127522339;96014.05066517524;1253991.5403096103;2.0489615122148086;0.1337577461357889
6940;2019-02-12 12:40:37.841;799;208;192;191;176;38;196;28;-15;35;584;573;0;61;246;249;248;209;202;200;195;28;564;360;367;136;365;245;565;744.0;81.0;801.0;164.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;28622.6796875;9393.9521484375;0.0;1840.1875;477.0;84013;;;Calculated values ==>;1549971637.841;353.06000000000006;293.96000000000004;292.36;292.26000000000005;290.76000000000005;276.96000000000004;274.38016830617;292.76000000000005;275.96000000000004;271.66;276.66;331.56;330.46000000000004;273.16;279.26000000000005;297.76000000000005;298.06;297.96000000000004;294.06;293.16;292.66;;320.86;275.96000000000004;241.71165711629368;260.44013211722256;274.38016830617;293.36;5640000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2450000.0;5650000.0;0.12400000000000001;0.013500000000000002;0.1335;0.02733333333333333;0.020833333333333332;0.14483333333333334;;9393.9521484375;0.0;1840.1875;28622.6796875;513091.876535116;414586.9991658564;253060.78858263494;252656.8333273466;246951.0632463026;430148.3826014536;457941.242533051;450780.29079187446;472720.47428543336;516186.18422122096;515062.4941893162;452643.50187484024;459995.5549199483;465000.999999308;466117.788102169;426983.5187246336;414943.9428270978;458495.1351315018;457802.39502634533;;200276.58477070546;472036.2627623985;202953.80139460388;210161.36571969467;274.35473398344567;3544623.1647456917;1301670.3500568757;229739.30204098663;0.0;0;187;203;0;0;0;0;4;82;77;1525017873614.9058;559251872455.3654;1067365248299.6348;33084.83633453563;7354.920610719721;162.53427461673377;35866.67574457991;2865454.1987670544;1191813.602302297;96016.6840029064;1254389.5757234043;6.806837849401994;0.2661764892643131
6941;2019-02-12 12:41:37.852;809;206;188;186;172;35;196;26;-1;35;582;573;9;91;245;249;248;207;202;200;195;27;560;355;367;134;360;264;560;303.0;80.0;175.0;94.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30611.37109375;11104.4482421875;0.0;2011.93151855469;482.0;84014;;;Calculated values ==>;1549971697.852;354.06000000000006;293.76000000000005;291.96000000000004;291.76000000000005;290.36;276.66;273.8482719121499;292.76000000000005;275.76000000000005;273.06;276.66;331.36;330.46000000000004;274.06;282.26000000000005;297.66;298.06;297.96000000000004;293.86;293.16;292.66;;321.36;275.86;241.2770596917726;263.0348170998261;273.8482719121499;293.36;5600000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2640000.0;5600000.0;0.050499999999999996;0.013333333333333334;0.029166666666666667;0.015666666666666666;0.020833333333333332;0.07133333333333333;;11104.4482421875;0.0;2011.93151855469;30611.37109375;514658.26619502174;415813.24947149813;251732.10483551773;250943.30864433813;245725.897945001;430477.46260093397;457941.242533051;449125.4206482513;472981.82504853373;514347.1345675495;513414.6740728699;450422.1690619446;460624.31574170804;465596.4787924315;466833.15677505854;428083.6490145766;416156.1978342379;458495.1351315018;457802.39502634533;;202366.40377179522;472202.2088784924;201581.62941887812;216228.38041672847;273.79829246458036;3545116.8723313273;1301841.201376898;229771.40891794587;0.0;0;187;203;0;0;0;0;4;82;77;1525238113984.6047;559332887305.2546;1067517976294.426;7220.0272441900515;4239.722411533957;159.0326824045158;17232.279708819337;2865790.134206626;1191910.2420413883;96019.36421882744;1254832.1481416486;2.1996208232167964;0.06965764810420927
6942;2019-02-12 12:42:37.842;804;204;186;185;171;33;196;23;6;34;596;586;16;107;243;249;248;205;202;200;195;24;564;353;367;131;358;270;563;599.0;82.0;782.0;162.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30613.166015625;11134.4296875;0.0;2093.48071289062;489.0;84015;;;Calculated values ==>;1549971757.842;353.56000000000006;293.56;291.76000000000005;291.66;290.26000000000005;276.46000000000004;273.6339639331285;292.76000000000005;275.46000000000004;273.76000000000005;276.56;332.76000000000005;331.76000000000005;274.76000000000005;283.86;297.46000000000004;298.06;297.96000000000004;293.66;293.16;292.66;;322.06;275.56;240.61611355647437;263.82572766246335;273.6339639331285;293.36;5640000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2700000.0;5630000.0;0.09983333333333334;0.013666666666666666;0.13033333333333333;0.027000000000000003;0.020833333333333332;0.12066666666666667;;11134.4296875;0.0;2093.48071289062;30613.166015625;513707.6794418224;413932.052162229;250788.00864463218;250401.0355189602;245249.35529374494;430607.02586249536;457941.242533051;448937.5198990135;473275.31562819314;515281.3772875474;514242.29687656387;450247.78194653615;461632.48976574704;465625.14543771395;467117.4438674654;426983.5187246336;414295.95309843525;458495.1351315018;457802.39502634533;;205292.2597576877;472304.9464017478;201081.9781824333;209663.82045836543;273.59411663507734;3545626.9917732407;1302026.4944723444;229805.61498458526;0.0;0;187;203;0;0;0;0;4;82;77;1525458277284.6396;559412374055.2673;1067678149594.4515;32303.838937060955;7323.020141921493;173.396730224711;29942.05466453624;2866119.4448639303;1192006.5821699845;96022.1340022256;1255225.2020749135;5.272360362501692;0.22995444191509518
6943;2019-02-12 12:43:37.832;790;200;186;185;174;33;196;24;10;32;615;602;22;107;242;250;248;201;202;200;195;24;561;353;367;129;358;273;561;482.0;85.0;656.0;135.0;125.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30669.72265625;11031.876953125;0.0;2115.54272460938;491.0;84016;;;Calculated values ==>;1549971817.832;352.16;293.16;291.76000000000005;291.66;290.56;276.46000000000004;273.6339639331285;292.76000000000005;275.56;274.16;276.36;334.66;333.36;275.36;283.86;297.36;298.16;297.96000000000004;293.26000000000005;293.16;292.66;;322.26000000000005;275.56;240.16925963744896;264.2163659402789;273.6339639331285;293.36;5610000.0;3529999.9999999995;3670000.0000000005;1290000.0;3579999.9999999995;2730000.0;5610000.0;0.08033333333333334;0.014166666666666666;0.10933333333333332;0.022500000000000003;0.020833333333333332;0.10116666666666667;;11031.876953125;0.0;2115.54272460938;30669.72265625;512237.8271874669;413266.9577434304;250891.26112239627;250502.4290064349;246400.3060797304;430607.02586249536;457941.242533051;448911.81203468173;473341.49414492835;516998.6923957289;515647.62911133916;450489.69507822045;461173.537467243;465494.84668458975;467245.80361557176;427811.090588922;413638.2887061008;458495.1351315018;457802.39502634533;;206128.24275125185;472567.4425401675;201101.77034854097;211354.9603761059;273.60185981070924;3546137.597397131;1302211.1829078419;229840.68433403745;0.0;0;187;203;0;0;0;0;4;82;77;1525678440584.6746;559490361055.2798;1067841022444.4774;27093.897891018052;6107.9776243115975;200.78136000663358;24932.265472115887;2866614.3435073863;1192118.488497224;96025.25163328623;1255682.4118617915;4.436986403213736;0.1938912041898319
6944;2019-02-12 12:44:37.843;777;203;188;187;175;34;196;24;11;32;632;615;17;69;242;250;248;204;203;200;196;24;578;356;367;125;361;243;573;0.0;86.0;1183.0;187.0;125.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38920.1328125;19902.3515625;0.0;1879.55090332031;487.0;84017;;;Calculated values ==>;1549971877.843;350.86;293.46000000000004;291.96000000000004;291.86;290.66;276.56;273.955091788801;292.76000000000005;275.56;274.26000000000005;276.36;336.36;334.66;274.86;280.06;297.36;298.16;297.96000000000004;293.56;293.16;292.76000000000005;;321.86;275.56;239.25999513918347;260.1585393101385;273.955091788801;293.46000000000004;5780000.0;3560000.0;3670000.0000000005;1250000.0;3610000.0;2430000.0;5730000.0;0.0;0.014333333333333333;0.19716666666666666;0.03116666666666667;0.020833333333333332;0.020833333333333332;;19902.3515625;0.0;1879.55090332031;38920.1328125;509145.23413460254;409196.70774156135;251052.3274306723;250668.67772031075;246257.9830275342;430412.23801567365;457941.242533051;454333.5569085804;473859.25462455093;521240.87982493255;519513.19739620714;455061.78815090534;461243.3347301906;465058.7251422519;466819.69984961615;422903.1212301739;409626.2912194008;458495.1351315018;457941.242533051;;204456.2876039246;473089.87314066343;201867.24104738428;251052.3274306723;273.9141825759879;3546717.6191764125;1302469.0154057466;229873.9828845066;0.0;0;188;203;0;0;0;0;4;82;77;1525898680954.3735;559566575025.1757;1067995850824.2659;49777.94194396584;8453.1053669072;190.3012301544143;4310.185731299556;2867255.0596148907;1192239.8531014172;96028.51125235374;1255926.1436307873;2.879984169002867;0.23155661500365335
6945;2019-02-12 12:45:37.863;783;205;189;188;177;36;196;25;13;32;636;618;18;55;243;250;248;207;203;200;196;25;563;359;367;125;364;246;563;380.0;82.0;1252.0;187.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29980.498046875;11266.732421875;0.0;1141.4833984375;480.0;84018;;;Calculated values ==>;1549971937.863;351.46000000000004;293.66;292.06;291.96000000000004;290.86;276.76000000000005;274.27422755570615;292.76000000000005;275.66;274.46000000000004;276.36;336.76000000000005;334.96000000000004;274.96000000000004;278.66;297.46000000000004;298.16;297.96000000000004;293.86;293.16;292.76000000000005;;321.16;275.66;239.25999513918347;260.58029834229245;274.27422755570615;293.46000000000004;5630000.0;3590000.0;3670000.0000000005;1250000.0;3640000.0;2460000.0;5630000.0;0.06333333333333332;0.013666666666666666;0.20866666666666667;0.03116666666666667;0.020833333333333332;0.08416666666666665;;11266.732421875;0.0;1141.4833984375;29980.498046875;511200.25429865316;414295.95309843525;251967.00537246192;251570.89540053037;247401.40261264943;430214.79039162316;457941.242533051;454069.5807677372;473859.25462455093;521402.19482411887;519569.650110613;454680.34048717923;459129.0920975687;464751.8981387732;466391.21630984533;427261.05318071134;415011.51379606;458495.1351315018;457941.242533051;;201530.46850934727;473186.0941955567;202688.87775086635;214886.43409284548;274.2473829197295;3547291.9824906993;1302728.8443529895;229899.16656210853;0.0;0;188;203;0;0;0;0;4;82;77;1526118954354.3035;559641600025.1519;1068142599724.2192;52454.77336285371;8430.49657919285;167.41037159023506;20457.113043717294;2868107.282888608;1192380.5966831509;96031.49317601067;1256132.6065852323;6.569018023036069;0.3974618710485272
6946;2019-02-12 12:46:37.884;795;203;182;180;171;36;197;26;19;33;641;619;26;61;244;250;248;204;203;200;196;26;558;356;367;130;361;258;557;194.0;85.0;757.0;151.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29879.68359375;11104.1376953125;0.0;1175.65295410156;486.0;84019;;;Calculated values ==>;1549971997.884;352.66;293.46000000000004;291.36;291.16;290.26000000000005;276.76000000000005;273.955091788801;292.86;275.76000000000005;275.06;276.46000000000004;337.26;335.06;275.76000000000005;279.26000000000005;297.56;298.16;297.96000000000004;293.56;293.16;292.76000000000005;;321.76000000000005;275.76000000000005;240.39332010688793;262.23063862743834;273.955091788801;293.46000000000004;5580000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2580000.0;5570000.0;0.03233333333333333;0.014166666666666666;0.12616666666666668;0.025166666666666667;0.020833333333333332;0.05316666666666667;;11104.1376953125;0.0;1175.65295410156;29879.68359375;513109.57700754463;415919.07912039774;249548.3839697725;248789.00284869884;245493.3078830109;430412.23801567365;458079.93939307623;452755.18276290165;473308.3704715943;520930.7149873414;518673.12642440863;453632.12292426935;457940.91570641217;465320.7433433528;466819.69984961615;428623.9784820076;416260.3058752612;458495.1351315018;457941.242533051;;204038.30555042345;472630.20280472847;201879.3338412866;220558.42871921993;273.9188946806457;3547790.991931122;1302915.3335194602;229918.48279007463;0.0;0;188;203;0;0;0;0;4;82;77;1526339231424.8425;559718126800.3391;1068293852644.5894;31652.169605610434;6813.896868913287;175.15202859557363;12620.852934435352;2868808.4193936447;1192507.6777583435;96034.3488618262;1256408.3527797924;4.174506952201229;0.26561917855908956
6947;2019-02-12 12:47:37.864;794;201;181;180;170;36;197;24;28;34;652;625;31;66;244;250;248;202;203;201;196;26;557;356;367;133;361;262;556;464.0;81.0;971.0;166.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29849.669921875;11019.44140625;0.0;1184.044921875;490.0;84020;;;Calculated values ==>;1549972057.864;352.56000000000006;293.26000000000005;291.26000000000005;291.16;290.16;276.76000000000005;273.955091788801;292.86;275.56;275.96000000000004;276.56;338.36;335.66;276.26000000000005;279.76000000000005;297.56;298.16;297.96000000000004;293.36;293.26000000000005;292.76000000000005;;322.16;275.76000000000005;241.05796691057077;262.7682575881327;273.955091788801;293.46000000000004;5570000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2620000.0;5560000.0;0.07733333333333332;0.013500000000000002;0.16183333333333336;0.027666666666666666;0.020833333333333332;0.09816666666666665;;11019.44140625;0.0;1184.044921875;29849.669921875;513071.76845024887;415611.13515833655;249215.93450236163;248836.75477905635;245178.77551234743;430412.23801567365;458079.93939307623;453196.2265970556;473014.93639070686;521732.59406403004;518956.4379914824;453573.69324096834;457907.5627168128;465320.7433433528;466819.69984961615;428891.8007007682;415955.2917269945;458633.2384034343;457941.242533051;;205710.24989127388;472236.3865531139;201891.53471888122;211934.91328074038;273.923648529854;3548288.5706290393;1303099.635224312;229938.14038433103;0.0;0;188;203;0;0;0;0;4;82;77;1526559358024.9126;559797000500.3641;1068449800644.6389;40669.47596895123;7479.540900747104;174.64287114594478;24149.621321601822;2869410.898880164;1192626.7500358014;96037.26284767248;1256714.6712584838;5.93873579351002;0.31344161177664137
6948;2019-02-12 12:48:37.874;785;199;181;181;171;37;197;25;33;34;658;630;36;69;244;250;248;201;203;201;196;26;560;356;367;135;361;264;560;196.0;83.0;855.0;164.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29889.708984375;11104.95703125;0.0;1184.24572753906;492.0;84021;;;Calculated values ==>;1549972117.874;351.66;293.06;291.26000000000005;291.26000000000005;290.26000000000005;276.86;273.955091788801;292.86;275.66;276.46000000000004;276.56;338.96000000000004;336.16;276.76000000000005;280.06;297.56;298.16;297.96000000000004;293.26000000000005;293.26000000000005;292.76000000000005;;322.36;275.76000000000005;241.49495122638035;263.0348170998261;273.955091788801;293.46000000000004;5600000.0;3560000.0;3670000.0000000005;1350000.0;3610000.0;2640000.0;5600000.0;0.03266666666666666;0.013833333333333333;0.14250000000000002;0.02733333333333333;0.020833333333333332;0.05349999999999999;;11104.95703125;0.0;1184.24572753906;29889.708984375;511706.39935106767;413305.59472072823;249023.0453146729;249023.0453146729;245370.55805614934;430412.23801567365;458079.93939307623;453482.5372081749;472753.7123474745;522186.48517471325;519305.0230933757;453860.3037835336;457953.16244400444;465320.7433433528;466819.69984961615;428083.6490145766;414042.5435394184;458633.2384034343;457941.242533051;;206546.2383541025;471972.7596631712;201866.84626857762;220229.852127649;273.91402873943093;3548786.481757872;1303284.035939593;229957.87942903224;0.0;0;188;203;0;0;0;0;4;82;77;1526779594724.8777;559877413900.3513;1068607626944.6139;35855.23595889261;7382.894966118891;194.23529240635506;12717.559386689005;2870048.711097117;1192750.6243102776;96040.33734469904;1257021.948968755;4.569045421921226;0.298500039293483
6949;2019-02-12 12:49:37.854;775;200;184;183;171;37;197;25;34;34;660;633;38;72;244;250;249;201;203;201;196;26;560;357;367;137;362;266;560;150.0;83.0;1024.0;165.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29914.43359375;11119.0654296875;0.0;1188.08239746094;493.0;84022;;;Calculated values ==>;1549972177.854;350.66;293.16;291.56;291.46000000000004;290.26000000000005;276.86;274.0616903277293;292.86;275.66;276.56;276.56;339.16;336.46000000000004;276.96000000000004;280.36;297.56;298.16;298.06;293.26000000000005;293.26000000000005;292.76000000000005;;322.46000000000004;275.76000000000005;241.92719264551067;263.299902668528;274.0616903277293;293.46000000000004;5600000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2660000.0;5600000.0;0.025;0.013833333333333333;0.17066666666666666;0.0275;0.020833333333333332;0.04583333333333334;;11119.0654296875;0.0;1188.08239746094;29914.43359375;510468.8761459283;413676.2678672713;250166.70503704582;249782.7387479548;245370.55805614934;430346.717906069;458079.93939307623;453265.11707721057;472491.6353866644;522229.9599144774;519448.28389754577;453770.77700511605;457999.7881933942;465175.32018785755;466677.1382597011;428337.34279714484;414042.5435394184;458633.2384034343;457941.242533051;;206964.23671620517;471708.256711685;202137.95007579058;223969.20233090658;274.0241384936468;3549284.68349023;1303469.1743934308;229977.64224027985;0.0;0;188;203;0;0;0;0;4;82;77;1526999721324.9478;559958986700.3772;1068766573944.6644;42859.036501575676;7413.183432487096;197.7447230652161;10723.718509264952;2870704.4447170724;1192873.8838634207;96043.60275599564;1257217.2278366226;4.972206722942361;0.34387562027187896
6950;2019-02-12 12:50:37.845;766;199;185;184;172;37;197;25;34;34;659;633;39;75;244;251;249;201;203;201;196;26;559;358;367;138;363;268;559;-2.0;83.0;1200.0;190.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29894.24609375;11047.546875;0.0;1198.96496582031;493.0;84023;;;Calculated values ==>;1549972237.845;349.76;293.06;291.66;291.56;290.36;276.86;274.1680685717883;292.86;275.66;276.56;276.56;339.06000000000006;336.46000000000004;277.06;280.66;297.56;298.26000000000005;298.06;293.26000000000005;293.26000000000005;292.76000000000005;;322.46000000000004;275.76000000000005;242.14157278889297;263.56353331371673;274.1680685717883;293.46000000000004;5590000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2680000.0;5590000.0;0.0;0.013833333333333333;0.2;0.03166666666666666;0.020833333333333332;0.020833333333333332;;11047.546875;0.0;1198.96496582031;29894.24609375;509438.9798880589;413714.75739608693;250604.9084420917;250217.15848691124;245767.26483306783;430280.9020939914;458079.93939307623;452919.762561323;472360.27449258295;521964.6456026698;519282.2519973802;453554.9008109037;458047.44126800745;465029.61547741666;466663.7800689285;428606.69640526903;414441.78793705173;458633.2384034343;457941.242533051;;206964.23671620517;471575.67402331997;202389.1753580438;250604.9084420917;274.12640408785995;3549783.01439292;1303653.8684541774;229997.53131781044;0.0;0;188;203;0;0;0;0;4;82;77;1527219888294.7168;560041474325.2906;1068926749914.4963;50106.11744065584;8524.23912440041;195.94790047700596;4319.506960228318;2871479.0381260025;1193006.675796144;96046.88303573927;1257342.5692447051;5.156228340488165;0.41480909665062055
6951;2019-02-12 12:51:37.885;758;200;186;185;173;37;197;25;32;34;657;633;36;67;244;251;249;202;203;201;196;26;576;357;367;139;362;253;570;218.0;83.0;1309.0;196.0;125.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38242.08203125;19796.341796875;0.0;1113.2998046875;493.0;84024;;;Calculated values ==>;1549972297.885;348.96000000000004;293.16;291.76000000000005;291.66;290.46000000000004;276.86;274.0616903277293;292.86;275.66;276.36;276.56;338.86;336.46000000000004;276.76000000000005;279.86;297.56;298.26000000000005;298.06;293.36;293.26000000000005;292.76000000000005;;322.46000000000004;275.76000000000005;242.35481222062532;261.54996906429363;274.0616903277293;293.46000000000004;5760000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2530000.0;5700000.0;0.036333333333333336;0.013833333333333333;0.21816666666666668;0.03266666666666666;0.020833333333333332;0.05716666666666667;;19796.341796875;0.0;1113.2998046875;38242.08203125;506927.92732436216;409312.6207987806;250435.1306385547;250054.354912771;245672.97981533984;430346.717906069;458079.93939307623;455219.72765433893;472228.6972694908;522973.78158471023;520522.30566330877;455709.7166268838;459457.398345434;465175.32018785755;466806.3634841397;423793.7995586155;410160.8172457533;458633.2384034343;457941.242533051;;206964.23671620517;471442.86907493527;202145.0909743793;219743.50193071144;274.0269171481866;3550351.19566209;1303911.07221455;230016.81303680115;0.0;0;189;203;0;0;0;0;4;82;77;1527440235094.577;560124629725.2378;1069083154114.397;55212.44990234453;8797.06075128483;188.58958866126014;13616.97083776708;2872357.2779564545;1193151.1161911266;96050.08965113277;1257492.1395400257;3.7214923413246295;0.2548463234163563
6952;2019-02-12 12:52:37.856;762;203;189;188;175;37;197;26;28;34;644;624;29;46;244;251;249;205;203;201;196;26;574;358;367;140;363;238;569;-3.0;85.0;1351.0;198.0;125.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38125.7734375;19743.392578125;0.0;1021.0321655273401;485.0;84025;;;Calculated values ==>;1549972357.856;349.36;293.46000000000004;292.06;291.96000000000004;290.66;276.86;274.1680685717883;292.86;275.76000000000005;275.96000000000004;276.56;337.56000000000006;335.56;276.06;277.76000000000005;297.56;298.26000000000005;298.06;293.66;293.26000000000005;292.76000000000005;;321.66;275.76000000000005;242.56692532238324;259.4470641161187;274.1680685717883;293.46000000000004;5740000.0;3579999.9999999995;3670000.0000000005;1400000.0;3629999.9999999995;2380000.0;5690000.0;0.0;0.014166666666666666;0.22516666666666665;0.033;0.020833333333333332;0.020833333333333332;;19743.392578125;0.0;1021.0321655273401;38125.7734375;507611.5008569594;411020.6008390681;251646.60514302485;251256.4097192338;246422.85739020273;430280.9020939914;458079.93939307623;457202.6572702336;472096.9026672395;522863.5784825431;520839.31480407674;457321.29640386254;459326.00053018244;465029.61547741666;466663.7800689285;424388.0136143395;411818.7872133499;458633.2384034343;457941.242533051;;203620.32615720207;471309.8407669174;202395.81718679483;251646.60514302485;274.128985209296;3550987.2868644465;1304240.410743504;230034.59053992506;0.0;0;189;203;0;0;0;0;4;82;77;1527660328664.416;560208289270.1766;1069230382919.2893;57374.0068254543;8874.162778144046;178.06404068068645;4297.804945625545;2873295.0449552718;1193298.3052113361;96053.14362124239;1257641.3571813756;3.406019644802577;0.27352972337305476
6953;2019-02-12 12:53:37.876;780;206;187;185;176;38;197;26;27;34;620;607;29;54;245;251;249;208;203;201;196;27;559;357;367;140;362;253;559;200.0;83.0;862.0;124.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29862.5703125;11126.5703125;0.0;1109.23376464844;481.0;84026;;;Calculated values ==>;1549972417.876;351.16;293.76000000000005;291.86;291.66;290.76000000000005;276.96000000000004;274.0616903277293;292.86;275.76000000000005;275.86;276.56;335.16;333.86;276.06;278.56;297.66;298.26000000000005;298.06;293.96000000000004;293.26000000000005;292.76000000000005;;321.26000000000005;275.86;242.56692532238324;261.54996906429363;274.0616903277293;293.46000000000004;5590000.0;3570000.0000000005;3670000.0000000005;1400000.0;3620000.0000000005;2530000.0;5590000.0;0.03333333333333333;0.013833333333333333;0.14366666666666666;0.020666666666666667;0.020833333333333332;0.05416666666666667;;11126.5703125;0.0;1109.23376464844;29862.5703125;511174.72988114343;416190.4361247583;251389.4556693861;250604.9084420917;247212.35156638254;430346.717906069;458079.93939307623;454605.02740641317;472096.9026672395;519192.434784519;517861.0695841965;454851.20649812283;457896.1039097325;465306.4224800408;466806.3634841397;428606.69640526903;416864.9866505389;458633.2384034343;457941.242533051;;201948.4348523538;471408.2891495208;202162.48623065607;221095.936014783;274.03368542408174;3551554.045252027;1304497.7461840743;230052.34867340958;0.0;0;189;203;0;0;0;0;4;82;77;1527880602064.346;560292317270.1499;1069377732019.2424;36267.57841558377;5564.413260323205;162.42698494043316;12829.120769739518;2874075.6516142134;1193418.6667854409;96055.9819922634;1257784.1291370853;4.480583301670811;0.2770917138336407
6954;2019-02-12 12:54:37.856;788;207;185;184;173;37;197;24;23;33;594;583;29;96;244;251;249;208;203;201;196;26;561;356;367;128;361;265;561;660.0;83.0;851.0;192.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30626.73046875;11107.1865234375;0.0;2076.66625976562;486.0;84027;;;Calculated values ==>;1549972477.856;351.96000000000004;293.86;291.66;291.56;290.46000000000004;276.86;273.955091788801;292.86;275.56;275.46000000000004;276.46000000000004;332.56;331.46000000000004;276.06;282.76000000000005;297.56;298.26000000000005;298.06;293.96000000000004;293.26000000000005;292.76000000000005;;321.76000000000005;275.76000000000005;239.943914813709;263.1675429290057;273.955091788801;293.46000000000004;5610000.0;3560000.0;3670000.0000000005;1280000.0;3610000.0;2650000.0;5610000.0;0.11;0.013833333333333333;0.14183333333333334;0.032;0.020833333333333332;0.13083333333333333;;11107.1865234375;0.0;2076.66625976562;30626.73046875;511990.9531314452;415778.91531229374;250502.4290064349;250116.51618735678;246041.4639856913;430412.23801567365;458079.93939307623;452040.6181146384;473567.7884962697;515503.21501339355;514364.1108079305;452804.09003365895;461072.1881165725;465320.7433433528;466948.68245374196;428066.412339911;416122.42636532895;458633.2384034343;457941.242533051;;204038.30555042345;472891.67638883414;201896.03243227417;209635.90449822333;273.9254008875929;3552057.9547328623;1304682.9657306636;230078.88899056584;0.0;0;189;203;0;0;0;0;4;83;77;1528100728664.416;560372690470.1754;1069533080219.2919;35478.84040261532;8671.860606609918;165.2251393150514;32486.615059556618;2874673.3391422806;1193537.262855831;96058.71151648829;1258161.6343920722;5.825500517265116;0.2640654379042625
6955;2019-02-12 12:55:37.867;785;205;187;186;174;37;197;23;12;32;595;585;23;107;244;252;249;206;203;201;196;25;563;357;367;122;362;269;563;181.0;82.0;1054.0;255.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30754.228515625;11142.025390625;0.0;2141.45825195312;491.0;84028;;;Calculated values ==>;1549972537.867;351.66;293.66;291.86;291.76000000000005;290.56;276.86;274.0616903277293;292.86;275.46000000000004;274.36;276.36;332.66;331.66;275.46000000000004;283.86;297.56;298.36;298.06;293.76000000000005;293.26000000000005;292.76000000000005;;322.26000000000005;275.66;238.5638546566975;263.6948088759802;274.0616903277293;293.46000000000004;5630000.0;3570000.0000000005;3670000.0000000005;1220000.0;3620000.0000000005;2690000.0;5630000.0;0.030166666666666668;0.013666666666666666;0.17566666666666667;0.042499999999999996;0.020833333333333332;0.051000000000000004;;11142.025390625;0.0;2141.45825195312;30754.228515625;511447.95953671285;414295.95309843525;251177.93010076994;250788.00864463218;246315.90555230578;430346.717906069;458079.93939307623;449907.27500738925;474245.42212135316;515263.47778312926;514225.04469690233;451334.60383932316;461784.80888712994;465175.32018785755;466935.48835395055;427519.7167235718;414655.7257131721;458633.2384034343;457941.242533051;;206128.24275125185;473575.2735981911;202119.79307429824;222159.8817289027;274.01707269356655;3552569.5565021974;1304868.4098222824;230114.046472612;0.0;0;189;203;0;0;0;0;4;83;77;1528320969034.99;560447704220.371;1069693309589.7095;43528.00099291299;11536.857922265444;175.80787714212934;12024.849401011565;2875331.8501938563;1193705.6997184418;96061.55397932217;1258532.6312671702;5.06384605147727;0.3727760196721191
6956;2019-02-12 12:56:37.857;775;202;188;187;176;37;197;25;12;33;622;601;21;85;244;252;249;203;204;201;196;25;566;357;367;129;362;269;566;300.0;81.0;1132.0;255.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29980.251953125;11201.455078125;0.0;1243.40148925781;492.0;84029;;;Calculated values ==>;1549972597.857;350.66;293.36;291.96000000000004;291.86;290.76000000000005;276.86;274.0616903277293;292.86;275.66;274.36;276.46000000000004;335.36;333.26000000000005;275.26000000000005;281.66;297.56;298.36;298.06;293.46000000000004;293.26000000000005;292.76000000000005;;322.36;275.66;240.16925963744896;263.6948088759802;274.0616903277293;293.56;5660000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2690000.0;5660000.0;0.05;0.013500000000000002;0.18866666666666668;0.042499999999999996;0.020833333333333332;0.07083333333333333;;11201.455078125;0.0;1243.40148925781;29980.251953125;509945.78969474946;411929.359504971;251412.36279694637;251022.3019509767;246908.1952660219;430346.717906069;458079.93939307623;449907.27500738925;473438.18344108673;518061.4917285516;515885.97008476476;451076.2780398682;459114.7679678765;465175.32018785755;466935.48835395055;426687.17703696503;412318.42408496223;458633.2384034343;457941.242533051;;206546.2383541025;472664.2518820126;202117.4986023856;216615.98807137407;274.01617974041517;3553075.5928194057;1305054.5744602731;230142.2489359325;0.0;0;189;203;0;0;0;0;4;83;77;1528541132335.025;560522991670.3829;1069854682689.7351;46749.67114841069;11498.237014384144;193.97816485203788;17093.872191035447;2876084.038742831;1193897.626849757;96064.63501608088;1258775.246837807;6.069636729816301;0.41107527212284467
6957;2019-02-12 12:57:37.867;766;202;190;189;177;38;197;25;16;34;650;618;22;64;245;252;249;204;203;201;196;25;585;358;367;138;363;254;579;-3.0;85.0;1046.0;351.0;125.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38529.62890625;20078.666015625;0.0;1123.88049316406;491.0;84030;;;Calculated values ==>;1549972657.867;349.76;293.36;292.16;292.06;290.86;276.96000000000004;274.1680685717883;292.86;275.66;274.76000000000005;276.56;338.16;334.96000000000004;275.36;279.56;297.66;298.36;298.06;293.56;293.26000000000005;292.76000000000005;;322.26000000000005;275.66;242.14157278889297;261.6868853414304;274.1680685717883;293.46000000000004;5850000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2540000.0;5790000.0;0.0;0.014166666666666666;0.17433333333333334;0.058499999999999996;0.020833333333333332;0.020833333333333332;;20078.666015625;0.0;1123.88049316406;38529.62890625;507136.3913859867;256374.31087086134;251519.14157203096;251135.2350228055;246721.17094074728;430280.9020939914;458079.93939307623;453071.4591419296;472360.27449258295;522178.10129325814;518904.35682591464;453817.51030164596;458940.39535430796;465160.9749554807;466793.1479323858;421011.21713266126;257236.6225481834;458633.2384034343;457941.242533051;;206128.24275125185;471477.517547777;202274.6278522143;251519.14157203096;274.0818715658054;3553646.6036457554;1305315.2855806255;230161.97957367453;0.0;0;189;204;0;0;0;0;4;83;77;1528761369034.99;560603105020.3702;1070011608839.7102;43722.2475881737;15748.369047190414;2320.1400899467694;4300.4604366879175;2876838.097054292;1194124.7197427426;96085.58949336511;1258953.5626573605;3.1171358183132436;0.27485623163146544
6958;2019-02-12 12:58:37.878;765;207;194;192;180;39;197;28;19;35;645;619;22;39;246;252;249;209;204;201;197;27;582;360;367;144;365;240;577;133.0;81.0;1346.0;275.0;125.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38416.234375;20045.20703125;0.0;1014.99975585938;483.0;84031;;;Calculated values ==>;1549972717.878;349.66;293.86;292.56;292.36;291.16;277.06;274.38016830617;292.86;275.96000000000004;275.06;276.66;337.66;335.06;275.36;277.06;297.76000000000005;298.36;298.06;294.06;293.26000000000005;292.86;;321.46000000000004;275.86;243.40439225979637;259.7329541166123;274.38016830617;293.56;5820000.0;3600000.0;3670000.0000000005;1440000.0;3650000.0;2400000.0;5770000.0;0.022166666666666668;0.013500000000000002;0.22433333333333336;0.04583333333333333;0.020833333333333332;0.043;;20045.20703125;0.0;1014.99975585938;38416.234375;507277.34733511123;409051.03130208154;253193.49240078937;252401.15378869014;247880.55099564375;430148.3826014536;458079.93939307623;455801.4775494391;471666.44639072387;522803.2256006384;520167.813805271;456161.13284579694;458184.73969773384;465000.999999308;466507.67227632634;421959.57569976826;409908.80126910866;458633.2384034343;458079.93939307623;;202784.37528459195;470874.54964527197;202895.3029484964;227264.58078390965;274.3320640835112;3554287.9367284025;1305649.712489254;230179.80684345908;0.0;0;189;204;0;0;0;0;4;83;77;1528981609404.689;560687720530.2546;1070159836009.5076;56735.28516881149;12282.382140268879;162.6854548139046;9925.060420194162;2877675.396636242;1194358.352160411;96106.28349941553;1259072.1303977738;3.7561555773757935;0.29098552273294853
6959;2019-02-12 12:59:37.858;782;210;194;193;181;39;198;27;22;34;615;598;24;60;246;252;250;212;204;201;196;28;570;359;367;139;364;251;570;-2.0;82.0;1215.0;264.0;126.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30662.19140625;11345.7568359375;0.0;1891.5690917968802;478.0;84032;;;Calculated values ==>;1549972777.858;351.36;294.16;292.56;292.46000000000004;291.26000000000005;277.06;274.27422755570615;292.96000000000004;275.86;275.36;276.56;334.66;332.96000000000004;275.56;279.16;297.76000000000005;298.36;298.16;294.36;293.26000000000005;292.76000000000005;;320.96000000000004;275.96000000000004;242.35481222062532;261.27494424493943;274.27422755570615;293.56;5700000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2510000.0;5700000.0;0.0;0.013666666666666666;0.2025;0.044000000000000004;0.021;0.021;;11345.7568359375;0.0;1891.5690917968802;30662.19140625;510469.4992703929;413319.79636540654;253587.5818169393;253182.27455349846;248557.0999319795;430214.79039162316;458218.4865142734;454327.0165231591;472228.6972694908;518847.5178876695;517107.8533567907;454572.9517956599;458935.4497092971;465146.75317812245;466650.54303335864;425822.31502495497;414060.1800916437;458633.2384034343;457941.242533051;;200694.54348549087;471639.4363266047;202652.8986787771;253587.5818169393;274.23342150579174;3554863.3983922466;1305911.2166577752;230204.02017672823;0.0;0;189;204;0;0;0;0;4;84;77;1529201736004.759;560772592230.2816;1070307086909.5544;50964.00886348736;11835.407656504414;160.74917742192054;4291.426875038346;2878572.5915887575;1194559.2667482542;96108.97788958882;1259190.5616350293;5.080451515630425;0.43262293666123997
6960;2019-02-12 13:00:37.858;796;209;193;191;179;38;198;26;28;34;600;588;33;108;246;252;250;211;204;201;197;27;567;358;367;136;363;269;567;528.0;85.0;705.0;283.0;125.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30704.021484375;11186.212890625;0.0;2056.30786132812;485.0;84033;;;Calculated values ==>;1549972837.858;352.76;294.06;292.46000000000004;292.26000000000005;291.06;276.96000000000004;274.1680685717883;292.96000000000004;275.76000000000005;275.96000000000004;276.56;333.16;331.96000000000004;276.46000000000004;283.96000000000004;297.76000000000005;298.36;298.16;294.26000000000005;293.26000000000005;292.86;;321.66;275.86;241.71165711629368;263.6948088759802;274.1680685717883;293.56;5670000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2690000.0;5670000.0;0.08800000000000001;0.014166666666666666;0.1175;0.04716666666666667;0.020833333333333332;0.10883333333333334;;11186.212890625;0.0;2056.30786132812;30704.021484375;512465.9088999688;414158.1654738015;253352.83482457785;252545.8833506744;247956.0465782905;430280.9020939914;458218.4865142734;451978.18118491885;472622.7809936826;515782.25037926214;514536.700790757;452618.638209442;461905.2073010696;465292.22471119097;466793.1479323858;426670.4262962045;414878.34663224773;458633.2384034343;458079.93939307623;;203620.32615720207;471938.4492427271;202368.6749586081;212128.27677062375;274.11843660038096;3555374.7834996684;1306098.9830721633;230236.9191513376;0.0;0;189;204;0;0;0;0;4;84;77;1529421936004.759;560855092230.2816;1070463086909.5544;29329.11698159151;12714.707687067612;167.05446190605423;26767.739282076913;2879241.7009707997;1194763.851042784;96111.70958658321;1259449.388019672;5.208873726134696;0.2898759883845826
6961;2019-02-12 13:01:37.859;794;207;192;191;179;37;198;24;32;33;611;600;38;127;245;252;250;207;204;202;197;26;571;356;367;136;361;275;571;669.0;83.0;741.0;294.0;126.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30704.7890625;11236.271484375;0.0;2111.85375976562;491.0;84034;;;Calculated values ==>;1549972897.859;352.56000000000006;293.86;292.36;292.26000000000005;291.06;276.86;273.955091788801;292.96000000000004;275.56;276.36;276.46000000000004;334.26000000000005;333.16;276.96000000000004;285.86;297.66;298.36;298.16;293.86;293.36;292.86;;322.26000000000005;275.76000000000005;241.71165711629368;264.4750485637546;273.955091788801;293.56;5710000.0;3560000.0;3670000.0000000005;1360000.0;3610000.0;2750000.0;5710000.0;0.1115;0.013833333333333333;0.1235;0.049;0.021;0.1325;;11236.271484375;0.0;2111.85375976562;30704.7890625;511875.73565657577;411747.87782547576;252725.2952970939;252327.77500386347;247779.05387064497;430412.23801567365;458218.4865142734;451435.77863534173;472525.0707617092;516413.1707231816;515267.91441208764;452213.70399271353;463288.7041212356;465451.58992337313;467077.56566689035;425535.9842908292;411747.87782547576;458771.19548852823;458079.93939307623;;206128.24275125185;471840.61823089625;201854.16664996685;209916.76062422848;273.90908756514733;3555886.5321159423;1306285.84022263;230271.65441038276;0.0;0;189;204;0;0;0;0;4;84;77;1529642139674.493;560936693590.1831;1070626289629.3573;30823.3290801938;13229.336127465542;190.7354727707228;32881.621186872326;2879742.9797085486;1194980.0550109835;96114.69121906163;1259946.4743076127;5.777966602550249;0.29390203796771003
6962;2019-02-12 13:02:37.879;785;209;194;193;180;37;198;24;27;33;628;613;32;98;245;252;250;211;204;202;197;25;588;360;367;133;365;249;583;86.0;81.0;820.0;256.0;126.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;39278.08984375;20211.0390625;0.0;1911.7321777343802;490.0;84035;;;Calculated values ==>;1549972957.879;351.66;294.06;292.56;292.46000000000004;291.16;276.86;274.38016830617;292.96000000000004;275.56;275.86;276.46000000000004;335.96000000000004;334.46000000000004;276.36;282.96000000000004;297.66;298.36;298.16;294.26000000000005;293.36;292.86;;322.16;275.66;241.05796691057077;260.9983114674233;274.38016830617;293.56;5880000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2490000.0;5830000.0;0.014333333333333333;0.013500000000000002;0.13666666666666666;0.042666666666666665;0.021;0.035333333333333335;;20211.0390625;0.0;1911.7321777343802;39278.08984375;509276.1749254015;407031.6652211159;252868.09289801554;252476.3378278485;247623.81851844618;430148.3826014536;458218.4865142734;455275.4288387591;472917.67418972735;520341.05079532304;518810.01687937306;455884.04229320394;463720.82863978075;464869.23356765806;466507.67227632634;420351.1505403223;407957.81306338083;458771.19548852823;458079.93939307623;;205710.24989127388;472138.9942397944;202847.9092455712;232576.886322024;274.3136912188397;3556469.917170195;1306547.988497411;230305.1954698122;0.0;0;190;204;0;0;0;0;4;84;77;1529862413074.4229;561017420490.1575;1070783542029.3074;34498.42767773567;11489.752959753523;167.3100559387098;7967.774541843846;2880287.509130683;1195186.1160841144;96117.67592637084;1260286.9994091208;2.4464957236839533;0.1975067271353612
6963;2019-02-12 13:03:37.840;792;210;197;196;182;38;198;26;21;33;632;616;25;78;247;252;250;212;204;202;197;26;583;359;367;128;364;237;578;-2.0;82.0;765.0;161.0;126.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;39111.02734375;20131.892578125;0.0;1835.79357910156;482.0;84036;;;Calculated values ==>;1549973017.84;352.36;294.16;292.86;292.76000000000005;291.36;276.96000000000004;274.27422755570615;292.96000000000004;275.76000000000005;275.26000000000005;276.46000000000004;336.36;334.76000000000005;275.66;280.96000000000004;297.86;298.36;298.16;294.36;293.36;292.86;;321.36;275.76000000000005;239.943914813709;259.30345971252746;274.27422755570615;293.56;5830000.0;3590000.0;3670000.0000000005;1280000.0;3640000.0;2370000.0;5780000.0;0.0;0.013666666666666666;0.1275;0.026833333333333334;0.021;0.021;;20131.892578125;0.0;1835.79357910156;39111.02734375;510592.0659912787;409875.2568005258;254348.47887533004;253941.7324591653;248564.62603424955;430214.79039162316;458218.4865142734;456533.5044045655;473567.7884962697;521730.8848871668;520111.45939225797;457008.75962231384;463191.25002218;465278.15030523995;466650.54303335864;421943.7610006579;410708.3027145816;458771.19548852823;458079.93939307623;;202366.40377179522;472891.67638883414;202640.52819045115;254348.47887533004;274.2286204704866;3557122.7352053323;1306883.9610700107;230336.40455200346;0.0;0;190;204;0;0;0;0;4;84;77;1530082469944.2969;561095669595.1127;1070929247259.224;32371.354467299578;7251.739143323277;153.551263243043;4278.36067087267;2880844.395103586;1195342.1936684684;96120.34803269702;1260388.9842026026;2.005445873062334;0.16222594029964954
6964;2019-02-12 13:04:40.850;808;210;194;192;181;36;198;25;21;33;631;616;27;94;246;252;250;212;204;202;197;27;569;356;367;123;361;254;569;534.0;86.0;361.0;160.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30720.646484375;11315.541015625;0.0;1998.748046875;486.0;84037;;;Calculated values ==>;1549973080.85;353.96000000000004;294.16;292.56;292.36;291.26000000000005;276.76000000000005;273.955091788801;292.96000000000004;275.66;275.26000000000005;276.46000000000004;336.26000000000005;334.76000000000005;275.86;282.56;297.76000000000005;298.36;298.16;294.36;293.36;292.86;;321.76000000000005;275.86;238.79729159403252;261.6868853414304;273.955091788801;293.56;5690000.0;3560000.0;3670000.0000000005;1230000.0;3610000.0;2540000.0;5690000.0;0.089;0.014333333333333333;0.06016666666666667;0.02666666666666667;0.021;0.11;;11315.541015625;0.0;1998.748046875;30720.646484375;513778.1908194214;413724.8881689366;253645.2309869933;252835.82128379264;248602.6953624171;430412.23801567365;458218.4865142734;453693.4349883179;474212.7290111756;520235.3652421017;518699.452875298;454436.3202249608;462506.63590561115;465582.3289076539;467077.56566689035;426106.8109635441;414455.5629231307;458771.19548852823;458079.93939307623;;204038.30555042345;473637.5770575189;201885.03197539976;211766.5245139767;273.9211149010309;3557733.8593396717;1307159.1697909054;230369.96211697793;0.0;0;190;204;0;0;0;0;4;84;77;1530313716644.262;561174747145.1007;1071083936809.2006;15150.472247943908;7246.734535523177;167.00122191259243;27094.475636700947;2881260.2770898184;1195469.0754499082;96123.15331215349;1260663.5400936361;3.729728520161504;0.1389336831680257
