;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6965;2019-02-12 13:05:37.870;815;209;192;191;177;35;198;24;24;34;639;621;30;97;245;253;250;210;204;202;197;26;565;355;367;129;360;261;565;610.0;82.0;758.0;150.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30020.927734375;11217.0234375;0.0;1197.51538085938;494.0;84038;;;Calculated values ==>;1549973137.87;354.66;294.06;292.36;292.26000000000005;290.86;276.66;273.8482719121499;292.96000000000004;275.56;275.56;276.56;337.06;335.26000000000005;276.16;282.86;297.66;298.46000000000004;298.16;294.16;293.36;292.86;;322.56;275.76000000000005;240.16925963744896;262.63441904999945;273.8482719121499;293.56;5650000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2610000.0;5650000.0;0.10166666666666666;0.013666666666666666;0.12633333333333333;0.025;0.021;0.12266666666666666;;11217.0234375;0.0;1197.51538085938;30020.927734375;514975.10637191427;414943.9428270978;253060.78858263494;252656.8333273466;247313.7129845683;430477.46260093397;458218.4865142734;452864.7615790376;473534.8580475586;520479.0646058048;518628.1476514722;453619.39126228687;461803.2397496185;465596.4787924315;467347.9261667814;427227.0770717792;415297.013207519;458771.19548852823;458079.93939307623;;207382.2378540181;472761.04596960294;201633.28451604192;210437.44961439885;273.8184481845166;3558214.8988620043;1307337.615183223;230395.2747476152;0.0;0;190;204;0;0;0;0;4;84;77;1530522980044.192;561246592345.0767;1071230763309.1515;31738.909935625117;6778.194036339026;163.04420614488876;30377.478746184424;2881631.614946931;1195580.1450925332;96125.76708858425;1261118.6860433328;5.56264134614222;0.2375304558727464
6966;2019-02-12 13:06:40.851;811;204;191;190;177;34;198;23;26;34;651;626;32;82;244;253;250;204;204;202;197;24;568;353;367;133;358;265;568;653.0;84.0;627.0;143.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29896.65625;11256.564453125;0.0;1193.77087402344;497.0;84039;;;Calculated values ==>;1549973200.851;354.26;293.56;292.26000000000005;292.16;290.86;276.56;273.6339639331285;292.96000000000004;275.46000000000004;275.76000000000005;276.56;338.26;335.76000000000005;276.36;281.36;297.56;298.46000000000004;298.16;293.56;293.36;292.86;;322.86;275.56;241.05796691057077;263.1675429290057;273.6339639331285;293.56;5680000.0;3529999.9999999995;3670000.0000000005;1330000.0;3579999.9999999995;2650000.0;5680000.0;0.10883333333333334;0.014;0.1045;0.02383333333333333;0.021;0.12983333333333333;;11256.564453125;0.0;1193.77087402344;29896.65625;514232.081720626;411855.0857304485;252490.88843006507;252093.4907552633;247183.65374057792;430607.02586249536;458218.4865142734;452422.89199155435;473014.93639070686;521385.1646613062;518809.401132986;453184.2309635813;459379.55228457076;465755.3386178344;467630.302541127;426389.5042949155;411855.0857304485;458771.19548852823;458079.93939307623;;208636.25808486674;472041.5853210863;201086.04360159548;209400.56279079596;273.5957072049298;3558739.0196075607;1307534.199772542;230416.19219206815;0.0;0;190;204;0;0;0;0;4;84;77;1530754120314.8708;561329097455.319;1071396403339.6381;26264.7006567507;6457.77374431453;203.4818599025379;32286.872395529386;2882138.9934760216;1195695.9248827058;96128.97322445002;1261666.833753173;5.237837129920352;0.19678891189974554
6967;2019-02-12 13:07:37.841;801;202;191;190;179;34;198;23;26;34;658;631;32;75;244;253;250;203;204;202;197;23;569;353;367;135;358;264;569;674.0;83.0;390.0;151.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29953.060546875;11323.8974609375;0.0;1181.93395996094;498.0;84040;;;Calculated values ==>;1549973257.841;353.26;293.36;292.26000000000005;292.16;291.06;276.56;273.6339639331285;292.96000000000004;275.46000000000004;275.76000000000005;276.56;338.96000000000004;336.26000000000005;276.36;280.66;297.56;298.46000000000004;298.16;293.46000000000004;293.36;292.86;;322.96000000000004;275.46000000000004;241.49495122638035;263.0348170998261;273.6339639331285;293.56;5690000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2640000.0;5690000.0;0.11233333333333334;0.013833333333333333;0.065;0.025166666666666667;0.021;0.13333333333333333;;11323.8974609375;0.0;1181.93395996094;29953.060546875;512913.791662339;410612.95223875606;252436.20805900818;252039.83791205118;247867.14569744086;430607.02586249536;458218.4865142734;452597.0882869021;472753.7123474745;522186.48517471325;519408.059011563;453356.3894402828;458685.9034793936;465755.3386178344;467630.302541127;426106.8109635441;411020.6008390681;458771.19548852823;458079.93939307623;;209054.2704885073;471679.62040862173;201050.36954858288;209143.63911397487;273.58174855764383;3559212.7467410085;1307712.9304009723;230434.9965557503;0.0;0;190;204;0;0;0;0;4;84;77;1530963273614.9058;561405464055.3318;1071547141889.6633;16350.536717990752;6810.836146644311;208.69257338858463;33191.50670388018;2882476.304917465;1195800.9496157353;96132.23569958296;1262185.1133122703;4.522815815938798;0.14009613544727315
6968;2019-02-12 13:08:37.862;791;202;190;189;180;35;198;24;24;33;659;633;30;73;244;253;250;203;204;202;197;24;570;354;367;137;359;263;570;190.0;84.0;322.0;136.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30029.478515625;11331.486328125;0.0;1172.30615234375;501.0;84041;;;Calculated values ==>;1549973317.862;352.26;293.36;292.16;292.06;291.16;276.66;273.7412296467126;292.96000000000004;275.56;275.56;276.46000000000004;339.06000000000006;336.46000000000004;276.16;280.46000000000004;297.56;298.46000000000004;298.16;293.46000000000004;293.36;292.86;;323.26000000000005;275.56;241.92719264551067;262.9017227912062;273.7412296467126;293.56;5700000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2630000.0;5700000.0;0.03166666666666666;0.014;0.05366666666666667;0.02266666666666667;0.021;0.05266666666666667;;11331.486328125;0.0;1172.30615234375;30029.478515625;511589.125589279;410160.8172457533;251986.4835433133;251594.23104072674;248188.8936744402;430542.39183029096;458218.4865142734;452517.445056214;472393.7743832905;522370.293219866;519696.93072771205;453276.104731721;458601.24912392086;465610.7510579218;467489.2432430611;425822.31502495497;410575.2192509942;458771.19548852823;458079.93939307623;;210308.32490665457;471512.23439352604;201261.933975528;221487.54551204995;273.66894443582765;3559712.7761815055;1307901.7913437958;230454.62208985657;0.0;0;190;204;0;0;0;0;4;84;77;1531183550684.5698;561487092615.2073;1071705297224.4221;13484.04576133015;6125.67347614129;213.45934083545058;12460.532744400718;2882725.0134552787;1195908.7915939137;96135.75486347254;1262565.6801255406;2.581913557277571;0.1447182952507254
6969;2019-02-12 13:09:37.862;783;203;190;189;180;37;198;24;7;33;655;631;18;71;244;253;251;205;204;202;197;24;572;356;367;138;361;261;572;91.0;81.0;843.0;171.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30001.140625;11360.892578125;0.0;1147.78442382812;502.0;84042;;;Calculated values ==>;1549973377.862;351.46000000000004;293.46000000000004;292.16;292.06;291.16;276.86;273.955091788801;292.96000000000004;275.56;273.86;276.46000000000004;338.66;336.26000000000005;274.96000000000004;280.26000000000005;297.56;298.46000000000004;298.26000000000005;293.66;293.36;292.86;;323.36;275.56;242.14157278889297;262.63441904999945;273.955091788801;293.56;5720000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2610000.0;5720000.0;0.015166666666666667;0.013500000000000002;0.14049999999999999;0.0285;0.021;0.036166666666666666;;11360.892578125;0.0;1147.78442382812;30001.140625;510420.4345111456;409663.59438955045;251880.65556816175;251490.33040027498;248099.79171437834;430412.23801567365;458218.4865142734;450703.76831585314;472262.261994151;522121.85230575514;519656.8098753489;452106.01007458626;458675.9994075577;465320.7433433528;467206.3499891093;425519.7547082364;410501.5336011124;458771.19548852823;458079.93939307623;;210726.34883551928;471379.3427040597;201835.62605305418;230894.03028763278;273.90186167613825;3560213.0313410107;1308090.894501348;230473.95617799132;0.0;0;190;204;0;0;0;0;4;84;77;1531403750684.5698;561569592615.2073;1071862497224.4221;34965.97398792325;7681.995924553657;202.74598494617405;8216.557045980206;2883128.763619856;1196023.8555055861;96139.22324118738;1262737.9892071271;4.082547893388692;0.30033261779415066
6970;2019-02-12 13:10:37.872;779;204;189;188;179;38;198;25;-4;34;647;626;7;67;245;254;251;205;204;202;197;25;570;359;367;139;364;258;570;425.0;83.0;915.0;189.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30067.466796875;11341.3740234375;0.0;1130.88696289062;502.0;84043;;;Calculated values ==>;1549973437.872;351.06000000000006;293.56;292.06;291.96000000000004;291.06;276.96000000000004;274.27422755570615;292.96000000000004;275.66;272.76000000000005;276.56;337.86;335.76000000000005;273.86;279.86;297.66;298.56;298.26000000000005;293.66;293.36;292.86;;323.36;275.66;242.35481222062532;262.23063862743834;274.27422755570615;293.56;5700000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2580000.0;5700000.0;0.07083333333333333;0.013833333333333333;0.1525;0.0315;0.021;0.09183333333333334;;11341.3740234375;0.0;1130.88696289062;30067.466796875;510095.4329903672;410983.55019309145;251594.23104072674;251204.9826095809;247822.99964513496;430214.79039162316;458218.4865142734;449833.53079395485;472228.6972694908;521545.67771418305;519391.92763770977;451238.8370413945;458667.9264242442;465015.24582933175;466909.46258657274;426090.4869017837;411386.07775348943;458771.19548852823;458079.93939307623;;210726.34883551928;471344.5575217925;202648.79246598497;213841.39729432878;274.23182791143256;3560713.6864980683;1308280.111587257;230492.94827103234;0.0;0;190;204;0;0;0;0;4;84;77;1531623987384.535;561652706465.1941;1072018223174.3973;37695.67259501541;8463.916599257938;203.4109932180704;22429.23944940164;2883734.3782602376;1196158.427201475;96142.60844677847;1262993.4134081544;5.515618997413696;0.3068558270358548
6971;2019-02-12 13:11:37.853;778;204;190;189;179;39;198;26;4;34;638;619;11;64;246;253;251;206;204;202;197;26;575;357;367;141;362;265;575;-1.0;84.0;1092.0;141.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30052.931640625;11385.6748046875;0.0;1154.89721679688;501.0;84044;;;Calculated values ==>;1549973497.853;350.96000000000004;293.56;292.16;292.06;291.06;277.06;274.0616903277293;292.96000000000004;275.76000000000005;273.56;276.56;336.96000000000004;335.06;274.26000000000005;279.56;297.76000000000005;298.46000000000004;298.26000000000005;293.76000000000005;293.36;292.86;;323.26000000000005;275.76000000000005;242.77792619122317;263.1675429290057;274.0616903277293;293.56;5750000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2650000.0;5750000.0;0.0;0.014;0.182;0.0235;0.021;0.021;;11385.6748046875;0.0;1154.89721679688;30052.931640625;509533.67727706215;408684.5280648782;251724.06246306523;251336.54846151455;247605.23509377072;430346.717906069;458218.4865142734;449593.28441780614;471964.88962738856;520046.51139876066;518087.0927372581;450500.3727044276;457177.8212541745;465437.41611875535;467064.51337570406;424649.57868958556;409553.55127222603;458771.19548852823;458079.93939307623;;210308.32490665457;471176.58799080667;202144.33650635977;251724.06246306523;274.026623576914;3561214.531166883;1308469.4436864995;230511.9904405823;0.0;0;190;204;0;0;0;0;4;84;77;1531844117654.3389;561736679865.1194;1072175073489.2577;45035.708519883236;6322.257909884503;211.34438384303334;4333.473415530231;2884423.588116659;1196281.6063032032;96146.06364709088;1263216.365391338;4.457753931269556;0.3470456285862709
6972;2019-02-12 13:12:37.883;775;207;191;190;179;40;198;26;15;33;625;605;19;73;246;254;251;208;205;202;198;27;593;360;367;132;365;259;588;401.0;82.0;1303.0;216.0;126.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39461.05859375;20309.27734375;0.0;1985.76696777344;502.0;84045;;;Calculated values ==>;1549973557.883;350.66;293.86;292.26000000000005;292.16;291.06;277.16;274.38016830617;292.96000000000004;275.76000000000005;274.66;276.46000000000004;335.66;333.66;275.06;280.46000000000004;297.76000000000005;298.56;298.26000000000005;293.96000000000004;293.36;292.96000000000004;;323.36;275.86;240.83765695389522;262.3656120759269;274.38016830617;293.66;5930000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2590000.0;5880000.0;0.06683333333333333;0.013666666666666666;0.21716666666666665;0.036000000000000004;0.021;0.08783333333333333;;20309.27734375;0.0;1985.76696777344;39461.05859375;507567.92622145306;257938.60141442934;251452.1707704165;251073.27799148278;247060.8451711388;430148.3826014536;458218.4865142734;452076.58373615495;473048.1168422736;519206.1428393404;517149.55489050655;452581.53297078336;459234.4303524379;465000.999999308;466767.0802831461;419015.69992999197;258376.6300897483;458771.19548852823;458218.4865142734;;210726.34883551928;472465.0996282349;202953.8706413351;214549.28964752913;274.35476081346417;3561794.104060186;1308733.700349911;230538.17572820868;0.0;0;190;205;0;0;0;0;4;84;78;1532064427754.234;561818620815.0803;1072332352089.1827;54101.14919375838;9702.404243528395;2195.400621149997;21402.27779146237;2885250.141667452;1196415.2119238435;96166.12988356044;1263430.937216924;3.920208932023734;0.23841241241144046
6973;2019-02-12 13:13:37.843;774;213;192;191;181;43;199;27;23;33;599;584;26;56;249;252;251;215;205;202;198;27;590;366;367;126;371;252;585;578.0;81.0;870.0;192.0;126.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39280.5390625;20241.03125;0.0;1956.9597167968802;494.0;84046;;;Calculated values ==>;1549973617.843;350.56000000000006;294.46000000000004;292.36;292.26000000000005;291.26000000000005;277.46000000000004;275.0112864084945;293.06;275.86;275.46000000000004;276.46000000000004;333.06;331.56;275.76000000000005;278.76000000000005;298.06;298.36;298.26000000000005;294.66;293.36;292.96000000000004;;322.56;275.86;239.4893008659735;261.41265627149306;275.0112864084945;293.66;5900000.0;3660000.0;3670000.0000000005;1260000.0;3710000.0;2520000.0;5850000.0;0.09633333333333334;0.013500000000000002;0.145;0.032;0.021;0.11733333333333335;;20241.03125;0.0;1956.9597167968802;39280.5390625;507707.10766732565;407894.29094597505;251985.2122723268;251601.06685732247;247897.66552686022;429743.705733735;458356.8847964573;454280.97009589704;473826.37876616616;517125.65402733884;515587.44126108254;454650.359655761;458297.0064650394;464519.832704108;465644.78589503816;420010.1868425247;408790.63517347805;458771.19548852823;458218.4865142734;;207382.2378540181;473248.64165696304;204514.36242433268;213010.56566417252;274.9853032818571;3562449.8465877515;1309071.3943089151;230571.00987989717;0.0;0;190;205;0;0;0;0;4;84;78;1532284480954.3738;561895969215.1295;1072485549889.2802;36216.15811237683;8599.496935444173;151.46394753212954;28771.062713078503;2886002.2841326636;1196567.6260898698;96185.6740501754;1263848.7696472805;3.321840333151189;0.16430178396351836
6974;2019-02-12 13:14:37.874;786;213;192;191;177;45;199;27;24;34;599;586;28;54;251;251;251;215;205;202;198;27;583;364;367;122;369;250;576;241.0;85.0;937.0;113.0;126.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39264.65625;19984.59765625;0.0;1961.67822265625;485.0;84047;;;Calculated values ==>;1549973677.874;351.76;294.46000000000004;292.36;292.26000000000005;290.86;277.66;274.8017692304317;293.06;275.86;275.56;276.56;333.06;331.76000000000005;275.96000000000004;278.56;298.26000000000005;298.26000000000005;298.26000000000005;294.66;293.36;292.96000000000004;;321.66;275.86;238.5638546566975;261.13683023647616;274.8017692304317;293.66;5830000.0;3640000.0;3670000.0000000005;1220000.0;3690000.0;2500000.0;5760000.0;0.04016666666666667;0.014166666666666666;0.15616666666666665;0.01883333333333333;0.021;0.061166666666666675;;19984.59765625;0.0;1961.67822265625;39264.65625;509838.8538755421;411975.8070280058;252454.42531736265;252061.92624919477;246845.13409381625;429879.7862731237;458356.8847964573;454741.2559837861;474436.779072901;517294.8090381774;515963.7319513449;455230.7011806706;458375.91847690736;465077.5055398138;465802.6480608363;422239.5083520141;412750.9673870781;458771.19548852823;458218.4865142734;;203620.32615720207;473766.8086979708;204003.58791875417;220637.935363508;274.779179233415;3563104.7280642227;1309406.7810775812;230603.68206804738;0.0;0;190;205;0;0;0;0;4;84;78;1532504794724.8777;561970407655.2998;1072636227699.6249;39156.86582948914;5080.540658008579;134.4209970032603;14532.010378721818;2886630.717189692;1196681.6853035714;96188.05765561215;1264209.815034325;2.6840015220914295;0.16101326289984152
6975;2019-02-12 13:15:37.874;798;213;196;195;179;41;199;29;20;36;612;593;24;44;251;251;251;215;205;203;198;29;579;363;367;131;368;249;573;281.0;85.0;920.0;122.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38444.83984375;19914.232421875;0.0;1119.34948730469;478.0;84048;;;Calculated values ==>;1549973737.874;352.96000000000004;294.46000000000004;292.76000000000005;292.66;291.06;277.26000000000005;274.69669130483857;293.06;276.06;275.16;276.76000000000005;334.36;332.46000000000004;275.56;277.56;298.26000000000005;298.26000000000005;298.26000000000005;294.66;293.46000000000004;292.96000000000004;;320.96000000000004;276.06;240.61611355647437;260.9983114674233;274.69669130483857;293.66;5790000.0;3629999.9999999995;3670000.0000000005;1310000.0;3679999.9999999995;2490000.0;5730000.0;0.04683333333333333;0.014166666666666666;0.15333333333333332;0.02033333333333333;0.021;0.06783333333333333;;19914.232421875;0.0;1119.34948730469;38444.83984375;511687.11699531996;413223.11698683957;254231.0744007439;253822.11113379887;247691.75540255712;429947.3805835815;458356.8847964573;454419.3374899936;473469.2039465459;518707.8801694491;516765.5945468565;454909.11700839887;457335.3335641186;465223.0916647954;465946.8475650451;423461.56959238974;413966.839090759;458909.0072553948;458218.4865142734;;200694.54348549087;472790.3263854694;203739.34207599782;219370.6891839045;274.67254163436974;3563752.3071983373;1309739.2713282323;230629.3572989637;0.0;0;190;205;0;0;0;0;4;84;78;1532724994724.8777;562046307655.2998;1072785927699.6249;38437.59929681268;5470.703347625921;134.50868210643563;16201.842252243356;2887277.337732411;1196769.6123369518;96190.2987362714;1264465.9304729165;2.864212754580607;0.1671150853864435
6976;2019-02-12 13:16:37.874;805;213;195;194;179;36;199;30;12;37;624;600;18;38;249;251;251;214;205;203;198;30;577;358;367;135;363;243;571;-3.0;81.0;427.0;7.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38375.0703125;19863.4453125;0.0;1073.76477050781;474.0;84049;;;Calculated values ==>;1549973797.874;353.66;294.46000000000004;292.66;292.56;291.06;276.76000000000005;274.1680685717883;293.06;276.16;274.36;276.86;335.56;333.16;274.96000000000004;276.96000000000004;298.06;298.26000000000005;298.26000000000005;294.56;293.46000000000004;292.96000000000004;;320.56;276.16;241.49495122638035;260.1585393101385;274.1680685717883;293.66;5770000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2430000.0;5710000.0;0.0;0.013500000000000002;0.07116666666666666;0.0011666666666666668;0.021;0.021;;19863.4453125;0.0;1073.76477050781;38375.0703125;512729.1551790079;414028.5480786454;253937.9774112232;253530.27943955857;247779.05387064497;430280.9020939914;458356.8847964573;454455.16617837094;473046.2935902154;520428.1268523887;517986.88144768734;455182.8312544816;457584.88980829704;465685.3213544199;466663.7800689285;424059.6670351699;414392.8819201362;458909.0072553948;458218.4865142734;;199022.72361097817;472363.3712700832;202485.40802807087;253937.9774112232;274.1637907548695;3564392.473116306;1310070.7519760188;230647.63325111213;0.0;0;190;205;0;0;0;0;4;84;78;1532945194724.8777;562126107655.2998;1072933527699.6249;17931.84778836302;314.85762378234773;130.50159905295467;4289.890691164054;2887747.0831247875;1196817.8253450468;96192.50715528107;1264636.6949141116;1.0826226422955227;0.06310441066328941
6977;2019-02-12 13:17:37.885;809;212;191;190;176;33;199;26;7;37;619;598;15;41;247;252;251;214;205;203;198;27;565;354;367;137;359;250;565;145.0;81.0;178.0;36.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30041.169921875;11340.0263671875;0.0;1099.39990234375;472.0;84050;;;Calculated values ==>;1549973857.885;354.06000000000006;294.36;292.26000000000005;292.16;290.76000000000005;276.46000000000004;273.7412296467126;293.06;275.76000000000005;273.86;276.86;335.06;332.96000000000004;274.66;277.26000000000005;297.86;298.36;298.26000000000005;294.56;293.46000000000004;292.96000000000004;;320.36;275.86;241.92719264551067;261.13683023647616;273.7412296467126;293.66;5650000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2500000.0;5650000.0;0.024166666666666666;0.013500000000000002;0.029666666666666668;0.006;0.021;0.04516666666666667;;11340.0263671875;0.0;1099.39990234375;30041.169921875;514238.3137703111;415992.04402388865;252656.8333273466;252256.27815030352;246951.0632463026;430542.39183029096;458356.8847964573;452643.08846884506;472785.1150065333;519339.5930199299;517192.4750773175;453634.1848832843;456810.91249991214;466001.4536310495;467360.9363845398;427486.3440696108;416673.04489235184;458909.0072553948;458218.4865142734;;198186.82848740023;471806.2409394271;201348.78846769934;225204.18939875305;273.7028891010768;3564962.7129756245;1310330.828578298;230665.74627680716;0.0;0;190;205;0;0;0;0;4;84;78;1533165435094.5767;562207722615.1882;1073081454814.4227;7455.064233367323;1622.7447148303665;145.97953889299617;10524.479086384335;2887958.6795102395;1196833.9749914056;96194.81158716255;1264760.1706284874;1.5875545339133386;0.051573441746601535
6978;2019-02-12 13:18:37.875;808;211;187;186;173;31;199;24;8;36;614;595;19;59;246;252;251;213;205;203;198;25;565;353;367;138;358;256;565;406.0;83.0;78.0;164.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30041.9921875;11260.783203125;0.0;1126.42846679688;483.0;84051;;;Calculated values ==>;1549973917.875;353.96000000000004;294.26000000000005;291.86;291.76000000000005;290.46000000000004;276.26000000000005;273.6339639331285;293.06;275.56;273.96000000000004;276.76000000000005;334.56;332.66;275.06;279.06;297.76000000000005;298.36;298.26000000000005;294.46000000000004;293.46000000000004;292.96000000000004;;321.46000000000004;275.66;242.14157278889297;261.9595390733887;273.6339639331285;293.66;5650000.0;3529999.9999999995;3670000.0000000005;1380000.0;3579999.9999999995;2560000.0;5650000.0;0.06766666666666667;0.013833333333333333;0.013000000000000001;0.02733333333333333;0.021;0.08866666666666667;;11260.783203125;0.0;1126.42846679688;30041.9921875;514115.36584318173;415646.3395209693;251073.8977047581;250685.85738818967;245875.95397192443;430607.02586249536;458356.8847964573;451719.24484936637;472556.2466753328;518327.0740755654;516375.50529732916;453101.02988815715;458019.1887586412;466015.41043311567;467502.23246962274;427486.3440696108;416334.24253267766;458909.0072553948;458218.4865142734;;202784.37528459195;471477.517547777;200910.84582516178;212791.56863875038;273.527125060913;3565463.3225444457;1310519.1372680673;230684.29175512466;0.0;0;190;205;0;0;0;0;4;84;78;1533385598394.6116;562290208865.2013;1073233229514.4469;3260.50918731466;7395.489027084815;154.27073792757534;21761.186718296376;2888047.961072685;1196909.1144139422;96197.31325578885;1265029.1730023667;2.6294420841868797;0.08859848928473502
6979;2019-02-12 13:19:37.855;802;209;186;185;172;31;199;23;9;35;615;595;20;65;245;252;252;210;205;203;198;24;563;353;367;139;358;257;562;316.0;84.0;671.0;150.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29999.94140625;11188.1953125;0.0;1135.60571289062;489.0;84052;;;Calculated values ==>;1549973977.855;353.36;294.06;291.76000000000005;291.66;290.36;276.26000000000005;273.6339639331285;293.06;275.46000000000004;274.06;276.66;334.66;332.66;275.16;279.66;297.66;298.36;298.36;294.16;293.46000000000004;292.96000000000004;;322.06;275.56;242.35481222062532;262.0952818180154;273.6339639331285;293.66;5630000.0;3529999.9999999995;3670000.0000000005;1390000.0;3579999.9999999995;2570000.0;5620000.0;0.05266666666666667;0.014;0.11183333333333333;0.025;0.021;0.07366666666666667;;11188.1953125;0.0;1135.60571289062;29999.94140625;513546.15952190774;416089.1235059601;250839.4955825179;250451.59811700613;245643.6939362553;430607.02586249536;458356.8847964573;451669.34311051725;472326.8440106818;518345.9615119074;516290.316820333;453053.6233282943;458585.12406732683;465885.42676947766;467502.23246962274;428287.50321860483;416429.7183130226;458909.0072553948;458218.4865142734;;205292.2597576877;471246.2272376559;201041.29593838338;215237.16280526336;273.5781977061881;3565963.5052080704;1310706.1497308167;230703.1357565331;0.0;0;190;205;0;0;0;0;4;84;78;1533605724994.6816;562373281165.2277;1073387078214.4958;28028.569942083635;6755.1232824818135;166.00898867815164;17899.624179897073;2888308.6164847375;1197026.9968759697;96199.9813638455;1265359.5695910375;4.288394975239836;0.2369191190732849
6980;2019-02-12 13:20:37.866;793;206;185;185;174;32;199;23;12;34;616;596;20;66;245;252;252;207;205;203;198;23;562;354;367;140;359;261;561;222.0;82.0;552.0;193.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29877.392578125;11181.947265625;0.0;1151.58020019531;495.0;84053;;;Calculated values ==>;1549974037.866;352.46000000000004;293.76000000000005;291.66;291.66;290.56;276.36;273.7412296467126;293.06;275.46000000000004;274.36;276.56;334.76000000000005;332.76000000000005;275.16;279.76000000000005;297.66;298.36;298.36;293.86;293.46000000000004;292.96000000000004;;322.66;275.46000000000004;242.56692532238324;262.63441904999945;273.7412296467126;293.66;5620000.0;3540000.0;3670000.0000000005;1400000.0;3590000.0;2610000.0;5610000.0;0.037000000000000005;0.013666666666666666;0.092;0.03216666666666666;0.021;0.05800000000000001;;11181.947265625;0.0;1151.58020019531;29877.392578125;512522.40450164705;415431.82824480155;250502.4290064349;250502.4290064349;246400.3060797304;430542.39183029096;458356.8847964573;451342.99005638866;472096.9026672395;518113.4542753212;516052.15357744094;452359.39412714314;458067.99001765647;465741.0905809244;467360.9363845398;428556.77433926973;415778.91531229374;458909.0072553948;458218.4865142734;;207800.24178383037;471014.3812069224;201230.89203472342;219070.58645551547;273.6568080093885;3566462.574469852;1310892.6017619863;230722.1991334279;0.0;0;190;205;0;0;0;0;4;84;78;1533825965364.3806;562456996510.1133;1073542506704.2834;23010.3130179932;8678.0355683724;174.63074003533848;13870.578203407962;2888734.0184848947;1197155.6301113216;96202.82054866936;1265624.3698150122;3.7080679194617687;0.23856668056637745
6981;2019-02-12 13:21:37.876;783;205;185;184;181;33;199;23;15;33;617;597;21;67;245;253;252;206;205;203;198;23;563;352;367;140;357;265;562;405.0;87.0;717.0;134.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29990.671875;11153.1396484375;0.0;1171.32775878906;497.0;84054;;;Calculated values ==>;1549974097.876;351.46000000000004;293.66;291.66;291.56;291.26000000000005;276.46000000000004;273.5264737036516;293.06;275.46000000000004;274.66;276.46000000000004;334.86;332.86;275.26000000000005;279.86;297.66;298.46000000000004;298.36;293.76000000000005;293.46000000000004;292.96000000000004;;322.86;275.46000000000004;242.56692532238324;263.1675429290057;273.5264737036516;293.66;5630000.0;3520000.0000000005;3670000.0000000005;1400000.0;3570000.0000000005;2650000.0;5620000.0;0.06749999999999999;0.0145;0.1195;0.022333333333333334;0.021;0.0885;;11153.1396484375;0.0;1171.32775878906;29990.671875;511200.25429865316;414690.8345392522;250451.59811700613;250066.5888843259;248928.0359672628;430671.36484660726;458356.8847964573;451015.81387425447;471998.58498376724;517880.62705691357;515813.6401974778;451785.1617156287;457546.87003621506;466029.4888257932;467771.10537312407;428287.50321860483;415046.0352383186;458909.0072553948;458218.4865142734;;208636.25808486674;471014.3812069224;200815.47000787934;212593.53430496028;273.48534931903026;3566961.5581569714;1311078.7585071947;230741.55992601076;0.0;0;190;205;0;0;0;0;4;84;78;1534046202064.3457;562541010510.1;1073700333004.2584;29898.941092031826;6034.442350111961;192.00128571415024;21737.80827052421;2889175.0024208166;1197278.2545279532;96205.87632476127;1265921.1558250068;4.694985274938011;0.2326920866081151
6982;2019-02-12 13:22:37.887;773;204;185;185;180;34;199;23;18;33;621;599;23;66;245;253;252;205;205;203;198;23;564;354;367;140;359;269;563;212.0;83.0;792.0;202.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29900.037109375;11164.6337890625;0.0;1196.86242675781;497.0;84055;;;Calculated values ==>;1549974157.887;350.46000000000004;293.56;291.66;291.66;291.16;276.56;273.7412296467126;293.06;275.46000000000004;274.96000000000004;276.46000000000004;335.26000000000005;333.06;275.46000000000004;279.76000000000005;297.66;298.46000000000004;298.36;293.66;293.46000000000004;292.96000000000004;;322.86;275.46000000000004;242.56692532238324;263.6948088759802;273.7412296467126;293.66;5640000.0;3540000.0;3670000.0000000005;1400000.0;3590000.0;2690000.0;5630000.0;0.035333333333333335;0.013833333333333333;0.132;0.033666666666666664;0.021;0.05633333333333333;;11164.6337890625;0.0;1196.86242675781;29900.037109375;509871.52813496767;413932.052162229;250401.0355189602;250401.0355189602;248507.37737841494;430542.39183029096;458356.8847964573;450687.81103319605;471998.58498376724;517958.004758474;515678.51912701083;451334.60383932316;456773.58885773347;465741.0905809244;467489.2432430611;428016.6605371623;414295.95309843525;458909.0072553948;458218.4865142734;;208636.25808486674;471014.3812069224;201282.09848910634;219592.70815112288;273.6768268468329;3567460.738899503;1311264.7740495903;230761.29846234343;0.0;0;190;205;0;0;0;0;4;84;78;1534266442434.9197;562625025910.319;1073860562374.676;32921.55405581984;9080.986851499807;189.80311956905717;13442.585514457478;2889698.6025241697;1197404.239531312;96209.0586114592;1266214.379521803;4.50066307265817;0.3043852766629769
6983;2019-02-12 13:23:37.867;763;204;185;184;180;36;199;25;11;33;626;603;20;65;246;253;252;205;205;203;198;25;566;357;367;138;362;273;565;315.0;82.0;870.0;204.0;126.0;0;0;100;1;1;0;0;0;0;0;1;0;1;0;0;36589.046875;20368.361328125;0.0;2546.22192382812;498.0;84056;;;Calculated values ==>;1549974217.867;349.46000000000004;293.56;291.66;291.56;291.16;276.76000000000005;274.0616903277293;293.06;275.66;274.26000000000005;276.46000000000004;335.76000000000005;333.46000000000004;275.16;279.66;297.76000000000005;298.46000000000004;298.36;293.66;293.46000000000004;292.96000000000004;;322.96000000000004;275.66;242.14157278889297;264.2163659402789;274.0616903277293;293.66;5660000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2730000.0;5650000.0;0.0525;0.013666666666666666;0.145;0.034;0.021;0.0735;;20368.361328125;0.0;2546.22192382812;36589.046875;508447.4956699406;413117.6300506565;250300.70278417305;249918.34658468695;248415.30503028608;430346.717906069;458356.8847964573;449044.09211351146;472262.261994151;518140.3899825849;515751.62765965797;450228.1236699844;455991.3195128801;465437.41611875535;467064.51337570406;427470.1571372693;413491.5195303475;458909.0072553948;458218.4865142734;;209054.2704885073;471477.517547777;202119.22887826205;215885.3642799509;274.0168531232994;3568014.629907649;1311527.4614173307;230792.48043448504;0.0;0;191;205;0;0;0;0;4;84;79;1534486569034.9897;562708398110.3455;1074023108174.7277;35804.105169111164;9158.181814763508;191.04138062793177;17811.484484222703;2890271.125446617;1197556.1819392217;96212.23125772712;1266474.743288347;2.7478052800003905;0.17072052053730158
6984;2019-02-12 13:24:37.867;755;206;189;190;182;39;199;25;-6;32;611;590;1;51;247;253;252;208;205;203;198;25;580;360;367;127;366;245;575;162.0;99.0;946.0;188.0;126.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39124.90234375;19965.55078125;0.0;1882.65344238281;492.0;84057;;;Calculated values ==>;1549974277.867;348.66;293.76000000000005;292.06;292.16;291.36;277.06;274.38016830617;293.06;275.66;272.56;276.36;334.26000000000005;332.16;273.26000000000005;278.26000000000005;297.86;298.46000000000004;298.36;293.96000000000004;293.46000000000004;292.96000000000004;;322.36;275.66;239.71726792356844;260.44013211722256;274.38016830617;293.66;5800000.0;3600000.0;3670000.0000000005;1270000.0;3660000.0;2450000.0;5750000.0;0.027000000000000003;0.0165;0.15766666666666668;0.03133333333333333;0.021;0.048;;19965.55078125;0.0;1882.65344238281;39124.90234375;506188.26272488735;409553.55127222603;251336.54846151455;251724.06246306523;248699.18650984773;430148.3826014536;458356.8847964573;451901.1720250398;473600.7876625802;518939.7030719837;516798.6327434053;452766.85206295527;458812.26217089494;464986.8782582178;466637.4274074692;423446.1389208147;410395.48984594806;458909.0072553948;458218.4865142734;;206546.2383541025;472925.59586621344;202921.51558893532;224103.09247068875;274.34222334404717;3568645.579484472;1311863.5773515755;230829.38772920347;0.0;0;191;205;0;0;0;0;4;84;79;1534706769034.9897;562787898110.3455;1074178508174.7277;39255.79249809247;8460.127848688046;215.3357097352991;11237.538914092063;2890896.6245938437;1197703.0011864172;96215.61773348015;1266716.818483333;2.7081765789522447;0.1910316343814847
6985;2019-02-12 13:25:37.848;767;210;191;189;181;41;199;25;0;32;600;584;5;40;249;253;252;212;205;203;198;25;576;362;367;122;367;235;572;278.0;82.0;778.0;170.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;27156.3984375;7724.2587890625;0.0;1834.14501953125;483.0;84058;;;Calculated values ==>;1549974337.848;349.86;294.16;292.26000000000005;292.06;291.26000000000005;277.26000000000005;274.5913991737795;293.06;275.66;273.16;276.36;333.16;331.56;273.66;277.16;298.06;298.46000000000004;298.36;294.36;293.46000000000004;292.96000000000004;;321.46000000000004;275.66;238.5638546566975;259.0149159925826;274.5913991737795;293.66;5760000.0;3620000.0000000005;3670000.0000000005;1220000.0;3670000.0000000005;2350000.0;5720000.0;0.04633333333333333;0.013666666666666666;0.12966666666666668;0.028333333333333332;0.021;0.06733333333333333;;7724.2587890625;0.0;1834.14501953125;27156.3984375;508063.680003484;412493.9136223494;252274.01454849305;251490.33040027498;248466.54800052318;430014.67791919125;458356.8847964573;454354.0964034586;474245.42212135316;518657.50984625437;517036.5421189361;454954.12729279813;459095.2135678466;465104.8312706036;466351.3762726499;424633.8765610439;413254.80958637927;458909.0072553948;458218.4865142734;;202784.37528459195;473575.2735981911;203448.46506075186;218676.23544554246;274.55549900485033;3569197.7487481693;1312094.2526941253;230860.3512414737;0.0;0;191;205;0;0;0;0;4;84;79;1534926899304.7937;562862574455.2789;1074322462574.5995;32534.096864104315;7653.592908560778;155.5139153204166;16129.178238627881;2891494.6842257883;1197837.2396702894;96218.70716838857;1266944.802241677;5.908139377396916;0.3601647702531589
6986;2019-02-12 13:26:37.868;784;211;190;189;178;41;200;25;10;33;605;587;16;55;249;253;252;212;206;203;199;26;563;358;367;129;363;256;563;668.0;85.0;697.0;103.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29887.666015625;11247.7529296875;0.0;1167.4140625;486.0;84059;;;Calculated values ==>;1549974397.868;351.56000000000006;294.26000000000005;292.16;292.06;290.96000000000004;277.26000000000005;274.1680685717883;293.16;275.66;274.16;276.46000000000004;333.66;331.86;274.76000000000005;278.66;298.06;298.46000000000004;298.36;294.36;293.46000000000004;293.06;;321.76000000000005;275.76000000000005;240.16925963744896;261.9595390733887;274.1680685717883;293.76000000000005;5630000.0;3579999.9999999995;3670000.0000000005;1290000.0;3629999.9999999995;2560000.0;5630000.0;0.11133333333333333;0.014166666666666666;0.11616666666666667;0.017166666666666667;0.021;0.13233333333333333;;11247.7529296875;0.0;1167.4140625;29887.666015625;511324.1299509201;416397.4260108156;252366.36659570262;251967.00537246192;247767.70414944994;430280.9020939914;458495.1351315018;451971.5073544868;473438.18344108673;517403.0857521122;515552.7133993643;452725.5354362392;457534.26565516315;465685.3213544199;466922.41498093086;428287.50321860483;416735.1856759444;458909.0072553948;458356.8847964573;;204038.30555042345;472761.04596960294;202448.91257752437;210370.32215723526;274.1496149243092;3569673.274407529;1312252.4054917637;230885.3725714801;0.0;0;191;205;0;0;0;0;4;84;79;1535147172704.7236;562937899555.255;1074469811674.5526;28986.208093257133;4640.358289897349;163.6578318543565;32816.88845592372;2892007.5243233396;1197939.7234134418;96221.3678195357;1267352.822091965;5.364979199461953;0.19196765544766234
6987;2019-02-12 13:27:37.848;787;210;189;188;178;39;200;26;16;34;623;597;22;60;248;253;252;211;205;204;199;27;564;356;367;132;362;260;564;218.0;86.0;674.0;52.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29898.48046875;11245.482421875;0.0;1170.50964355469;489.0;84060;;;Calculated values ==>;1549974457.848;351.86;294.16;292.06;291.96000000000004;290.96000000000004;277.06;273.955091788801;293.16;275.76000000000005;274.76000000000005;276.56;335.46000000000004;332.86;275.36;279.16;297.96000000000004;298.46000000000004;298.36;294.26000000000005;293.56;293.06;;322.06;275.86;240.83765695389522;262.5002047102346;273.955091788801;293.66;5640000.0;3560000.0;3670000.0000000005;1320000.0;3620000.0000000005;2600000.0;5640000.0;0.036333333333333336;0.014333333333333333;0.11233333333333334;0.008666666666666666;0.021;0.05733333333333333;;11245.482421875;0.0;1170.50964355469;29898.48046875;511609.42092751;415678.7657808241;251912.85411003156;251517.75870307357;247723.0472868832;430412.23801567365;458495.1351315018;452027.8246842997;473145.2311080622;518917.3341088942;516240.590752807;452785.916603252;457497.12217809167;465699.07969398145;467206.3499891093;428016.6605371623;416023.9306211168;459046.6745650736;458356.8847964573;;205292.2597576877;472465.0996282349;201934.7939423218;220240.71132933177;273.9405006875426;3570171.3262224277;1312439.7866385437;230904.84877480424;0.0;0;191;205;0;0;0;0;4;84;79;1535367299304.7937;563016173455.2799;1074624560074.6018;28093.783786682186;2344.595982611247;171.89579546331885;13651.99394544853;2892483.032366957;1197997.9119630805;96224.16316767083;1267739.9336985373;3.5649402220098363;0.18170687203397373
6988;2019-02-12 13:28:37.839;781;207;190;189;177;38;200;26;20;34;635;607;26;63;248;253;252;208;206;204;199;26;566;356;367;134;361;263;565;341.0;80.0;647.0;1.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.712890625;11267.10546875;0.0;1181.62316894531;493.0;84061;;;Calculated values ==>;1549974517.839;351.26;293.86;292.16;292.06;290.86;276.96000000000004;273.955091788801;293.16;275.76000000000005;275.16;276.56;336.66;333.86;275.76000000000005;279.46000000000004;297.96000000000004;298.46000000000004;298.36;293.96000000000004;293.56;293.06;;322.46000000000004;275.76000000000005;241.2770596917726;262.9017227912062;273.955091788801;293.76000000000005;5660000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2630000.0;5650000.0;0.05683333333333333;0.013333333333333334;0.10783333333333332;0.00016666666666666666;0.021166666666666667;0.078;;11267.10546875;0.0;1181.62316894531;29851.712890625;510692.318247732;414226.0454800769;252256.27815030352;251859.00837601957;247313.7129845683;430412.23801567365;458495.1351315018;452009.3275507951;472884.4304738556;519902.79397795745;517017.13893925387;452770.7950368528;457379.14680568065;465843.48631744814;467206.3499891093;427470.1571372693;414586.9991658564;459046.6745650736;458356.8847964573;;206964.23671620517;472104.6820821746;201971.47039095036;215617.1340350483;273.9547847659582;3570669.169812158;1312627.3633967005;230924.44694138848;0.0;0;191;205;0;0;0;0;4;84;79;1535587466274.5627;563095961485.1962;1074781436539.4373;26962.41559706992;45.02220194853737;171.77543961883913;18933.7005593899;2892941.7652077577;1198017.8224609082;96227.0266650378;1268011.4404203412;3.704226764040403;0.1366501449471371
6989;2019-02-12 13:29:37.859;773;205;191;190;178;37;200;25;19;34;641;613;26;65;247;253;253;206;206;204;199;26;566;355;367;136;361;262;566;408.0;81.0;714.0;65.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29906.248046875;11216.7490234375;0.0;1169.64733886719;495.0;84062;;;Calculated values ==>;1549974577.859;350.46000000000004;293.66;292.26000000000005;292.16;290.96000000000004;276.86;273.8482719121499;293.16;275.66;275.06;276.56;337.26;334.46000000000004;275.76000000000005;279.66;297.86;298.46000000000004;298.46000000000004;293.76000000000005;293.56;293.06;;322.66;275.76000000000005;241.71165711629368;262.7682575881327;273.8482719121499;293.76000000000005;5660000.0;3550000.0;3670000.0000000005;1360000.0;3610000.0;2620000.0;5660000.0;0.068;0.013500000000000002;0.119;0.010833333333333334;0.021166666666666667;0.08916666666666667;;11216.7490234375;0.0;1169.64733886719;29906.248046875;509696.56327028276;413081.61415783793;252601.19691996908;252201.70699163104;247634.3488827381;430477.46260093397;458495.1351315018;452057.63076058024;472622.7809936826;520602.3737882591;517720.3666589449;452944.0162173301;457785.4074473757;465712.960854355;467347.9261667814;427728.3285784308;413456.12472789927;459046.6745650736;458356.8847964573;;207800.24178383037;471840.61823089625;201666.91700629142;213757.8582194448;273.8315679349092;3571167.318814148;1312814.7913058938;230944.04739358765;0.0;0;191;205;0;0;0;0;4;84;79;1535807739674.4927;563176988485.1704;1074938989039.3872;29796.49493676037;2926.8817632665528;192.67475198217585;21810.079869783614;2893414.913792363;1198042.596582566;96230.06476232849;1268351.0851009777;4.4182448002665105;0.18989360518058251
6990;2019-02-12 13:30:37.849;766;204;192;191;179;37;200;25;18;34;642;616;25;65;247;253;253;205;206;204;199;25;570;357;367;137;362;262;570;208.0;83.0;1018.0;112.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29942.244140625;11358.1513671875;0.0;1168.10266113281;496.0;84063;;;Calculated values ==>;1549974637.849;349.76;293.56;292.36;292.26000000000005;291.06;276.86;274.0616903277293;293.16;275.66;274.96000000000004;276.56;337.36;334.76000000000005;275.66;279.66;297.86;298.46000000000004;298.46000000000004;293.66;293.56;293.06;;322.76000000000005;275.66;241.92719264551067;262.7682575881327;274.0616903277293;293.76000000000005;5700000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2620000.0;5700000.0;0.034666666666666665;0.013833333333333333;0.16966666666666666;0.018666666666666668;0.021166666666666667;0.05583333333333333;;11358.1513671875;0.0;1168.10266113281;29942.244140625;508469.3841389752;410983.55019309145;252780.39870376242;252381.83822587095;247822.99964513496;430346.717906069;458495.1351315018;451930.5317933771;472491.6353866644;520705.1658796523;518029.5188813502;452817.7392755658;457785.4074473757;465568.3016696177;467064.51337570406;426622.22712419595;411386.07775348943;459046.6745650736;458356.8847964573;;208218.24852204052;471610.25455702154;202160.7051547182;221350.85763450508;274.0329924647952;3571665.9731262173;1313002.8841218173;230963.52539671573;0.0;0;191;205;0;0;0;0;4;84;79;1536027902974.5276;563258874835.1835;1075096162839.4122;42377.613919692456;5029.7249221763295;210.76673296144023;13232.836516542333;2894016.2644577776;1198108.8905874458;96233.42621436816;1268643.0607335262;4.857872270017525;0.30437790984848206
6991;2019-02-12 13:31:37.850;763;203;192;191;180;37;200;25;17;34;639;615;25;66;247;254;253;204;206;204;199;26;571;356;367;138;361;262;571;474.0;84.0;688.0;99.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29985.4296875;11361.3681640625;0.0;1158.05383300781;497.0;84064;;;Calculated values ==>;1549974697.85;349.46000000000004;293.46000000000004;292.36;292.26000000000005;291.16;276.86;273.955091788801;293.16;275.66;274.86;276.56;337.06;334.66;275.66;279.76000000000005;297.86;298.56;298.46000000000004;293.56;293.56;293.06;;322.86;275.76000000000005;242.14157278889297;262.7682575881327;273.955091788801;293.76000000000005;5710000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2620000.0;5710000.0;0.079;0.014;0.11466666666666667;0.0165;0.021166666666666667;0.10016666666666667;;11361.3681640625;0.0;1158.05383300781;29985.4296875;508004.16246483964;410122.9869772851;252725.2952970939;252327.77500386347;248144.24030665937;430412.23801567365;458495.1351315018;451803.3126146753;472360.27449258295;520396.7622676537;517926.47822392336;452817.7392755658;457907.5627168128;465712.960854355;467335.0359168276;426341.43870553205;410538.07893338334;459046.6745650736;458356.8847964573;;208636.25808486674;471575.67402331997;201910.660519779;212648.52843445283;273.931099797685;3572165.3787308033;1313192.2166065045;230982.91035722077;0.0;0;191;205;0;0;0;0;4;84;79;1536248106644.2615;563341376210.0839;1075253365459.2223;28654.35744021478;4449.472722808427;221.24703681008205;24611.787028927447;2894608.20741728;1198187.8852176138;96237.02638911382;1268958.437852222;4.627758713007568;0.19759692928771053
6992;2019-02-12 13:32:37.870;761;204;192;191;180;37;200;25;18;34;636;613;25;66;247;254;253;205;206;204;199;25;575;356;368;138;361;261;575;497.0;82.0;890.0;106.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30094.6484375;11458.2841796875;0.0;1152.24145507812;497.0;84065;;;Calculated values ==>;1549974757.87;349.26;293.56;292.36;292.26000000000005;291.16;276.86;273.955091788801;293.16;275.66;274.96000000000004;276.56;336.76000000000005;334.46000000000004;275.66;279.76000000000005;297.86;298.56;298.46000000000004;293.66;293.56;293.06;;322.86;275.66;242.14157278889297;262.63441904999945;273.955091788801;293.76000000000005;5750000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2610000.0;5750000.0;0.08283333333333333;0.013666666666666666;0.14833333333333334;0.017666666666666667;0.021166666666666667;0.104;;11458.2841796875;0.0;1152.24145507812;30094.6484375;507396.2512758921;408684.5280648782;252507.99267018784;252114.51252087113;247967.6546060511;430412.23801567365;458335.0929063802;452106.01007458626;472360.27449258295;520170.78802876774;517804.51959563565;452990.8155749029;458067.99001765647;465712.960854355;467335.0359168276;425200.32777623815;409122.5938449345;458887.9186232276;458196.5170259769;;208636.25808486674;471477.517547777;201909.58484268366;212207.65823065324;273.9306807463509;3572666.2129374584;1313382.4437638985;231002.1692354356;0.0;0;191;205;0;0;0;0;4;84;79;1536468680144.1914;563424203810.0575;1075410317759.1724;37112.469742732224;4762.366811123315;219.7290303944834;25582.84131471366;2895156.446995928;1198264.676135482;96240.7024146062;1269376.8658511424;5.366739568125983;0.24959918938245887
6993;2019-02-12 13:33:37.861;762;206;193;192;181;38;200;26;20;34;631;610;27;66;248;254;253;207;206;204;199;26;572;358;368;138;363;261;571;92.0;84.0;928.0;96.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30094.81640625;11421.220703125;0.0;1157.52770996094;498.0;84066;;;Calculated values ==>;1549974817.861;349.36;293.76000000000005;292.46000000000004;292.36;291.26000000000005;276.96000000000004;274.1680685717883;293.16;275.76000000000005;275.16;276.56;336.26000000000005;334.16;275.86;279.76000000000005;297.96000000000004;298.56;298.46000000000004;293.86;293.56;293.06;;322.96000000000004;275.76000000000005;242.14157278889297;262.63441904999945;274.1680685717883;293.76000000000005;5720000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2610000.0;5710000.0;0.015333333333333334;0.014;0.15466666666666665;0.016;0.021166666666666667;0.036500000000000005;;11421.220703125;0.0;1157.52770996094;30094.81640625;507789.5419874749;411350.26539781695;253126.09222421964;252725.2952970939;248511.7181970623;430280.9020939914;458335.0929063802;452359.39412714314;472360.27449258295;519656.8098753489;517495.49465332035;453242.58276183764;458067.99001765647;465554.39734395995;467051.5817240092;426058.8860156871;411747.87782547576;458887.9186232276;458196.5170259769;;209054.2704885073;471575.67402331997;202428.93039071705;231828.65437635552;274.1418518696683;3573167.716575792;1313573.0777057651;231021.41442465576;0.0;0;191;205;0;0;0;0;4;84;79;1536689447024.8372;563506991390.2997;1075566894269.6304;38655.91172456723;4306.347898121647;200.35411466295844;8262.426986711182;2895787.755466192;1198340.2374223866;96244.202582388;1269658.8674478938;4.088247815701954;0.27814492547108727
