;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6994;2019-02-12 13:34:37.861;763;204;193;192;180;38;200;26;22;34;627;607;28;67;248;254;253;205;206;204;199;26;573;357;368;139;362;259;573;266.0;85.0;844.0;95.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30114.94140625;11427.712890625;0.0;1136.57800292969;497.0;84067;;;Calculated values ==>;1549974877.861;349.46000000000004;293.56;292.46000000000004;292.36;291.16;276.96000000000004;274.0616903277293;293.16;275.76000000000005;275.36;276.56;335.86;333.86;275.96000000000004;279.86;297.96000000000004;298.56;298.46000000000004;293.66;293.56;293.06;;322.86;275.76000000000005;242.35481222062532;262.3656120759269;274.0616903277293;293.76000000000005;5730000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2590000.0;5730000.0;0.044333333333333336;0.014166666666666666;0.14066666666666666;0.01583333333333333;0.021166666666666667;0.0655;;11427.712890625;0.0;1136.57800292969;30114.94140625;507826.4373234588;409626.2912194008;253014.70776115457;252616.02968544755;248055.54588297528;430346.717906069;458335.0929063802;452959.0387539847;472228.6972694908;519411.59116850933;517355.39042186853;453711.02531543287;458508.91921568644;465699.07969398145;467193.43905229;425774.5380531073;410049.1453469379;458887.9186232276;458196.5170259769;;208636.25808486674;471442.86907493527;202172.52966207027;218602.4447220797;274.0375928502677;3573669.464557563;1313763.485485713;231040.53197226318;0.0;0;191;205;0;0;0;0;4;84;79;1536910247024.8372;563590091390.2997;1075722894269.6304;35277.3022789293;4263.447040703695;222.77639667073313;15693.411735905267;2896403.865582888;1198411.65238021;96247.72866998245;1269858.499437249;4.413853350104912;0.24694194800451036
6995;2019-02-12 13:35:37.851;763;205;193;192;181;39;200;25;24;34;622;603;29;68;248;254;253;206;206;204;199;26;573;358;368;139;363;258;574;-3.0;85.0;1114.0;137.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30053.62109375;11442.8056640625;0.0;1137.27001953125;498.0;84068;;;Calculated values ==>;1549974937.851;349.46000000000004;293.66;292.46000000000004;292.36;291.26000000000005;277.06;274.1680685717883;293.16;275.66;275.56;276.56;335.36;333.46000000000004;276.06;279.96000000000004;297.96000000000004;298.56;298.46000000000004;293.76000000000005;293.56;293.06;;322.96000000000004;275.76000000000005;242.35481222062532;262.23063862743834;274.1680685717883;293.76000000000005;5730000.0;3579999.9999999995;3679999.9999999995;1390000.0;3629999.9999999995;2580000.0;5740000.0;0.0;0.014166666666666666;0.18566666666666667;0.022833333333333334;0.021166666666666667;0.021166666666666667;;11442.8056640625;0.0;1137.27001953125;30053.62109375;507826.4373234588;409589.60941121564;252959.49714762432;252561.85953710016;248376.83377188267;430280.9020939914;458335.0929063802;453382.1211453705;472228.6972694908;518981.24004400085;517028.39272149396;454006.31235741987;458788.78780023096;465554.39734395995;467051.5817240092;425774.5380531073;410013.1386123279;458887.9186232276;458196.5170259769;;209054.2704885073;471442.86907493527;202410.3649804178;252959.49714762432;274.13463832640406;3574170.7856776947;1313954.0413757565;231059.47754766446;0.0;0;191;205;0;0;0;0;4;84;79;1537131010224.8723;563673477490.313;1075877968419.655;46597.089394626215;6142.908843491482;223.28649207770746;4344.18358742513;2897086.038465843;1198498.35755932;96251.44524119081;1270025.45156831;4.555415226345404;0.35612817830150045
6996;2019-02-12 13:36:37.872;766;207;194;193;181;39;200;26;26;35;618;599;31;70;248;254;253;209;206;204;199;26;578;359;368;137;364;259;578;-2.0;84.0;1040.0;164.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31252.966796875;11525.8486328125;0.0;2456.07885742188;499.0;84069;;;Calculated values ==>;1549974997.872;349.76;293.86;292.56;292.46000000000004;291.26000000000005;277.06;274.27422755570615;293.16;275.76000000000005;275.76000000000005;276.66;334.96000000000004;333.06;276.26000000000005;280.16;297.96000000000004;298.56;298.46000000000004;294.06;293.56;293.06;;323.06;275.76000000000005;241.92719264551067;262.3656120759269;274.27422755570615;293.76000000000005;5780000.0;3590000.0;3679999.9999999995;1370000.0;3640000.0;2590000.0;5780000.0;0.0;0.014;0.17333333333333334;0.02733333333333333;0.021166666666666667;0.021166666666666667;;11525.8486328125;0.0;2456.07885742188;31252.966796875;507760.0201177577;408576.12474653235;253138.49193899822;252741.77072699516;248199.8527273573;430214.79039162316;458335.0929063802;453460.80531021586;472589.4791058512;518486.77745448006;516531.8046047746;454085.5402716301;458872.0650174507;465409.4377871421;466909.46258657274;424324.7191251731;409449.1410125898;458887.9186232276;458196.5170259769;;209472.28574929133;471708.256711685;202638.04754430233;253138.49193899822;274.2276576752337;3574681.8527202182;1314145.5138198468;231089.43260219425;0.0;0;191;205;0;0;0;0;4;85;79;1537351887504.5354;563756306470.1866;1076033122704.4183;43475.94467942501;7354.585717241793;208.25809357616643;4340.394864341049;2897836.9097949974;1198610.8760481803;96255.04270473748;1270097.848385318;3.9607688849240117;0.3182851913009378
6997;2019-02-12 13:37:37.862;770;207;196;194;181;39;200;26;29;34;597;581;35;96;249;255;253;209;206;204;199;27;575;357;368;127;362;263;575;164.0;85.0;1230.0;100.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30838.439453125;11441.560546875;0.0;2058.00463867188;500.0;84070;;;Calculated values ==>;1549975057.862;350.16;293.86;292.76000000000005;292.56;291.26000000000005;277.06;274.0616903277293;293.16;275.76000000000005;276.06;276.56;332.86;331.26000000000005;276.66;282.76000000000005;298.06;298.66;298.46000000000004;294.06;293.56;293.06;;323.16;275.86;239.71726792356844;262.9017227912062;274.0616903277293;293.76000000000005;5750000.0;3570000.0000000005;3679999.9999999995;1270000.0;3620000.0000000005;2630000.0;5750000.0;0.02733333333333333;0.014166666666666666;0.20500000000000002;0.016666666666666666;0.021166666666666667;0.0485;;11441.560546875;0.0;2058.00463867188;30838.439453125;508529.6732163924;409977.7442527852;254114.28473885378;253304.44562726302;248332.28560088016;430346.717906069;458335.0929063802;453149.9494180667;473793.5715148927;515984.596131298;514330.23942552734;453905.18964537716;461378.750709415;465829.7507489795;467322.2658829515;425200.32777623815;410807.08112801187;458887.9186232276;458196.5170259769;;209890.3038832737;473118.57976311014;202189.3027514199;224850.7210071041;274.0441179030252;3575199.194867653;1314336.8769971952;231127.04369510728;0.0;0;191;205;0;0;0;0;4;85;79;1537572650704.5706;563835493270.1992;1076189696604.4432;51446.9325666626;4515.487950194837;203.90432751653898;11317.271106915332;2898627.8019348443;1198709.7768425446;96258.47681913266;1270228.307188341;4.998945893719576;0.3292167182129781
6998;2019-02-12 13:38:37.862;772;207;196;195;183;39;200;26;33;33;599;586;38;105;249;255;254;208;206;204;200;26;591;357;368;122;361;257;587;500.0;84.0;938.0;129.0;127.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;39366.4375;20245.48828125;0.0;2046.9724121093802;502.0;84071;;;Calculated values ==>;1549975117.862;350.36;293.86;292.76000000000005;292.66;291.46000000000004;277.06;274.0616903277293;293.16;275.76000000000005;276.46000000000004;276.46000000000004;333.06;331.76000000000005;276.96000000000004;283.66;298.06;298.66;298.56;293.96000000000004;293.56;293.16;;323.36;275.76000000000005;238.5638546566975;262.0952818180154;274.0616903277293;293.76000000000005;5910000.0;3570000.0000000005;3679999.9999999995;1220000.0;3610000.0;2570000.0;5870000.0;0.08333333333333333;0.014;0.15633333333333335;0.021500000000000002;0.021166666666666667;0.1045;;20245.48828125;0.0;2046.9724121093802;39366.4375;507363.9968954031;258006.21474650787;253441.88933029122;253047.97527536913;248532.56084899092;430346.717906069;458335.0929063802;454672.34886789246;474341.1068506839;516701.7638244138;515363.9573625609;455290.22753941757;463352.3575274189;465973.9058467576;467322.2658829515;420617.1465263186;258445.82295809477;458887.9186232276;458335.0929063802;;210726.34883551928;473671.0476204119;202179.32169650076;212562.64879297826;274.04023516702256;3575784.235508929;1314600.9357374297;231161.2518371971;0.0;0;192;205;0;0;0;0;4;85;79;1537793450704.5706;563910193270.1992;1076345696604.4432;39473.07658112758;5837.07210736409;2270.398529955134;25683.2204098505;2899385.4686777424;1198796.0481763575;96279.09600961159;1270536.6446176474;3.286481857524216;0.15740461879225345
6999;2019-02-12 13:39:37.853;776;215;198;196;184;39;200;28;33;34;617;598;34;61;249;255;254;217;207;204;200;27;595;361;368;128;366;243;590;146.0;84.0;1865.0;166.0;127.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38766.484375;20398.849609375;0.0;1119.734375;494.0;84072;;;Calculated values ==>;1549975177.853;350.76;294.66;292.96000000000004;292.76000000000005;291.56;277.06;274.4858918419099;293.16;275.96000000000004;276.46000000000004;276.56;334.86;332.96000000000004;276.56;279.26000000000005;298.06;298.66;298.56;294.86;293.56;293.16;;322.56;275.86;239.943914813709;260.1585393101385;274.4858918419099;293.86;5950000.0;3610000.0;3679999.9999999995;1280000.0;3660000.0;2430000.0;5900000.0;0.024333333333333332;0.014;0.3108333333333333;0.027666666666666666;0.021166666666666667;0.0455;;20398.849609375;0.0;1119.734375;38766.484375;507517.65043238085;406332.94845697924;254071.96748831047;253280.84229605916;248764.01589967968;430081.6785162784;458335.0929063802;456987.6391725502;473664.3179132749;519716.56947905064;517783.2322817646;457107.2585312382;460306.21756169986;465250.37265374704;466754.22869122244;419308.9935551811;407284.70059412403;458887.9186232276;458335.0929063802;;207382.2378540181;472988.3078366223;203229.01510530154;226881.23104904563;274.4659524710785;3576435.2455243855;1314939.5877474071;231187.63710201185;0.0;0;192;205;0;0;0;0;4;85;79;1538014217584.3389;563985182020.1205;1076495674104.2859;78876.63898090311;7463.340432233206;168.3401014547986;10531.150714508722;2900371.568369247;1198906.8683218888;96299.41578309539;1270838.3857754031;4.509565792041047;0.328251026475642
7000;2019-02-12 13:40:37.883;794;216;196;195;184;40;201;28;36;35;624;602;35;48;250;255;254;217;207;205;200;29;589;362;368;131;367;243;584;179.0;113.0;1660.0;165.0;127.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38588.60546875;20268.5;0.0;1103.51000976562;487.0;84073;;;Calculated values ==>;1549975237.883;352.56000000000006;294.76000000000005;292.76000000000005;292.66;291.56;277.16;274.5913991737795;293.26000000000005;275.96000000000004;276.76000000000005;276.66;335.56;333.36;276.66;277.96000000000004;298.16;298.66;298.56;294.86;293.66;293.16;;321.86;276.06;240.61611355647437;260.1585393101385;274.5913991737795;293.86;5890000.0;3620000.0000000005;3679999.9999999995;1310000.0;3670000.0000000005;2430000.0;5840000.0;0.029833333333333333;0.01883333333333333;0.27666666666666667;0.0275;0.021166666666666667;0.051000000000000004;;20268.5;0.0;1103.51000976562;38588.60546875;510323.5019331421;409687.08960201003;253605.6494732291;253208.7205529094;249028.84130222024;430014.67791919125;458473.52012050984;457346.24252132775;473372.2673856561;520428.1268523887;518190.49698811147;457226.7928333852;458773.19568723004;465236.6699430183;466611.5614006405;421255.71316360054;410110.1649107262;459025.7599915035;458335.0929063802;;204456.2876039246;472790.3263854694;203493.47510344913;224291.66511966498;274.572890845667;3577080.1935856505;1315278.6517746137;231206.17340206102;0.0;0;192;205;0;0;0;0;4;85;79;1538235127984.2336;564062920870.0834;1076641547004.2163;70232.59898561309;7405.663410255557;209.90782542913345;11936.214817122476;2901614.7666402003;1199030.8386413665;96302.56942518428;1271025.7074354338;4.201026716597767;0.2982171417270606
7001;2019-02-12 13:41:37.823;813;216;195;194;181;40;201;28;41;36;622;600;39;49;251;255;254;217;207;205;200;29;589;362;368;134;367;245;583;209.0;86.0;1181.0;199.0;127.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38519.9921875;20177.416015625;0.0;1108.6796875;482.0;84074;;;Calculated values ==>;1549975297.823;354.46000000000004;294.76000000000005;292.66;292.56;291.26000000000005;277.16;274.5913991737795;293.26000000000005;275.96000000000004;277.26000000000005;276.76000000000005;335.36;333.16;277.06;278.06;298.26000000000005;298.66;298.56;294.86;293.66;293.16;;321.36;276.06;241.2770596917726;260.44013211722256;274.5913991737795;293.86;5890000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2450000.0;5830000.0;0.034833333333333334;0.014333333333333333;0.19683333333333333;0.033166666666666664;0.021166666666666667;0.056;;20177.416015625;0.0;1108.6796875;38519.9921875;512706.1026114996;410139.41029100574;253262.89932102553;252868.09289801554;247983.0546043956;430014.67791919125;458473.52012050984;457620.9684912569;473079.2034362849;520059.742938613;517818.66443778854;457381.71300416096;458574.65660136164;465368.39748007257;466611.5614006405;421255.71316360054;410555.67608615116;459025.7599915035;458335.0929063802;;202366.40377179522;472397.21216106473;203455.97954973002;222281.80934423755;274.55840295833025;3577722.1226617517;1315615.364025765;231224.58988130835;0.0;0;192;205;0;0;0;0;4;85;79;1538455707184.444;564142341370.1592;1076787800604.356;50028.14198999054;8919.8842149426;153.36719811010775;13218.983879479987;2902615.937309778;1199166.748825476;96305.59368975813;1271235.124464783;3.397540736975354;0.23848340087782186
7002;2019-02-12 13:42:37.874;825;216;198;197;182;38;201;29;45;36;617;597;41;51;251;255;254;218;207;205;200;30;587;361;368;134;366;247;581;-2.0;83.0;991.0;147.0;127.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38508.47265625;20180.28125;0.0;1111.07482910156;477.0;84075;;;Calculated values ==>;1549975357.874;355.66;294.76000000000005;292.96000000000004;292.86;291.36;276.96000000000004;274.4858918419099;293.26000000000005;276.06;277.66;276.76000000000005;334.86;332.86;277.26000000000005;278.26000000000005;298.26000000000005;298.66;298.56;294.96000000000004;293.66;293.16;;320.86;276.16;241.2770596917726;260.72004837742526;274.4858918419099;293.86;5870000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2470000.0;5810000.0;0.0;0.013833333333333333;0.16516666666666666;0.0245;0.021166666666666667;0.021166666666666667;;20180.28125;0.0;1111.07482910156;38508.47265625;514369.5131945437;411024.1135744509;254582.44906341098;254175.61284139525;248431.8995004248;430081.6785162784;458473.52012050984;457777.86026779644;473079.2034362849;519384.72447722306;517343.8722006853;457298.1374891172;458494.913091536;465513.42449155;466754.22869122244;421884.52273899777;411825.62474977766;459025.7599915035;458335.0929063802;;200276.58477070546;472494.68880147435;203205.05795083675;254582.44906341098;274.4566830571359;3578364.5721550076;1315951.9640373304;231243.10355891098;0.0;0;192;205;0;0;0;0;4;85;79;1538676694864.8792;564222809710.3176;1076935526064.6469;42046.9411826845;6597.59595584062;139.14808885087808;4312.764294676182;2903383.881869568;1199296.171075972;96308.03338913755;1271381.3465497384;2.493803087261726;0.19885103188870515
7003;2019-02-12 13:43:37.844;829;216;199;198;183;37;201;29;47;37;614;594;42;53;251;255;254;218;207;205;200;30;570;359;368;133;364;255;570;204.0;84.0;376.0;92.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30186.51171875;11398.5302734375;0.0;1158.55944824219;473.0;84076;;;Calculated values ==>;1549975417.844;356.06000000000006;294.76000000000005;293.06;292.96000000000004;291.46000000000004;276.86;274.27422755570615;293.26000000000005;276.06;277.86;276.86;334.56;332.56;277.36;278.46000000000004;298.26000000000005;298.66;298.56;294.96000000000004;293.66;293.16;;320.46000000000004;276.16;241.05796691057077;261.82340779136865;274.27422755570615;293.86;5700000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2550000.0;5700000.0;0.034;0.014;0.06266666666666666;0.015333333333333334;0.021166666666666667;0.05516666666666667;;11398.5302734375;0.0;1158.55944824219;30186.51171875;516276.15041969036;415491.46170803107;408878.1747392821;408436.34826987004;249300.70461531894;430214.79039162316;458473.52012050984;456723.56068594067;473306.6277234293;518410.82092978654;516357.89646335936;456113.1101176497;457453.03782128124;465802.6480608363;467038.77096222027;426885.85301244777;416184.53201829724;459025.7599915035;458335.0929063802;;198604.77482894104;472625.7912797831;202664.87140824107;281785.9877920544;274.23806779979793;3578936.744129304;1316214.9892217699;231262.0077210884;0.0;0;192;205;0;0;0;0;4;85;79;1538897384464.9844;564302869660.3558;1077086050764.7186;15921.01119473584;4139.400771363645;149.81849391810746;9739.625632140305;2903866.706606475;1199385.601311255;96310.44023996768;1271498.3912475598;2.3850953330730587;0.13848529379818939
7004;2019-02-12 13:44:37.865;826;215;192;191;177;34;201;28;49;37;617;596;49;74;249;256;254;217;207;205;200;28;567;354;368;134;359;269;566;231.0;84.0;147.0;0.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29923.77734375;11222.2138671875;0.0;1233.1103515625;482.0;84077;;;Calculated values ==>;1549975477.865;355.76;294.66;292.36;292.26000000000005;290.86;276.56;273.7412296467126;293.26000000000005;275.96000000000004;278.06;276.86;334.86;332.76000000000005;278.06;280.56;298.06;298.76000000000005;298.56;294.86;293.66;293.16;;321.36;275.96000000000004;241.2770596917726;263.6948088759802;273.7412296467126;293.86;5670000.0;3540000.0;3679999.9999999995;1340000.0;3590000.0;2690000.0;5660000.0;0.0385;0.014;0.0245;0.0;0.021166666666666667;0.059666666666666666;;11222.2138671875;0.0;1233.1103515625;29923.77734375;516156.67675690167;416642.67006478837;253004.0464480174;252601.19691996908;247270.16511600112;430542.39183029096;458473.52012050984;454648.16989598307;473176.5657117748;517543.9497709614;515367.2556564291;454648.16989598307;457763.5626837813;466261.3989570346;467873.58660708397;427712.7680081557;417311.49556808185;459025.7599915035;458335.0929063802;;202366.40377179522;472299.7188790419;201446.94854128102;219736.75701657578;273.7412296467126;3579437.8385257367;1316403.5613998245;231281.9452784266;0.0;0;192;205;0;0;0;0;4;85;79;1539118261744.6475;564382997695.2336;1077243305784.4788;6203.4299231902005;0.0;145.61781416103372;14236.367374758329;2904051.141478463;1199420.1083908826;96312.90307088714;1271698.2611189587;1.6527402057604157;0.01756152048948651
7005;2019-02-12 13:45:40.860;811;213;190;190;176;32;201;25;48;36;631;605;52;83;247;256;254;215;207;205;200;25;568;354;368;133;359;274;567;527.0;109.0;831.0;170.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29890.01953125;11160.8447265625;0.0;1257.64501953125;490.0;84078;;;Calculated values ==>;1549975540.86;354.26;294.46000000000004;292.16;292.16;290.76000000000005;276.36;273.7412296467126;293.26000000000005;275.66;277.96000000000004;276.76000000000005;336.26000000000005;333.66;278.36;281.46000000000004;297.86;298.76000000000005;298.56;294.66;293.66;293.16;;322.16;275.66;241.05796691057077;264.3458800820626;273.7412296467126;293.86;5680000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2740000.0;5670000.0;0.08783333333333333;0.018166666666666668;0.1385;0.028333333333333332;0.021166666666666667;0.109;;11160.8447265625;0.0;1257.64501953125;29890.01953125;514232.081720626;415582.93273463217;252147.44583459952;252147.44583459952;246865.5166610009;430542.39183029096;458473.52012050984;453671.615268447;473209.4130839679;518575.391691893;515874.15707727027;454181.43656811543;458072.70296449034;466001.4536310495;467873.58660708397;427438.7853398702;416272.93807905726;459025.7599915035;458335.0929063802;;205710.24989127388;472138.9942397944;201327.8574395078;211196.49310644454;273.6947105054022;3579961.167710083;1316599.3976183734;231303.73765819284;0.0;0;192;205;0;0;0;0;4;85;79;1539350083344.2263;564467096020.0808;1077414337209.1681;34949.61045930809;7672.982209341453;202.8462252381017;26938.107378192984;2904411.2020026557;1199487.2416566326;96315.95188923743;1272058.5091790073;5.61771581717695;0.280109849929681
7006;2019-02-12 13:46:37.845;790;211;191;191;177;32;201;24;40;35;646;615;44;69;247;256;254;212;207;205;200;24;584;354;368;132;359;251;578;346.0;84.0;786.0;159.0;127.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38458.15625;19980.150390625;0.0;1143.39050292969;491.0;84079;;;Calculated values ==>;1549975597.845;352.16;294.26000000000005;292.26000000000005;292.26000000000005;290.86;276.36;273.7412296467126;293.26000000000005;275.56;277.16;276.66;337.76;334.66;277.56;280.06;297.86;298.76000000000005;298.56;294.36;293.66;293.16;;322.26000000000005;275.56;240.83765695389522;261.27494424493943;273.7412296467126;293.86;5840000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2510000.0;5780000.0;0.057666666666666665;0.014;0.131;0.026500000000000003;0.021166666666666667;0.07883333333333334;;19980.150390625;0.0;1143.39050292969;38458.15625;510254.395029661;410294.87899649126;251957.60439501953;251957.60439501953;246762.3167455203;430542.39183029096;458473.52012050984;456526.4074851547;473242.3297776949;522013.424960175;518847.5178876695;457011.0267116472;460008.53886879573;466001.4536310495;467873.58660708397;422810.31144642935;410708.3027145816;459025.7599915035;458335.0929063802;;206128.24275125185;472173.3745042847;201315.29564548534;214912.7020116393;273.689801583416;3580502.1150442525;1316845.8656198888;231322.74085396618;0.0;0;192;206;0;0;0;0;4;85;79;1539559788144.7175;564542601145.2577;1077563922834.5186;33432.65565099668;7177.739089758184;169.42812224586845;19189.798482202074;2904952.4191475757;1199604.7789281898;96318.89828559036;1272423.592334787;2.838994733288348;0.16172908485488355
7007;2019-02-12 13:47:37.846;779;213;193;192;181;34;201;25;30;34;643;616;33;50;247;256;254;215;207;205;200;25;582;356;368;131;361;235;578;-1.0;85.0;1059.0;213.0;127.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38436.52734375;20056.296875;0.0;1057.20080566406;483.0;84080;;;Calculated values ==>;1549975657.846;351.06000000000006;294.46000000000004;292.46000000000004;292.36;291.26000000000005;276.56;273.955091788801;293.26000000000005;275.66;276.16;276.56;337.46000000000004;334.76000000000005;276.46000000000004;278.16;297.86;298.76000000000005;298.56;294.66;293.66;293.16;;321.46000000000004;275.66;240.61611355647437;259.0149159925826;273.955091788801;293.86;5820000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2350000.0;5780000.0;0.0;0.014166666666666666;0.1765;0.0355;0.021166666666666667;0.021166666666666667;;20056.296875;0.0;1057.20080566406;38436.52734375;509045.643513058;411115.8014440576;252741.77072699516;252348.17446939377;248199.8527273573;430412.23801567365;458473.52012050984;457922.0661686232;473275.31562819314;523004.6962320148;520276.5555605726;458274.8122325044;460260.9375432661;465712.960854355;467592.11455659237;423416.4239386547;411914.0225132457;459025.7599915035;458335.0929063802;;202784.37528459195;472402.05409754877;201826.028697172;252741.77072699516;273.8981209281742;3581142.9147532433;1317179.5082406502;231341.07942048667;0.0;0;192;206;0;0;0;0;4;85;79;1539780591824.4507;564621502460.1624;1077709725264.3424;45200.95061371114;9605.448901713375;162.95068685996102;4351.72531946365;2905607.710120324;1199744.6411589482;96321.66815515995;1272619.77496922;2.809628059687852;0.2360473696067646
7008;2019-02-12 13:48:37.856;788;214;187;185;179;35;201;26;33;34;630;609;35;62;248;256;255;216;207;205;200;26;566;355;368;136;360;252;566;-2.0;83.0;661.0;219.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29910.1328125;11312.13671875;0.0;1133.58239746094;484.0;84081;;;Calculated values ==>;1549975717.856;351.96000000000004;294.56;291.86;291.66;291.06;276.66;273.8482719121499;293.26000000000005;275.76000000000005;276.46000000000004;276.56;336.16;334.06;276.66;279.36;297.96000000000004;298.76000000000005;298.66;294.76000000000005;293.66;293.16;;321.56;275.76000000000005;241.71165711629368;261.41265627149306;273.8482719121499;293.86;5660000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2520000.0;5660000.0;0.0;0.013833333333333333;0.11016666666666668;0.0365;0.021166666666666667;0.021166666666666667;;11312.13671875;0.0;1133.58239746094;29910.1328125;511561.12273271586;416303.3546284358;251022.3019509767;250250.92658919303;248000.80546009794;430477.46260093397;458473.52012050984;455508.78872362874;472622.7809936826;520297.9967524334;518149.93449942843;455753.1787349472;459016.7171259451;465987.6186816921;467732.97820431984;428240.58905502915;416978.68387855054;459025.7599915035;458335.0929063802;;203202.34940748036;471840.61823089625;201515.09629073343;251022.3019509767;273.77232155316756;3581712.565180372;1317440.9554211588;231359.33898993093;0.0;0;192;206;0;0;0;0;4;85;79;1540001428624.4155;564701615810.1497;1077855849614.3192;27981.638449690636;9866.881550815942;155.7896882746208;4388.120741889375;2906217.6666715737;1199906.9376242636;96324.32476764728;1272692.6191583946;3.406185696048138;0.2990618688931449
7009;2019-02-12 13:49:37.866;796;214;187;186;177;35;201;25;38;35;623;604;40;78;248;256;255;215;207;205;200;25;569;356;368;142;361;259;569;-1.0;84.0;840.0;294.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29854.1015625;11339.8857421875;0.0;1140.89111328125;491.0;84082;;;Calculated values ==>;1549975777.866;352.76;294.56;291.86;291.76000000000005;290.86;276.66;273.955091788801;293.26000000000005;275.66;276.96000000000004;276.66;335.46000000000004;333.56;277.16;280.96000000000004;297.96000000000004;298.76000000000005;298.66;294.66;293.66;293.16;;322.26000000000005;275.66;242.98782864720522;262.3656120759269;273.955091788801;293.86;5690000.0;3560000.0;3679999.9999999995;1420000.0;3610000.0;2590000.0;5690000.0;0.0;0.014;0.14;0.049;0.021166666666666667;0.021166666666666667;;11339.8857421875;0.0;1140.89111328125;29854.1015625;512295.02198079275;415169.9963038007;250869.15684924566;250484.75659765807;247140.68651217234;430412.23801567365;458473.52012050984;454955.68953969755;471931.263865096;519000.65713960264;517046.6219924085;455203.3684747658;459836.6707289208;465843.48631744814;467592.11455659237;427423.6017487953;415521.4646777052;459025.7599915035;458335.0929063802;;206128.24275125185;470944.3282388252;201716.38661256974;250869.15684924566;273.8553695245325;3582210.6834726324;1317629.7537361123;231378.29609484176;0.0;0;192;206;0;0;0;0;4;85;79;1540222265424.3804;564785029710.1364;1078009175164.2948;35453.5024097979;13192.169139686517;166.62991899526153;4391.362313209348;2906746.380949681;1200099.1284064464;96327.01204551244;1272765.7937109019;4.262848731116971;0.38891766638657876
7010;2019-02-12 13:50:37.877;797;211;188;187;177;36;201;25;43;34;615;597;45;90;248;257;255;212;207;205;200;25;565;357;368;140;363;265;564;301.0;83.0;877.0;251.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30616.2578125;11177.00390625;0.0;2001.06872558594;497.0;84083;;;Calculated values ==>;1549975837.877;352.86;294.26000000000005;291.96000000000004;291.86;290.86;276.76000000000005;274.0616903277293;293.26000000000005;275.66;277.46000000000004;276.56;334.66;332.86;277.66;282.16;297.96000000000004;298.86;298.66;294.36;293.66;293.16;;322.86;275.66;242.56692532238324;263.1675429290057;274.0616903277293;293.86;5650000.0;3570000.0000000005;3679999.9999999995;1400000.0;3629999.9999999995;2650000.0;5640000.0;0.050166666666666665;0.013833333333333333;0.14616666666666667;0.04183333333333333;0.021166666666666667;0.07133333333333333;;11177.00390625;0.0;2001.06872558594;30616.2578125;512760.0704611234;416023.9306211168;251517.75870307357;251125.7726265658;247357.4581712565;430346.717906069;458473.52012050984;454569.3272039516;472096.9026672395;517674.11997695384;515813.6401974778;454819.7293445818;460348.80236598535;465554.39734395995;467579.62498545926;428509.75235424686;416365.60020050604;459025.7599915035;458335.0929063802;;208636.25808486674;471211.3733730803;202078.9420874886;216748.87131687946;274.0011724936193;3582714.6955206757;1317817.4288844753;231404.48389378365;0.0;0;192;206;0;0;0;0;4;85;80;1540443105904.9558;564869645220.3569;1078166403984.7046;36905.677957856344;11258.706708780583;167.99410479341455;17233.150473384383;2907349.484669731;1200302.9230612195;96329.80109028243;1272946.0310220432;4.9753504231278685;0.334511093080471
7011;2019-02-12 13:51:37.867;793;209;188;187;176;37;201;25;47;33;585;571;49;117;249;257;255;210;207;205;200;25;566;357;368;138;362;268;566;-2.0;82.0;531.0;205.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30691.984375;11176.4912109375;0.0;2020.43420410156;500.0;84084;;;Calculated values ==>;1549975897.867;352.46000000000004;294.06;291.96000000000004;291.86;290.76000000000005;276.86;274.0616903277293;293.26000000000005;275.66;277.86;276.46000000000004;331.66;330.26000000000005;278.06;284.86;298.06;298.86;298.66;294.16;293.66;293.16;;323.16;275.66;242.14157278889297;263.56353331371673;274.0616903277293;293.86;5660000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2680000.0;5660000.0;0.0;0.013666666666666666;0.0885;0.034166666666666665;0.021166666666666667;0.021166666666666667;;11176.4912109375;0.0;2020.43420410156;30691.984375;512180.31069045677;414553.385242026;251412.36279694637;251022.3019509767;246908.1952660219;430346.717906069;458473.52012050984;454565.1536419974;472262.261994151;514311.7062621235;512856.93362716015;454816.6015382149;463134.7286684269;465829.7507489795;467579.62498545926;428240.58905502915;414910.8969831794;459025.7599915035;458335.0929063802;;209890.3038832737;471477.517547777;202015.90600441396;251412.36279694637;273.9766290834897;3583225.51238865;1318003.6769639605;231437.9908327823;0.0;0;192;206;0;0;0;0;4;85;80;1540663869104.991;564953031320.3702;1078326277334.73;22350.608415926137;9206.605061064902;182.17245831528018;4379.864453983016;2907843.20475586;1200473.4389019513;96332.71865863302;1273126.1094617236;2.736944345243345;0.24119155870280423
7012;2019-02-12 13:52:37.868;787;209;190;190;177;37;202;24;48;33;585;574;51;123;249;257;255;211;208;205;200;25;569;357;368;137;362;270;568;169.0;80.0;656.0;245.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30638.48046875;11248.033203125;0.0;2032.060546875;501.0;84085;;;Calculated values ==>;1549975957.868;351.86;294.06;292.16;292.16;290.86;276.86;274.0616903277293;293.36;275.56;277.96000000000004;276.46000000000004;331.66;330.56;278.26000000000005;285.46000000000004;298.06;298.86;298.66;294.26000000000005;293.66;293.16;;323.26000000000005;275.66;241.92719264551067;263.82572766246335;274.0616903277293;293.96000000000004;5690000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2700000.0;5680000.0;0.028166666666666666;0.013333333333333334;0.10933333333333332;0.04083333333333334;0.021166666666666667;0.04933333333333333;;11248.033203125;0.0;2032.060546875;30638.48046875;511178.35332386196;413758.1227596048;252093.4907552633;252093.4907552633;247183.65374057792;430346.717906069;458611.7995580637;454352.9789406998;472393.7743832905;514138.32194062823;512993.7727699485;454731.5826876494;463553.3307091595;465829.7507489795;467579.62498545926;427423.6017487953;414487.66532706947;459025.7599915035;458335.0929063802;;210308.32490665457;471610.25455702154;202055.07884985194;223524.26233629533;273.99188239853004;3583736.6081131836;1318190.551115036;231471.76218517945;0.0;0;192;206;0;0;0;0;4;85;80;1540884672784.724;565035532695.2706;1078487680024.535;27584.570409932694;11006.836341376093;172.4791522896779;11584.000974790853;2908259.338181014;1200641.8870541905;96335.67413797499;1273259.1438906728;3.791229777906449;0.28439982090052285
7013;2019-02-12 13:53:37.868;781;209;192;192;179;38;202;25;43;33;599;586;47;107;249;257;255;211;208;206;201;25;581;358;368;135;363;249;575;129.0;82.0;756.0;107.0;127.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38930.4140625;19948.27734375;0.0;1860.2790527343802;499.0;84086;;;Calculated values ==>;1549976017.868;351.26;294.06;292.36;292.36;291.06;276.96000000000004;274.1680685717883;293.36;275.66;277.46000000000004;276.46000000000004;333.06;331.76000000000005;277.86;283.86;298.06;298.86;298.66;294.26000000000005;293.76000000000005;293.26000000000005;;323.06;275.66;241.49495122638035;260.9983114674233;274.1680685717883;293.96000000000004;5810000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2490000.0;5750000.0;0.021500000000000002;0.013666666666666666;0.126;0.017833333333333333;0.021166666666666667;0.04266666666666667;;19948.27734375;0.0;1860.2790527343802;38930.4140625;509385.00278173503;410807.08112801187;252507.99267018784;252507.99267018784;247605.23509377072;430280.9020939914;458611.7995580637;457214.88426619134;472656.1521691498;517379.3009913026;516049.1771931141;457696.1591200651;464764.68221203826;465685.3213544199;467438.4851594835;423999.6233134499;411612.8677169474;459163.4570647147;458473.52012050984;;209472.28574929133;471875.0639052514;202412.17245638237;227264.39576557494;274.1353406548978;3584316.348900944;1318450.5203695933;231504.19834850953;0.0;0;192;207;0;0;0;0;4;85;80;1541105472784.724;565117132695.2706;1078643380024.535;32105.141688035932;4805.421564171497;169.28565981886763;9864.92263914389;2908756.7524484973;1200773.65587007;96338.52217807589;1273437.884920789;2.1525850082739937;0.14187146568359
7014;2019-02-12 13:54:37.858;784;212;196;195;182;38;202;25;34;32;607;592;36;82;249;257;255;214;208;206;201;26;585;359;368;125;364;233;581;286.0;109.0;857.0;156.0;127.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39070.78515625;20107.90234375;0.0;1791.900390625;490.0;84087;;;Calculated values ==>;1549976077.858;351.56000000000006;294.36;292.76000000000005;292.66;291.36;276.96000000000004;274.27422755570615;293.36;275.66;276.56;276.36;333.86;332.36;276.76000000000005;281.36;298.06;298.86;298.66;294.56;293.76000000000005;293.26000000000005;;322.16;275.76000000000005;239.25999513918347;258.7245704691294;274.27422755570615;293.96000000000004;5850000.0;3590000.0;3679999.9999999995;1250000.0;3640000.0;2330000.0;5810000.0;0.04766666666666666;0.018166666666666668;0.14283333333333334;0.026000000000000002;0.021166666666666667;0.06883333333333333;;20107.90234375;0.0;1791.900390625;39070.78515625;509412.55578509497;409350.4208366094;253772.22685945037;253372.1749000503;248431.8995004248;430214.79039162316;458611.7995580637;458709.658540127;473859.25462455093;519532.1949898227;518015.50538305123;458943.2334214693;464239.5975487796;465540.6161959158;467297.0874545841;422796.2086311392;410199.75446230825;459163.4570647147;458473.52012050984;;205710.24989127388;473282.30129752296;202688.79346198236;218397.25845345558;274.24735021588657;3584966.250559538;1318784.2662334593;231534.62810473758;0.0;0;192;207;0;0;0;0;4;85;80;1541326235984.7593;565195119695.2831;1078787955924.558;36568.31356199499;7035.431203724055;228.83558406709543;16525.2493447489;2909328.93586254;1200872.3131975227;96341.83930216263;1273657.766367673;2.7560901085101754;0.16888944061185981
7015;2019-02-12 13:55:37.869;800;214;193;191;181;38;202;26;34;33;613;598;37;99;250;257;255;216;208;206;201;27;567;358;368;124;363;253;567;-1.0;85.0;788.0;79.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30001.482421875;11326.63671875;0.0;1178.21594238281;491.0;84088;;;Calculated values ==>;1549976137.869;353.16;294.56;292.46000000000004;292.26000000000005;291.26000000000005;276.96000000000004;274.1680685717883;293.36;275.76000000000005;276.56;276.46000000000004;334.46000000000004;332.96000000000004;276.86;283.06;298.16;298.86;298.66;294.76000000000005;293.76000000000005;293.26000000000005;;322.26000000000005;275.86;239.02933182858504;261.54996906429363;274.1680685717883;293.96000000000004;5670000.0;3579999.9999999995;3679999.9999999995;1240000.0;3629999.9999999995;2530000.0;5670000.0;0.0;0.014166666666666666;0.13133333333333333;0.013166666666666667;0.021166666666666667;0.021166666666666667;;11326.63671875;0.0;1178.21594238281;30001.482421875;512960.27339237905;415929.6988632896;253352.83482457785;252545.8833506744;248694.53612232546;430280.9020939914;458611.7995580637;455464.9164419806;474084.14901256585;518475.7365192694;516938.4380640592;455831.97230811114;463243.56426847406;465816.1379094171;467438.4851594835;427969.8599386898;416612.76101829234;459163.4570647147;458473.52012050984;;206128.24275125185;473508.13932025275;202443.93759198434;253352.83482457785;274.14768224302065;3585541.9583156444;1319046.268750279;231559.3836118232;0.0;0;192;207;0;0;0;0;4;85;80;1541547076464.4575;565269833390.181;1078933782654.3586;33230.088555632836;3569.0119894222007;160.89223470563067;4341.721172097227;2909910.695849173;1200960.6997585774;96345.0876293988;1273831.689668503;3.3028549052985308;0.24508728324735185
7016;2019-02-12 13:56:37.869;809;213;192;191;180;37;202;26;35;34;627;604;39;89;249;257;255;214;208;206;201;26;569;356;368;127;361;259;569;424.0;82.0;608.0;0.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29976.212890625;11309.1826171875;0.0;1179.81982421875;496.0;84089;;;Calculated values ==>;1549976197.869;354.06000000000006;294.46000000000004;292.36;292.26000000000005;291.16;276.86;273.955091788801;293.36;275.76000000000005;276.66;276.56;335.86;333.56;277.06;282.06;298.06;298.86;298.66;294.56;293.76000000000005;293.26000000000005;;322.76000000000005;275.76000000000005;239.71726792356844;262.3656120759269;273.955091788801;293.96000000000004;5690000.0;3560000.0;3679999.9999999995;1270000.0;3610000.0;2590000.0;5690000.0;0.07066666666666667;0.013666666666666666;0.10133333333333333;0.0;0.021333333333333333;0.092;;11309.1826171875;0.0;1179.81982421875;29976.212890625;513901.500038649;414814.7394023791;252835.82128379264;252436.20805900818;248233.75386559934;430412.23801567365;458611.7995580637;454583.3976502994;473793.5715148927;519411.59116850933;517046.6219924085;455079.5801925144;461154.34927098255;465973.9058467576;467720.508243715;427423.6017487953;415169.9963038007;459163.4570647147;458473.52012050984;;208218.24852204052;473022.0950788126;201972.2588119733;213766.70808080098;273.955091788801;3586041.7724432484;1319234.9005780783;231579.0339098782;0.0;0;192;207;0;0;0;0;4;85;80;1541767876464.4575;565345133390.181;1079087382654.3586;25597.928735617046;0.0;167.46594108159258;22513.026707653215;2910400.9293266;1200990.441525156;96347.82394753036;1274055.4792341674;3.8656747495131203;0.12488672896974927
7017;2019-02-12 13:57:37.859;809;209;192;191;180;36;202;25;35;34;642;613;40;82;249;257;255;210;208;206;201;26;567;355;368;128;360;258;566;464.0;119.0;394.0;0.0;128.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29892.51171875;11249.9775390625;0.0;1144.59777832031;500.0;84090;;;Calculated values ==>;1549976257.859;354.06000000000006;294.06;292.36;292.26000000000005;291.16;276.76000000000005;273.8482719121499;293.36;275.66;276.66;276.56;337.36;334.46000000000004;277.16;281.36;298.06;298.86;298.66;294.16;293.76000000000005;293.26000000000005;;323.16;275.76000000000005;239.943914813709;262.23063862743834;273.8482719121499;293.96000000000004;5670000.0;3550000.0;3679999.9999999995;1280000.0;3600000.0;2580000.0;5660000.0;0.07733333333333332;0.01983333333333333;0.06566666666666666;0.0;0.021333333333333333;0.09866666666666665;;11249.9775390625;0.0;1144.59777832031;29892.51171875;514070.0017813457;414553.385242026;253004.0464480174;252601.19691996908;248369.59637365956;430477.46260093397;458611.7995580637;454751.82338565396;473664.3179132749;521033.2302232997;518056.6430479224;455370.2367519299;460471.9612414428;466117.788102169;467861.136234571;427969.8599386898;414910.8969831794;459163.4570647147;458473.52012050984;;209890.3038832737;472891.67638883414;201709.7481601087;212800.40724938625;273.8482719121499;3586540.595330733;1319422.8622472435;231598.40082821134;0.0;0;192;207;0;0;0;0;4;85;80;1541988639664.4927;565421620640.1932;1079242456804.3833;16616.42960647747;0.0;259.0027652842899;24239.747136617523;2910752.65701512;1200990.441525156;96351.37726109965;1274445.0207485235;3.317191469296828;0.06821975769488746
7018;2019-02-12 13:58:37.860;805;207;192;191;180;36;202;24;34;34;651;621;39;77;248;258;256;208;208;206;201;25;569;354;368;129;359;259;569;465.0;84.0;609.0;16.0;128.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29811.33984375;11340.7451171875;0.0;1124.54260253906;504.0;84091;;;Calculated values ==>;1549976317.86;353.66;293.86;292.36;292.26000000000005;291.16;276.76000000000005;273.7412296467126;293.36;275.56;276.56;276.56;338.26;335.26000000000005;277.06;280.86;297.96000000000004;298.96000000000004;298.76000000000005;293.96000000000004;293.76000000000005;293.26000000000005;;323.56;275.66;240.16925963744896;262.3656120759269;273.7412296467126;293.96000000000004;5690000.0;3540000.0;3679999.9999999995;1290000.0;3590000.0;2590000.0;5690000.0;0.0775;0.014;0.10149999999999999;0.0026666666666666666;0.021333333333333333;0.09883333333333333;;11340.7451171875;0.0;1124.54260253906;29811.33984375;513407.9997520134;412595.7268727953;252835.82128379264;252436.20805900818;248233.75386559934;430542.39183029096;458611.7995580637;454459.0917852496;473534.8580475586;521874.16104503995;518795.1337744511;455079.5801925144;459716.39080517646;466131.47824129247;468129.3392673732;427682.6438201872;412976.75865640567;459163.4570647147;458473.52012050984;;211562.405474017;472664.2518820126;201434.1690012363;212529.29799308657;273.73623941865526;3587038.1357186874;1319611.121406752;231617.3106465207;0.0;0;192;207;0;0;0;0;4;85;80;1542209443344.2258;565498721925.1001;1079397559389.1959;25682.029662577348;723.2802210154033;205.88239229294135;24307.487286927;2911105.1500500557;1200996.4689607793;96355.25136864217;1274849.5877775692;4.084837888036302;0.1330332496991238
7019;2019-02-12 13:59:37.850;800;207;192;192;180;36;202;24;33;34;655;625;37;74;248;258;256;209;208;206;201;24;570;354;368;133;359;259;570;536.0;84.0;292.0;76.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29840.98046875;11360.5615234375;0.0;1153.20886230469;505.0;84092;;;Calculated values ==>;1549976377.85;353.16;293.86;292.36;292.36;291.16;276.76000000000005;273.7412296467126;293.36;275.56;276.46000000000004;276.56;338.66;335.66;276.86;280.56;297.96000000000004;298.96000000000004;298.76000000000005;294.06;293.76000000000005;293.26000000000005;;323.66;275.56;241.05796691057077;262.3656120759269;273.7412296467126;293.96000000000004;5700000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2590000.0;5700000.0;0.08933333333333333;0.014;0.048666666666666664;0.012666666666666666;0.021333333333333333;0.11066666666666666;;11360.5615234375;0.0;1153.20886230469;29840.98046875;512704.9816997558;412174.699919609;252780.39870376242;252780.39870376242;248188.8936744402;430542.39183029096;458611.7995580637;454334.68066206237;473014.93639070686;522284.10464851756;519206.1428393404;454831.6959477866;459355.04744456254;466131.47824129247;468129.3392673732;427408.75385796395;412942.8775993119;459163.4570647147;458473.52012050984;;211980.4382156667;472041.5853210863;201365.11814162266;211276.4975270954;273.70926900549773;3587535.1555375922;1319800.267432528;231636.28874518705;0.0;0;192;207;0;0;0;0;4;85;80;1542430206544.261;565577308825.1125;1079552933489.2206;12311.185375994732;3428.5685842732055;202.52226762112906;27356.470500337862;2911421.707407073;1201031.0619343722;96358.65417357997;1275280.0490037012;3.460087998542806;0.08373731915926655
7020;2019-02-12 14:00:37.851;797;208;193;192;182;37;202;25;32;34;653;626;36;77;248;258;256;209;208;206;201;24;574;357;368;142;362;257;575;-1.0;84.0;541.0;213.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29986.447265625;11424.68359375;0.0;1105.01318359375;505.0;84093;;;Calculated values ==>;1549976437.851;352.86;293.96000000000004;292.46000000000004;292.36;291.36;276.86;274.0616903277293;293.36;275.66;276.36;276.56;338.46000000000004;335.76000000000005;276.76000000000005;280.86;297.96000000000004;298.96000000000004;298.76000000000005;294.06;293.76000000000005;293.26000000000005;;323.66;275.56;242.98782864720522;262.0952818180154;274.0616903277293;293.96000000000004;5740000.0;3570000.0000000005;3679999.9999999995;1420000.0;3620000.0000000005;2570000.0;5750000.0;0.0;0.014;0.09016666666666667;0.0355;0.021333333333333333;0.021333333333333333;;11424.68359375;0.0;1105.01318359375;29986.447265625;511991.2459417211;410395.48984594806;252904.60211153075;252507.99267018784;248699.18650984773;430346.717906069;458611.7995580637;454548.466256717;471832.65708311246;522241.4724947192;519474.9298214847;455043.3806885206;460028.6525289285;465699.07969398145;467708.15823788114;426296.4950994271;410807.08112801187;459163.4570647147;458473.52012050984;;211980.4382156667;470845.5270076962;201955.62522187227;252904.60211153075;273.9531491310735;3588033.7257461227;1319990.1476403137;231655.1075759302;0.0;0;192;207;0;0;0;0;4;85;80;1542651010224.8716;565659810200.3407;1079707736069.6487;22775.454499975167;9545.59151339675;216.85179559981358;4385.47025085822;2911714.100946659;1201139.1817374518;96362.14901569621;1275544.5695859622;2.946868445100359;0.26228183730627563
7021;2019-02-12 14:01:37.851;796;209;193;192;183;39;202;26;30;34;638;617;34;82;249;258;256;210;208;206;201;26;575;358;368;144;363;253;575;259.0;81.0;901.0;155.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29970.609375;11523.5791015625;0.0;1077.3935546875;506.0;84094;;;Calculated values ==>;1549976497.851;352.76;294.06;292.46000000000004;292.36;291.46000000000004;277.06;274.1680685717883;293.36;275.76000000000005;276.16;276.56;336.96000000000004;334.86;276.56;281.36;298.06;298.96000000000004;298.76000000000005;294.16;293.76000000000005;293.26000000000005;;323.76000000000005;275.76000000000005;243.40439225979637;261.54996906429363;274.1680685717883;293.96000000000004;5750000.0;3579999.9999999995;3679999.9999999995;1440000.0;3629999.9999999995;2530000.0;5750000.0;0.043166666666666666;0.013500000000000002;0.15016666666666667;0.025833333333333333;0.021333333333333333;0.0645;;11523.5791015625;0.0;1077.3935546875;29970.609375;511781.1658906393;410807.08112801187;252904.60211153075;252507.99267018784;249068.4183557512;430280.9020939914;458611.7995580637;454974.1460003086;471567.5291714911;521033.4128638918;518885.3321437601;455464.9164419806;461241.792789201;465685.3213544199;467567.2557015158;426014.11238273466;411212.7896738466;459163.4570647147;458473.52012050984;;212398.47392691602;470775.47163449007;202403.06251010686;219106.4141095442;274.131800731332;3588533.3678847947;1320181.3831627746;231673.2942987492;0.0;0;192;207;0;0;0;0;4;85;80;1542871810224.8716;565745610200.3407;1079860736069.6487;37927.757704111966;6932.953902379901;199.81785656998852;15439.178337707284;2912219.96104836;1201276.50294925;96365.62126279762;1275709.774990867;4.801193483326994;0.30184739977590086
7022;2019-02-12 14:02:37.851;799;209;195;193;183;40;202;26;30;34;613;597;35;99;249;258;256;210;208;206;201;26;576;358;368;140;363;258;576;263.0;83.0;853.0;178.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30647.412109375;11466.9248046875;0.0;1936.83581542969;508.0;84095;;;Calculated values ==>;1549976557.851;353.06000000000006;294.06;292.66;292.46000000000004;291.46000000000004;277.16;274.1680685717883;293.36;275.76000000000005;276.16;276.56;334.46000000000004;332.86;276.66;283.06;298.06;298.96000000000004;298.76000000000005;294.16;293.76000000000005;293.26000000000005;;323.96000000000004;275.76000000000005;242.56692532238324;262.23063862743834;274.1680685717883;293.96000000000004;5760000.0;3579999.9999999995;3679999.9999999995;1400000.0;3629999.9999999995;2580000.0;5760000.0;0.04383333333333333;0.013833333333333333;0.14216666666666666;0.029666666666666668;0.021333333333333333;0.06516666666666666;;11466.9248046875;0.0;1936.83581542969;30647.412109375;512068.7106061733;410361.3465061937;253650.9047824938;252850.0186367218;249022.62092932206;430280.9020939914;458611.7995580637;454130.8277462218;472096.9026672395;518056.6430479224;516410.9621629571;454751.82338565396;462494.68447597785;465685.3213544199;467567.2557015158;425729.94229069503;410773.5590544542;459163.4570647147;458473.52012050984;;213234.55432191002;471309.8407669174;202388.156274946;219169.82330554986;274.12600804592387;3589038.518063831;1320372.9706953268;231698.41287683352;0.0;0;192;207;0;0;0;0;4;86;80;1543092610224.8716;565830810200.3407;1080014036069.6487;35789.41646083304;7978.009973261818;206.8966347679981;15594.624242441558;2912834.270833068;1201400.760981547;96369.01055022543;1275968.390012368;4.4441965952375835;0.2847040154059571
