;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7023;2019-02-12 14:03:37.842;802;207;195;194;183;41;202;26;31;34;592;581;36;120;250;258;256;208;208;206;201;26;576;358;368;138;363;262;576;0.0;82.0;637.0;145.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30733.724609375;11405.935546875;0.0;1975.29650878906;508.0;84096;;;Calculated values ==>;1549976617.842;353.36;293.86;292.66;292.56;291.46000000000004;277.26000000000005;274.1680685717883;293.36;275.76000000000005;276.26000000000005;276.56;332.36;331.26000000000005;276.76000000000005;285.16;298.16;298.96000000000004;298.76000000000005;293.96000000000004;293.76000000000005;293.26000000000005;;323.96000000000004;275.76000000000005;242.14157278889297;262.7682575881327;274.1680685717883;293.96000000000004;5760000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2620000.0;5760000.0;0.0;0.013666666666666666;0.10616666666666667;0.024166666666666666;0.021333333333333333;0.021333333333333333;;11405.935546875;0.0;1975.29650878906;30733.724609375;512441.65324394044;409518.1190479073;253650.9047824938;253248.80892852604;249022.62092932206;430280.9020939914;458611.7995580637;453573.69324096834;472360.27449258295;515553.6835320793;514416.84247273783;454200.5832515131;464379.00001173094;465816.1379094171;467567.2557015158;425729.94229069503;409942.964435759;459163.4570647147;458473.52012050984;;213234.55432191002;471575.67402331997;202350.94072000368;253650.9047824938;274.1115433262652;3589549.95080953;1320563.5492736478;231731.00908933574;0.0;0;192;207;0;0;0;0;4;86;80;1543313377104.64;565914197690.2532;1080170012669.485;26671.48222597575;6506.264388163477;215.75536401745913;4369.549127211008;2913354.7002454554;1201521.4451624225;96372.53212189661;1276134.7331683906;2.8220907423381245;0.2290772606794544
7024;2019-02-12 14:04:37.862;804;208;196;195;183;40;202;25;32;33;597;587;38;128;250;258;256;210;208;206;201;26;581;358;368;137;363;264;581;137.0;80.0;812.0;198.0;128.0;0;4;100;1;0;0;0;0;0;0;1;1;0;0;0;30834.416015625;11505.03125;0.0;2009.43078613281;507.0;84097;;;Calculated values ==>;1549976677.862;353.56000000000006;293.96000000000004;292.76000000000005;292.66;291.46000000000004;277.16;274.1680685717883;293.36;275.66;276.36;276.46000000000004;332.86;331.86;276.96000000000004;285.96000000000004;298.16;298.96000000000004;298.76000000000005;294.16;293.76000000000005;293.26000000000005;;323.86;275.76000000000005;241.92719264551067;263.0348170998261;274.1680685717883;293.96000000000004;5810000.0;3579999.9999999995;3679999.9999999995;1370000.0;3629999.9999999995;2640000.0;5810000.0;0.022833333333333334;0.013333333333333334;0.13533333333333333;0.033;0.021333333333333333;0.04416666666666667;;11505.03125;0.0;2009.43078613281;30834.416015625;512263.97259357164;407566.4868175775;253772.22685945037;253372.1749000503;248796.81170202047;430280.9020939914;458611.7995580637;453356.3894402828;472393.7743832905;515899.14751747996;514864.7571118455;454111.590638442;465028.3411707444;465816.1379094171;467567.2557015158;424281.1423555751;408473.63615439355;459163.4570647147;458473.52012050984;;212816.51262364245;471708.256711685;202378.0859390949;227202.42570439866;274.12209431304524;3590063.1896705213;1320754.537638469;231764.22621880315;0.0;0;192;207;0;0;0;0;4;86;80;1543534250704.5696;565996725190.2269;1080327865269.4348;33965.73040716076;8887.895635495473;210.7667493490875;10214.473336711577;2913860.1787872724;1201649.7725908011;96376.08765762385;1276256.3072000581;3.94235937666393;0.29047441529784346
7025;2019-02-12 14:05:37.852;805;209;198;196;184;40;202;26;32;33;611;600;39;133;250;258;256;210;209;207;201;26;575;359;368;136;364;268;575;82.0;83.0;894.0;167.0;128.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;30723.265625;11378.361328125;0.0;2059.54516601562;507.0;84098;;;Calculated values ==>;1549976737.852;353.66;294.06;292.96000000000004;292.76000000000005;291.56;277.16;274.27422755570615;293.36;275.76000000000005;276.36;276.46000000000004;334.26000000000005;333.16;277.06;286.46000000000004;298.16;298.96000000000004;298.76000000000005;294.16;293.86;293.26000000000005;;323.86;275.76000000000005;241.71165711629368;263.56353331371673;274.27422755570615;294.06;5750000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2680000.0;5750000.0;0.013666666666666666;0.013833333333333333;0.149;0.02783333333333333;0.021333333333333333;0.034999999999999996;;11378.361328125;0.0;2059.54516601562;30723.265625;512899.15697002277;410807.08112801187;254938.47875286022;254114.28473885378;249440.044920604;430214.79039162316;458611.7995580637;452664.88030591793;472525.0707617092;517007.23648611025;515867.7668576808;453554.9008109037;465035.6950445313;465671.6860993213;467426.0965774196;426014.11238273466;411212.7896738466;459301.0106943719;458473.52012050984;;212816.51262364245;471840.61823089625;202658.0780337802;234524.22704350518;274.2354315186572;3590576.0848541614;1320945.2007941606;231798.1287003876;0.0;0;192;207;0;0;0;0;4;86;80;1543755013904.6047;566078611540.24;1080487438669.4602;37251.01353854852;7492.247368819729;204.7516308062845;7838.225257695162;2914453.5527414368;1201786.2510323268;96379.5497336835;1276406.721281843;3.928159331878539;0.2975457815901457
7026;2019-02-12 14:06:37.873;804;209;198;197;185;40;202;25;31;33;627;614;38;135;250;258;256;210;209;207;202;26;596;357;368;135;362;260;590;368.0;87.0;821.0;174.0;128.0;0;8;0;1;1;0;0;0;0;0;1;1;0;0;0;39460.67578125;20355.150390625;0.0;1993.61804199219;509.0;84099;;;Calculated values ==>;1549976797.873;353.56000000000006;294.06;292.96000000000004;292.86;291.66;277.16;274.0616903277293;293.36;275.66;276.26000000000005;276.46000000000004;335.86;334.56;276.96000000000004;286.66;298.16;298.96000000000004;298.76000000000005;294.16;293.86;293.36;;324.06;275.76000000000005;241.49495122638035;262.5002047102346;274.0616903277293;294.06;5960000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2600000.0;5900000.0;0.06133333333333334;0.0145;0.13683333333333333;0.029;0.021333333333333333;0.08266666666666667;;20355.150390625;0.0;1993.61804199219;39460.67578125;510978.3634726752;258679.34411212668;254071.96748831047;253674.85205999296;249127.11896295476;430346.717906069;458611.7995580637;453915.3865095028;472656.1521691498;519328.55212950247;517991.53229676036;454787.762694457;466424.2296351812;465960.3153875682;467708.15823788114;419614.63914639363;259123.7930446416;459301.0106943719;458611.7995580637;;213652.59903751023;471972.7596631712;202147.24132571404;215547.17065799696;274.02775386416505;3591161.1557348166;1321209.7392808225;231831.91688212883;0.0;0;193;207;0;0;0;0;4;86;80;1543975891184.2678;566159939995.116;1080645894109.2185;34450.27453264842;7824.940031786257;2327.117268475404;20093.34265573885;2915051.2726032087;1201913.9389356005;96400.65602576293;1276639.5658145063;2.8948205662298605;0.16255768341367582
7027;2019-02-12 14:07:37.873;799;218;198;197;186;40;203;27;21;33;636;620;27;99;251;258;257;220;209;207;202;26;598;363;368;134;368;240;594;206.0;84.0;1056.0;254.0;128.0;0;8;0;1;1;0;0;0;0;0;1;1;0;0;0;39469.0625;20515.4921875;0.0;1822.56237792969;501.0;84100;;;Calculated values ==>;1549976857.873;353.06000000000006;294.96000000000004;292.96000000000004;292.86;291.76000000000005;277.16;274.69669130483857;293.46000000000004;275.86;275.26000000000005;276.46000000000004;336.76000000000005;335.16;275.86;283.06;298.26000000000005;298.96000000000004;298.86;295.16;293.86;293.36;;323.26000000000005;275.76000000000005;241.2770596917726;259.7329541166123;274.69669130483857;294.06;5980000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2400000.0;5940000.0;0.034333333333333334;0.014;0.17600000000000002;0.042333333333333334;0.021333333333333333;0.05566666666666667;;20515.4921875;0.0;1822.56237792969;39469.0625;510174.29070853704;405730.06298551505;253853.4301446855;253460.31194603752;249314.3231405479;429947.3805835815;458749.9321009194;456041.3353794571;472787.01963726926;521891.50253069;520269.26525506645;456758.8240239341;465154.9304423617;465223.0916647954;466858.86781954044;419271.9863971319;406704.4674167597;459301.0106943719;458611.7995580637;;210308.32490665457;472104.6820821746;203687.62149511758;222912.8415763891;274.65258216565763;3591818.903553827;1321550.3279689734;231863.7183856282;0.0;0;193;207;0;0;0;0;4;86;80;1544196691184.2678;566240639995.116;1080795894109.2185;44414.25364364376;11362.988898185415;175.94526572521124;13120.575327646553;2915708.477004678;1202073.8383433502;96421.5148802146;1276916.348464368;3.0922013791702025;0.22912436935754946
7028;2019-02-12 14:08:37.873;810;220;196;194;182;42;203;28;16;34;630;614;24;100;253;258;257;222;209;207;202;28;576;361;368;130;366;252;577;428.0;80.0;718.0;52.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30722.5546875;11517.458984375;0.0;1933.97119140625;495.0;84101;;;Calculated values ==>;1549976917.873;354.16;295.16;292.76000000000005;292.56;291.36;277.36;274.4858918419099;293.46000000000004;275.96000000000004;274.76000000000005;276.56;336.16;334.56;275.56;283.16;298.46000000000004;298.96000000000004;298.86;295.36;293.86;293.36;;322.66;275.96000000000004;240.39332010688793;261.41265627149306;274.4858918419099;294.06;5760000.0;3610000.0;3679999.9999999995;1300000.0;3660000.0;2520000.0;5770000.0;0.07133333333333333;0.013333333333333334;0.11966666666666666;0.008666666666666666;0.021333333333333333;0.09266666666666666;;11517.458984375;0.0;1933.97119140625;30722.5546875;513434.14654280926;414217.14727672003;253998.90528574798;253193.49240078937;248609.27306748205;430081.6785162784;458749.9321009194;453415.4703717118;473405.19094569265;520297.9967524334;518661.7303449441;454404.201025719;463509.27602267877;465776.03838283056;467143.0033113598;425999.8910192482;414939.7801011983;459301.0106943719;458611.7995580637;;207800.24178383037;472824.0414856702;203255.33685286713;214937.30944173178;274.4761350920694;3592403.8336970564;1321817.269228739;231895.02283203934;0.0;0;193;207;0;0;0;0;4;86;80;1544417491184.2678;566319839995.116;1080943494109.2185;29935.82931108841;2336.262106817627;147.46814557399912;22580.502750780088;2916328.0610293006;1202187.998768392;96424.20999197543;1277213.8574483548;4.088789191597298;0.17147831493966753
7029;2019-02-12 14:09:37.894;823;219;195;194;179;40;203;27;16;34;630;616;29;116;252;258;257;220;209;207;202;30;571;357;368;117;362;263;571;305.0;82.0;97.0;39.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30038.69140625;11360.09765625;0.0;1223.72216796875;499.0;84102;;;Calculated values ==>;1549976977.894;355.46000000000004;295.06;292.66;292.56;291.06;277.16;274.0616903277293;293.46000000000004;275.86;274.76000000000005;276.56;336.16;334.76000000000005;276.06;284.76000000000005;298.36;298.96000000000004;298.86;295.16;293.86;293.36;;323.06;276.16;237.374994691921;262.9017227912062;274.0616903277293;294.06;5710000.0;3570000.0000000005;3679999.9999999995;1170000.0;3620000.0000000005;2630000.0;5710000.0;0.05083333333333333;0.013666666666666666;0.016166666666666666;0.006500000000000001;0.021333333333333333;0.07216666666666666;;11360.09765625;0.0;1223.72216796875;30038.69140625;515457.1164442505;416156.01619273896;253937.9774112232;253530.27943955857;247779.05387064497;430346.717906069;458749.9321009194;451499.28253493103;475074.97169819067;519388.0644777553;517945.52788447717;453149.9494180667;463759.4430955721;466221.12760670384;467708.15823788114;427394.2422730323;416497.81253985997;459301.0106943719;458611.7995580637;;209472.28574929133;474695.0029565733;202200.88024439182;217494.98749001406;274.04862135593356;3592910.3546360447;1322007.982260751;231921.34615337083;0.0;0;193;207;0;0;0;0;4;86;80;1544638368464.8083;566393965930.2974;1081098048184.5967;4030.324170363717;1771.2117976291802;148.9178730200221;17400.596604244245;2916611.211376953;1202222.2396978117;96426.68073992898;1277547.1498886687;1.8556408762557026;0.025041844857877086
7030;2019-02-12 14:10:37.864;823;216;195;195;179;37;203;27;16;35;645;621;29;87;251;258;257;217;209;207;202;28;576;357;368;124;362;263;576;433.0;81.0;512.0;90.0;128.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;29736.255859375;11464.302734375;0.0;892.8005981445309;504.0;84103;;;Calculated values ==>;1549977037.864;355.46000000000004;294.76000000000005;292.66;292.66;291.06;276.86;274.0616903277293;293.46000000000004;275.86;274.76000000000005;276.66;337.66;335.26000000000005;276.06;281.86;298.26000000000005;298.96000000000004;298.86;294.86;293.86;293.36;;323.56;275.96000000000004;239.02933182858504;262.9017227912062;274.0616903277293;294.06;5760000.0;3570000.0000000005;3679999.9999999995;1240000.0;3620000.0000000005;2630000.0;5760000.0;0.07216666666666667;0.013500000000000002;0.08533333333333333;0.015000000000000001;0.021333333333333333;0.0935;;11464.302734375;0.0;892.8005981445309;29736.255859375;515040.84191889036;413131.2631789293;253650.9047824938;253650.9047824938;247562.26212947787;430346.717906069;458749.9321009194;451499.28253493103;474276.0466262047;520931.5502354614;518460.9424116195;453149.9494180667;460297.20989902335;466090.7741585676;467708.15823788114;425999.8910192482;413506.9469047513;459301.0106943719;458611.7995580637;;211562.405474017;473604.17431640695;202176.0592431091;213920.76553373522;274.03896598370835;3593408.2301345486;1322198.090495762;231938.975024252;0.0;0;193;207;0;0;0;0;4;86;80;1544859058064.9136;566466229780.3318;1081255769284.6719;21275.581720902137;4071.4217260994683;168.6547455457086;22878.61168127471;2916821.988484873;1202270.9039662264;96429.32585519904;1277882.6421278403;3.916311822566491;0.1565956199170594
7031;2019-02-12 14:11:37.864;815;214;197;196;180;36;203;27;15;36;657;625;28;71;251;258;257;215;209;207;202;27;580;356;368;131;361;264;579;438.0;83.0;685.0;48.0;128.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29907.310546875;11549.23828125;0.0;972.170166015625;509.0;84104;;;Calculated values ==>;1549977097.864;354.66;294.56;292.86;292.76000000000005;291.16;276.76000000000005;273.955091788801;293.46000000000004;275.86;274.66;276.76000000000005;338.86;335.66;275.96000000000004;280.26000000000005;298.26000000000005;298.96000000000004;298.86;294.66;293.86;293.36;;324.06;275.86;240.61611355647437;263.0348170998261;273.955091788801;294.06;5800000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2640000.0;5790000.0;0.073;0.013833333333333333;0.11416666666666667;0.008;0.021333333333333333;0.09433333333333332;;11549.23828125;0.0;972.170166015625;29907.310546875;513716.2690013298;411084.6475503405;254290.5102639252;253884.8980848382;247794.22005712084;430412.23801567365;458749.9321009194;451193.9005649436;473469.2039465459;522083.6981569341;518789.6967858421;452850.65303800703;458197.77561315906;466234.42928284;467848.8054865576;424852.44711826043;411487.0392916384;459301.0106943719;458611.7995580637;;213652.59903751023;472596.2217928923;201936.47474418904;213776.256628511;273.94115536962676;3593905.2598546008;1322389.8700042255;231954.51644728667;0.0;0;193;207;0;0;0;0;4;86;80;1545079858064.9136;566542729780.3318;1081413869284.6719;28456.889447869482;2165.277976389626;184.88814160160456;23096.152883021132;2917236.4257446127;1202322.8764637471;96432.27204592527;1278265.7651658761;4.3048838056754715;0.17214023042965035
7032;2019-02-12 14:12:37.895;806;212;198;197;182;35;203;26;14;37;661;628;27;66;250;258;257;212;209;207;202;27;575;356;368;134;361;267;575;448.0;86.0;603.0;29.0;128.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29824.08203125;11379.4931640625;0.0;1033.47778320312;507.0;84105;;;Calculated values ==>;1549977157.895;353.76;294.36;292.96000000000004;292.86;291.36;276.66;273.955091788801;293.46000000000004;275.76000000000005;274.56;276.86;339.26;335.96000000000004;275.86;279.76000000000005;298.16;298.96000000000004;298.86;294.36;293.86;293.36;;323.86;275.86;241.2770596917726;263.43189868330234;273.955091788801;294.06;5750000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2670000.0;5750000.0;0.07466666666666667;0.014333333333333333;0.1005;0.004833333333333333;0.021333333333333333;0.096;;11379.4931640625;0.0;1033.47778320312;29824.08203125;513023.14867933956;412007.5500374451;254938.47875286022;254524.52222042507;248699.18650984773;430412.23801567365;458749.9321009194;450528.65009463776;473176.5657117748;522251.8132149156;518849.04665521556;452200.8951668967;457099.57039784227;466104.2199880029;467848.8054865576;426282.21056757524;412007.5500374451;459301.0106943719;458611.7995580637;;212816.51262364245;472202.2088784924;201946.09552663515;213722.1806880185;273.9449025837574;3594403.278635409;1322581.041486875;231971.23881559735;0.0;0;193;207;0;0;0;0;4;86;80;1545300772144.5415;566622270855.1979;1081573251589.4034;24982.546734084262;1306.2378812006434;204.6034675985321;23509.403411524338;2917681.9844651734;1202351.820709316;96435.51948630757;1278654.3454638214;4.028269437416399;0.13982765785165513
7033;2019-02-12 14:13:37.865;795;209;196;196;183;35;203;26;15;37;662;631;27;62;250;258;257;210;209;207;202;26;580;356;368;135;361;268;580;486.0;87.0;688.0;54.0;128.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;30079.2109375;11478.1103515625;0.0;1075.51440429688;507.0;84106;;;Calculated values ==>;1549977217.865;352.66;294.06;292.76000000000005;292.76000000000005;291.46000000000004;276.66;273.955091788801;293.46000000000004;275.76000000000005;274.66;276.86;339.36;336.26000000000005;275.86;279.36;298.16;298.96000000000004;298.86;294.16;293.86;293.36;;323.86;275.76000000000005;241.49495122638035;263.56353331371673;273.955091788801;294.06;5800000.0;3560000.0;3679999.9999999995;1350000.0;3610000.0;2680000.0;5800000.0;0.081;0.0145;0.11466666666666667;0.009000000000000001;0.021333333333333333;0.10233333333333333;;11478.1103515625;0.0;1075.51440429688;30079.2109375;511226.64824764273;408507.1382689019;253828.39767979394;253828.39767979394;248841.55687050507;430412.23801567365;458749.9321009194;450478.37325598794;473046.2935902154;522273.7438386137;519075.640259213;452025.55824310443;456440.5972329449;466104.2199880029;467848.8054865576;424852.44711826043;408948.50999021984;459301.0106943719;458611.7995580637;;212816.51262364245;471972.7596631712;201925.05129400882;212745.29288583374;273.93670572981785;3594902.2231466663;1322771.426276248;231988.8049630341;0.0;0;193;207;0;0;0;0;4;86;80;1545521461744.6467;566702930505.2363;1081733671339.48;28500.78091830694;2430.429375322462;230.60708835658858;25160.33918279153;2918127.4560152907;1202382.9440336884;96439.14442756494;1279059.7238617067;4.486525418763155;0.17277817684719837
7034;2019-02-12 14:14:37.856;785;212;197;196;183;35;203;26;15;36;661;632;24;54;250;259;257;212;209;207;202;26;592;357;368;143;362;248;587;243.0;82.0;564.0;243.0;128.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38633.1953125;20304.96484375;0.0;1049.09399414062;505.0;84107;;;Calculated values ==>;1549977277.856;351.66;294.36;292.86;292.76000000000005;291.46000000000004;276.66;274.0616903277293;293.46000000000004;275.76000000000005;274.66;276.76000000000005;339.26;336.36;275.56;278.56;298.16;299.06;298.86;294.36;293.86;293.36;;323.66;275.76000000000005;243.1966462407574;260.85938512811435;274.0616903277293;294.06;5920000.0;3570000.0000000005;3679999.9999999995;1430000.0;3620000.0000000005;2480000.0;5870000.0;0.0405;0.013666666666666666;0.094;0.0405;0.021333333333333333;0.06183333333333334;;20304.96484375;0.0;1049.09399414062;38633.1953125;508925.6494962232;406423.8703246193;253838.91416064493;253441.88933029122;248532.56084899092;430346.717906069;458749.9321009194;453975.09835981485;471897.7078724963;523783.2083397021;520831.12101138296;455076.53824479075;458693.8975263324;465960.3153875682;467836.5946055993;421216.2201542091;406423.8703246193;459301.0106943719;458611.7995580637;;211980.4382156667;470909.40455562726;202005.76129746082;219888.89759527094;273.97267825945164;3595474.7406409746;1323036.245507087;232006.50737724203;0.0;0;193;208;0;0;0;0;4;86;80;1545742228624.415;566786317995.1488;1081888448119.3176;23685.117683861277;10890.597551955741;202.16211433772767;14761.032771366019;2918562.273270813;1202493.9359400156;96442.7502966221;1279392.3520592607;2.319882627354148;0.16028499788067885
7035;2019-02-12 14:15:37.876;784;214;198;197;184;36;203;28;-7;36;637;618;5;37;251;259;257;216;209;207;202;27;588;359;368;149;364;233;584;276.0;84.0;971.0;238.0;128.0;0;99;0;1;0;0;0;0;0;0;1;0;0;0;0;26227.37109375;7326.1787109375;0.0;935.0057983398441;494.0;84108;;;Calculated values ==>;1549977337.876;351.56000000000006;294.56;292.96000000000004;292.86;291.56;276.76000000000005;274.27422755570615;293.46000000000004;275.96000000000004;272.46000000000004;276.76000000000005;336.86;334.96000000000004;273.66;276.86;298.26000000000005;299.06;298.86;294.76000000000005;293.86;293.36;;322.56;275.86;244.42749628697553;258.7245704691294;274.27422755570615;294.06;5880000.0;3590000.0;3679999.9999999995;1490000.0;3640000.0;2330000.0;5840000.0;0.046;0.014;0.16183333333333336;0.03966666666666666;0.021333333333333333;0.06733333333333333;;7326.1787109375;0.0;935.0057983398441;26227.37109375;509149.9194057722;408820.9020700213;254409.27364309234;254005.7974257321;249028.84130222024;430214.79039162316;458749.9321009194;453851.1074875063;471100.1837172131;522560.90817477595;520643.4177504228;455287.7500870224;459059.91006539814;465802.6480608363;467555.0069493674;422463.14383208996;409687.08960201003;459301.0106943719;458611.7995580637;;207382.2378540181;470202.2318419094;202614.16698684695;219024.49780862767;274.21838828935745;3596015.425529095;1323266.5817898128;232023.04705356242;0.0;0;193;208;0;0;0;0;4;86;80;1545963102224.3447;566873947195.121;1082032796219.2717;40658.51153769004;10614.326572584143;178.864759221119;16132.21165112869;2919098.6489131255;1202673.203376897;96445.9265789754;1279649.8815772675;8.180898809937846;0.5630587016192272
7036;2019-02-12 14:16:37.846;798;216;194;192;181;37;203;26;-14;35;592;581;-2;81;251;259;257;217;209;207;202;27;572;356;368;140;361;256;572;515.0;80.0;629.0;185.0;128.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30555.12890625;11286.9658203125;0.0;1902.8486328125;496.0;84109;;;Calculated values ==>;1549977397.846;352.96000000000004;294.76000000000005;292.56;292.36;291.26000000000005;276.86;273.955091788801;293.46000000000004;275.76000000000005;271.76000000000005;276.66;332.36;331.26000000000005;272.96000000000004;281.26000000000005;298.26000000000005;299.06;298.86;294.86;293.86;293.36;;322.76000000000005;275.86;242.56692532238324;261.9595390733887;273.955091788801;294.06;5720000.0;3560000.0;3679999.9999999995;1400000.0;3610000.0;2560000.0;5720000.0;0.08583333333333334;0.013333333333333334;0.10483333333333333;0.030833333333333334;0.021333333333333333;0.10716666666666667;;11286.9658203125;0.0;1902.8486328125;30555.12890625;512286.52197827434;414723.0875463793;253473.31916534808;252670.50696234108;248466.54800052318;430412.23801567365;458749.9321009194;448912.13967121486;472195.2020149266;516067.0354041443;514935.18168911507;450450.7861111059;460661.74489013455;466234.42928284;467977.0067639726;427118.7634016343;415079.9164385305;459301.0106943719;458611.7995580637;;208218.24852204052;471408.2891495208;201862.71864636;212136.67955838252;273.91242027308203;3596488.3764355704;1323421.6137728782;232046.6840161065;0.0;0;193;208;0;0;0;0;4;86;81;1546183791824.45;566960603845.1624;1082179422869.3417;25899.014304105618;8310.988423847459;160.51795950805072;26413.917026632498;2919653.0176390475;1202830.8354797966;96448.75335420483;1280004.255374215;4.6084376645413885;0.22389929841915326
7037;2019-02-12 14:17:37.867;805;215;192;191;180;36;203;25;-60;33;576;568;-37;102;250;259;257;216;210;207;202;25;570;355;368;138;360;264;570;442.0;82.0;592.0;205.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30588.990234375;11304.458984375;0.0;1977.60107421875;501.0;84110;;;Calculated values ==>;1549977457.867;353.66;294.66;292.36;292.26000000000005;291.16;276.76000000000005;273.8482719121499;293.46000000000004;275.66;267.16;276.46000000000004;330.76000000000005;329.96000000000004;269.46000000000004;283.36;298.16;299.06;298.86;294.76000000000005;293.86;293.36;;323.26000000000005;275.66;242.14157278889297;263.0348170998261;273.8482719121499;294.16;5700000.0;3550000.0;3679999.9999999995;1380000.0;3600000.0;2640000.0;5700000.0;0.07366666666666667;0.013666666666666666;0.09866666666666667;0.034166666666666665;0.021333333333333333;0.095;;11304.458984375;0.0;1977.60107421875;30588.990234375;513323.3134232767;415139.4733805545;252780.39870376242;252381.83822587095;248188.8936744402;430477.46260093397;458749.9321009194;441158.2572225332;472262.261994151;513725.6014044386;512896.2194969622;444335.2801490335;461944.5633856982;466247.85315236123;468117.1661838917;427668.0814277953;415491.46170803107;459301.0106943719;458611.7995580637;;210308.32490665457;471477.517547777;201579.90747285553;213077.56164400655;273.797620449802;3596998.0891000037;1323609.9415383672;232079.0324150559;0.0;0;193;208;0;0;0;0;4;86;81;1546404669104.9905;567044033035.3665;1082335477469.7235;23638.397175301532;9221.501677559816;166.41380283677762;23325.75260183543;2920065.9738865034;1202976.990700762;96451.47873911535;1280418.89769617;4.242720256416299;0.2264945963262814
7038;2019-02-12 14:18:37.847;803;212;192;191;180;36;203;24;-63;33;587;577;-57;100;250;259;258;214;210;208;202;25;572;355;368;137;360;266;572;377.0;85.0;459.0;212.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30574.333984375;11329.5498046875;0.0;1997.06677246094;502.0;84111;;;Calculated values ==>;1549977517.847;353.46000000000004;294.36;292.36;292.26000000000005;291.16;276.76000000000005;273.8482719121499;293.46000000000004;275.56;266.86;276.46000000000004;331.86;330.86;267.46000000000004;283.16;298.16;299.06;298.96000000000004;294.56;293.96000000000004;293.36;;323.36;275.66;241.92719264551067;263.299902668528;273.8482719121499;294.16;5720000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2660000.0;5720000.0;0.06283333333333334;0.014166666666666666;0.0765;0.035333333333333335;0.021333333333333333;0.08416666666666667;;11329.5498046875;0.0;1997.06677246094;30574.333984375;512906.22994489985;413254.80958637927;252670.50696234108;252274.01454849305;248099.79171437834;430477.46260093397;458749.9321009194;440308.4656831469;472393.7743832905;514692.1669968868;513655.08712865214;441157.5852866204;461400.0384601834;466247.85315236123;468117.1661838917;427380.0675870148;413997.43385177746;459438.4217246144;458611.7995580637;;210726.34883551928;471610.25455702154;201551.24987464206;214508.21008696975;273.78643531407033;3597507.613568507;1323798.4954053399;232112.14360624645;0.0;0;193;208;0;0;0;0;4;86;81;1546625395504.1833;567126505535.0648;1082494424469.1422;18264.92700935062;9542.084832110742;189.5873112491958;20545.385447150406;2920415.0518553094;1203133.3018000307;96454.44442616325;1280784.3686476361;3.642483770644186;0.20232286235011124
7039;2019-02-12 14:19:37.887;795;212;193;192;180;36;203;24;-42;32;603;591;-34;91;250;259;258;214;210;208;203;24;577;356;368;136;361;266;576;348.0;82.0;737.0;274.0;128.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;30703.09375;11460.3310546875;0.0;2004.01452636719;503.0;84112;;;Calculated values ==>;1549977577.887;352.66;294.36;292.46000000000004;292.36;291.16;276.76000000000005;273.955091788801;293.46000000000004;275.56;268.96000000000004;276.36;333.46000000000004;332.26000000000005;269.76000000000005;282.26000000000005;298.16;299.06;298.96000000000004;294.56;293.96000000000004;293.46000000000004;;323.46000000000004;275.56;241.71165711629368;263.299902668528;273.955091788801;294.16;5770000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2660000.0;5760000.0;0.058;0.013666666666666666;0.12283333333333334;0.04566666666666667;0.021333333333333333;0.07933333333333334;;11460.3310546875;0.0;2004.01452636719;30703.09375;511484.8378183711;411580.5451956608;252850.0186367218;252454.42531736265;247924.00529082306;430412.23801567365;458749.9321009194;443247.8657282299;472427.34351167246;516349.0734364023;515106.66810518457;444345.00201276375;460314.4866512826;466104.2199880029;467977.0067639726;425986.02223047183;412365.87936793984;459438.4217246144;458749.9321009194;;211144.3756859795;471644.9034095714;201814.50414826785;215538.33997709578;273.8936287160468;3598018.5992314853;1323988.5376902511;232145.5081787441;0.0;0;193;208;0;0;0;0;4;86;81;1546846342704.9204;567208460135.3381;1082654130869.6749;29656.064580738675;12322.25489959953;186.14195245460394;19294.78630849001;2920814.6596809574;1203315.6261002906;96457.57759075603;1281116.591414329;4.564592268617974;0.30223731156591116
7040;2019-02-12 14:20:37.868;786;212;195;194;182;37;204;26;-17;32;618;604;-10;88;251;260;258;214;210;208;203;25;574;358;368;135;363;268;574;304.0;87.0;818.0;272.0;128.0;0;4;100;1;0;0;0;0;0;0;1;0;1;0;0;30799.51953125;11353.1689453125;0.0;2035.73376464844;504.0;84113;;;Calculated values ==>;1549977637.868;351.76;294.36;292.66;292.56;291.36;276.86;274.1680685717883;293.56;275.76000000000005;271.46000000000004;276.36;334.96000000000004;333.56;272.16;281.96000000000004;298.26000000000005;299.16;298.96000000000004;294.56;293.96000000000004;293.46000000000004;;323.56;275.66;241.49495122638035;263.56353331371673;274.1680685717883;294.16;5740000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2680000.0;5740000.0;0.050666666666666665;0.0145;0.13633333333333333;0.04533333333333334;0.021333333333333333;0.072;;11353.1689453125;0.0;2035.73376464844;30799.51953125;510621.2164711796;412428.78793315636;253764.7012984487;253360.40669193043;248744.45706673642;430280.9020939914;458887.9186232276;446254.60706498486;472558.57531478856;517731.6597109146;516282.2763545644;447191.71053922107;459638.2961607305;465946.8475650451;467824.50383385463;426827.5574027601;413191.96058999427;459438.4217246144;458749.9321009194;;211562.405474017;471875.0639052514;202363.05482429234;217593.17229811646;274.1162521478511;3598530.95870981;1324178.5899877902;232179.16208735903;0.0;0;193;208;0;0;0;0;4;86;81;1547067072784.7239;567289734390.2657;1082814280139.5323;33250.54828881441;12217.877745003476;197.7161537851043;17363.286705801813;2921338.715450842;1203520.0624467968;96460.7753953463;1281421.9786192612;4.70758733996273;0.32566144919580503
7041;2019-02-12 14:21:37.868;778;212;195;195;183;38;204;26;0;33;629;614;3;81;251;260;258;214;210;208;203;26;590;358;368;135;363;253;585;-1.0;85.0;885.0;276.0;129.0;0;7;0;1;1;0;0;0;0;0;1;0;1;0;0;39182.4296875;20212.345703125;0.0;1911.95178222656;502.0;84114;;;Calculated values ==>;1549977697.868;350.96000000000004;294.36;292.66;292.66;291.46000000000004;276.96000000000004;274.1680685717883;293.56;275.76000000000005;273.16;276.46000000000004;336.06;334.56;273.46000000000004;281.26000000000005;298.26000000000005;299.16;298.96000000000004;294.56;293.96000000000004;293.46000000000004;;323.36;275.76000000000005;241.49495122638035;261.54996906429363;274.1680685717883;294.16;5900000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2530000.0;5850000.0;0.0;0.014166666666666666;0.1475;0.046;0.021500000000000002;0.021500000000000002;;20212.345703125;0.0;1911.95178222656;39182.4296875;508214.729764626;407434.2508989722;253154.84274108894;253154.84274108894;248619.85356169983;430280.9020939914;458887.9186232276;451240.1647536638;472656.1521691498;520113.2691233247;518578.1489730287;451618.0414476131;461123.3775941327;465946.8475650451;467824.50383385463;422142.17226396204;408346.2808160662;459438.4217246144;458749.9321009194;;210726.34883551928;471972.7596631712;202333.96267022265;253154.84274108894;274.1049432379489;3599114.1416199664;1324441.635943194;232212.0594669163;0.0;0;194;208;0;0;0;0;4;86;81;1547287872784.7239;567370734390.2657;1082970580139.5323;36713.66480730757;12403.384661675631;195.44179551185783;4420.294421236355;2921921.7505599763;1203725.2396335192;96464.05171159044;1281603.5084619864;2.4286775985229703;0.22031383825223877
7042;2019-02-12 14:22:37.859;778;216;199;198;184;39;204;26;7;33;632;616;8;58;252;260;258;218;210;208;203;26;587;360;368;134;365;236;583;278.0;81.0;733.0;273.0;129.0;0;8;0;1;1;0;0;0;0;0;1;0;1;0;0;39019.6953125;20164.37890625;0.0;1760.8381347656198;493.0;84115;;;Calculated values ==>;1549977757.859;350.96000000000004;294.76000000000005;293.06;292.96000000000004;291.56;277.06;274.38016830617;293.56;275.76000000000005;273.86;276.46000000000004;336.36;334.76000000000005;273.96000000000004;278.96000000000004;298.36;299.16;298.96000000000004;294.96000000000004;293.96000000000004;293.46000000000004;;322.46000000000004;275.76000000000005;241.2770596917726;259.15941142434775;274.38016830617;294.16;5870000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2360000.0;5830000.0;0.04633333333333333;0.013500000000000002;0.12216666666666667;0.0455;0.021500000000000002;0.06783333333333333;;20164.37890625;0.0;1760.8381347656198;39019.6953125;508479.4901606279;410139.41029100574;254874.721730474;254466.65332887578;249073.68386864202;430148.3826014536;458887.9186232276;455026.6440880716;472787.01963726926;521812.37264741265;520194.03411492216;455146.5014009852;461035.26036338514;465789.28146489616;467542.87897321215;423059.9950945188;410965.9556650806;459438.4217246144;458749.9321009194;;206964.23671620517;472104.6820821746;202874.38363512562;219356.06327714023;274.3239551088726;3599765.7282416266;1324778.0581770134;232242.6614585384;0.0;0;194;208;0;0;0;0;4;86;81;1547508639664.4922;567451422285.181;1083117258134.3784;30804.601152001567;12249.978579340728;163.26953229741628;16238.884101879688;2922484.3183778813;1203930.6535102748;96467.04052426321;1281775.6424588587;2.711796797919645;0.19139457838283103
7043;2019-02-12 14:23:37.919;794;218;196;194;184;39;204;26;11;33;623;608;14;82;252;260;258;220;210;208;203;27;572;357;368;134;362;250;572;231.0;78.0;507.0;216.0;129.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;30785.677734375;11394.7236328125;0.0;1907.12951660156;492.0;84116;;;Calculated values ==>;1549977817.919;352.56000000000006;294.96000000000004;292.76000000000005;292.56;291.56;277.06;274.0616903277293;293.56;275.76000000000005;274.26000000000005;276.46000000000004;335.46000000000004;333.96000000000004;274.56;281.36;298.36;299.16;298.96000000000004;295.16;293.96000000000004;293.46000000000004;;322.36;275.86;241.2770596917726;261.13683023647616;274.0616903277293;294.16;5720000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2500000.0;5720000.0;0.0385;0.013000000000000001;0.0845;0.036000000000000004;0.021500000000000002;0.06;;11394.7236328125;0.0;1907.12951660156;30785.677734375;511789.930115606;415432.9256680918;254290.01040859421;253473.31916534808;249581.06887107433;430346.717906069;458887.9186232276;453139.4843447668;472787.01963726926;519748.1309468348;518215.40258370317;453510.6666037085;461699.6402037857;466221.12760670384;467964.9345701517;427380.0675870148;416127.97921928763;459438.4217246144;458749.9321009194;;206546.2383541025;472202.2088784924;202102.07293910265;220802.75053233717;274.0101761003599;3600348.0213945713;1325041.3136904426;232273.2584220011;0.0;0;194;208;0;0;0;0;4;86;81;1547729660464.2815;567531902685.1044;1083263203934.2394;21212.661263778624;9723.604893818032;146.27714878045333;14276.830894114935;2922918.229041453;1204113.9498189054;96469.62265949207;1282030.1943812077;3.410004131829564;0.22994253301566506
7044;2019-02-12 14:24:37.869;805;217;195;194;181;37;204;24;12;33;619;606;21;108;251;260;258;219;210;208;203;26;571;355;368;133;360;256;571;365.0;85.0;490.0;261.0;129.0;0;7;100;1;0;0;0;0;0;0;1;0;1;0;0;30799.125;11393.611328125;0.0;1969.07385253906;497.0;84117;;;Calculated values ==>;1549977877.869;353.66;294.86;292.66;292.56;291.26000000000005;276.86;273.8482719121499;293.56;275.56;274.36;276.46000000000004;335.06;333.76000000000005;275.26000000000005;283.96000000000004;298.26000000000005;299.16;298.96000000000004;295.06;293.96000000000004;293.46000000000004;;322.86;275.76000000000005;241.05796691057077;261.9595390733887;273.8482719121499;294.16;5710000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2560000.0;5710000.0;0.06083333333333333;0.014166666666666666;0.08166666666666668;0.0435;0.021500000000000002;0.08233333333333333;;11393.611328125;0.0;1969.07385253906;30799.125;513238.57884279406;415461.94819717394;253937.9774112232;253530.27943955857;248511.7181970623;430477.46260093397;458887.9186232276;452223.3063917059;472917.67418972735;518840.0700724436;517505.7895824865;453350.8084663683;463852.98848540656;466377.8143668663;468245.0390451662;427653.85296613193;416156.01619273896;459438.4217246144;458749.9321009194;;208636.25808486674;472236.3865531139;201550.41476122328;215230.56776091963;273.78610933638896;3600860.800412191;1325231.0582296085;232305.53319869065;0.0;0;194;208;0;0;0;0;4;86;81;1547950276464.457;567611935935.168;1083414877434.36;20471.619483156082;11774.839772947238;162.8860209564005;20049.760997326648;2923265.3085737815;1204292.9542298496;96472.19687227547;1282316.0109347533;3.9257907797076013;0.24371186002302686
7045;2019-02-12 14:25:37.840;807;215;195;195;182;37;204;23;14;32;623;610;24;116;251;260;258;216;210;208;203;24;574;355;368;132;360;264;574;487.0;82.0;1155.0;286.0;129.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;30854.546875;11343.9482421875;0.0;2021.8359375;502.0;84118;;;Calculated values ==>;1549977937.84;353.86;294.66;292.66;292.66;291.36;276.86;273.8482719121499;293.56;275.46000000000004;274.56;276.36;335.46000000000004;334.16;275.56;284.76000000000005;298.26000000000005;299.16;298.96000000000004;294.76000000000005;293.96000000000004;293.46000000000004;;323.36;275.56;240.83765695389522;263.0348170998261;273.8482719121499;294.16;5740000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2640000.0;5740000.0;0.08116666666666666;0.013666666666666666;0.1925;0.04766666666666666;0.021500000000000002;0.10266666666666667;;11343.9482421875;0.0;2021.8359375;30854.546875;513231.83896481;413566.573458172;253764.7012984487;253764.7012984487;248744.45706673642;430477.46260093397;458887.9186232276;451065.59773849417;472950.9869074988;518583.4970861561;517242.21040163847;452343.05191013345;463611.2265240278;466377.8143668663;468245.0390451662;426827.5574027601;413936.7654363244;459438.4217246144;458749.9321009194;;210726.34883551928;472173.3745042847;201594.39694261947;212519.6717184343;273.8032749477478;3601374.332683484;1325420.4463107188;232338.77470575224;0.0;0;194;208;0;0;0;0;4;86;81;1548170969744.2957;567691397510.1099;1083570802034.246;48023.20615320588;12897.597930439375;176.17415687462088;25279.64006593514;2923835.822905064;1204498.4585021313;96475.02100809627;1282693.5733665833;6.462517810045512;0.41006792652866586
7046;2019-02-12 14:26:37.860;805;214;196;195;185;37;204;24;17;32;631;618;27;116;250;260;258;215;210;208;203;24;577;355;368;132;360;270;577;413.0;85.0;592.0;300.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30893.322265625;11413.0078125;0.0;2056.55493164062;506.0;84119;;;Calculated values ==>;1549977997.86;353.66;294.56;292.76000000000005;292.66;291.66;276.86;273.8482719121499;293.56;275.56;274.86;276.36;336.26000000000005;334.96000000000004;275.86;284.76000000000005;298.16;299.16;298.96000000000004;294.66;293.96000000000004;293.46000000000004;;323.76000000000005;275.56;240.83765695389522;263.82572766246335;273.8482719121499;294.16;5770000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2700000.0;5770000.0;0.06883333333333333;0.014166666666666666;0.09866666666666667;0.05;0.021500000000000002;0.09033333333333333;;11413.0078125;0.0;2056.55493164062;30893.322265625;512729.1551790079;411944.6306090959;253998.90528574798;253594.50903460867;249719.68591748757;430477.46260093397;458887.9186232276;450378.0451711551;472950.9869074988;518909.1074941381;517563.24366476794;451673.3712034759;462715.4438510529;466247.85315236123;468245.0390451662;425986.02223047183;412335.26090508327;459438.4217246144;458749.9321009194;;212398.47392691602;472173.3745042847;201530.98668810545;214018.73853145578;273.77852530280063;3601889.069781351;1325610.150824881;232372.77262518113;0.0;0;194;208;0;0;0;0;4;86;81;1548391843344.2253;567770623910.0847;1083731055434.1951;24552.90977032757;13532.119390808963;193.38578544300466;22107.384485774885;2924440.8254712233;1204718.7795622866;96478.10170083666;1283088.5968683457;4.48312989659763;0.28487798766636624
7047;2019-02-12 14:27:37.850;799;212;197;196;185;37;204;24;20;32;642;628;28;116;250;260;258;214;210;208;203;24;581;355;368;131;360;273;580;360.0;83.0;805.0;295.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31044.33984375;11439.20703125;0.0;2097.42431640625;507.0;84120;;;Calculated values ==>;1549978057.85;353.06000000000006;294.36;292.86;292.76000000000005;291.66;276.86;273.8482719121499;293.56;275.56;275.16;276.36;337.36;335.96000000000004;275.96000000000004;284.76000000000005;298.16;299.16;298.96000000000004;294.56;293.96000000000004;293.46000000000004;;323.86;275.56;240.61611355647437;264.2163659402789;273.8482719121499;294.16;5810000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2730000.0;5800000.0;0.060000000000000005;0.013833333333333333;0.13416666666666668;0.04916666666666667;0.021500000000000002;0.0815;;11439.20703125;0.0;2097.42431640625;31044.33984375;511640.2891261518;409810.0318441408;254232.88981556942;253828.39767979394;249579.71312995945;430477.46260093397;458887.9186232276;450228.1236699844;473081.36623795505;519798.6902650974;518347.82741007884;451271.15189489577;462263.3004415522;466247.85315236123;468245.0390451662;424838.87327634374;410645.44259121857;459438.4217246144;458749.9321009194;;212816.51262364245;472304.9464017478;201552.86880964215;215450.05226519355;273.7870672432526;3602405.130941147;1325800.5542094219;232407.38334950473;0.0;0;194;208;0;0;0;0;4;86;81;1548612606544.2605;567849510760.0973;1083893928284.221;33363.93002709592;13311.977148278529;196.34245781089825;19828.94020661166;2924923.38536289;1204942.443083347;96481.3488949084;1283438.0079959424;4.92745854760577;0.3335548431318958
7048;2019-02-12 14:28:37.861;792;218;199;198;188;39;204;27;11;32;651;634;18;77;252;260;259;220;210;208;203;26;599;363;368;131;367;247;594;255.0;83.0;1317.0;358.0;129.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39573.35546875;20633.23046875;0.0;1872.2529296875;502.0;84121;;;Calculated values ==>;1549978117.861;352.36;294.96000000000004;293.06;292.96000000000004;291.96000000000004;277.06;274.69669130483857;293.56;275.86;274.26000000000005;276.36;338.26;336.56;274.96000000000004;280.86;298.36;299.16;299.06;295.16;293.96000000000004;293.46000000000004;;323.36;275.76000000000005;240.61611355647437;260.72004837742526;274.69669130483857;294.16;5990000.0;3629999.9999999995;3679999.9999999995;1310000.0;3670000.0000000005;2470000.0;5940000.0;0.042499999999999996;0.013833333333333333;0.2195;0.059666666666666666;0.021500000000000002;0.064;;20633.23046875;0.0;1872.2529296875;39573.35546875;509200.19408307486;405730.06298551505;254249.61421513185;253853.4301446855;250046.03111230125;429947.3805835815;458887.9186232276;453654.0122306021;473081.36623795505;522846.7192433356;521116.83577043057;454511.96009527857;461569.1107842548;465500.0144636098;467118.51372002246;419579.79998964944;406704.4674167597;459438.4217246144;458749.9321009194;;210726.34883551928;472499.14586990676;203693.94718870323;220677.49158039407;274.6550236812995;3602993.7196250972;1326067.873522176;232440.47005809308;0.0;0;194;209;0;0;0;0;4;86;81;1548833447024.836;567928125170.3021;1084049956884.6276;54866.2342766968;16038.710187978477;178.10876725830815;15236.636193313623;2925658.7715300894;1205187.076986448;96484.46989387037;1283730.2747057786;3.8354959054663174;0.29826834850762607
7049;2019-02-12 14:29:37.861;801;220;200;199;187;42;204;26;-1;33;647;630;4;60;254;258;259;222;210;208;203;27;590;362;368;130;367;239;585;-2.0;83.0;880.0;292.0;129.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39171.30078125;20372.986328125;0.0;1788.2126464843802;491.0;84122;;;Calculated values ==>;1549978177.861;353.26;295.16;293.16;293.06;291.86;277.36;274.5913991737795;293.56;275.76000000000005;273.06;276.46000000000004;337.86;336.16;273.56;279.16;298.56;298.96000000000004;299.06;295.36;293.96000000000004;293.46000000000004;;322.26000000000005;275.86;240.39332010688793;259.59022785621676;274.5913991737795;294.16;5900000.0;3620000.0000000005;3679999.9999999995;1300000.0;3670000.0000000005;2390000.0;5850000.0;0.0;0.013833333333333333;0.14666666666666667;0.048666666666666664;0.021500000000000002;0.021500000000000002;;20372.986328125;0.0;1788.2126464843802;39171.30078125;511117.31531885476;410910.1862326005;255167.32827096648;254758.01953237382;250090.96908928285;430014.67791919125;458887.9186232276;453553.93335027783;473308.3704715943;523086.39775933267;521365.1544592332;454160.56434825284;460806.9064342558;465762.9190754383;467001.0665144205;422437.9062134113;411715.81400094816;459438.4217246144;458749.9321009194;;206128.24275125185;472727.1298661593;203396.5751950811;255167.32827096648;274.5354423567448;3603649.9250938473;1326409.5919954833;232470.9739378945;0.0;0;194;209;0;0;0;0;4;86;81;1549054247024.836;568006425170.3021;1084195756884.6276;36689.74586276219;13107.420327325806;148.3222756057402;4377.025982343988;2926421.738031252;1205429.9614074088;96487.1901525609;1283893.7218905757;2.451244380336837;0.22533709250226813
7050;2019-02-12 14:30:37.862;817;219;198;197;184;41;204;26;-4;34;638;623;6;76;254;258;259;221;210;208;203;27;574;360;368;130;365;256;574;382.0;83.0;569.0;284.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30785.734375;11466.25390625;0.0;1957.60949707031;491.0;84123;;;Calculated values ==>;1549978237.862;354.86;295.06;292.96000000000004;292.86;291.56;277.26000000000005;274.38016830617;293.56;275.76000000000005;272.76000000000005;276.56;336.96000000000004;335.46000000000004;273.76000000000005;280.76000000000005;298.56;298.96000000000004;299.06;295.26000000000005;293.96000000000004;293.46000000000004;;322.26000000000005;275.86;240.39332010688793;261.9595390733887;274.38016830617;294.16;5740000.0;3600000.0;3679999.9999999995;1300000.0;3650000.0;2560000.0;5740000.0;0.06366666666666666;0.013833333333333333;0.09483333333333334;0.04733333333333333;0.021500000000000002;0.08516666666666667;;11466.25390625;0.0;1957.60949707031;30785.734375;514467.9321019033;415022.3549852988;254999.13176056792;254583.9325906361;249486.8254721426;430148.3826014536;458887.9186232276;450195.62494697445;473405.19094569265;520787.3912738719;519250.3007126789;451466.51342111855;460064.67827215;466051.1729702569;467284.67955467483;427090.866780484;415726.6505348253;459438.4217246144;458749.9321009194;;206128.24275125185;472727.1298661593;202863.53348148733;216024.96631514956;274.31974881443045;3604232.910102367;1326674.9234192325;232502.1896426395;0.0;0;194;209;0;0;0;0;4;86;81;1549275050704.569;568084426470.2079;1084344259359.4481;23455.32667397703;12773.543562207808;157.20499139827862;20672.076252754734;2926922.955321935;1205645.639700806;96489.73625555054;1284102.4678879913;4.250501496180664;0.27166500048735714
