;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7051;2019-02-12 14:31:37.852;823;217;198;197;182;38;204;25;-1;34;637;623;11;99;253;258;259;219;211;208;203;28;575;357;368;121;362;264;575;400.0;82.0;396.0;193.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30833.1796875;11384.6435546875;0.0;2056.80590820312;497.0;84124;;;Calculated values ==>;1549978297.852;355.46000000000004;294.86;292.96000000000004;292.86;291.36;276.96000000000004;274.0616903277293;293.56;275.66;273.06;276.56;336.86;335.46000000000004;274.26000000000005;283.06;298.46000000000004;298.96000000000004;299.06;295.06;293.96000000000004;293.46000000000004;;322.86;275.96000000000004;238.32900078539177;263.0348170998261;274.0616903277293;294.26000000000005;5750000.0;3570000.0000000005;3679999.9999999995;1210000.0;3620000.0000000005;2640000.0;5750000.0;0.06666666666666667;0.013666666666666666;0.066;0.03216666666666666;0.021500000000000002;0.08816666666666667;;11384.6435546875;0.0;2056.80590820312;30833.1796875;515124.18789863144;413907.21448983846;254938.47875286022;254524.52222042507;248699.18650984773;430346.717906069;458887.9186232276;449125.4206482513;474564.8150966291;520026.0722723938;518583.4970861561;450679.92654098396;461585.4585337668;466351.3762726499;467708.15823788114;426813.8409782595;414635.9850473435;459438.4217246144;458749.9321009194;;208636.25808486674;473991.44099288527;202122.59090804344;215002.0796263447;274.0181615250859;3604746.3154711444;1326865.315827413;232535.6375287785;0.0;0;194;209;0;0;0;0;4;86;81;1549495813904.6042;568159713920.2198;1084500233359.4729;16302.18676285372;8745.114677729078;166.4306977225191;21490.435659841674;2927254.2127151927;1205824.9319658086;96492.43277013296;1284453.7635949412;3.47463775592719;0.17926947655667555
7052;2019-02-12 14:32:37.842;818;215;198;197;182;36;204;24;7;34;649;630;18;86;252;259;259;216;211;208;203;27;578;356;368;126;361;264;578;440.0;84.0;544.0;170.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30164.158203125;11460.0556640625;0.0;1213.9736328125;502.0;84125;;;Calculated values ==>;1549978357.842;354.96000000000004;294.66;292.96000000000004;292.86;291.36;276.76000000000005;273.955091788801;293.56;275.56;273.86;276.56;338.06000000000006;336.16;274.96000000000004;281.76000000000005;298.36;299.06;299.06;294.76000000000005;293.96000000000004;293.46000000000004;;323.36;275.86;239.4893008659735;263.0348170998261;273.955091788801;294.26000000000005;5780000.0;3560000.0;3679999.9999999995;1260000.0;3610000.0;2640000.0;5780000.0;0.07333333333333333;0.014;0.09066666666666667;0.028333333333333332;0.021500000000000002;0.09483333333333334;;11460.0556640625;0.0;1213.9736328125;30164.158203125;514256.0375390846;411914.0225132457;254758.8055299642;254348.47887533004;248564.62603424955;430412.23801567365;458887.9186232276;450163.8895448452;473922.61981710925;521261.0838692114;519305.0230933757;451578.05696444126;460020.9230230831;466364.5342688999;467977.0067639726;425972.5065855149;412305.2019079441;459438.4217246144;458749.9321009194;;210726.34883551928;473248.64165696304;201872.97260120654;213862.9066043871;273.9164159915524;3605254.5419017887;1327055.656592184;232562.8894822086;0.0;0;194;209;0;0;0;0;4;86;81;1549716577104.6394;568233801570.2316;1084658606959.498;22511.70980288991;7688.977289913101;191.34226548599068;23223.45291792115;2927577.6079451023;1205961.8599070997;96495.41371458661;1284826.3172305254;4.230342302382872;0.21144904417571747
7053;2019-02-12 14:33:37.863;809;212;198;197;183;36;204;25;10;35;669;640;23;69;252;259;259;213;211;209;203;26;578;355;368;129;360;262;578;377.0;86.0;402.0;178.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30125.591796875;11524.0546875;0.0;1188.12829589844;504.0;84126;;;Calculated values ==>;1549978417.863;354.06000000000006;294.36;292.96000000000004;292.86;291.46000000000004;276.76000000000005;273.8482719121499;293.56;275.66;274.16;276.66;340.06000000000006;337.16;275.46000000000004;280.06;298.36;299.06;299.06;294.46000000000004;294.06;293.46000000000004;;323.56;275.76000000000005;240.16925963744896;262.7682575881327;273.8482719121499;294.26000000000005;5780000.0;3550000.0;3679999.9999999995;1290000.0;3600000.0;2620000.0;5780000.0;0.06283333333333334;0.014333333333333333;0.06699999999999999;0.029666666666666668;0.021500000000000002;0.08433333333333334;;11524.0546875;0.0;1188.12829589844;30125.591796875;513140.8832453987;410708.3027145816;254758.8055299642;254348.47887533004;248931.66804924145;430477.46260093397;458887.9186232276;450909.3518193919;473631.5180336029;523477.2402790036;520499.5725962079;452564.838555993;458273.4786486601;466507.67227632634;468117.1661838917;425972.5065855149;411115.8014440576;459575.6909922959;458749.9321009194;;211562.405474017;472761.04596960294;201547.84217537305;215113.48303059486;273.78510514380486;3605757.13232946;1327247.25788181;232582.91400438125;0.0;0;194;209;0;0;0;0;4;86;81;1549937454384.3025;568310328345.1149;1084816462189.2573;16707.22114614926;8045.991712562154;212.94610702755412;20546.673871597373;2927904.5467577274;1206093.0305422465;96498.78396352683;1285191.195949418;3.580253123855606;0.18378818137331615
7054;2019-02-12 14:34:37.873;801;212;198;197;183;35;205;25;11;35;679;647;23;62;252;259;259;214;211;209;203;26;580;356;369;130;361;258;580;441.0;85.0;759.0;157.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29978.80078125;11550.208984375;0.0;1160.86865234375;505.0;84127;;;Calculated values ==>;1549978477.873;353.26;294.36;292.96000000000004;292.86;291.46000000000004;276.66;273.955091788801;293.66;275.66;274.26000000000005;276.66;341.06000000000006;337.86;275.46000000000004;279.36;298.36;299.06;299.06;294.56;294.06;293.46000000000004;;323.66;275.76000000000005;240.39332010688793;262.23063862743834;273.955091788801;294.26000000000005;5800000.0;3560000.0;3690000.0;1300000.0;3610000.0;2580000.0;5800000.0;0.0735;0.014166666666666666;0.1265;0.026166666666666668;0.021500000000000002;0.095;;11550.208984375;0.0;1160.86865234375;29978.80078125;511975.4995812067;409810.0318441408;254640.87459571127;254232.88981556942;248841.55687050507;430412.23801567365;458866.95893993904;451746.1665618609;473501.9964771252;524820.5138512185;521545.67771418305;453256.9557527015;458062.3058009886;466364.5342688999;467977.0067639726;425402.77162147994;410645.44259121857;459418.15383522364;458590.48981361865;;211980.4382156667;472630.20280472847;201871.39543204237;213813.96176908322;273.91580142398544;3606258.0857458543;1327439.575459967;232602.49224144258;0.0;0;194;209;0;0;0;0;4;86;81;1550158591234.2673;568388041295.1025;1084972488189.2325;31609.15854792204;7084.855459585287;209.06216126203614;23253.770164230868;2928307.2503611967;1206219.1419503933;96502.30128521795;1285556.2604836086;4.889974564662125;0.25794779898453873
7055;2019-02-12 14:35:37.873;797;212;198;197;183;36;205;25;11;35;680;650;22;60;252;259;259;212;211;209;203;26;578;357;369;131;362;257;578;128.0;85.0;745.0;192.0;129.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;30095.9453125;11507.255859375;0.0;1137.79943847656;507.0;84128;;;Calculated values ==>;1549978537.873;352.86;294.36;292.96000000000004;292.86;291.46000000000004;276.76000000000005;274.0616903277293;293.66;275.66;274.26000000000005;276.66;341.16;338.16;275.36;279.16;298.36;299.06;299.06;294.36;294.06;293.46000000000004;;323.86;275.76000000000005;240.61611355647437;262.0952818180154;274.0616903277293;294.26000000000005;5780000.0;3570000.0000000005;3690000.0;1310000.0;3620000.0000000005;2570000.0;5780000.0;0.021333333333333333;0.014166666666666666;0.12416666666666668;0.032;0.021500000000000002;0.042833333333333334;;11507.255859375;0.0;1137.79943847656;30095.9453125;511648.2528753011;410708.3027145816;254758.8055299642;254348.47887533004;248931.66804924145;430346.717906069;458866.95893993904;451922.06768953014;473372.2673856561;525002.0725682726;521934.3842877313;453303.8437703498;457980.0092832408;466221.12760670384;467836.5946055993;425972.5065855149;410708.3027145816;459418.15383522364;458590.48981361865;;212816.51262364245;472499.14586990676;202077.07509966433;228520.4339537837;274.00044571617457;3606758.708629969;1327631.7210003315;232621.64780886608;0.0;0;194;209;0;0;0;0;4;86;81;1550379991234.2673;568466341295.1025;1085126988189.2325;31022.419913241672;8653.506264647758;216.24288817155465;9854.66739266293;2928829.1801817063;1206350.294964762;96505.84549396324;1285832.164129916;3.934094022283641;0.2943231156167124
7056;2019-02-12 14:36:37.844;796;210;197;196;184;36;205;25;12;35;676;649;22;62;252;259;259;210;211;209;204;26;576;355;369;132;361;254;576;447.0;83.0;689.0;109.0;129.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;30108.18359375;11495.177734375;0.0;1123.98742675781;508.0;84129;;;Calculated values ==>;1549978597.844;352.76;294.16;292.86;292.76000000000005;291.56;276.76000000000005;273.8482719121499;293.66;275.66;274.36;276.66;340.76;338.06000000000006;275.36;279.36;298.36;299.06;299.06;294.16;294.06;293.56;;323.96000000000004;275.76000000000005;240.83765695389522;261.6868853414304;273.8482719121499;294.26000000000005;5760000.0;3550000.0;3690000.0;1320000.0;3610000.0;2540000.0;5760000.0;0.0745;0.013833333333333333;0.11483333333333333;0.018166666666666668;0.021500000000000002;0.096;;11495.177734375;0.0;1123.98742675781;30108.18359375;511695.34830920416;410773.5590544542;254465.47988705966;254056.42114914913;249393.48863616405;430477.46260093397;458866.95893993904;452571.9226471214;473242.3297776949;524831.9864036203;522075.9253650347;453817.51030164596;458700.0814100186;466364.5342688999;468117.1661838917;426535.1249872144;410773.5590544542;459418.15383522364;458728.7977386057;;213234.55432191002;472367.87413283327;201633.18939280754;213465.42111808274;273.81841107373765;3607260.167216962;1327823.3152988767;232640.48692282927;0.0;0;194;209;0;0;0;0;4;86;81;1550601284224.985;568545203160.3584;1085280214094.7296;28816.131202037042;4918.346772777134;218.03499540318262;23545.284155570203;2929327.593759564;1206463.3390760324;96509.46272716328;1286110.3625328045;4.556386765020044;0.2128737343806802
7057;2019-02-12 14:37:37.844;796;210;196;194;183;36;205;24;12;35;670;645;21;62;251;260;259;212;211;209;204;26;575;355;369;132;360;252;575;416.0;80.0;815.0;89.0;129.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;30099.72265625;11479.166015625;0.0;1120.19091796875;507.0;84130;;;Calculated values ==>;1549978657.844;352.76;294.16;292.76000000000005;292.56;291.46000000000004;276.76000000000005;273.8482719121499;293.66;275.56;274.36;276.66;340.16;337.66;275.26000000000005;279.36;298.26000000000005;299.16;299.06;294.36;294.06;293.56;;323.86;275.76000000000005;240.83765695389522;261.41265627149306;273.8482719121499;294.26000000000005;5750000.0;3550000.0;3690000.0;1320000.0;3600000.0;2520000.0;5750000.0;0.06933333333333333;0.013333333333333334;0.13583333333333333;0.014833333333333334;0.021500000000000002;0.09083333333333334;;11479.166015625;0.0;1120.19091796875;30099.72265625;511781.1658906393;411212.7896738466;254114.28473885378;253304.44562726302;249068.4183557512;430477.46260093397;458866.95893993904;452918.5822822412;473242.3297776949;524379.5708847358;521830.04487454623;454034.2021912492;459016.7171259451;466377.8143668663;468245.0390451662;426813.8409782595;412007.5500374451;459418.15383522364;458728.7977386057;;212816.51262364245;472367.87413283327;201650.7886507203;214068.75377983812;273.8252767524022;3607761.8997690454;1328014.76816346;232659.18840903533;0.0;0;194;209;0;0;0;0;4;86;81;1550822684224.985;568624403160.3584;1085432014094.7296;34130.54196828159;4015.6367679846753;197.41721254419227;22223.287326254722;2929852.1493693166;1206537.788938872;96512.92482889617;1286491.767295153;4.8071408401467925;0.23522408890837307
7058;2019-02-12 14:38:37.844;797;211;194;194;183;37;205;25;14;35;663;640;22;62;251;260;259;213;211;209;204;25;577;355;369;131;360;253;577;481.0;83.0;742.0;87.0;129.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;30134.21484375;11554.908203125;0.0;1090.6396484375;510.0;84131;;;Calculated values ==>;1549978717.844;352.86;294.26000000000005;292.56;292.56;291.46000000000004;276.86;273.8482719121499;293.66;275.66;274.56;276.66;339.46000000000004;337.16;275.36;279.36;298.26000000000005;299.16;299.06;294.46000000000004;294.06;293.56;;324.16;275.66;240.61611355647437;261.54996906429363;273.8482719121499;294.26000000000005;5770000.0;3550000.0;3690000.0;1310000.0;3600000.0;2530000.0;5770000.0;0.08016666666666666;0.013833333333333333;0.12366666666666666;0.0145;0.021500000000000002;0.10166666666666667;;11554.908203125;0.0;1090.6396484375;30134.21484375;511734.07608376356;410740.6322790437;253193.49240078937;253193.49240078937;248977.03821585295;430477.46260093397;458866.95893993904;452994.8156518856;473372.2673856561;523585.9492448065;521237.79797807836;453987.8031238918;458858.5848144472;466377.8143668663;468245.0390451662;426254.69004547095;411548.79843294434;459418.15383522364;458728.7977386057;;214070.64678622372;472402.05409754877;201645.31414784509;212546.48627018902;273.8231411670161;3608263.8492482123;1328206.7187819497;232677.6119970887;0.0;0;194;209;0;0;0;0;4;86;81;1551044084224.985;568703303160.3584;1085583514094.7296;31083.555019333005;3925.9727292707034;203.43150063995145;25028.53499928903;2930395.600177547;1206603.9690180158;96516.26523483937;1286885.5324811994;4.763850088241861;0.21089965880319814
7059;2019-02-12 14:39:37.865;799;211;194;194;182;37;205;25;15;35;659;636;23;62;251;260;259;212;211;209;204;25;579;356;369;131;361;254;579;289.0;80.0;472.0;118.0;129.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;30215.953125;11563.958984375;0.0;1082.12353515625;510.0;84132;;;Calculated values ==>;1549978777.865;353.06000000000006;294.26000000000005;292.56;292.56;291.36;276.86;273.955091788801;293.66;275.66;274.66;276.66;339.06000000000006;336.76000000000005;275.46000000000004;279.36;298.26000000000005;299.16;299.06;294.36;294.06;293.56;;324.16;275.66;240.61611355647437;261.6868853414304;273.955091788801;294.26000000000005;5790000.0;3560000.0;3690000.0;1310000.0;3610000.0;2540000.0;5790000.0;0.04816666666666667;0.013333333333333334;0.07866666666666666;0.019666666666666666;0.021500000000000002;0.06966666666666667;;11563.958984375;0.0;1082.12353515625;30215.953125;511811.8069311728;409842.3330169703;253083.80352523713;253083.80352523713;248520.18275059506;430412.23801567365;458866.95893993904;452946.7398629683;473372.2673856561;523097.3317876484;520746.90185573144;453941.4803918199;458700.0814100186;466234.42928284;468105.1125513974;425688.5442025888;410262.55872579635;459418.15383522364;458728.7977386057;;214070.64678622372;472402.05409754877;201842.01402471884;217655.8677222472;273.90435137900914;3608766.9433351746;1328399.4434382475;232695.72469415033;0.0;0;194;209;0;0;0;0;4;86;81;1551265561714.6472;568781930670.2385;1085735667329.4976;19753.571765942288;5321.014121432321;205.67980635723256;16794.74745780631;2930819.3911750643;1206681.0542120324;96519.67568896712;1287234.1818190506;3.3271183456659696;0.17122861021587535
7060;2019-02-12 14:40:37.855;800;210;195;194;183;38;205;26;17;35;656;633;24;60;252;260;260;211;211;209;204;26;577;358;369;131;364;257;577;343.0;84.0;922.0;147.0;129.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;30124.375;11507.5625;0.0;1081.87854003906;509.0;84133;;;Calculated values ==>;1549978837.855;353.16;294.16;292.66;292.56;291.46000000000004;276.96000000000004;274.1680685717883;293.66;275.76000000000005;274.86;276.66;338.76;336.46000000000004;275.56;279.16;298.36;299.16;299.16;294.26000000000005;294.06;293.56;;324.06;275.76000000000005;240.61611355647437;262.0952818180154;274.1680685717883;294.26000000000005;5770000.0;3579999.9999999995;3690000.0;1310000.0;3640000.0;2570000.0;5770000.0;0.05716666666666667;0.014;0.15366666666666667;0.0245;0.021500000000000002;0.07866666666666668;;11507.5625;0.0;1081.87854003906;30124.375;512107.5801787465;410327.80889682093;253594.50903460867;253193.49240078937;248977.03821585295;430280.9020939914;458866.95893993904;452677.4594084077;473372.2673856561;522548.4873910663;520192.7891664621;453553.62569871574;457980.0092832408;465933.5026396987;467824.50383385463;426521.82004689367;410740.6322790437;459418.15383522364;458728.7977386057;;213652.59903751023;472499.14586990676;202405.524276146;216395.73409360717;274.1327573398253;3609269.6955969515;1328591.6740735348;232713.75503922137;0.0;0;194;209;0;0;0;0;4;86;81;1551486924814.6824;568860517570.251;1085888941779.522;38458.45403199088;6617.29372904714;220.93662874989923;19063.53434007322;2931304.410540088;1206780.523529819;96523.23023340409;1287532.9510309112;5.112237987784519;0.3015515641464821
7061;2019-02-12 14:41:40.836;799;211;196;195;183;39;205;27;4;35;656;632;15;59;252;260;260;211;211;209;204;27;576;356;369;132;361;266;576;475.0;85.0;1039.0;33.0;129.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;30157.154296875;11437.5234375;0.0;1123.90393066406;510.0;84134;;;Calculated values ==>;1549978900.836;353.06000000000006;294.26000000000005;292.76000000000005;292.66;291.46000000000004;277.06;273.955091788801;293.66;275.86;273.56;276.66;338.76;336.36;274.66;279.06;298.36;299.16;299.16;294.26000000000005;294.06;293.56;;324.16;275.86;240.83765695389522;263.299902668528;273.955091788801;294.26000000000005;5760000.0;3560000.0;3690000.0;1320000.0;3610000.0;2660000.0;5760000.0;0.07916666666666666;0.014166666666666666;0.17316666666666666;0.0055000000000000005;0.021500000000000002;0.10066666666666667;;11437.5234375;0.0;1123.90393066406;30157.154296875;512068.7106061733;411179.8743290921;254056.42114914913;253650.9047824938;249022.62092932206;430412.23801567365;458866.95893993904;449410.527526896;473242.3297776949;521818.2845548255;519345.1254915946;450837.2001459352;456396.7470934617;466364.5342688999;468105.1125513974;426800.46869155206;411179.8743290921;459418.15383522364;458728.7977386057;;214070.64678622372;472465.0996282349;201955.6792418814;213083.1555763806;273.94863512949723;3609796.999901594;1328792.3830257854;232733.04981500882;0.0;0;194;209;0;0;0;0;4;86;81;1551719324704.4854;568943337585.1808;1086053637094.3823;42850.93122802169;1487.8018121249445;221.29175346818275;24728.327977663994;2932015.6530940766;1206851.4217272976;96527.09856475364;1287916.0142640076;5.515961740692355;0.2517829969552299
7062;2019-02-12 14:42:37.886;792;211;196;195;184;39;205;26;2;35;661;635;6;54;252;260;260;213;211;209;204;26;579;356;369;132;361;271;579;438.0;81.0;1045.0;86.0;129.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;30144.953125;11451.966796875;0.0;1132.89892578125;506.0;84135;;;Calculated values ==>;1549978957.886;352.36;294.26000000000005;292.76000000000005;292.66;291.56;277.06;273.955091788801;293.66;275.76000000000005;273.36;276.66;339.26;336.66;273.76000000000005;278.56;298.36;299.16;299.16;294.46000000000004;294.06;293.56;;323.76000000000005;275.76000000000005;240.83765695389522;263.95629194202945;273.955091788801;294.26000000000005;5790000.0;3560000.0;3690000.0;1320000.0;3610000.0;2710000.0;5790000.0;0.073;0.013500000000000002;0.17416666666666666;0.014333333333333333;0.021500000000000002;0.0945;;11451.966796875;0.0;1132.89892578125;30144.953125;510937.9754804496;409842.3330169703;253884.8980848382;253482.70063520953;249255.1423540352;430412.23801567365;458866.95893993904;448222.9353867123;473242.3297776949;521927.14154656685;519239.80113273667;448752.6720158937;454941.4693322159;466364.5342688999;468105.1125513974;425959.34463910153;410676.572218267;459418.15383522364;458728.7977386057;;212398.47392691602;472367.87413283327;201924.32816477248;213746.04513071335;273.93642404692275;3610274.810349586;1328973.7504447827;232750.9318431828;0.0;0;194;209;0;0;0;0;4;86;81;1551929839204.3093;569018643585.1178;1086206816344.2543;42897.007424487856;3876.3574922088715;206.317427681266;23150.870121445827;2932695.0864129704;1206893.9252395276;96530.48677360978;1288295.3904097397;5.572610309188232;0.28622494823032624
7063;2019-02-12 14:43:37.846;780;216;198;197;187;40;205;28;11;35;667;638;13;34;253;260;260;218;211;209;204;27;600;362;369;132;367;251;595;315.0;81.0;1585.0;167.0;129.0;0;83;0;1;1;0;0;0;0;0;1;0;0;0;0;38862.89453125;20475.7265625;0.0;1030.03112792969;503.0;84136;;;Calculated values ==>;1549979017.846;351.16;294.76000000000005;292.96000000000004;292.86;291.86;277.16;274.5913991737795;293.66;275.96000000000004;274.26000000000005;276.66;339.86;336.96000000000004;274.46000000000004;276.56;298.46000000000004;299.16;299.16;294.96000000000004;294.06;293.56;;323.46000000000004;275.86;240.83765695389522;261.27494424493943;274.5913991737795;294.26000000000005;6000000.0;3620000.0000000005;3690000.0;1320000.0;3670000.0000000005;2510000.0;5950000.0;0.0525;0.013500000000000002;0.26416666666666666;0.02783333333333333;0.021500000000000002;0.074;;20475.7265625;0.0;1030.03112792969;38862.89453125;507584.1864936161;261499.36239266934;253799.55154090098;253407.40441091597;249634.336615506;430014.67791919125;458866.95893993904;452967.02769892645;473242.3297776949;524153.7824334176;521197.1685100077;453215.2420408981;455796.72062643693;465631.5214710507;467260.227616787;419569.0642755544;405201.0399488229;459418.15383522364;458728.7977386057;;211144.3756859795;472465.0996282349;203478.59432513136;218098.87243511848;274.567141501462;3610849.4923701556;1329239.6371802057;232768.94424403043;0.0;0;195;209;0;0;0;0;4;86;81;1552151091604.4502;569097790785.1682;1086363311944.3539;65906.5278162442;7486.791064269716;193.9683284108754;17806.614472458055;2933601.1780764684;1206988.555015622;96533.82026443625;1288636.4752399914;4.249741069204652;0.28306167137369154
7064;2019-02-12 14:44:37.867;782;220;200;199;187;42;205;28;21;36;660;634;27;28;255;260;260;222;211;209;204;29;593;362;369;133;367;247;588;6.0;81.0;1490.0;106.0;129.0;0;85;0;1;1;0;0;0;0;0;1;0;0;0;0;38613.96484375;20345.158203125;0.0;1008.09942626953;493.0;84137;;;Calculated values ==>;1549979077.867;351.36;295.16;293.16;293.06;291.86;277.36;274.5913991737795;293.66;275.96000000000004;275.26000000000005;276.76000000000005;339.16;336.56;275.86;275.96000000000004;298.66;299.16;299.16;295.36;294.06;293.56;;322.46000000000004;276.06;241.05796691057077;260.72004837742526;274.5913991737795;294.26000000000005;5930000.0;3620000.0000000005;3690000.0;1330000.0;3670000.0000000005;2470000.0;5880000.0;0.001;0.013500000000000002;0.24833333333333335;0.017666666666666667;0.021500000000000002;0.022500000000000003;;20345.158203125;0.0;1008.09942626953;38613.96484375;508457.46163609816;409574.2469346701;254991.4366258215;254585.57210226066;249951.73424762682;430014.67791919125;458866.95893993904;454878.174424882;473209.4130839679;523761.69124076684;521116.83577043057;455608.0198933382;455729.33194869943;465894.2078454827;467260.227616787;421807.78980475524;410418.23415270494;459418.15383522364;458728.7977386057;;206964.23671620517;472528.46462518856;203496.332892606;252702.7653487897;274.5739949172878;3611495.3588407007;1329579.9302816659;232785.93460990445;0.0;0;195;209;0;0;0;0;4;86;81;1552372569094.9922;569177318610.3628;1086512764234.7196;62426.490647181876;4752.900993942292;153.75900130267908;4635.58572877086;2934670.994204252;1207090.5881487918;96536.71900639567;1288823.5590318767;3.3703867400600633;0.26059469129548773
7065;2019-02-12 14:45:37.857;797;223;198;197;185;42;205;29;33;36;648;626;34;35;256;259;260;225;211;209;204;30;590;363;369;133;368;246;585;147.0;81.0;1307.0;77.0;129.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;38569.50390625;20233.99609375;0.0;1022.36004638672;485.0;84138;;;Calculated values ==>;1549979137.857;352.86;295.46000000000004;292.96000000000004;292.86;291.66;277.36;274.69669130483857;293.66;276.06;276.46000000000004;276.76000000000005;337.96000000000004;335.76000000000005;276.56;276.66;298.76000000000005;299.06;299.16;295.66;294.06;293.56;;321.66;276.16;241.05796691057077;260.58029834229245;274.69669130483857;294.26000000000005;5900000.0;3629999.9999999995;3690000.0;1330000.0;3679999.9999999995;2460000.0;5850000.0;0.0245;0.013500000000000002;0.21783333333333335;0.012833333333333334;0.021500000000000002;0.046;;20233.99609375;0.0;1022.36004638672;38569.50390625;510614.4544629124;412110.5848760631;254352.23326560177;253949.84950427813;249350.79918817608;429947.3805835815;458866.95893993904;456498.40645986306;473209.4130839679;522622.5229830641;520384.4279792641;456618.8809231077;456739.2668739891;465881.35710542713;466988.7418083223;422731.5809960576;412885.0860351722;459418.15383522364;458728.7977386057;;203620.32615720207;472625.7912797831;203772.5919103849;227413.07645684495;274.68536942484803;3612138.4472144577;1329918.0335409236;232802.85228543;0.0;0;195;209;0;0;0;0;4;86;81;1552593932195.0273;569257105310.3755;1086660639584.7432;55052.106602694665;3450.282725240611;132.92768197195264;10640.523178960995;2935649.819350105;1207158.9366198184;96539.10766391405;1288950.8387226434;3.259064711381085;0.2198345404463838
7066;2019-02-12 14:46:37.897;811;224;200;199;184;40;205;30;38;37;637;618;38;41;256;260;260;225;211;209;204;30;590;361;369;133;366;246;584;422.0;82.0;1041.0;87.0;129.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;38508.2734375;20277.25390625;0.0;1019.62432861328;481.0;84139;;;Calculated values ==>;1549979197.897;354.26;295.56;293.16;293.06;291.56;277.16;274.4858918419099;293.66;276.16;276.96000000000004;276.86;336.86;334.96000000000004;276.96000000000004;277.26000000000005;298.76000000000005;299.16;299.16;295.66;294.06;293.56;;321.26000000000005;276.16;241.05796691057077;260.58029834229245;274.4858918419099;294.26000000000005;5900000.0;3610000.0;3690000.0;1330000.0;3660000.0;2460000.0;5840000.0;0.07033333333333333;0.013666666666666666;0.17350000000000002;0.0145;0.021500000000000002;0.09183333333333334;;20277.25390625;0.0;1019.62432861328;38508.2734375;512371.02949943725;412910.24129150214;255226.680294013;254816.1937465936;249028.84130222024;430081.6785162784;458866.95893993904;457099.8982951852;473306.6277234293;521503.92953065154;519569.650110613;457099.8982951852;457459.7496793268;466169.14798624744;467401.68226075795;422731.5809960576;413289.89123484294;459418.15383522364;458728.7977386057;;201948.4348523538;472625.7912797831;203242.34734740228;215412.90805541095;274.47111029729274;3612781.190235121;1330255.852353209;232819.88016623518;0.0;0;195;209;0;0;0;0;4;86;81;1552815479794.8865;569336958510.3247;1086808337984.6493;44044.28508944034;3906.0599370195227;129.0364267366003;22344.509202573387;2936476.1731491904;1207220.2803438685;96541.29215350807;1289225.8972424946;3.3067705923436694;0.17416057643199448
7067;2019-02-12 14:47:37.858;820;223;203;202;186;38;205;30;39;37;629;611;38;45;256;260;260;225;212;210;204;31;588;360;369;133;365;245;583;233.0;82.0;716.0;74.0;130.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;38439.24609375;20114.359375;0.0;1012.0708618164099;477.0;84140;;;Calculated values ==>;1549979257.858;355.16;295.46000000000004;293.46000000000004;293.36;291.76000000000005;276.96000000000004;274.38016830617;293.66;276.16;277.06;276.86;336.06;334.26000000000005;276.96000000000004;277.66;298.76000000000005;299.16;299.16;295.66;294.16;293.56;;320.86;276.26000000000005;241.05796691057077;260.44013211722256;274.38016830617;294.36;5880000.0;3600000.0;3690000.0;1330000.0;3650000.0;2450000.0;5830000.0;0.03883333333333334;0.013666666666666666;0.11933333333333333;0.012333333333333333;0.021666666666666667;0.060500000000000005;;20114.359375;0.0;1012.0708618164099;38439.24609375;513663.7571863815;412935.94909022655;256544.482688719;256121.13582342508;249812.10784668638;430148.3826014536;458866.95893993904;457381.71300416096;473306.6277234293;520771.9961083557;518939.7030719837;457261.95784992387;458098.4724417556;466312.6374550324;467542.87897321215;423336.49197564163;413689.80329623417;459555.5943475005;458728.7977386057;;200276.58477070546;472723.10170879104;202977.24998496895;222161.1074270833;274.3638185676269;3613422.002765117;1330592.2303424547;232836.79995446347;0.0;0;195;209;0;0;0;0;4;86;81;1553036735884.7598;569416706640.279;1086955542239.5651;30358.932586956915;3326.8655045938053;131.83807861856872;14312.345263847106;2937095.7969453763;1207280.515544168;96543.46469464788;1289531.1724715782;2.2781880750559407;0.1278246651523333
7068;2019-02-12 14:48:37.848;825;222;200;199;184;35;205;30;36;38;624;606;36;49;255;260;260;224;212;210;204;30;576;357;369;133;362;256;575;120.0;86.0;142.0;74.0;130.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;30089.333984375;11483.7880859375;0.0;1084.57556152344;475.0;84141;;;Calculated values ==>;1549979317.848;355.66;295.36;293.16;293.06;291.56;276.66;274.0616903277293;293.66;276.16;276.76000000000005;276.96000000000004;335.56;333.76000000000005;276.76000000000005;278.06;298.66;299.16;299.16;295.56;294.16;293.56;;320.66;276.16;241.05796691057077;261.9595390733887;274.0616903277293;294.36;5760000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2560000.0;5750000.0;0.02;0.014333333333333333;0.023666666666666666;0.012333333333333333;0.021666666666666667;0.04166666666666667;;11483.7880859375;0.0;1084.57556152344;30089.333984375;515287.3713685121;415699.5884995518;255778.12118366026;255356.2950723793;249440.044920604;430346.717906069;458866.95893993904;455210.6132043254;473403.82665571757;519352.83559888694;517505.7895824865;455210.6132043254;456804.1626795621;466611.5614006405;467964.9345701517;426800.46869155206;416390.43252694333;459555.5943475005;458728.7977386057;;199440.67485045042;472625.7912797831;202063.1298929983;229994.9253641425;273.9950168757098;3613992.9790872755;1330855.5043516885;232854.26909598516;0.0;0;195;209;0;0;0;0;4;86;81;1553258098984.795;569496493340.2917;1087105817189.589;5991.157105034741;3336.9394904370133;149.21051835939173;9530.578015602636;2937398.663873289;1207336.037997184;96545.80637594446;1289729.8303837674;1.5123595769982159;0.07054350591443946
7069;2019-02-12 14:49:37.878;822;222;196;195;181;33;205;28;35;38;626;606;41;67;253;260;260;223;212;210;204;27;575;354;369;133;359;270;573;201.0;86.0;325.0;17.0;130.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;30047.49609375;11347.341796875;0.0;1157.93359375;486.0;84142;;;Calculated values ==>;1549979377.878;355.36;295.36;292.76000000000005;292.66;291.26000000000005;276.46000000000004;273.7412296467126;293.66;275.96000000000004;276.66;276.96000000000004;335.76000000000005;333.76000000000005;277.26000000000005;279.86;298.46000000000004;299.16;299.16;295.46000000000004;294.16;293.56;;321.76000000000005;275.86;241.05796691057077;263.82572766246335;273.7412296467126;294.36;5750000.0;3540000.0;3690000.0;1330000.0;3590000.0;2700000.0;5730000.0;0.033499999999999995;0.014333333333333333;0.05416666666666667;0.0028333333333333335;0.021666666666666667;0.05516666666666666;;11347.341796875;0.0;1157.93359375;30047.49609375;515000.94742958184;416443.1710118324;254231.0744007439;253822.11113379887;248421.58722096225;430542.39183029096;458866.95893993904;452700.4269021879;473403.82665571757;518391.68015525077;516319.27260130557;453465.59988136275;456734.38130492053;466780.0534477276;468384.71530865843;427077.42978461325;416782.55423593265;459555.5943475005;458728.7977386057;;204038.30555042345;472333.7623376517;201413.44744845023;222157.5305414961;273.72814708304077;3614494.3699078127;1331045.8588969957;232872.96601605834;0.0;0;195;209;0;0;0;0;4;86;81;1553479609684.6895;569576333240.2537;1087263696089.5138;13611.378053744123;767.6075588527374;147.55988286442198;13050.84824037388;2937562.100010097;1207370.2596581911;96548.28069916349;1289918.103025087;2.2052608098906386;0.07835960675733251
7070;2019-02-12 14:50:37.859;809;219;194;192;180;32;205;25;32;37;639;613;41;73;252;260;260;220;212;210;204;25;571;353;369;132;359;276;570;351.0;84.0;1052.0;82.0;130.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29866.73046875;11238.9033203125;0.0;1157.11608886719;493.0;84143;;;Calculated values ==>;1549979437.859;354.06000000000006;295.06;292.56;292.36;291.16;276.36;273.6339639331285;293.66;275.66;276.36;276.86;337.06;334.46000000000004;277.26000000000005;280.46000000000004;298.36;299.16;299.16;295.16;294.16;293.56;;322.46000000000004;275.66;240.83765695389522;264.60387354146746;273.6339639331285;294.36;5710000.0;3529999.9999999995;3690000.0;1320000.0;3590000.0;2760000.0;5700000.0;0.058499999999999996;0.014;0.1753333333333333;0.013666666666666666;0.021666666666666667;0.08016666666666666;;11238.9033203125;0.0;1157.11608886719;29866.73046875;513732.8081416798;416525.84358829906;253587.5818169393;252780.39870376242;248188.8936744402;430607.02586249536;458866.95893993904;451258.1565549979;473436.4806182908;519238.9976329271;516536.2973617545;452426.54528639966;456501.0290787299;466650.54303335864;468524.14258881606;428168.9455409294;416863.8161235496;459555.5943475005;458728.7977386057;;206964.23671620517;472270.6324499597;201119.480716724;215300.04858164705;273.6087877132362;3614993.4970217356;1331234.0180035466;232892.25198757075;0.0;0;195;209;0;0;0;0;4;86;81;1553700939574.4924;569655808065.1829;1087427444219.368;43857.647830310685;3705.7324070208874;158.27181184331712;19514.87139074952;2938040.8569043307;1207407.5256865597;96550.82848956126;1290189.3980844556;5.424041478196895;0.3009442613786425
7071;2019-02-12 14:51:37.879;789;217;198;198;189;32;206;25;26;36;651;621;31;52;251;261;261;218;212;210;204;24;592;355;369;131;360;248;586;347.0;90.0;1028.0;168.0;130.0;0;80;1;1;0;1;0;0;0;0;1;0;0;0;0;38556.8828125;20388.953125;0.0;1007.6781616210901;493.0;84144;;;Calculated values ==>;1549979497.879;352.06000000000006;294.86;292.96000000000004;292.96000000000004;292.06;276.36;273.8482719121499;293.76000000000005;275.66;275.76000000000005;276.76000000000005;338.26;335.26000000000005;276.26000000000005;278.36;298.26000000000005;299.26000000000005;299.26000000000005;294.96000000000004;294.16;293.56;;322.46000000000004;275.56;240.61611355647437;260.85938512811435;273.8482719121499;294.36;5920000.0;3550000.0;3690000.0;1310000.0;3600000.0;2480000.0;5860000.0;0.057833333333333334;0.015000000000000001;0.1713333333333333;0.028;0.021666666666666667;0.0795;;20388.953125;0.0;1007.6781616210901;38556.8828125;509431.7429836448;409198.67075710587;254295.52771411597;254295.52771411597;250792.66414636286;430477.46260093397;459004.97428962355;455320.2338799726;473469.2039465459;522765.94709822454;519709.6726370836;455927.8213391502;458455.16512809304;466377.8143668663;468372.8177867572;422414.2601625215;409629.3996292999;459555.5943475005;458728.7977386057;;206964.23671620517;472304.9464017478;201582.98518698744;215949.0869239407;273.79882156783174;3615563.883864491;1331497.6713289972;232910.2979529698;0.0;0;195;210;0;0;0;0;4;86;81;1553922413374.422;569734734365.1578;1087584696619.3181;43473.648609398115;7580.214914013291;191.7729079983244;19300.987009765868;2938768.8602946983;1207501.6065973921;96553.74650123878;1290512.9713928527;3.297090205283253;0.20427016997129796
7072;2019-02-12 14:52:37.850;788;219;197;196;191;33;206;26;22;36;647;619;26;38;252;261;261;221;212;210;205;26;576;356;369;130;361;239;577;321.0;85.0;1009.0;182.0;130.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;27807.380859375;9170.583984375;0.0;945.297241210938;485.0;84145;;;Calculated values ==>;1549979557.85;351.96000000000004;295.06;292.86;292.76000000000005;292.26000000000005;276.46000000000004;273.955091788801;293.76000000000005;275.76000000000005;275.36;276.76000000000005;337.86;335.06;275.76000000000005;276.96000000000004;298.36;299.26000000000005;299.26000000000005;295.26000000000005;294.16;293.66;;321.66;275.76000000000005;240.39332010688793;259.59022785621676;273.955091788801;294.36;5760000.0;3560000.0;3690000.0;1300000.0;3610000.0;2390000.0;5770000.0;0.0535;0.014166666666666666;0.16816666666666666;0.030333333333333334;0.021666666666666667;0.07516666666666666;;9170.583984375;0.0;945.297241210938;27807.380859375;510697.63183919515;413849.68692713586;254406.80044678904;253998.90528574798;252009.62467357836;430412.23801567365;459004.97428962355;456325.3144101169;473598.7871360312;523086.39775933267;520250.34178740124;456802.49673609936;458226.08254096337;466364.5342688999;468233.12332088803;427064.3344061867;414580.4643492372;459555.5943475005;458866.95893993904;;203620.32615720207;472630.20280472847;201855.66995727946;217003.44592986538;273.90967341639595;3616116.652094179;1331743.8817454819;232926.56488183056;0.0;0;195;210;0;0;0;0;4;86;81;1554143706364.2603;569812996520.1006;1087730726004.2113;42793.31187548549;8213.494163039286;176.85482580678453;18180.0740612572;2939487.4041674;1207633.1572260542;96556.81691426765;1290825.1626028314;6.856914724359175;0.43938625277519683
7073;2019-02-12 14:53:37.860;799;219;192;191;187;35;206;26;18;36;636;613;26;53;252;261;261;221;212;210;205;26;571;355;369;130;360;253;571;122.0;80.0;386.0;83.0;130.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29803.23828125;11408.517578125;0.0;969.682983398438;490.0;84146;;;Calculated values ==>;1549979617.86;353.06000000000006;295.06;292.36;292.26000000000005;291.86;276.66;273.8482719121499;293.76000000000005;275.76000000000005;274.96000000000004;276.76000000000005;336.76000000000005;334.46000000000004;275.76000000000005;278.46000000000004;298.36;299.26000000000005;299.26000000000005;295.26000000000005;294.16;293.66;;322.16;275.76000000000005;240.39332010688793;261.54996906429363;273.8482719121499;294.36;5710000.0;3550000.0;3690000.0;1300000.0;3600000.0;2530000.0;5710000.0;0.02033333333333333;0.013333333333333334;0.06433333333333333;0.013833333333333333;0.021666666666666667;0.041999999999999996;;11408.517578125;0.0;969.682983398438;29803.23828125;512495.8922585081;416156.01619273896;252725.2952970939;252327.77500386347;250768.3968422989;430477.46260093397;459004.97428962355;453492.1586810699;473598.7871360312;520828.9948754517;518475.7365192694;454481.7867093812;457775.4055730413;466507.67227632634;468372.8177867572;428424.47580505506;416836.2609272911;459555.5943475005;458866.95893993904;;205710.24989127388;472630.20280472847;201573.72024217615;227961.4375324115;273.7952057309012;3616596.82060169;1331915.402840561;232942.5257100612;0.0;0;195;210;0;0;0;0;4;86;81;1554365143264.225;569891009520.0881;1087878350604.1879;16206.752872902163;3749.6146754486404;154.50953170351917;9698.031899116155;2939979.153318093;1207732.8664151214;96559.5787441414;1291057.518872056;2.4081778955681883;0.1412296487965271
7074;2019-02-12 14:54:37.860;803;218;191;189;182;35;206;26;8;36;633;611;19;59;252;261;261;219;212;210;205;25;569;355;369;139;360;257;568;313.0;81.0;526.0;237.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.720703125;11330.28125;0.0;1121.04455566406;497.0;84147;;;Calculated values ==>;1549979677.86;353.46000000000004;294.96000000000004;292.26000000000005;292.06;291.36;276.66;273.8482719121499;293.76000000000005;275.76000000000005;273.96000000000004;276.76000000000005;336.46000000000004;334.26000000000005;275.06;279.06;298.36;299.26000000000005;299.26000000000005;295.06;294.16;293.66;;322.86;275.66;242.35481222062532;262.0952818180154;273.8482719121499;294.36;5690000.0;3550000.0;3690000.0;1390000.0;3600000.0;2570000.0;5680000.0;0.05216666666666667;0.013500000000000002;0.08766666666666666;0.0395;0.021666666666666667;0.07383333333333333;;11330.28125;0.0;1121.04455566406;29851.720703125;513160.98476170225;416920.32342660055;252490.88843006507;251699.2663586575;249020.61034927063;430477.46260093397;459004.97428962355;451542.803874608;472424.9728513876;520192.7891664621;517935.14570746716;452928.34709337814;457858.72095545434;466507.67227632634;468372.8177867572;428957.65697938594;417254.1071061306;459555.5943475005;458866.95893993904;;208636.25808486674;471344.5575217925;201471.77563862724;216443.52431331557;273.7554055966135;3617093.9452598933;1332104.8928307954;232959.94843955338;0.0;0;195;210;0;0;0;0;4;86;81;1554586543264.225;569971709520.0881;1088031350604.1879;21922.89347535431;10659.974884385027;157.9979232889467;17898.930256599033;2940296.9003709955;1207852.94632812;96562.182972933;1291287.493556687;4.067020438626019;0.2609864466643009
7075;2019-02-12 14:55:37.851;800;214;190;190;181;35;206;25;7;35;629;609;17;67;252;261;261;215;212;210;205;25;569;356;369;144;361;259;569;208.0;110.0;740.0;248.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29919.8359375;11318.478515625;0.0;1105.12451171875;501.0;84148;;;Calculated values ==>;1549979737.851;353.16;294.56;292.16;292.16;291.26000000000005;276.66;273.955091788801;293.76000000000005;275.66;273.86;276.66;336.06;334.06;274.86;279.86;298.36;299.26000000000005;299.26000000000005;294.66;294.16;293.66;;323.26000000000005;275.66;243.40439225979637;262.3656120759269;273.955091788801;294.36;5690000.0;3560000.0;3690000.0;1440000.0;3610000.0;2590000.0;5690000.0;0.034666666666666665;0.018333333333333333;0.12333333333333334;0.04133333333333333;0.021666666666666667;0.05633333333333333;;11318.478515625;0.0;1105.12451171875;29919.8359375;512790.12795635976;415169.9963038007;252039.83791205118;252039.83791205118;248602.6953624171;430412.23801567365;459004.97428962355;451061.0075656279;471666.44639072387;519617.00242009404;517561.18586016935;452329.29032414977;458508.91921568644;466364.5342688999;468233.12332088803;428957.65697938594;415521.4646777052;459555.5943475005;458866.95893993904;;210308.32490665457;470676.3731168869;201766.95933713086;221102.6818659464;273.8750924684991;3617591.9668522426;1332293.6041851111;232978.49706579116;0.0;0;195;210;0;0;0;0;4;86;81;1554807910054.8726;570056596785.3364;1088186127384.6406;30746.265948181306;11114.922436229917;246.33019219748027;13394.054275168251;2940735.7441976927;1208034.3765877008;96565.55186849511;1291548.229312317;4.4674296763684955;0.32881775412020764
7076;2019-02-12 14:56:37.851;794;213;192;192;181;36;206;25;11;35;619;602;20;71;252;261;261;214;212;210;205;25;572;356;369;143;361;261;571;0.0;83.0;842.0;215.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30973.60546875;11404.7099609375;0.0;2224.15112304688;502.0;84149;;;Calculated values ==>;1549979797.851;352.56000000000006;294.46000000000004;292.36;292.36;291.26000000000005;276.76000000000005;273.955091788801;293.76000000000005;275.66;274.26000000000005;276.66;335.06;333.36;275.16;280.26000000000005;298.36;299.26000000000005;299.26000000000005;294.56;294.16;293.66;;323.36;275.66;243.1966462407574;262.63441904999945;273.955091788801;294.36;5720000.0;3560000.0;3690000.0;1430000.0;3610000.0;2610000.0;5710000.0;0.0;0.013833333333333333;0.14033333333333334;0.035833333333333335;0.021666666666666667;0.021666666666666667;;11404.7099609375;0.0;2224.15112304688;30973.60546875;511789.930115606;414028.5480786454;252725.2952970939;252725.2952970939;248511.7181970623;430412.23801567365;459004.97428962355;451215.39434274647;471798.96558121993;518422.2997348772;516670.97881904617;452359.39412714314;458675.9994075577;466364.5342688999;468233.12332088803;428155.6041604227;414392.8819201362;459555.5943475005;458866.95893993904;;210726.34883551928;470810.46499630326;201771.19199479534;252725.2952970939;273.87674287986874;3618099.4121972946;1332482.9640890826;233006.2410294142;0.0;0;195;210;0;0;0;0;4;87;81;1555029310054.8726;570142696785.3364;1088342127384.6406;35005.33639616248;9640.573949220701;190.38432432396286;4466.402712261645;2941283.674217229;1208207.3390575796;96569.19115613279;1291697.066453879;3.6175214552524593;0.3158845601760749
7077;2019-02-12 14:57:37.901;788;212;193;192;182;36;206;25;13;33;590;576;22;99;252;261;261;214;212;210;205;25;573;356;369;138;361;264;572;305.0;85.0;638.0;213.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30693.54296875;11356.8544921875;0.0;1992.59191894531;503.0;84150;;;Calculated values ==>;1549979857.901;351.96000000000004;294.36;292.46000000000004;292.36;291.36;276.76000000000005;273.955091788801;293.76000000000005;275.66;274.46000000000004;276.46000000000004;332.16;330.76000000000005;275.36;283.06;298.36;299.26000000000005;299.26000000000005;294.56;294.16;293.66;;323.46000000000004;275.66;242.14157278889297;263.0348170998261;273.955091788801;294.36;5730000.0;3560000.0;3690000.0;1380000.0;3610000.0;2640000.0;5720000.0;0.05083333333333333;0.014166666666666666;0.10633333333333334;0.0355;0.021666666666666667;0.0725;;11356.8544921875;0.0;1992.59191894531;30693.54296875;510957.2177799967;413254.80958637927;253070.23805554165;252670.50696234108;248835.63648226002;430412.23801567365;459004.97428962355;450937.16830444353;472262.261994151;515175.19268513465;513725.6014044386;452088.5383488873;461585.4585337668;466364.5342688999;468233.12332088803;427885.1795327139;413997.43385177746;459555.5943475005;458866.95893993904;;211144.3756859795;471477.517547777;201827.66489581615;217141.5373343548;273.8987586833424;3618613.733344618;1332672.8018591276;233041.409837674;0.0;0;195;210;0;0;0;0;4;87;81;1555250894554.6965;570227067035.2694;1088499758634.5155;26488.643862450714;9572.569769144608;196.7430638132662;17525.093066404857;2941796.5510938396;1208367.582013048;96572.41990608268;1291880.4816372762;4.028859932121298;0.25641721696368114
7078;2019-02-12 14:58:37.842;783;212;193;192;182;37;206;26;15;33;588;578;24;109;253;262;261;213;212;210;205;26;572;357;369;137;362;266;571;191.0;82.0;564.0;170.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30686.40625;11334.2724609375;0.0;2001.48840332031;503.0;84151;;;Calculated values ==>;1549979917.842;351.46000000000004;294.36;292.46000000000004;292.36;291.36;276.86;274.0616903277293;293.76000000000005;275.76000000000005;274.66;276.46000000000004;331.96000000000004;330.96000000000004;275.56;284.06;298.46000000000004;299.36;299.26000000000005;294.46000000000004;294.16;293.66;;323.46000000000004;275.76000000000005;241.92719264551067;263.299902668528;274.0616903277293;294.36;5720000.0;3570000.0000000005;3690000.0;1370000.0;3620000.0000000005;2660000.0;5710000.0;0.03183333333333333;0.013666666666666666;0.094;0.028333333333333332;0.021666666666666667;0.0535;;11334.2724609375;0.0;2001.48840332031;30686.40625;510420.4345111456;413659.9853182301;253126.09222421964;252725.2952970939;248881.54970092364;430346.717906069;459004.97428962355;450837.2001459352;472393.7743832905;514795.80975444795;513758.8491549059;451992.7755733859;462479.0215133437;466351.3762726499;468221.32719875296;428155.6041604227;414028.5480786454;459555.5943475005;458866.95893993904;;211144.3756859795;471708.256711685;202108.49589068364;222769.82773915617;274.0126759741398;3619124.7299467274;1332861.7086425098;233074.66111108178;0.0;0;195;210;0;0;0;0;4;87;81;1555472076844.6401;570309485910.2484;1088658602284.4751;23380.498199993643;7638.659889928372;193.0697664509559;12631.196519241883;2942211.7186276736;1208510.867890372;96575.66515203447;1292131.5369363865;3.287658261263739;0.21950895372457568
7079;2019-02-12 14:59:37.872;780;210;193;192;181;38;206;25;16;33;603;592;25;114;253;262;261;212;212;210;205;26;573;356;369;136;361;265;573;266.0;82.0;597.0;190.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30696.9296875;11367.4423828125;0.0;2013.5324707031198;502.0;84152;;;Calculated values ==>;1549979977.872;351.16;294.16;292.46000000000004;292.36;291.26000000000005;276.96000000000004;273.955091788801;293.76000000000005;275.66;274.76000000000005;276.46000000000004;333.46000000000004;332.36;275.66;284.56;298.46000000000004;299.36;299.26000000000005;294.36;294.16;293.66;;323.36;275.76000000000005;241.71165711629368;263.1675429290057;273.955091788801;294.36;5730000.0;3560000.0;3690000.0;1360000.0;3610000.0;2650000.0;5730000.0;0.044333333333333336;0.013666666666666666;0.09949999999999999;0.03166666666666666;0.021666666666666667;0.066;;11367.4423828125;0.0;2013.5324707031198;30696.9296875;509958.73278405913;412072.72865467553;253014.70776115457;252616.02968544755;248421.58722096225;430412.23801567365;459004.97428962355;451144.3531467388;472525.0707617092;516434.19017941586;515296.20848820364;452295.5878413076;463225.0342293498;466494.5354798314;468361.03954115114;427885.1795327139;412844.4738029344;459555.5943475005;458866.95893993904;;210726.34883551928;471840.61823089625;201848.7583553214;218645.66093804443;273.906979861318;3619636.5135098626;1333050.9841899292;233108.136347603;0.0;0;195;210;0;0;0;0;4;87;81;1555693587544.5347;570391426860.2094;1088817981934.3992;24804.911681746027;8549.742229393201;205.55631164031976;15854.605668125045;2942613.464482371;1208645.8386929776;96578.98869695897;1292369.0373120105;3.692915981971351;0.23488963362320736
