;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7080;2019-02-12 15:00:37.852;778;211;194;193;182;38;206;25;19;32;619;606;27;118;253;262;261;212;213;210;205;25;573;358;369;135;363;265;573;402.0;83.0;711.0;213.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30779.501953125;11403.1171875;0.0;1998.61669921875;502.0;84153;;;Calculated values ==>;1549980037.852;350.96000000000004;294.26000000000005;292.56;292.46000000000004;291.36;276.96000000000004;274.1680685717883;293.76000000000005;275.66;275.06;276.36;335.06;333.76000000000005;275.86;284.96000000000004;298.46000000000004;299.36;299.26000000000005;294.36;294.16;293.66;;323.36;275.66;241.49495122638035;263.1675429290057;274.1680685717883;294.46000000000004;5730000.0;3579999.9999999995;3690000.0;1350000.0;3629999.9999999995;2650000.0;5730000.0;0.06699999999999999;0.013833333333333333;0.11850000000000001;0.0355;0.021666666666666667;0.08866666666666666;;11403.1171875;0.0;1998.61669921875;30779.501953125;509708.6250458426;412461.07453998976;253416.69641017896;253014.70776115457;248789.939670311;430280.9020939914;459004.97428962355;451529.2128335606;472558.57531478856;518087.0927372581;516744.3172350439;452550.07660853525;463700.078278831;466207.9483817794;468081.364597962;427885.1795327139;412844.4738029344;459555.5943475005;458866.95893993904;;210726.34883551928;471875.0639052514;202386.628085023;214856.38162312505;274.12541414704833;3620148.646339165;1333240.675601521;233141.55977917084;0.0;0;195;210;0;0;0;0;4;87;81;1555914913744.605;570472699760.2352;1088976928934.4497;29523.39629270171;9566.839471618108;208.06309592861635;21635.604522090838;2943066.0494703357;1208796.7598833626;96582.43437641367;1292681.3515908888;4.546717902130959;0.26963996459473083
7081;2019-02-12 15:01:37.863;779;211;194;193;182;38;206;26;23;33;632;617;30;121;253;262;261;213;213;210;205;26;575;357;369;136;362;264;574;-2.0;86.0;554.0;178.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30762.181640625;11425.37890625;0.0;1997.6647949218802;503.0;84154;;;Calculated values ==>;1549980097.863;351.06000000000006;294.26000000000005;292.56;292.46000000000004;291.36;276.96000000000004;274.0616903277293;293.76000000000005;275.76000000000005;275.46000000000004;276.46000000000004;336.36;334.86;276.16;285.26000000000005;298.46000000000004;299.36;299.26000000000005;294.46000000000004;294.16;293.66;;323.46000000000004;275.76000000000005;241.71165711629368;263.0348170998261;274.0616903277293;294.46000000000004;5750000.0;3570000.0000000005;3690000.0;1360000.0;3620000.0000000005;2640000.0;5740000.0;0.0;0.014333333333333333;0.09233333333333334;0.029666666666666668;0.021666666666666667;0.021666666666666667;;11425.37890625;0.0;1997.6647949218802;30762.181640625;509658.9520063933;412039.8578561716;253360.40669193043;252959.49714762432;248744.45706673642;430346.717906069;459004.97428962355;452215.85512865015;472525.0707617092;519511.0852366277;517964.65681582835;453103.7516302043;464202.9365960757;466351.3762726499;468221.32719875296;427339.57066179306;412812.7584839895;459555.5943475005;458866.95893993904;;211144.3756859795;471840.61823089625;202068.0450117237;253360.40669193043;273.99693037716446;3620661.587723762;1333430.947945578;233174.8682303399;0.0;0;195;210;0;0;0;0;4;87;81;1556136354334.3022;570554014665.1241;1089135658029.2328;23096.981134129543;8003.253005502119;208.2176412151841;4452.64196537352;2943504.633007203;1208943.2041636687;96585.90401853625;1292898.793501697;2.6641568441811967;0.23184281192461062
7082;2019-02-12 15:02:37.843;781;212;195;195;182;39;206;26;27;33;640;625;33;124;253;262;261;213;213;211;205;26;575;357;369;135;362;265;575;234.0;109.0;823.0;167.0;130.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;30839.97265625;11417.0322265625;0.0;2023.76013183594;503.0;84155;;;Calculated values ==>;1549980157.843;351.26;294.36;292.66;292.66;291.36;277.06;274.0616903277293;293.76000000000005;275.76000000000005;275.86;276.46000000000004;337.16;335.66;276.46000000000004;285.56;298.46000000000004;299.36;299.26000000000005;294.46000000000004;294.26000000000005;293.66;;323.46000000000004;275.76000000000005;241.49495122638035;263.1675429290057;274.0616903277293;294.46000000000004;5750000.0;3570000.0000000005;3690000.0;1350000.0;3620000.0000000005;2650000.0;5750000.0;0.039;0.018166666666666668;0.1371666666666667;0.02783333333333333;0.021666666666666667;0.06066666666666667;;11417.0322265625;0.0;2023.76013183594;30839.97265625;509909.352800944;412007.5500374451;253707.63404286117;253707.63404286117;248699.18650984773;430346.717906069;459004.97428962355;452550.07660853525;472656.1521691498;520252.561050354;518706.244525272;453310.7128622403;464410.4523688999;466351.3762726499;468221.32719875296;427339.57066179306;412397.05561881437;459692.8932557732;458866.95893993904;;211144.3756859795;471972.7596631712;202141.24227802388;220557.81076546578;274.02541956582996;3621174.767892637;1333621.2379206032;233208.3689341154;0.0;0;195;210;0;0;0;0;4;87;81;1556357680534.3726;570635287565.15;1089294305129.2832;34347.745109001815;7510.310567219932;271.45568994744616;14457.421655918044;2943983.1794906976;1209072.440766917;96589.8999638713;1293056.3248373033;4.210089071625979;0.2788412589983002
7083;2019-02-12 15:03:37.863;784;213;196;196;184;39;206;26;30;33;647;631;36;126;254;262;262;214;213;211;205;26;577;357;369;134;362;267;576;181.0;85.0;725.0;136.0;130.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;30761.794921875;11414.17578125;0.0;2050.59033203125;504.0;84156;;;Calculated values ==>;1549980217.863;351.56000000000006;294.46000000000004;292.76000000000005;292.76000000000005;291.56;277.06;274.0616903277293;293.76000000000005;275.76000000000005;276.16;276.46000000000004;337.86;336.26000000000005;276.76000000000005;285.76000000000005;298.56;299.36;299.36;294.56;294.26000000000005;293.66;;323.56;275.76000000000005;241.2770596917726;263.43189868330234;274.0616903277293;294.46000000000004;5770000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2670000.0;5760000.0;0.030166666666666668;0.014166666666666666;0.12083333333333333;0.02266666666666667;0.021666666666666667;0.051833333333333335;;11414.17578125;0.0;2050.59033203125;30761.794921875;510110.59883642173;411975.8070280058;254056.42114914913;254056.42114914913;249393.48863616405;430346.717906069;459004.97428962355;452583.806937409;472787.01963726926;520809.4792999191;519158.8256640467;453346.4092352501;464353.4064002734;466481.5206930663;468221.32719875296;427051.58118449757;412365.87936793984;459692.8932557732;458866.95893993904;;211562.405474017;472104.6820821746;202145.42542942648;223844.55547304044;274.0270472876299;3621688.2870716457;1333811.5614072967;233242.333172277;0.0;0;195;210;0;0;0;0;4;87;81;1556579154334.3022;570716014465.1244;1089453958329.2324;30261.30443221455;6119.076484128957;208.04744240123452;12181.994579700911;2944521.767706285;1209186.0568517174;96593.89715525942;1293278.393970908;3.622077244278305;0.23950415137749487
7084;2019-02-12 15:04:37.864;786;214;199;198;185;39;206;27;27;33;650;633;30;89;254;262;262;215;213;211;205;26;590;359;369;132;364;236;586;386.0;84.0;945.0;180.0;130.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;39171.23046875;20279.099609375;0.0;1793.34216308594;497.0;84157;;;Calculated values ==>;1549980277.864;351.76;294.56;293.06;292.96000000000004;291.66;277.06;274.27422755570615;293.76000000000005;275.86;275.86;276.46000000000004;338.16;336.46000000000004;276.16;282.06;298.56;299.36;299.36;294.66;294.26000000000005;293.66;;322.86;275.76000000000005;240.83765695389522;259.15941142434775;274.27422755570615;294.46000000000004;5900000.0;3590000.0;3690000.0;1320000.0;3640000.0;2360000.0;5860000.0;0.06433333333333333;0.014;0.1575;0.030000000000000002;0.021666666666666667;0.086;;20279.099609375;0.0;1793.34216308594;39171.23046875;509227.42061691376;407863.55591708503;254700.1942938226;254295.52771411597;249305.65276048554;430214.79039162316;459004.97428962355;457407.4514797657;473048.1168422736;523630.98402266373;521913.4612804588;457761.71725818265;464596.7991407821;466194.8918654774;467941.15048222104;423312.9332576218;408316.11430939124;459692.8932557732;458866.95893993904;;208636.25808486674;472367.87413283327;202677.0462900308;215783.65334524968;274.2427921708558;3622271.0719977664;1334075.6764381262;233274.36647703775;0.0;0;195;211;0;0;0;0;4;87;81;1556800558024.9146;570795815795.3451;1089604860844.6498;40120.03881738325;8090.724835284076;209.95546527522745;20905.164281143283;2945108.2886768407;1209304.4738366236;96597.38057088898;1293554.1248909496;3.1408343541574752;0.19015777817630122
7085;2019-02-12 15:05:37.864;800;217;198;197;187;39;206;28;25;33;641;625;29;96;254;262;262;219;213;211;205;27;573;358;369;130;363;249;574;-1.0;81.0;933.0;103.0;130.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30668.87890625;11352.9560546875;0.0;1908.8889160156198;494.0;84158;;;Calculated values ==>;1549980337.864;353.16;294.86;292.96000000000004;292.86;291.86;277.06;274.1680685717883;293.76000000000005;275.96000000000004;275.66;276.46000000000004;337.26;335.66;276.06;282.76000000000005;298.56;299.36;299.36;295.06;294.26000000000005;293.66;;322.56;275.86;240.39332010688793;260.9983114674233;274.1680685717883;294.46000000000004;5730000.0;3579999.9999999995;3690000.0;1300000.0;3629999.9999999995;2490000.0;5740000.0;0.0;0.013500000000000002;0.1555;0.017166666666666667;0.021666666666666667;0.021666666666666667;;11352.9560546875;0.0;1908.8889160156198;30668.87890625;512449.2481325317;414302.69491876307;254999.13176056792;254583.9325906361;250619.2011449972;430280.9020939914;459004.97428962355;455031.3174767616;473308.3704715943;521666.46466229926;520034.9938354736;455519.1575828171;463488.135519819;466338.3406344101;468081.364597962;428142.5931943297;415022.3549852988;459692.8932557732;458866.95893993904;;207382.2378540181;472727.1298661593;202438.6354694918;254999.13176056792;274.14562240674957;3622853.072909225;1334339.2769019934;233305.21840269692;0.0;0;195;211;0;0;0;0;4;87;81;1557021958024.9146;570874415795.3451;1089750360844.6498;39278.16205213045;4639.952487142791;177.12321582191692;4417.136255553041;2945769.9403507533;1209410.5628143104;96600.60622656479;1293765.1440620888;3.6580411034676845;0.28616095555666776
7086;2019-02-12 15:06:37.875;814;219;198;198;184;39;206;26;20;33;636;623;28;119;254;262;262;221;213;211;205;27;581;357;369;129;362;260;581;129.0;111.0;869.0;129.0;130.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30748.638671875;11465.669921875;0.0;2011.93444824219;500.0;84159;;;Calculated values ==>;1549980397.875;354.56000000000006;295.06;292.96000000000004;292.96000000000004;291.56;277.06;274.0616903277293;293.76000000000005;275.76000000000005;275.16;276.46000000000004;336.76000000000005;335.46000000000004;275.96000000000004;285.06;298.56;299.36;299.36;295.26000000000005;294.26000000000005;293.66;;323.16;275.86;240.16925963744896;262.5002047102346;274.0616903277293;294.46000000000004;5810000.0;3570000.0000000005;3690000.0;1290000.0;3620000.0000000005;2600000.0;5810000.0;0.021500000000000002;0.018500000000000003;0.14483333333333331;0.021500000000000002;0.021666666666666667;0.04316666666666667;;11465.669921875;0.0;2011.93444824219;30748.638671875;513507.8374081175;412218.3977766383;254582.44906341098;254582.44906341098;249163.99128532832;430346.717906069;459004.97428962355;452533.6833682403;473438.18344108673;520253.2473004979;518917.3341088942;453539.8955796625;464554.7291410194;466481.5206930663;468221.32719875296;425934.08398858836;412989.01722308714;459692.8932557732;458866.95893993904;;209890.3038832737;472857.82487454545;202168.05323714312;228476.43724260572;274.0358513155143;3623364.979387328;1334529.4669799944;233337.89792083454;0.0;0;195;211;0;0;0;0;4;87;81;1557243398614.6118;570952130040.2389;1089903088839.441;36261.288763987235;5819.830090204151;239.48373516177264;9945.190853268223;2946399.551180855;1209497.743649226;96604.07858763442;1293884.8520636095;3.8779735632028296;0.2727778151587379
7087;2019-02-12 15:07:37.855;820;218;199;198;186;38;206;26;13;33;644;630;23;123;254;263;262;219;213;211;205;26;580;357;369;127;362;267;580;-2.0;82.0;771.0;152.0;130.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30835.068359375;11369.732421875;0.0;2075.00805664062;504.0;84160;;;Calculated values ==>;1549980457.855;355.16;294.96000000000004;293.06;292.96000000000004;291.76000000000005;276.96000000000004;274.0616903277293;293.76000000000005;275.76000000000005;274.46000000000004;276.46000000000004;337.56000000000006;336.16;275.46000000000004;285.46000000000004;298.56;299.46000000000004;299.36;295.06;294.26000000000005;293.66;;323.56;275.76000000000005;239.71726792356844;263.43189868330234;274.0616903277293;294.46000000000004;5800000.0;3570000.0000000005;3690000.0;1270000.0;3620000.0000000005;2670000.0;5800000.0;0.0;0.013666666666666666;0.1285;0.025333333333333333;0.021666666666666667;0.021666666666666667;;11369.732421875;0.0;2075.00805664062;30835.068359375;514335.8099940112;412246.76878493757;255052.47792985634;254640.87459571127;249952.3797661672;430346.717906069;459004.97428962355;450399.11328687094;473697.1866146107;520500.1703994049;519055.5760857116;451688.6327273128;463997.57909986586;466481.5206930663;468349.3808088158;426216.03898442857;412633.98980619374;459692.8932557732;458866.95893993904;;211562.405474017;473022.0950788126;202123.30858479906;255052.47792985634;274.01844081980596;3623878.005880232;1334719.698567913;233371.94442243467;0.0;0;195;211;0;0;0;0;4;87;81;1557464724814.6821;571028904440.2633;1090061136139.4913;31903.440904216237;6862.769257848344;185.62133876920927;4415.980421885125;2946967.4012484658;1209603.3967477174;96607.61994907087;1294004.4885987982;3.2256339936066203;0.26798617439115224
7088;2019-02-12 15:08:37.865;818;215;201;200;188;39;207;26;15;33;657;641;25;121;254;263;262;215;213;211;205;26;580;357;369;127;362;272;580;137.0;85.0;745.0;93.0;130.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30803.705078125;11332.529296875;0.0;2116.19799804688;507.0;84161;;;Calculated values ==>;1549980517.865;354.96000000000004;294.66;293.26000000000005;293.16;291.96000000000004;277.06;274.0616903277293;293.86;275.76000000000005;274.66;276.46000000000004;338.86;337.26;275.66;285.26000000000005;298.56;299.46000000000004;299.36;294.66;294.26000000000005;293.66;;323.86;275.76000000000005;239.71726792356844;264.08650396036035;274.0616903277293;294.46000000000004;5800000.0;3570000.0000000005;3690000.0;1270000.0;3620000.0000000005;2720000.0;5800000.0;0.022833333333333334;0.014166666666666666;0.12416666666666668;0.015500000000000002;0.021666666666666667;0.0445;;11332.529296875;0.0;2116.19799804688;30803.705078125;514088.1276502352;411054.08436424367;255887.08394445688;255467.83359256244;250705.2271708967;430346.717906069;459142.8446520546;449754.1897379995;473697.1866146107;521432.5649600028;519777.8657570013;451059.66023283626;463015.6583472487;466481.5206930663;468349.3808088158;426216.03898442857;411054.08436424367;459692.8932557732;458866.95893993904;;212816.51262364245;473022.0950788126;202170.08957573044;228324.43140320026;274.03664355094384;3624391.7479348704;1334908.9156131248;233406.87696067104;0.0;0;195;211;0;0;0;0;4;87;81;1557686161714.647;571105117140.2512;1090222863089.4656;30741.69243681508;4198.206085297774;214.79435711928608;10259.142475384875;2947489.5310333543;1209695.5869046948;96610.95730266899;1294126.8016717045;3.3768128655389478;0.22018709923872412
7089;2019-02-12 15:09:37.856;811;215;202;201;189;38;207;25;17;33;671;653;25;102;254;263;262;216;213;211;205;26;604;358;369;126;363;253;599;434.0;84.0;1120.0;197.0;130.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39874.078125;20723.244140625;0.0;1958.9328613281198;506.0;84162;;;Calculated values ==>;1549980577.856;354.26;294.66;293.36;293.26000000000005;292.06;276.96000000000004;274.1680685717883;293.86;275.66;274.86;276.46000000000004;340.26;338.46000000000004;275.66;283.36;298.56;299.46000000000004;299.36;294.76000000000005;294.26000000000005;293.66;;323.76000000000005;275.76000000000005;239.4893008659735;261.54996906429363;274.1680685717883;294.46000000000004;6040000.0;3579999.9999999995;3690000.0;1260000.0;3629999.9999999995;2530000.0;5990000.0;0.07233333333333333;0.014;0.18666666666666665;0.03283333333333333;0.021666666666666667;0.094;;20723.244140625;0.0;1958.9328613281198;39874.078125;511174.597072312;260726.38658408012;255170.39014649557;254769.84493787796;250186.60348671649;430280.9020939914;459142.8446520546;453367.9836663851;473826.37876616616;524401.7589745991;522565.5182609973;454358.44449939404;463594.67937499494;466338.3406344101;468209.6509167154;418886.7150097408;261186.45836499598;459692.8932557732;458866.95893993904;;212398.47392691602;473152.3030481019;202420.58457384302;214579.2277022913;274.13860923138975;3624980.641113716;1335176.0069884404;233440.83129054998;0.0;0;195;212;0;0;0;0;4;87;81;1557907528504.4148;571181005755.1716;1090380339464.3003;46843.51449727452;8889.0247565715;2207.8035930264273;22963.04673633889;2948135.977442285;1209804.6308025573;96631.1425906516;1294403.6117204418;3.5668264812608106;0.2127255765709953
7090;2019-02-12 15:10:37.846;812;221;203;202;190;40;206;28;15;34;674;655;20;67;255;263;262;223;213;211;205;28;597;363;369;126;368;239;592;390.0;84.0;1013.0;216.0;130.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39519.484375;20540.80078125;0.0;1849.03967285156;498.0;84163;;;Calculated values ==>;1549980637.846;354.36;295.26000000000005;293.46000000000004;293.36;292.16;277.16;274.69669130483857;293.76000000000005;275.96000000000004;274.66;276.56;340.56000000000006;338.66;275.16;279.86;298.66;299.46000000000004;299.36;295.46000000000004;294.26000000000005;293.66;;322.96000000000004;275.96000000000004;239.4893008659735;259.59022785621676;274.69669130483857;294.46000000000004;5970000.0;3629999.9999999995;3690000.0;1260000.0;3679999.9999999995;2390000.0;5920000.0;0.065;0.014;0.16883333333333334;0.036000000000000004;0.021666666666666667;0.08666666666666667;;20540.80078125;0.0;1849.03967285156;39519.484375;511899.7686369525;408149.285054904;255986.7574785491;255574.88579557097;250881.46193126676;429947.3805835815;459004.97428962355;455486.9224275378;473922.61981710925;525816.3432713066;523895.73770233034;456086.20994284964;461620.7087449732;465749.9238030741;467507.2221363894;421158.6892751365;409037.91188860696;459692.8932557732;458866.95893993904;;209054.2704885073;473344.9661279102;203724.87647717472;216790.3467275183;274.66695991498455;3625642.1438658177;1335519.8167183371;233472.55910615576;0.0;0;195;212;0;0;0;0;4;87;81;1558128891604.45;571256593155.1836;1090527914864.3237;42505.82542461963;9706.32322742648;169.69088341141364;20979.973058409796;2948880.4311787803;1209959.5662089097;96650.9517425494;1294769.742520151;3.2765670101248214;0.2081680614703034
7091;2019-02-12 15:11:37.857;828;223;200;199;187;41;207;28;16;34;665;648;24;78;256;262;262;225;213;211;206;29;580;359;369;126;364;256;581;-1.0;83.0;926.0;89.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30989.400390625;11568.8837890625;0.0;1998.603515625;494.0;84164;;;Calculated values ==>;1549980697.857;355.96000000000004;295.46000000000004;293.16;293.06;291.86;277.26000000000005;274.27422755570615;293.86;275.96000000000004;274.76000000000005;276.56;339.66;337.96000000000004;275.56;280.96000000000004;298.76000000000005;299.36;299.36;295.66;294.26000000000005;293.76000000000005;;322.56;276.06;239.4893008659735;261.9595390733887;274.27422755570615;294.46000000000004;5800000.0;3590000.0;3690000.0;1260000.0;3640000.0;2560000.0;5810000.0;0.0;0.013833333333333333;0.15433333333333332;0.014833333333333334;0.021666666666666667;0.021666666666666667;;11568.8837890625;0.0;1998.603515625;30989.400390625;515324.7769424094;413740.97030366765;255406.97271468653;254992.8587426861;250279.75475718672;430214.79039162316;459142.8446520546;452725.5354362392;473922.61981710925;523549.38481005497;521811.0428630997;453724.662212683;460303.7450454213;466455.85816738626;467941.15048222104;426216.03898442857;414475.5878201053;459692.8932557732;459004.97428962355;;207382.2378540181;473441.2765284271;202715.87470359963;255406.97271468653;274.2578567314935;3626229.8256289703;1335787.4464802498;233504.6286778204;0.0;0;195;212;0;0;0;0;4;87;81;1558350332195.027;571332207015.3806;1090676442089.7108;38584.824306404036;4015.7601270682735;162.40957443980503;4411.290034123635;2949556.3104834594;1210073.9378681227;96653.71975374773;1294981.3751720146;3.477009632117899;0.2678018493882146
7092;2019-02-12 15:12:37.877;836;221;199;198;184;38;207;27;21;35;662;645;30;91;255;262;262;223;213;211;206;29;578;357;369;127;362;267;578;-2.0;109.0;685.0;0.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30070.205078125;11457.56640625;0.0;1213.99328613281;500.0;84165;;;Calculated values ==>;1549980757.877;356.76;295.26000000000005;293.06;292.96000000000004;291.56;276.96000000000004;274.0616903277293;293.86;275.86;275.26000000000005;276.66;339.36;337.66;276.16;282.26000000000005;298.66;299.36;299.36;295.46000000000004;294.26000000000005;293.76000000000005;;323.16;276.06;239.71726792356844;263.43189868330234;274.0616903277293;294.46000000000004;5780000.0;3570000.0000000005;3690000.0;1270000.0;3620000.0000000005;2670000.0;5780000.0;0.0;0.018166666666666668;0.11416666666666667;0.0;0.021666666666666667;0.021666666666666667;;11457.56640625;0.0;1213.99328613281;30070.205078125;516475.70146065805;414189.6693428062;255172.84397889598;254758.8055299642;249301.03961690285;430346.717906069;459142.8446520546;451431.75397588895;473889.94243038853;522354.7688696591;520603.2828675353;452583.806937409;460159.048916235;466611.5614006405;468221.32719875296;426774.7587175222;414913.2653511238;459692.8932557732;459004.97428962355;;209890.3038832737;473311.50582222524;202234.48292222194;255172.84397889598;274.0616903277293;3626738.8252843968;1335979.3975275112;233531.40924170654;0.0;0;195;212;0;0;0;0;4;87;81;1558571805994.9568;571408132315.3564;1090833394389.6609;28450.021778626982;0.0;215.4837961562373;4416.362823399098;2950115.120408563;1210107.413690727;96656.86991487218;1295054.9634670618;2.6107179543232277;0.16967791459722628
7093;2019-02-12 15:13:37.847;829;219;200;199;185;37;207;26;25;35;675;649;34;80;255;262;262;220;213;211;206;28;579;356;369;128;361;271;578;-2.0;84.0;635.0;0.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30168.35546875;11446.4501953125;0.0;1219.99621582031;505.0;84166;;;Calculated values ==>;1549980817.847;356.06000000000006;295.06;293.16;293.06;291.66;276.86;273.955091788801;293.86;275.76000000000005;275.66;276.66;340.66;338.06000000000006;276.56;281.16;298.66;299.36;299.36;295.16;294.26000000000005;293.76000000000005;;323.66;275.96000000000004;239.943914813709;263.95629194202945;273.955091788801;294.46000000000004;5790000.0;3560000.0;3690000.0;1280000.0;3610000.0;2710000.0;5780000.0;0.0;0.014;0.10583333333333332;0.0;0.021666666666666667;0.021666666666666667;;11446.4501953125;0.0;1219.99621582031;30168.35546875;515531.1979458135;413449.453700351;255590.73416839642;255172.84397889598;249672.8043256505;430412.23801567365;459142.8446520546;451237.76587210665;473760.833029134;523371.50470653555;520687.6572569119;452398.1009342033;458182.5386068276;466754.22869122244;468361.03954115114;426496.2541403681;413821.71331355267;459692.8932557732;459004.97428962355;;211980.4382156667;473084.92450057325;201972.2588119733;255590.73416839642;273.955091788801;3627240.5622931966;1336170.1688984544;233551.6823458623;0.0;0;195;212;0;0;0;0;4;87;81;1558793095294.1826;571484594065.089;1090994713689.0966;26380.599497197443;0.0;177.4435715754158;4407.308535959922;2950571.8137900084;1210107.413690727;96660.14267239446;1295128.4572961687;2.4446755308984427;0.15701470517228497
7094;2019-02-12 15:14:37.848;815;217;199;198;184;36;207;26;27;36;689;657;36;73;254;262;262;218;213;211;206;27;593;355;369;128;360;261;586;-1.0;84.0;641.0;48.0;131.0;0;93;0;1;1;0;0;0;0;0;1;0;0;0;0;40200.28515625;21768.48046875;0.0;1130.25439453125;506.0;84167;;;Calculated values ==>;1549980877.848;354.66;294.86;293.06;292.96000000000004;291.56;276.76000000000005;273.8482719121499;293.86;275.76000000000005;275.86;276.76000000000005;342.06000000000006;338.86;276.76000000000005;280.46000000000004;298.56;299.36;299.36;294.96000000000004;294.26000000000005;293.76000000000005;;323.76000000000005;275.86;239.943914813709;262.63441904999945;273.8482719121499;294.46000000000004;5930000.0;3550000.0;3690000.0;1280000.0;3600000.0;2610000.0;5860000.0;0.0;0.014;0.10683333333333334;0.008;0.021833333333333333;0.021833333333333333;;21768.48046875;0.0;1130.25439453125;40200.28515625;512616.7109903138;409198.67075710587;254700.1942938226;254295.52771411597;248939.76829345437;430477.46260093397;459142.8446520546;453242.58276183764;473857.33391166833;525605.7154380324;522327.04481569875;454370.03874577465;458918.5806663399;466767.0802831461;468500.50287146907;422403.03512299946;409629.3996292999;459692.8932557732;459004.97428962355;;212398.47392691602;472988.3078366223;201649.2064306425;254700.1942938226;273.8246595413012;3627826.9774067826;1336446.964601272;233571.2680940931;0.0;0;196;212;0;0;0;0;4;87;81;1559014498984.795;571561395345.3014;1091154316349.538;26878.55903804935;2170.7128112478385;178.8308969117941;4460.654363241654;2951015.6475094683;1210125.503265692;96663.1116757893;1295202.3582188613;1.471206043067099;0.10486001083083622
7095;2019-02-12 15:15:37.878;800;218;200;199;186;36;207;27;22;36;689;659;27;47;254;263;263;220;213;211;206;26;593;359;369;136;364;236;590;491.0;84.0;782.0;256.0;131.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38692.51171875;20345.423828125;0.0;998.640502929688;499.0;84168;;;Calculated values ==>;1549980937.878;353.16;294.96000000000004;293.16;293.06;291.76000000000005;276.76000000000005;274.27422755570615;293.86;275.86;275.36;276.76000000000005;342.06000000000006;339.06000000000006;275.86;277.86;298.56;299.46000000000004;299.46000000000004;295.16;294.26000000000005;293.76000000000005;;323.06;275.76000000000005;241.71165711629368;259.15941142434775;274.27422755570615;294.46000000000004;5930000.0;3590000.0;3690000.0;1360000.0;3640000.0;2360000.0;5900000.0;0.08183333333333334;0.014;0.13033333333333333;0.042666666666666665;0.021833333333333333;0.10366666666666667;;20345.423828125;0.0;998.640502929688;38692.51171875;510732.95814933087;407747.49415909057;254875.9304530648;254472.29091102755;249492.42714598673;430214.79039162316;459142.8446520546;456815.3962186557;472818.15071447083;527564.7429036793;524539.5385200703;457407.4514797657;459756.0865194908;466194.8918654774;468069.67075530556;422697.53163902316;408649.1926586049;459692.8932557732;459004.97428962355;;209472.28574929133;471840.61823089625;202594.4131962138;213605.4722969332;274.210719641507;3628484.7461004145;1336798.08927818;233589.0177552922;0.0;0;196;212;0;0;0;0;4;87;81;1559236009684.6895;571640634945.2637;1091303490899.4669;33133.46812059159;11487.838081479782;196.67674572585594;25439.748373242233;2951515.997785665;1210239.3814337058;96666.2424707583;1295451.6528265579;3.2916753918707746;0.19522650168914574
7096;2019-02-12 15:16:37.858;805;221;199;198;186;37;207;28;24;36;662;644;28;57;255;263;263;223;213;211;206;27;578;356;369;144;361;254;578;-2.0;82.0;804.0;125.0;131.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;30060.08203125;11424.1513671875;0.0;1070.03381347656;496.0;84169;;;Calculated values ==>;1549980997.858;353.66;295.26000000000005;293.06;292.96000000000004;291.76000000000005;276.86;273.955091788801;293.86;275.96000000000004;275.56;276.76000000000005;339.36;337.56000000000006;275.96000000000004;278.86;298.66;299.46000000000004;299.46000000000004;295.46000000000004;294.26000000000005;293.76000000000005;;322.76000000000005;275.86;243.40439225979637;261.6868853414304;273.955091788801;294.46000000000004;5780000.0;3560000.0;3690000.0;1440000.0;3610000.0;2540000.0;5780000.0;0.0;0.013666666666666666;0.13399999999999998;0.020833333333333332;0.021833333333333333;0.021833333333333333;;11424.1513671875;0.0;1070.03381347656;30060.08203125;512644.0813886266;414189.6693428062;255172.84397889598;254758.8055299642;250047.02868876536;430412.23801567365;459142.8446520546;454065.3458474884;471765.34391292307;523403.6033164626;521564.9256593399;454559.7729374544;458097.8040025414;466754.22869122244;468488.8616775764;427039.1706456356;414913.2653511238;459692.8932557732;459004.97428962355;;208218.24852204052;470874.54964527197;201852.3995186941;255172.84397889598;273.9083988922859;3629057.4934024196;1337062.747489405;233606.25096161687;0.0;0;196;212;0;0;0;0;4;87;81;1559457335884.7598;571724606945.2904;1091450441899.5137;33796.53480805843;5604.628127637039;165.72070569166067;4450.334845117552;2952073.561893573;1210381.7711730876;96669.26144286148;1295700.6538254477;3.5230163352009143;0.2827888070868206
7097;2019-02-12 15:17:37.860;812;221;197;196;183;36;207;26;29;36;638;626;34;82;254;263;263;223;213;211;206;26;580;355;369;141;360;268;580;1.0;82.0;1130.0;209.0;131.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30731.759765625;11427.462890625;0.0;2018.453125;502.0;84170;;;Calculated values ==>;1549981057.86;354.36;295.26000000000005;292.86;292.76000000000005;291.46000000000004;276.76000000000005;273.8482719121499;293.86;275.76000000000005;276.06;276.76000000000005;336.96000000000004;335.76000000000005;276.56;281.36;298.56;299.46000000000004;299.46000000000004;295.46000000000004;294.26000000000005;293.76000000000005;;323.36;275.76000000000005;242.77792619122317;263.56353331371673;273.8482719121499;294.46000000000004;5800000.0;3550000.0;3690000.0;1410000.0;3600000.0;2680000.0;5800000.0;0.00016666666666666666;0.013666666666666666;0.18833333333333335;0.034833333333333334;0.021833333333333333;0.022;;11427.462890625;0.0;2018.453125;30731.759765625;513344.0046796312;413394.10589193564;254232.88981556942;253828.39767979394;248841.55687050507;430477.46260093397;459142.8446520546;452281.65346051415;472161.77640367835;519798.60562773846;518558.9324951787;452919.762561323;458905.9726566464;466767.0802831461;468628.0947588448;426483.99422670493;414136.2788398048;459692.8932557732;459004.97428962355;;210726.34883551928;471176.58799080667;201556.08817631006;253833.82313648413;273.7883238596659;3629564.108969459;1337253.1839554308;233631.9892106217;0.0;0;196;212;0;0;0;0;4;87;82;1559678743264.2249;571810109795.0839;1091607047119.1354;47219.98146185844;9391.780743538298;168.75211028763496;4513.765325369067;2952748.7220321125;1210506.7454123814;96672.04880923036;1295775.3571500492;4.558579688421796;0.38915462288213476
7098;2019-02-12 15:18:37.869;810;220;198;197;186;36;207;26;36;34;602;591;40;113;254;263;263;221;213;212;206;26;596;356;369;137;361;268;590;141.0;83.0;1044.0;231.0;131.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39546.61328125;20318.857421875;0.0;2010.7644042968802;505.0;84171;;;Calculated values ==>;1549981117.869;354.16;295.16;292.96000000000004;292.86;291.76000000000005;276.76000000000005;273.955091788801;293.86;275.76000000000005;276.76000000000005;276.56;333.36;332.26000000000005;277.16;284.46000000000004;298.56;299.46000000000004;299.46000000000004;295.26000000000005;294.36;293.76000000000005;;323.66;275.76000000000005;241.92719264551067;263.56353331371673;273.955091788801;294.46000000000004;5960000.0;3560000.0;3690000.0;1370000.0;3610000.0;2680000.0;5900000.0;0.0235;0.013833333333333333;0.174;0.0385;0.021833333333333333;0.04533333333333334;;20318.857421875;0.0;2010.7644042968802;39546.61328125;511733.7196687553;408649.1926586049;254071.96748831047;253674.85205999296;249492.42714598673;430412.23801567365;459142.8446520546;453174.1695212009;472491.6353866644;516075.04427457193;514934.4482249357;453681.57950494776;462656.49369980936;466624.4334453391;468488.8616775764;421774.90857826796;409088.89443570864;459830.0513877017;459004.97428962355;;211980.4382156667;471708.256711685;201844.46186711435;226998.1502361463;273.9053053950074;3630149.8499267637;1337517.7763078795;233665.57105992295;0.0;0;196;213;0;0;0;0;4;87;82;1559900176474.457;571893522305.1714;1091767871239.3041;43731.36913181105;10389.75610151597;175.48986230540388;10517.642690424304;2953506.76364371;1210671.6162798507;96674.91792264077;1295900.6376729056;2.902613321918864;0.22563467156903777
7099;2019-02-12 15:19:37.869;805;219;201;200;187;38;207;27;35;34;597;586;38;84;256;263;263;221;214;212;206;26;597;361;369;135;366;253;592;579.0;82.0;1121.0;266.0;131.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39492.28125;20570.666015625;0.0;1888.7287597656198;498.0;84172;;;Calculated values ==>;1549981177.869;353.66;295.06;293.26000000000005;293.16;291.86;276.96000000000004;274.4858918419099;293.86;275.86;276.66;276.56;332.86;331.76000000000005;276.96000000000004;281.56;298.76000000000005;299.46000000000004;299.46000000000004;295.26000000000005;294.36;293.76000000000005;;322.96000000000004;275.76000000000005;241.49495122638035;261.54996906429363;274.4858918419099;294.56;5970000.0;3610000.0;3690000.0;1350000.0;3660000.0;2530000.0;5920000.0;0.0965;0.013666666666666666;0.18683333333333335;0.044333333333333336;0.021833333333333333;0.11833333333333333;;20570.666015625;0.0;1888.7287597656198;39492.28125;511018.3736553502;407229.8198754808;255166.60258917726;254761.78472506956;249769.11107569514;430081.6785162784;459142.8446520546;455587.36484581936;472753.7123474745;516835.8757032292;515707.0417968557;455954.1324085096;461478.3963945477;466169.14798624744;467788.9545893743;421462.8401789463;408149.285054904;459830.0513877017;459004.97428962355;;209054.2704885073;471972.7596631712;203174.89906047808;212767.73450028032;274.4450120041402;3630808.5073811905;1337858.5223365254;233698.06683629015;0.0;0;196;213;0;0;0;0;4;87;82;1560121576474.457;571975122305.1714;1091924171239.3041;47159.06235756127;11916.705153386061;181.9519200285784;29138.073375072283;2954264.183906121;1210857.5034569749;96677.89660416023;1296231.1019734514;3.9358047574329964;0.23637427513439277
7100;2019-02-12 15:20:40.860;811;224;202;201;188;41;207;27;23;34;601;589;30;75;257;263;263;226;214;212;206;28;593;363;369;134;368;250;588;378.0;86.0;1016.0;200.0;131.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39553.40625;20415.173828125;0.0;1878.40686035156;488.0;84173;;;Calculated values ==>;1549981240.86;354.26;295.56;293.36;293.26000000000005;291.96000000000004;277.26000000000005;274.69669130483857;293.86;275.86;275.46000000000004;276.56;333.26000000000005;332.06;276.16;280.66;298.86;299.46000000000004;299.46000000000004;295.76000000000005;294.36;293.76000000000005;;321.96000000000004;275.96000000000004;241.2770596917726;261.13683023647616;274.69669130483857;294.56;5930000.0;3629999.9999999995;3690000.0;1340000.0;3679999.9999999995;2500000.0;5880000.0;0.063;0.014333333333333333;0.16933333333333334;0.03333333333333333;0.021833333333333333;0.08483333333333333;;20415.173828125;0.0;1878.40686035156;39553.40625;512115.4519563311;411238.05892045854;255813.8383844379;255400.8165333511;250323.1291140051;429947.3805835815;459142.8446520546;454618.64964034245;472884.4304738556;517499.4492290579;516271.04674769496;455474.8431172271;460874.3957466837;466012.68165652035;467507.2221363894;422697.53163902316;412035.7173835649;459830.0513877017;459004.97428962355;;204874.27233412856;472299.7188790419;203728.58047735348;217133.62720786047;274.66838919784254;3631500.058339015;1338217.0972025;233731.02456401373;0.0;0;196;213;0;0;0;0;4;87;82;1560354013264.2249;572059845200.0867;1092082593604.1458;42484.051711599466;8952.37128005628;152.81933766156817;20518.752610769567;2955048.44909955;1211040.0817892395;96680.82543419802;1296665.537129361;3.2344734543858693;0.2046467174581094
7101;2019-02-12 15:21:37.860;823;224;203;202;187;40;207;27;0;34;606;593;13;68;258;263;263;226;214;212;206;28;590;360;369;132;365;246;585;-1.0;86.0;813.0;167.0;131.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39374.94140625;20324.26171875;0.0;1863.06945800781;482.0;84174;;;Calculated values ==>;1549981297.86;355.46000000000004;295.56;293.46000000000004;293.36;291.86;277.16;274.38016830617;293.86;275.86;273.16;276.56;333.76000000000005;332.46000000000004;274.46000000000004;279.96000000000004;298.96000000000004;299.46000000000004;299.46000000000004;295.76000000000005;294.36;293.76000000000005;;321.36;275.96000000000004;240.83765695389522;260.58029834229245;274.38016830617;294.56;5900000.0;3600000.0;3690000.0;1320000.0;3650000.0;2460000.0;5850000.0;0.0;0.014333333333333333;0.1355;0.02783333333333333;0.021833333333333333;0.021833333333333333;;20324.26171875;0.0;1863.06945800781;39374.94140625;513869.186699869;412500.27703036997;256417.7026732113;255997.03024704184;250090.96908928285;430148.3826014536;459142.8446520546;452469.83032469533;473145.2311080622;518346.5025847998;517020.03630582144;454069.5807677372;460665.23146485176;466573.67930157646;467929.4390683793;423600.6969413013;413265.1953628132;459830.0513877017;459004.97428962355;;202366.40377179522;472562.30901117553;202920.12539405722;256417.7026732113;274.34168458867777;3632124.9077579603;1338539.6177339128;233760.6445848674;0.0;0;196;213;0;0;0;0;4;87;82;1560564343264.2249;572135655200.0867;1092223953604.1458;33813.98501810146;7505.040777343125;148.1421892916627;4423.1554302916675;2955652.47522366;1211170.369634694;96683.2080462864;1296862.9939013526;2.0683120042441168;0.17485372402748633
7102;2019-02-12 15:22:37.871;832;224;204;202;187;36;207;27;-18;35;610;597;-11;57;257;263;263;226;214;212;206;28;593;358;369;130;363;245;588;-2.0;81.0;1085.0;153.0;131.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39410.47265625;20469.65625;0.0;1854.08459472656;481.0;84175;;;Calculated values ==>;1549981357.871;356.36;295.56;293.56;293.36;291.86;276.76000000000005;274.1680685717883;293.86;275.86;271.36;276.66;334.16;332.86;272.06;278.86;298.86;299.46000000000004;299.46000000000004;295.76000000000005;294.36;293.76000000000005;;321.26000000000005;275.96000000000004;240.39332010688793;260.44013211722256;274.1680685717883;294.56;5930000.0;3579999.9999999995;3690000.0;1300000.0;3629999.9999999995;2450000.0;5880000.0;0.0;0.013500000000000002;0.18083333333333332;0.025500000000000002;0.021833333333333333;0.021833333333333333;;20469.65625;0.0;1854.08459472656;39410.47265625;514738.6406401824;411238.05892045854;256651.35431552085;255813.8383844379;249951.73424762682;430280.9020939914;459142.8446520546;450404.62455785606;473501.9964771252;518837.8324251042;517512.74723437073;451279.57775590126;459523.17210605147;466728.8912336129;468209.6509167154;422697.53163902316;412035.7173835649;459830.0513877017;459004.97428962355;;201948.4348523538;472824.0414856702;202412.63686729362;256651.35431552085;274.13552110908523;3632781.573243464;1338879.6293752466;233791.62654770628;0.0;0;196;213;0;0;0;0;4;87;82;1560785783854.802;572214269610.2915;1092371280609.5297;44845.21777404337;6895.490817768603;143.9344924486863;4418.054036101243;2956308.088755752;1211290.396065778;96685.64246486884;1296936.6841545014;2.5220995670921367;0.20780174702629473
7103;2019-02-12 15:23:37.861;838;224;204;203;188;35;207;27;-19;35;614;600;-10;46;256;263;263;226;214;212;206;28;590;357;369;129;362;244;584;190.0;110.0;734.0;168.0;131.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39217.51171875;20356.548828125;0.0;1850.51037597656;479.0;84176;;;Calculated values ==>;1549981417.861;356.96000000000004;295.56;293.56;293.46000000000004;291.96000000000004;276.66;274.0616903277293;293.86;275.86;271.26000000000005;276.66;334.56;333.16;272.16;277.76000000000005;298.76000000000005;299.46000000000004;299.46000000000004;295.76000000000005;294.36;293.76000000000005;;321.06;275.96000000000004;240.16925963744896;260.2995467637923;274.0616903277293;294.56;5900000.0;3570000.0000000005;3690000.0;1290000.0;3620000.0000000005;2440000.0;5840000.0;0.03166666666666666;0.018333333333333333;0.12233333333333334;0.028;0.021833333333333333;0.05349999999999999;;20356.548828125;0.0;1850.51037597656;39217.51171875;515732.60152876016;412910.24129150214;256907.02110685836;256480.88154827512;250512.30975147095;430346.717906069;459142.8446520546;450458.88057889347;473631.5180336029;519328.40970742115;517902.8010804419;451580.66601955844;458377.10004900565;466741.49892412685;468349.3808088158;423600.6969413013;413665.0221146634;459830.0513877017;459004.97428962355;;201112.50472608567;472954.5886681478;202130.33994292116;224484.68646153726;274.0211771101872;3633436.697241159;1339219.791047889;233822.49302719627;0.0;0;196;213;0;0;0;0;4;87;82;1561007146954.8372;572291956660.3038;1092517956159.553;30378.858137800613;7583.078964306345;182.1540384883615;12546.835398802616;2956934.8515772335;1211411.0307048566;96688.35941639301;1297078.0346708016;2.2826492275949586;0.15756618246608484
7104;2019-02-12 15:24:37.841;840;223;199;197;186;33;207;25;-2;34;618;605;7;61;255;263;263;224;214;212;206;26;575;354;369;126;359;262;574;237.0;85.0;118.0;74.0;131.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30906.8046875;11398.001953125;0.0;2021.5725097656198;481.0;84177;;;Calculated values ==>;1549981477.841;357.16;295.46000000000004;293.06;292.86;291.76000000000005;276.46000000000004;273.7412296467126;293.86;275.66;272.96000000000004;276.56;334.96000000000004;333.66;273.86;279.26000000000005;298.66;299.46000000000004;299.46000000000004;295.56;294.36;293.76000000000005;;321.26000000000005;275.76000000000005;239.4893008659735;262.7682575881327;273.7412296467126;294.56;5750000.0;3540000.0;3690000.0;1260000.0;3590000.0;2620000.0;5740000.0;0.0395;0.014166666666666666;0.019666666666666666;0.012333333333333333;0.021833333333333333;0.06133333333333334;;11398.001953125;0.0;2021.5725097656198;30906.8046875;517212.8212413822;416416.56323326734;255418.2423654602;254583.9325906361;250239.13694024138;430542.39183029096;459142.8446520546;449362.32262631203;473922.61981710925;518235.5701400811;516895.5113133383;450524.34938830417;457295.856861425;467038.77096222027;468767.0812784602;427859.6129368926;416756.4053672346;459830.0513877017;459004.97428962355;;201948.4348523538;473152.3030481019;201314.0733876527;220573.98136616568;273.68932392620854;3634020.8717549625;1339484.324097398;233854.74962880192;0.0;0;196;213;0;0;0;0;4;87;82;1561228473154.9075;572368431160.3281;1092669705559.6012;4878.282235026967;3352.67149914554;157.295440570155;14623.767565972084;2957228.5631439327;1211502.1315816632;96691.18721913752;1297304.3808883496;1.7148097210049598;0.05493932245909364
7105;2019-02-12 15:25:37.872;834;221;195;193;181;32;208;23;7;33;631;616;18;91;254;263;263;223;214;212;206;24;572;354;369;126;359;269;571;338.0;85.0;788.0;137.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29786.47265625;11325.4189453125;0.0;859.759521484375;492.0;84178;;;Calculated values ==>;1549981537.872;356.56000000000006;295.26000000000005;292.66;292.46000000000004;291.26000000000005;276.36;273.7412296467126;293.96000000000004;275.46000000000004;273.86;276.46000000000004;336.26000000000005;334.76000000000005;274.96000000000004;282.26000000000005;298.56;299.46000000000004;299.46000000000004;295.46000000000004;294.36;293.76000000000005;;322.36;275.56;239.4893008659735;263.6948088759802;273.7412296467126;294.56;5720000.0;3540000.0;3690000.0;1260000.0;3590000.0;2690000.0;5710000.0;0.05633333333333333;0.014166666666666666;0.13133333333333333;0.022833333333333334;0.021833333333333333;0.07816666666666666;;11325.4189453125;0.0;859.759521484375;29786.47265625;516723.9123760412;416836.2609272911;253937.9774112232;253126.09222421964;248511.7181970623;430542.39183029096;459280.5708841072;449253.0519729669;473826.37876616616;518992.4008983268;517440.40904433373;450687.81103319605;459847.1156640873;466909.46258657274;468767.0812784602;428665.89293370384;417503.5135823151;459830.0513877017;459004.97428962355;;206546.2383541025;472959.5831453042;201352.92558003153;216040.86116614263;273.7045055084901;3634526.910383586;1339673.7837748504;233878.773134757;0.0;0;196;213;0;0;0;0;4;87;82;1561449987544.5344;572444070220.2008;1092829087864.3328;32557.54993293884;6201.685347740392;158.13370747800687;18991.694842485424;2957540.689593529;1211581.792358734;96693.81715346454;1297584.6544745225;4.752418193007005;0.27346595860180506
7106;2019-02-12 15:26:37.842;820;218;193;193;181;33;208;23;11;33;650;627;22;76;254;263;263;219;214;212;206;23;574;353;369;135;358;266;574;316.0;82.0;134.0;148.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30140.357421875;11408.50390625;0.0;1178.81201171875;498.0;84179;;;Calculated values ==>;1549981597.842;355.16;294.96000000000004;292.46000000000004;292.46000000000004;291.26000000000005;276.46000000000004;273.6339639331285;293.96000000000004;275.46000000000004;274.26000000000005;276.46000000000004;338.16;335.86;275.36;280.76000000000005;298.56;299.46000000000004;299.46000000000004;295.06;294.36;293.76000000000005;;322.96000000000004;275.46000000000004;241.49495122638035;263.299902668528;273.6339639331285;294.56;5740000.0;3529999.9999999995;3690000.0;1350000.0;3579999.9999999995;2660000.0;5740000.0;0.05266666666666667;0.013666666666666666;0.022333333333333334;0.024666666666666667;0.021833333333333333;0.0745;;11408.50390625;0.0;1178.81201171875;30140.357421875;514837.9042874845;414664.5111566962;252959.49714762432;252959.49714762432;248376.83377188267;430607.02586249536;459280.5708841072;450320.27882712363;472656.1521691498;521200.5005898456;518829.18441192247;451736.85850023315;458489.7936420796;467051.5817240092;468905.822452366;428129.9131787935;415022.3549852988;459830.0513877017;459004.97428962355;;209054.2704885073;471679.62040862173;200942.17407218882;216186.62445894958;273.5393942509079;3635026.0509393495;1339863.1384073587;233895.75273682707;0.0;0;196;213;0;0;0;0;4;87;82;1561671276844.64;572522331070.2382;1092989507614.4093;5569.444339526877;6678.190342965346;179.1366286444273;18089.96706238521;2957858.2556834747;1211689.070990059;96696.62633430716;1297893.5138169525;2.424403945400175;0.10431309820592943
7107;2019-02-12 15:27:37.843;805;215;193;193;181;34;208;24;12;33;662;634;22;67;254;263;264;217;214;212;207;23;575;354;369;139;359;263;574;628.0;92.0;316.0;114.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30046.025390625;11450.9921875;0.0;1150.49780273438;501.0;84180;;;Calculated values ==>;1549981657.843;353.66;294.66;292.46000000000004;292.46000000000004;291.26000000000005;276.56;273.7412296467126;293.96000000000004;275.56;274.36;276.46000000000004;339.36;336.56;275.36;279.86;298.56;299.46000000000004;299.56;294.86;294.36;293.86;;323.26000000000005;275.46000000000004;242.35481222062532;262.9017227912062;273.7412296467126;294.56;5750000.0;3540000.0;3690000.0;1390000.0;3590000.0;2630000.0;5740000.0;0.10466666666666667;0.015333333333333334;0.05266666666666667;0.019;0.021833333333333333;0.1265;;11450.9921875;0.0;1150.49780273438;30046.025390625;512899.15697002277;413566.573458172;252959.49714762432;252959.49714762432;248376.83377188267;430542.39183029096;459280.5708841072;450987.26371381566;472130.5325463717;522678.37326043204;519799.8670864777;452263.62440984184;457869.095680248;466909.46258657274;468767.0812784602;428117.56463787484;414302.69491876307;459830.0513877017;459142.8446520546;;210308.32490665457;471147.87813747115;201341.06706432955;210250.1768679022;273.69987216466365;3635527.6124880677;1340053.6373828398;233915.16397543933;0.0;0;196;213;0;0;0;0;4;87;82;1561892680534.3726;572604532440.1389;1093148210259.2177;13148.033023539601;5126.329410389691;211.8280023597138;31484.92247469528;2958014.2372609614;1211787.4436274015;96699.88442719557;1298306.6447813304;3.965492410001498;0.1137360490847035
