;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7108;2019-02-12 15:28:37.863;795;214;193;192;183;35;208;25;13;34;659;634;24;66;254;264;264;215;214;212;207;25;576;355;369;141;360;262;576;415.0;83.0;727.0;137.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30103.3515625;11479.201171875;0.0;1138.53442382812;501.0;84181;;;Calculated values ==>;1549981717.863;352.66;294.56;292.46000000000004;292.36;291.46000000000004;276.66;273.8482719121499;293.96000000000004;275.66;274.46000000000004;276.56;339.06000000000006;336.56;275.56;279.76000000000005;298.56;299.56;299.56;294.66;294.36;293.86;;323.26000000000005;275.66;242.77792619122317;262.7682575881327;273.8482719121499;294.56;5760000.0;3550000.0;3690000.0;1410000.0;3600000.0;2620000.0;5760000.0;0.06916666666666667;0.013833333333333333;0.12116666666666666;0.022833333333333334;0.021833333333333333;0.091;;11479.201171875;0.0;1138.53442382812;30103.3515625;511570.8002305807;412365.87936793984;252850.0186367218;252454.42531736265;249022.62092932206;430477.46260093397;459280.5708841072;451293.2194436414;471964.88962738856;522451.2732322893;519882.57231486286;452691.3469457749;457907.5627168128;466767.0802831461;468755.5939051956;427847.33087206975;412750.9673870781;459830.0513877017;459142.8446520546;;210308.32490665457;471077.96398673364;201614.7451790534;213907.45730900683;273.8112149373446;3636029.0243774536;1340244.7860224221;233934.2456024108;0.0;0;196;213;0;0;0;0;4;87;82;1562114154334.3022;572688560440.1122;1093305762759.1676;30252.708465059248;6152.743496108699;208.83302820905124;22316.420248217346;2958376.0306642;1211881.4672323505;96703.3911042854;1298755.138752053;4.670466011164696;0.2450543455974538
7109;2019-02-12 15:29:37.863;788;214;194;193;182;36;208;25;16;33;650;629;27;74;255;264;264;215;214;212;207;25;575;356;369;136;361;267;574;619.0;82.0;955.0;133.0;131.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30817.580078125;11466.3232421875;0.0;2051.49926757812;502.0;84182;;;Calculated values ==>;1549981777.863;351.96000000000004;294.56;292.56;292.46000000000004;291.36;276.76000000000005;273.955091788801;293.96000000000004;275.66;274.76000000000005;276.46000000000004;338.16;336.06;275.86;280.56;298.66;299.56;299.56;294.66;294.36;293.86;;323.36;275.66;241.71165711629368;263.43189868330234;273.955091788801;294.56;5750000.0;3560000.0;3690000.0;1360000.0;3610000.0;2670000.0;5740000.0;0.10316666666666667;0.013666666666666666;0.15916666666666668;0.022166666666666668;0.021833333333333333;0.125;;11466.3232421875;0.0;2051.49926757812;30817.580078125;510784.21196442086;413191.96058999427;253360.40669193043;252959.49714762432;248744.45706673642;430412.23801567365;459280.5708841072;450787.3282578322;472525.0707617092;521118.70323784254;518952.3164289751;452200.8951668967;458084.88999763224;466754.22869122244;468616.59019226726;428117.56463787484;413566.573458172;459830.0513877017;459142.8446520546;;210726.34883551928;471742.7696466962;201911.30623534956;210897.74911509902;273.9313513475903;3636536.6988077923;1340435.9987258727;233960.82921650587;0.0;0;196;213;0;0;0;0;4;88;82;1562335554334.3022;572771660440.1122;1093464462759.1676;39612.76683857849;5981.264105618185;198.86354612260575;31030.636942119447;2958958.242958397;1211982.5839623648;96706.78857573816;1299199.6975619725;5.683129170910437;0.2709280842978957
7110;2019-02-12 15:30:37.854;782;214;194;194;183;38;208;26;20;32;628;611;27;87;255;264;264;216;214;212;207;26;589;359;369;131;364;253;584;867.0;82.0;1062.0;195.0;131.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39223.95703125;20161.17578125;0.0;1942.13806152344;501.0;84183;;;Calculated values ==>;1549981837.854;351.36;294.56;292.56;292.56;291.46000000000004;276.96000000000004;274.27422755570615;293.96000000000004;275.76000000000005;275.16;276.36;335.96000000000004;334.26000000000005;275.86;281.86;298.66;299.56;299.56;294.76000000000005;294.36;293.86;;323.26000000000005;275.76000000000005;240.61611355647437;261.54996906429363;274.27422755570615;294.56;5890000.0;3590000.0;3690000.0;1310000.0;3640000.0;2530000.0;5840000.0;0.1445;0.013666666666666666;0.177;0.0325;0.021833333333333333;0.16633333333333333;;20161.17578125;0.0;1942.13806152344;39223.95703125;508809.4014748833;408820.9020700213;252814.90732754252;252814.90732754252;248663.79364348197;430214.79039162316;459280.5708841072;453740.19083978806;473081.36623795505;520010.98876147554;518270.88429897634;454605.02740641317;461832.7404233345;466325.4276100551;468198.0947123171;424181.38285480556;409687.08960201003;459830.0513877017;459142.8446520546;;210308.32490665457;472499.14586990676;202704.62872453485;209282.2304249296;274.253493935435;3637120.290733489;1340699.5216841318;233994.1045356324;0.0;0;197;213;0;0;0;0;4;88;82;1562556921124.9497;572851748425.3464;1093620439359.6238;44433.294494399815;8768.321807224587;198.08867445487218;41560.14883311179;2959658.52174731;1212105.4787416824;96710.09601472903;1299804.5300400532;4.296181761914297;0.19727223555337253
7111;2019-02-12 15:31:37.854;783;217;198;197;184;40;208;27;23;33;623;608;27;68;256;264;264;219;214;212;207;27;590;361;369;126;366;242;585;584.0;84.0;811.0;160.0;131.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39222.140625;20230.650390625;0.0;1880.87536621094;492.0;84184;;;Calculated values ==>;1549981897.854;351.46000000000004;294.86;292.96000000000004;292.86;291.56;277.16;274.4858918419099;293.96000000000004;275.86;275.46000000000004;276.46000000000004;335.46000000000004;333.96000000000004;275.86;279.96000000000004;298.76000000000005;299.56;299.56;295.06;294.36;293.86;;322.36;275.86;239.4893008659735;260.01710675043796;274.4858918419099;294.56;5900000.0;3610000.0;3690000.0;1260000.0;3660000.0;2420000.0;5850000.0;0.09733333333333333;0.014;0.13516666666666666;0.02666666666666667;0.021833333333333333;0.11916666666666666;;20230.650390625;0.0;1880.87536621094;39222.140625;508848.0564345024;409657.9281898322;254352.23326560177;253949.84950427813;248984.20344353234;430081.6785162784;459280.5708841072;455951.81146665616;473826.37876616616;520408.9104797886;518884.60124486056;456432.09229401714;461279.50942821923;466169.14798624744;467917.8483940991;423886.57401538035;410498.8665524361;459830.0513877017;459142.8446520546;;206546.2383541025;473248.64165696304;203221.11641915678;212589.1951700439;274.4628965027209;3637774.008213958;1341036.1202355642;234025.96298086352;0.0;0;197;213;0;0;0;0;4;88;82;1562778321124.9497;572928848425.3464;1093768939359.6238;34160.76561392033;7200.7340063415;187.4279044812197;29380.97656327294;2960313.472248213;1212238.5542067955;96713.30865288683;1300395.706085023;3.207824953738775;0.15698267625536977
7112;2019-02-12 15:32:37.865;799;220;199;198;185;41;208;26;24;33;625;610;27;67;257;264;264;222;214;212;207;27;575;361;369;123;366;245;576;225.0;80.0;643.0;154.0;131.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30890.48046875;11558.693359375;0.0;1926.89599609375;485.0;84185;;;Calculated values ==>;1549981957.865;353.06000000000006;295.16;293.06;292.96000000000004;291.66;277.26000000000005;274.4858918419099;293.96000000000004;275.76000000000005;275.56;276.46000000000004;335.66;334.16;275.86;279.86;298.86;299.56;299.56;295.36;294.36;293.86;;321.66;275.86;238.79729159403252;260.44013211722256;274.4858918419099;294.56;5750000.0;3610000.0;3690000.0;1230000.0;3660000.0;2450000.0;5760000.0;0.0375;0.013333333333333334;0.10716666666666666;0.025666666666666667;0.021833333333333333;0.059333333333333335;;11558.693359375;0.0;1926.89599609375;30890.48046875;512154.2459061347;414607.968967337;255294.75018180851;254878.21037268479;249766.7946486164;430081.6785162784;459280.5708841072;455576.19634817884;474212.7290111756;520365.04093953926;518837.8324251042;455938.9057791105;460701.855178759;466299.9704243525;467917.8483940991;428117.56463787484;415321.7746386989;459830.0513877017;459142.8446520546;;203620.32615720207;473637.5770575189;203193.89530536736;222365.83909417014;274.45236354629196;3638358.3871721113;1341301.0800001717;234057.70022626783;0.0;0;197;213;0;0;0;0;4;88;82;1562999761714.647;573003562120.2444;1093915066144.4241;27046.969928421295;6941.387831638556;170.6105333223458;14048.768996434479;2960823.630222187;1212356.4268279704;96716.29285353428;1300757.6869818594;3.574759398280744;0.2301701535672139
7113;2019-02-12 15:33:37.855;814;219;198;196;183;40;208;26;23;34;631;614;31;79;258;264;264;221;214;212;207;27;574;358;369;132;363;257;574;387.0;82.0;314.0;97.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30103.095703125;11480.611328125;0.0;1168.28637695312;492.0;84186;;;Calculated values ==>;1549982017.855;354.56000000000006;295.06;292.96000000000004;292.76000000000005;291.46000000000004;277.16;274.1680685717883;293.96000000000004;275.76000000000005;275.46000000000004;276.56;336.26000000000005;334.56;276.26000000000005;281.06;298.96000000000004;299.56;299.56;295.26000000000005;294.36;293.86;;322.36;275.86;240.83765695389522;262.0952818180154;274.1680685717883;294.56;5740000.0;3579999.9999999995;3690000.0;1320000.0;3629999.9999999995;2570000.0;5740000.0;0.0645;0.013666666666666666;0.052333333333333336;0.016166666666666666;0.021833333333333333;0.08633333333333333;;11480.611328125;0.0;1168.28637695312;30103.095703125;514097.5679493259;415022.3549852988;254999.13176056792;254172.50085274584;249114.43269794006;430280.9020939914;459280.5708841072;453428.7892370219;473145.2311080622;519987.7311738755;518243.2718772962;454424.480022519;460268.07857627224;466858.86781954044;468337.84182631987;428386.2524997057;415726.6505348253;459830.0513877017;459142.8446520546;;206546.2383541025;472465.0996282349;202413.75028071427;215712.36992137227;274.1359537412182;3638866.582260324;1341493.0422068972;234083.4891138496;0.0;0;197;213;0;0;0;0;4;88;82;1563221124814.6821;573080049370.2566;1094065641044.448;13136.453705380098;4365.830147784916;173.01456018669907;21016.164318415573;2961158.4362755446;1212450.6379400112;96719.15591872357;1301049.8460582334;3.0588801991998027;0.11554910875288008
7114;2019-02-12 15:34:37.855;816;218;198;197;183;38;208;26;14;35;643;619;26;75;257;264;264;219;214;212;207;27;575;356;369;133;361;258;575;467.0;81.0;433.0;76.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30096.56640625;11458.5107421875;0.0;1172.52416992188;499.0;84187;;;Calculated values ==>;1549982077.855;354.76;294.96000000000004;292.96000000000004;292.86;291.46000000000004;276.96000000000004;273.955091788801;293.96000000000004;275.76000000000005;274.56;276.66;337.46000000000004;335.06;275.76000000000005;280.66;298.86;299.56;299.56;295.06;294.36;293.86;;323.06;275.86;241.05796691057077;262.23063862743834;273.955091788801;294.56;5750000.0;3560000.0;3690000.0;1330000.0;3610000.0;2580000.0;5750000.0;0.07783333333333334;0.013500000000000002;0.07216666666666667;0.012666666666666666;0.021833333333333333;0.09966666666666667;;11458.5107421875;0.0;1172.52416992188;30096.56640625;514260.5956246307;414273.66152126953;254938.47875286022;254524.52222042507;249068.4183557512;430412.23801567365;459280.5708841072;452125.41731027514;473112.1826642056;521135.7368341038;518673.12642440863;453632.12292426935;459632.41957090213;467013.5131080222;468616.59019226726;428117.56463787484;414635.9850473435;459830.0513877017;459142.8446520546;;209472.28574929133;472333.7623376517;201911.64411441376;213527.89049842127;273.9314829739307;3639368.2461112356;1341684.201557483;234102.99586840687;0.0;0;197;213;0;0;0;0;4;88;82;1563442524814.6821;573159549370.2566;1094220141044.448;18057.093965634664;3425.34683082768;182.00132447217334;24479.623763978787;2961418.3825061363;1212515.564414833;96722.11438442906;1301428.9776255868;3.653229225158341;0.1291696153165402
7115;2019-02-12 15:35:37.866;812;215;198;197;184;37;208;25;10;35;650;624;22;71;256;264;264;216;214;213;207;26;573;356;369;131;361;258;574;461.0;81.0;634.0;186.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30145.931640625;11446.19921875;0.0;1178.48596191406;503.0;84188;;;Calculated values ==>;1549982137.866;354.36;294.66;292.96000000000004;292.86;291.56;276.86;273.955091788801;293.96000000000004;275.66;274.16;276.66;338.16;335.56;275.36;280.26000000000005;298.76000000000005;299.56;299.56;294.76000000000005;294.46000000000004;293.86;;323.46000000000004;275.76000000000005;240.61611355647437;262.23063862743834;273.955091788801;294.56;5730000.0;3560000.0;3690000.0;1310000.0;3610000.0;2580000.0;5740000.0;0.07683333333333334;0.013500000000000002;0.10566666666666666;0.031000000000000003;0.021833333333333333;0.09866666666666667;;11446.19921875;0.0;1178.48596191406;30145.931640625;513934.6787394343;413566.573458172;254999.13176056792;254583.9325906361;249486.8254721426;430412.23801567365;459280.5708841072;451619.51363749814;473372.2673856561;521853.04449002683;519186.60237076256;453131.67985456734;459150.8545672082;466883.92173941486;468616.59019226726;428653.41858560685;413936.7654363244;459967.0695638515;459142.8446520546;;211144.3756859795;472499.14586990676;201845.4823857989;213607.52304136436;273.9057031249836;3639870.3589647566;1341875.109133537;234122.59121129976;0.0;0;197;213;0;0;0;0;4;88;82;1563663965404.3794;573238763890.1483;1094374969424.2365;26392.78930226288;8390.263568007344;198.674817515313;24226.15173225477;2961788.866109073;1212614.0458863156;96725.2872671965;1301834.933499102;4.6898499703361285;0.24926875645613292
7116;2019-02-12 15:36:37.866;806;213;198;198;184;36;208;24;11;35;655;628;21;67;255;264;264;215;215;212;207;25;576;355;369;130;360;255;576;526.0;83.0;532.0;145.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30142.306640625;11512.490234375;0.0;1169.10864257812;505.0;84189;;;Calculated values ==>;1549982197.866;353.76;294.46000000000004;292.96000000000004;292.96000000000004;291.56;276.76000000000005;273.8482719121499;293.96000000000004;275.56;274.26000000000005;276.66;338.66;335.96000000000004;275.26000000000005;279.86;298.66;299.56;299.56;294.66;294.36;293.86;;323.66;275.66;240.39332010688793;261.82340779136865;273.8482719121499;294.66;5760000.0;3550000.0;3690000.0;1300000.0;3600000.0;2550000.0;5760000.0;0.08766666666666666;0.013833333333333333;0.08866666666666667;0.024166666666666666;0.021833333333333333;0.10949999999999999;;11512.490234375;0.0;1169.10864257812;30142.306640625;512938.2644270202;411975.8070280058;254878.21037268479;254878.21037268479;249393.48863616405;430477.46260093397;459280.5708841072;452272.36108738004;473501.9964771252;522608.0105144967;519845.63956829824;453522.35598686896;459142.712394782;466896.63142237026;468755.5939051956;427847.33087206975;412750.9673870781;459830.0513877017;459142.8446520546;;211980.4382156667;472533.2602288536;201592.98443941094;212217.58808820677;273.8027237431441;3640372.7609504336;1342066.4315456464;234142.15449967052;0.0;0;197;213;0;0;0;0;4;88;82;1563885365404.3794;573317063890.1483;1094528869424.2365;22226.90472945326;6547.723331578199;208.83302820905124;27038.315593741332;2962194.0302260043;1212738.529110479;96728.68316591087;1302262.1373934853;4.417564159421011;0.1954395027254796
7117;2019-02-12 15:37:37.866;802;214;198;197;185;36;208;24;13;35;658;631;21;64;255;264;264;215;215;212;207;25;578;355;369;128;360;253;578;619.0;81.0;826.0;185.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30245.65234375;11564.552734375;0.0;1162.46081542969;506.0;84190;;;Calculated values ==>;1549982257.866;353.36;294.56;292.96000000000004;292.86;291.66;276.76000000000005;273.8482719121499;293.96000000000004;275.56;274.46000000000004;276.66;338.96000000000004;336.26000000000005;275.26000000000005;279.56;298.66;299.56;299.56;294.66;294.36;293.86;;323.76000000000005;275.66;239.943914813709;261.54996906429363;273.8482719121499;294.66;5780000.0;3550000.0;3690000.0;1280000.0;3600000.0;2530000.0;5780000.0;0.10316666666666667;0.013500000000000002;0.13766666666666666;0.030833333333333334;0.021833333333333333;0.125;;11564.552734375;0.0;1162.46081542969;30245.65234375;512270.99599812296;411517.6292186897;254758.8055299642;254348.47887533004;249672.8043256505;430477.46260093397;459280.5708841072;452870.2099539165;473760.833029134;523075.828340062;520317.8043059652;453864.0491720343;459098.35855659546;466896.63142237026;468755.5939051956;427302.1259503104;411914.0225132457;459830.0513877017;459142.8446520546;;212398.47392691602;472795.0300870999;201600.13248877352;210885.1807133015;273.8055130928629;3640875.99394197;1342258.7402370526;234161.5842451539;0.0;0;197;213;0;0;0;0;4;88;82;1564106765404.3794;573394463890.1483;1094681269424.2365;34591.513997701346;8361.842675948395;207.7393964003732;31032.207992344138;2962667.5170487305;1212862.775493875;96732.15460278261;1302746.0584233694;5.829592604113542;0.29123197697440956
7118;2019-02-12 15:38:37.847;802;214;198;197;186;37;208;25;14;34;661;633;21;61;255;264;264;215;215;213;207;25;579;355;369;127;360;255;579;651.0;107.0;738.0;153.0;131.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;30148.12890625;11590.5927734375;0.0;1095.9921875;508.0;84191;;;Calculated values ==>;1549982317.847;353.36;294.56;292.96000000000004;292.86;291.76000000000005;276.86;273.8482719121499;293.96000000000004;275.66;274.56;276.56;339.26;336.46000000000004;275.26000000000005;279.26000000000005;298.66;299.56;299.56;294.66;294.46000000000004;293.86;;323.96000000000004;275.66;239.71726792356844;261.82340779136865;273.8482719121499;294.66;5790000.0;3550000.0;3690000.0;1270000.0;3600000.0;2550000.0;5790000.0;0.1085;0.017833333333333333;0.123;0.025500000000000002;0.021833333333333333;0.13033333333333333;;11590.5927734375;0.0;1095.9921875;30148.12890625;512185.59363154945;411084.6475503405;254699.6584104359;254290.5102639252;249999.58920139854;430477.46260093397;459280.5708841072;452648.5229838137;473793.5715148927;523221.0686369103;520357.6525462619;453522.35598686896;458420.64675073535;466896.63142237026;468755.5939051956;427027.10330243845;411487.0392916384;459967.0695638515;459142.8446520546;;213234.55432191002;472925.59586621344;201623.62606267165;210514.87956338408;273.8146799810252;3641379.1160794604;1342451.638678923;234180.3987270217;0.0;0;197;213;0;0;0;0;4;88;82;1564328095294.1824;573470939665.0802;1094833621164.1008;30876.062321300473;6918.200229990316;277.13114152593397;32404.51144989006;2963212.907422577;1212990.068862309;96736.19391107559;1303274.53034913;5.555151789051577;0.24775072354105337
7119;2019-02-12 15:39:37.857;803;214;197;196;186;37;208;25;16;35;663;634;22;54;255;264;264;215;215;213;207;25;581;355;369;128;360;258;581;695.0;83.0;637.0;231.0;131.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;30051.849609375;11596.650390625;0.0;1063.99853515625;509.0;84192;;;Calculated values ==>;1549982377.857;353.46000000000004;294.56;292.86;292.76000000000005;291.76000000000005;276.86;273.8482719121499;293.96000000000004;275.66;274.76000000000005;276.66;339.46000000000004;336.56;275.36;278.56;298.66;299.56;299.56;294.66;294.46000000000004;293.86;;324.06;275.66;239.943914813709;262.23063862743834;273.8482719121499;294.66;5810000.0;3550000.0;3690000.0;1280000.0;3600000.0;2580000.0;5810000.0;0.11583333333333333;0.013833333333333333;0.10616666666666667;0.0385;0.021833333333333333;0.13766666666666666;;11596.650390625;0.0;1063.99853515625;30051.849609375;512139.3304219983;410199.75446230825;254175.61284139525;253772.22685945037;249905.39796973363;430477.46260093397;459280.5708841072;452377.66799008177;473760.833029134;523184.11012857;520212.8639107142;453131.67985456734;457088.64538944094;466896.63142237026;468755.5939051956;426472.083684686;410614.91557801457;459967.0695638515;459142.8446520546;;213652.59903751023;472795.0300870999;201567.00952952015;209910.50472789258;273.79258660228817;3641880.8661800856;1342644.8979105316;234198.40164976628;0.0;0;197;213;0;0;0;0;4;88;82;1564549532195.0269;573547452415.3721;1094987546814.6879;26627.731573229627;10442.278791466819;219.357492142288;34310.98546289297;2963692.18557324;1213134.7636331494;96740.33200593949;1303830.5854859364;5.655346241686696;0.26780389288336837
7120;2019-02-12 15:40:37.848;802;213;197;196;186;38;208;26;19;35;665;636;24;53;255;264;265;213;215;213;207;26;580;357;369;129;362;261;580;800.0;84.0;1083.0;224.0;131.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;30058.23828125;11561.4755859375;0.0;1043.07263183594;509.0;84193;;;Calculated values ==>;1549982437.848;353.36;294.46000000000004;292.86;292.76000000000005;291.76000000000005;276.96000000000004;274.0616903277293;293.96000000000004;275.76000000000005;275.06;276.66;339.66;336.76000000000005;275.56;278.46000000000004;298.66;299.56;299.66;294.46000000000004;294.46000000000004;293.86;;324.06;275.76000000000005;240.16925963744896;262.63441904999945;274.0616903277293;294.66;5800000.0;3570000.0000000005;3690000.0;1290000.0;3620000.0000000005;2610000.0;5800000.0;0.13333333333333333;0.014;0.1805;0.037333333333333336;0.021833333333333333;0.15516666666666667;;11561.4755859375;0.0;1043.07263183594;30058.23828125;512100.14203180966;410230.8499467507;254232.88981556942;253828.39767979394;249952.3797661672;430346.717906069;459280.5708841072;452232.76103068545;473631.5180336029;523147.4801181207;520170.78802876774;452864.7615790376;456476.3869257851;466611.5614006405;468477.33990780584;427015.3796544556;410230.8499467507;459967.0695638515;459142.8446520546;;213652.59903751023;472761.04596960294;202141.9410416638;209471.6019325141;274.02569146744634;3642381.7084410386;1342837.8533458097;234215.9579423005;0.0;0;197;213;0;0;0;0;4;88;82;1564770898984.7947;573624540850.2911;1095143223459.5245;45141.3930080184;10103.113250643062;234.98341590786865;38740.654495315364;2964290.171899384;1213305.9495515807;96744.11761224314;1304439.2578370662;7.475090938763408;0.37472289904667444
7121;2019-02-12 15:41:37.868;798;212;198;197;187;39;208;27;25;35;668;638;28;57;256;264;265;213;215;213;207;26;582;356;369;130;361;271;582;711.0;84.0;1484.0;155.0;132.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;30000.08984375;11508.04296875;0.0;1073.361328125;509.0;84194;;;Calculated values ==>;1549982497.868;352.96000000000004;294.36;292.96000000000004;292.86;291.86;277.06;273.955091788801;293.96000000000004;275.86;275.66;276.66;339.96000000000004;336.96000000000004;275.96000000000004;278.86;298.76000000000005;299.56;299.66;294.46000000000004;294.46000000000004;293.86;;324.06;275.76000000000005;240.39332010688793;263.95629194202945;273.955091788801;294.66;5820000.0;3560000.0;3690000.0;1300000.0;3610000.0;2710000.0;5820000.0;0.11850000000000001;0.014;0.24733333333333332;0.025833333333333333;0.022000000000000002;0.1405;;11508.04296875;0.0;1073.361328125;30000.08984375;511429.4812652287;408883.40150316205;254524.3769063687;254118.67475721712;250232.21492800536;430412.23801567365;459280.5708841072;451237.76587210665;473501.9964771252;522649.5466578258;519550.2231882359;451625.69197557296;455319.0445863537;466883.92173941486;468616.59019226726;426460.5230058476;409318.78771956236;459967.0695638515;459142.8446520546;;213652.59903751023;472630.20280472847;201914.7575271982;210152.56269689038;273.9326958415506;3642882.361337277;1343030.1634157004;234233.60077094447;0.0;0;197;213;0;0;0;0;4;88;82;1564992372784.7244;573702266750.2665;1095302876659.4738;61665.89073064068;6993.4823363361975;239.98429400799319;34983.134614700575;2965180.5292838225;1213448.4686719703;96748.07699584593;1305053.8275344241;8.256828055472953;0.4405032627281294
7122;2019-02-12 15:42:37.858;790;213;199;198;188;40;208;26;32;35;673;642;33;57;256;265;265;215;215;213;207;26;603;358;369;131;363;263;597;867.0;108.0;1804.0;239.0;132.0;0;72;1;1;1;0;0;0;0;0;1;0;0;0;0;38885.15625;20623.818359375;0.0;1043.58935546875;506.0;84195;;;Calculated values ==>;1549982557.858;352.16;294.46000000000004;293.06;292.96000000000004;291.96000000000004;277.16;274.1680685717883;293.96000000000004;275.76000000000005;276.36;276.66;340.46000000000004;337.36;276.46000000000004;278.86;298.76000000000005;299.66;299.66;294.66;294.46000000000004;293.86;;323.76000000000005;275.76000000000005;240.61611355647437;262.9017227912062;274.1680685717883;294.66;6030000.0;3579999.9999999995;3690000.0;1310000.0;3629999.9999999995;2630000.0;5970000.0;0.1445;0.018000000000000002;0.30066666666666664;0.03983333333333334;0.022000000000000002;0.16649999999999998;;20623.818359375;0.0;1043.58935546875;38885.15625;508595.3266876992;259966.4651686783;254085.87922396077;253692.67556486084;249910.35531370048;430280.9020939914;459280.5708841072;453528.07508904516;473372.2673856561;523807.35410690214;520623.0202126493;453653.8914306736;456641.3738539494;466598.81152663083;468465.9377973502;420172.40287565894;260877.60820232524;459967.0695638515;459142.8446520546;;212398.47392691602;472499.14586990676;202424.71292404257;209250.81297568342;274.1402132601183;3643456.3093808633;1343297.8842992254;234251.2390864346;0.0;0;198;213;0;0;0;0;4;88;82;1565213735884.7595;573780553700.2789;1095463049959.4993;75498.4108909441;10757.96491234359;2867.306304120007;41607.023274115796;2966323.3746248763;1213596.3727442783;96773.9667684864;1305691.9724750465;6.033518504013909;0.3313561216193417
7123;2019-02-12 15:43:37.859;785;221;200;199;190;43;208;28;36;36;675;643;37;44;259;262;265;224;215;213;207;28;603;365;369;133;370;258;596;829.0;110.0;1895.0;228.0;132.0;0;75;1;1;1;0;0;0;0;0;1;0;0;0;0;38879.46875;20640.513671875;0.0;1025.05944824219;497.0;84196;;;Calculated values ==>;1549982617.859;351.66;295.26000000000005;293.16;293.06;292.16;277.46000000000004;274.9066339382667;293.96000000000004;275.96000000000004;276.76000000000005;276.76000000000005;340.66;337.46000000000004;276.86;277.56;299.06;299.36;299.66;295.56;294.46000000000004;293.86;;322.86;275.96000000000004;241.05796691057077;262.23063862743834;274.9066339382667;294.66;6030000.0;3650000.0;3690000.0;1330000.0;3700000.0;2580000.0;5960000.0;0.13816666666666666;0.018333333333333333;0.3158333333333333;0.038;0.022000000000000002;0.16016666666666665;;20640.513671875;0.0;1025.05944824219;38879.46875;507957.3138646632;406171.10493194446;254537.43428979174;254140.15364097874;250693.31934208336;429811.8947417682;459280.5708841072;454875.7103495071;473209.4130839679;524411.5959173968;521135.7368341038;454999.4946030382;455863.1555877597;465987.64080860076;467094.51228587364;420172.40287565894;407594.18824038404;459967.0695638515;459142.8446520546;;208636.25808486674;472431.1216696904;204262.13553992548;211167.7957220091;274.88350991336233;3644104.3587223897;1343641.759463561;234268.47811375704;0.0;0;198;213;0;0;0;0;4;88;82;1565435139574.4922;573859755020.1832;1095619352564.3104;79152.12071069285;10190.421472931068;230.60060164670645;39717.33700362895;2967612.1505325735;1213770.9455401094;96799.78308960145;1306369.6867715924;5.967554104019946;0.3416462377798614
7124;2019-02-12 15:44:37.879;794;225;199;197;185;46;208;29;30;36;669;640;35;45;261;261;265;227;215;213;207;29;596;367;369;134;372;262;589;814.0;109.0;1118.0;165.0;132.0;0;80;1;1;1;0;0;0;0;0;1;0;0;0;0;38682.33984375;20380.8984375;0.0;1067.6328125;487.0;84197;;;Calculated values ==>;1549982677.879;352.56000000000006;295.66;293.06;292.86;291.66;277.76000000000005;275.1157276137837;293.96000000000004;276.06;276.16;276.76000000000005;340.06000000000006;337.16;276.66;277.66;299.26000000000005;299.26000000000005;299.66;295.86;294.46000000000004;293.86;;321.86;276.06;241.2770596917726;262.7682575881327;275.1157276137837;294.66;5960000.0;3670000.0000000005;3690000.0;1340000.0;3720000.0000000005;2620000.0;5890000.0;0.13566666666666669;0.018166666666666668;0.18633333333333332;0.0275;0.022000000000000002;0.15766666666666668;;20380.8984375;0.0;1067.6328125;38682.33984375;509715.39292425493;411213.34595830535;254528.7660856359;253729.23252764298;249171.44863193668;429675.2189834977;459280.5708841072;453447.98335120955;473079.2034362849;523477.2402790036;520499.5725962079;454075.42441806814;455322.20923687884;465963.09837387566;466679.6862573168;422371.7569885801;412011.90946539276;459967.0695638515;459142.8446520546;;204456.2876039246;472397.21216106473;204787.82779657788;211728.4238369116;275.0951433561577;3644750.9225766;1343983.7185127307;234285.9230289584;0.0;0;198;213;0;0;0;0;4;88;82;1565656613374.4219;573939881720.1577;1095775404564.2609;46333.675651679696;7359.258070023388;188.20389667123678;39009.00701518755;2968658.214073584;1213917.2416186973;96803.27429043215;1307025.9583224962;4.330839419765018;0.2022423832288932
7125;2019-02-12 15:45:37.859;799;226;203;202;186;46;208;31;-43;37;664;638;-46;36;262;261;265;227;215;213;207;30;592;366;369;135;371;264;585;849.0;79.0;648.0;114.0;132.0;0;85;1;1;1;0;0;0;0;0;1;0;0;0;0;38527.5703125;20269.60546875;0.0;1103.4404296875;479.0;84198;;;Calculated values ==>;1549982737.859;353.06000000000006;295.76000000000005;293.46000000000004;293.36;291.76000000000005;277.76000000000005;275.0112864084945;293.96000000000004;276.26000000000005;268.86;276.86;339.56000000000006;336.96000000000004;268.56;276.76000000000005;299.36;299.26000000000005;299.66;295.86;294.46000000000004;293.86;;321.06;276.16;241.49495122638035;263.0348170998261;275.0112864084945;294.66;5920000.0;3660000.0;3690000.0;1350000.0;3710000.0;2640000.0;5850000.0;0.14150000000000001;0.013166666666666667;0.10800000000000001;0.019;0.022000000000000002;0.1635;;20269.60546875;0.0;1103.4404296875;38527.5703125;510693.36422237137;413265.1953628132;256417.7026732113;255997.03024704184;249719.70033872424;429743.705733735;459280.5708841072;443516.1330457495;473046.2935902154;522803.0253297678;520129.0411214444;443104.09353934706;453860.3037835336;466238.4910298102;466822.20430220634;423579.22100131225;413640.7774147729;459967.0695638515;459142.8446520546;;201112.50472608567;472363.3712700832;204533.67396531993;211515.01116148883;274.99272307724567;3645394.124022801;1344322.3597939906;234304.0092752234;0.0;0;198;213;0;0;0;0;4;88;82;1565877939574.4922;574020554820.1833;1095933151964.311;25810.105580686395;5088.764248790501;130.85617388943493;40487.1507757075;2969259.2118513193;1214020.940560214;96805.93223807636;1307688.205481637;3.346124699255063;0.10790130464250945
7126;2019-02-12 15:46:37.850;795;226;204;204;187;41;208;32;-65;38;661;636;-67;6;261;261;265;227;215;213;207;32;591;361;369;135;366;260;583;1126.0;112.0;0.0;57.0;132.0;0;89;1;1;1;0;0;0;0;0;1;0;0;0;0;38587.75;20268.4453125;0.0;1100.779296875;475.0;84199;;;Calculated values ==>;1549982797.85;352.66;295.76000000000005;293.56;293.56;291.86;277.26000000000005;274.4858918419099;293.96000000000004;276.36;266.66;276.96000000000004;339.26;336.76000000000005;266.46000000000004;273.76000000000005;299.26000000000005;299.26000000000005;299.66;295.86;294.46000000000004;293.86;;320.66;276.36;241.49495122638035;262.5002047102346;274.4858918419099;294.66;5910000.0;3610000.0;3690000.0;1350000.0;3660000.0;2600000.0;5830000.0;0.18766666666666668;0.018666666666666668;0.0;0.0095;0.022000000000000002;0.20966666666666667;;20268.4453125;0.0;1100.779296875;38587.75;510276.05163562845;414060.12626670656;256972.02731686388;256972.02731686388;250184.90564495587;430081.6785162784;459280.5708841072;441302.7407966012;473143.78782676667;522818.07506575366;520253.2473004979;441023.873087548;450754.79737300135;466822.20430220634;467530.87201683124;423875.909592659;414426.25277257245;459967.0695638515;459142.8446520546;;199440.67485045042;472558.57531478856;203252.36498554656;208889.08631124918;274.47498550799565;3646036.655297247;1344660.1262109166;234322.3750176508;0.0;0;198;213;0;0;0;0;4;88;82;1566099306364.26;574101542670.0984;1096090328384.1461;0.0;2558.408998127799;176.39359397494857;52469.8713321222;2969474.263801634;1214084.6574449048;96808.49226874366;1308462.7311354454;2.5833728145665065;-0.01612644305923402
7127;2019-02-12 15:47:37.860;785;225;202;200;185;36;209;32;-57;39;656;632;-37;-5;259;261;265;227;215;213;208;31;588;357;369;134;362;251;581;1167.0;83.0;265.0;69.0;132.0;0;90;0;1;1;0;0;0;0;0;1;0;0;0;0;38568.1875;20096.76171875;0.0;1069.73486328125;470.0;84200;;;Calculated values ==>;1549982857.86;351.66;295.66;293.36;293.16;291.66;276.76000000000005;274.0616903277293;294.06;276.36;267.46000000000004;277.06;338.76;336.36;269.46000000000004;272.66;299.06;299.26000000000005;299.66;295.86;294.46000000000004;293.96000000000004;;320.16;276.26000000000005;241.2770596917726;261.27494424493943;274.0616903277293;294.66;5880000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2510000.0;5810000.0;0.1945;0.013833333333333333;0.04416666666666667;0.0115;0.022000000000000002;0.2165;;20096.76171875;0.0;1069.73486328125;38568.1875;509276.1749254015;414475.5878201053;256246.87920074293;255406.97271468653;249533.4989114586;430346.717906069;459418.15383522364;444235.0076842007;473371.24222306634;523033.0506166823;520584.6409444852;446868.53438772494;450965.4187052804;467130.69761941896;468093.1786096384;424754.1548636737;415194.0513941738;459967.0695638515;459280.5708841072;;197350.94305643384;472592.1488768574;202198.66850457477;207690.86543443945;274.04776105189114;3646679.728604003;1344996.558998911;234340.46565025224;0.0;0;198;213;0;0;0;0;4;88;82;1566320743264.2249;574182256120.0856;1096243653934.1217;10689.938313766812;3109.525024281251;132.24809799474875;54469.17122985307;2969563.3614680376;1214131.898100548;96811.06471151202;1309354.0383497681;3.2315637309559793;0.026586674062815317
7128;2019-02-12 15:48:37.901;779;225;199;198;184;32;209;29;-38;39;646;625;-21;-7;257;261;265;226;215;213;208;28;588;354;369;133;359;237;582;523.0;87.0;394.0;68.0;132.0;0;88;0;1;1;0;0;0;0;0;1;0;0;0;0;38520.109375;20172.876953125;0.0;990.175903320312;467.0;84201;;;Calculated values ==>;1549982917.901;351.06000000000006;295.66;293.06;292.96000000000004;291.56;276.36;273.7412296467126;294.06;276.06;269.36;277.06;337.76;335.66;271.06;272.46000000000004;298.86;299.26000000000005;299.66;295.76000000000005;294.46000000000004;293.96000000000004;;319.86;275.96000000000004;241.05796691057077;259.30345971252746;273.7412296467126;294.66;5880000.0;3540000.0;3690000.0;1330000.0;3590000.0;2370000.0;5820000.0;0.08716666666666667;0.0145;0.06566666666666666;0.011333333333333334;0.022000000000000002;0.10916666666666668;;20172.876953125;0.0;990.175903320312;38520.109375;508517.8602850743;414084.9843433152;254933.6083891616;254524.3769063687;249118.73317459726;430542.39183029096;459418.15383522364;449350.6620910992;473501.00995365425;523146.46641220123;521022.60525689035;451456.37751392496;453167.43111313094;467297.0874545841;468512.2632538827;424754.1548636737;414450.6606689472;459967.0695638515;459280.5708841072;;196097.13278094304;472431.1216696904;201373.08823335255;212166.96405101178;273.7123826309597;3647322.570054353;1345332.3686351115;234357.64330339123;0.0;0;198;213;0;0;0;0;4;88;82;1566542294554.6963;574262410855.2562;1096390153974.4335;16283.860683325362;3071.991045611829;149.40066582353452;26976.568745946253;2969788.296727625;1214183.4459348733;96813.41338838208;1310033.2166392535;2.196366538230835;0.06659559703728224
7129;2019-02-12 15:49:37.871;782;223;195;193;181;31;209;26;-18;38;631;614;-5;5;256;262;265;225;215;213;208;26;570;352;369;132;357;247;570;547.0;109.0;559.0;63.0;132.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;30125.59765625;11434.6025390625;0.0;1036.64782714844;469.0;84202;;;Calculated values ==>;1549982977.871;351.36;295.46000000000004;292.66;292.46000000000004;291.26000000000005;276.26000000000005;273.5264737036516;294.06;275.76000000000005;271.36;276.96000000000004;336.26000000000005;334.56;272.66;273.66;298.76000000000005;299.36;299.66;295.66;294.46000000000004;293.96000000000004;;320.06;275.76000000000005;240.83765695389522;260.72004837742526;273.5264737036516;294.66;5700000.0;3520000.0000000005;3690000.0;1320000.0;3570000.0000000005;2470000.0;5700000.0;0.09116666666666666;0.018166666666666668;0.09316666666666666;0.0105;0.022000000000000002;0.11316666666666667;;11434.6025390625;0.0;1036.64782714844;30125.59765625;510469.4992703929;417858.6838774327;253996.44356229494;253182.27455349846;248557.0999319795;430671.36484660726;459418.15383522364;450044.29585976974;473533.532933398;520811.3354999843;519078.81434464175;451673.9615729994;452914.67127306404;467450.99436332186;468917.41110181727;429694.944192807;418506.95841678075;459967.0695638515;459280.5708841072;;196933.003932529;472367.87413283327;200857.65270476256;211188.02147235355;273.5018734875111;3647894.3315894403;1345595.6325998409;234374.52505605432;0.0;0;198;213;0;0;0;0;4;88;82;1566763583854.8018;574341871105.2942;1096535281374.5027;23215.88892060817;2850.857324994742;203.2484082644772;28075.806841763457;2970117.296725525;1214232.778326117;96816.3506612964;1310491.7570511382;4.35768667132792;0.15237823854229507
7130;2019-02-12 15:50:37.881;788;220;191;189;179;30;209;24;-3;36;624;608;5;24;254;262;265;222;215;213;208;23;569;352;369;132;357;253;569;558.0;84.0;345.0;81.0;132.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;30071.087890625;11393.212890625;0.0;1050.10754394531;480.0;84203;;;Calculated values ==>;1549983037.881;351.96000000000004;295.16;292.26000000000005;292.06;291.06;276.16;273.5264737036516;294.06;275.56;272.86;276.76000000000005;335.56;333.96000000000004;273.66;275.56;298.56;299.36;299.66;295.36;294.46000000000004;293.96000000000004;;321.16;275.46000000000004;240.83765695389522;261.54996906429363;273.5264737036516;294.66;5690000.0;3520000.0000000005;3690000.0;1320000.0;3570000.0000000005;2530000.0;5690000.0;0.093;0.014;0.0575;0.013500000000000002;0.022000000000000002;0.115;;11393.212890625;0.0;1050.10754394531;30071.087890625;511302.6133163989;417226.09911877563;252436.20805900818;251646.60514302485;247867.14569744086;430671.36484660726;459418.15383522364;450861.2282002263;473339.41292369686;519601.78136849473;517963.5371389504;451869.37958408456;454235.0002118804;467193.43905229;468917.41110181727;429954.789030095;417885.3123154929;459967.0695638515;459280.5708841072;;201530.46850934727;472076.1002201579;200816.48043586762;210691.55876377277;273.48574518392223;3648396.054242092;1345785.8961003572;234391.91758241536;0.0;0;198;213;0;0;0;0;4;88;82;1566985020754.7666;574421084305.2816;1096685306374.4789;14377.572996450626;3662.004867087919;168.97267400442925;28587.736393838462;2970430.627787926;1214287.061223351;96819.45302062188;1310964.0319440588;3.760755593930616;0.10746725283916587
7131;2019-02-12 15:51:37.872;787;218;191;190;180;31;209;24;6;35;627;606;11;31;254;262;265;219;215;213;208;23;572;352;369;132;357;253;571;563.0;110.0;655.0;75.0;132.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;30061.607421875;11437.572265625;0.0;1036.78051757812;489.0;84204;;;Calculated values ==>;1549983097.872;351.86;294.96000000000004;292.26000000000005;292.16;291.16;276.26000000000005;273.5264737036516;294.06;275.56;273.76000000000005;276.66;335.86;333.76000000000005;274.26000000000005;276.26000000000005;298.56;299.36;299.66;295.06;294.46000000000004;293.96000000000004;;322.06;275.46000000000004;240.83765695389522;261.54996906429363;273.5264737036516;294.66;5720000.0;3520000.0000000005;3690000.0;1320000.0;3570000.0000000005;2530000.0;5710000.0;0.09383333333333334;0.018333333333333333;0.10916666666666666;0.0125;0.022000000000000002;0.11583333333333334;;11437.572265625;0.0;1036.78051757812;30061.607421875;510919.09731967346;415810.76544706273;252327.77500386347;251933.42396495308;248144.24030665937;430671.36484660726;459418.15383522364;451994.87677527976;473242.3297776949;519908.69983983604;517758.5927172041;452620.67030107987;455096.98620464467;467193.43905229;468917.41110181727;429171.0098565939;416156.01619273896;459967.0695638515;459280.5708841072;;205292.2597576877;472076.1002201579;200852.8259140471;210629.36300736474;273.4999829182274;3648897.0848699682;1345976.1241046449;234409.30570763306;0.0;0;198;213;0;0;0;0;4;88;82;1567206387544.5344;574500272425.1985;1096837083604.3196;27416.34055235123;3390.2909288263854;238.60821717067418;28802.09824572267;2970778.8581580753;1214345.8215395522;96822.84901856865;1311442.2088282602;4.797630705510926;0.18546973174182357
7132;2019-02-12 15:52:37.862;784;215;192;191;187;32;209;24;12;35;628;607;16;41;254;262;265;216;215;213;208;23;572;353;369;141;358;252;571;844.0;109.0;526.0;227.0;132.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30127.896484375;11438.9482421875;0.0;1085.83374023438;494.0;84205;;;Calculated values ==>;1549983157.862;351.56000000000006;294.66;292.36;292.26000000000005;291.86;276.36;273.6339639331285;294.06;275.56;274.36;276.66;335.96000000000004;333.86;274.76000000000005;277.26000000000005;298.56;299.36;299.66;294.76000000000005;294.46000000000004;293.96000000000004;;322.56;275.46000000000004;242.77792619122317;261.41265627149306;273.6339639331285;294.66;5720000.0;3529999.9999999995;3690000.0;1410000.0;3579999.9999999995;2520000.0;5710000.0;0.14066666666666666;0.018166666666666668;0.08766666666666666;0.03783333333333334;0.022000000000000002;0.16266666666666665;;11438.9482421875;0.0;1085.83374023438;30127.896484375;510545.1721929898;414753.1347757439;252725.2952970939;252327.77500386347;250768.3968422989;430607.02586249536;459418.15383522364;452918.5822822412;472063.34231996303;520093.58368634526;517945.15256012353;453415.4703717118;456484.0767557704;467051.5817240092;468778.68743058434;429171.0098565939;415109.4462359111;459967.0695638515;459280.5708841072;;207382.2378540181;470880.6574889378;201015.7489038852;208009.25312919624;273.56819907751;3649398.5804727334;1346166.7300026284;234426.99121170896;0.0;0;198;213;0;0;0;0;4;88;82;1567427750644.5696;574582158775.2115;1096988558354.3436;22083.481726169208;10209.889041467824;255.45173910907099;40873.46768813218;2971191.287927375;1214459.1374835172;96826.96549867725;1312022.7417728486;5.862161137648867;0.2310539774634895
7133;2019-02-12 15:53:37.863;783;213;191;190;187;34;209;26;15;35;619;601;23;56;255;262;266;215;215;213;208;24;569;355;370;147;360;253;568;669.0;80.0;811.0;209.0;132.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30009.43359375;11385.4541015625;0.0;1076.27697753906;497.0;84206;;;Calculated values ==>;1549983217.863;351.46000000000004;294.46000000000004;292.26000000000005;292.16;291.86;276.56;273.8482719121499;294.06;275.76000000000005;274.66;276.66;335.06;333.26000000000005;275.46000000000004;278.76000000000005;298.66;299.36;299.76000000000005;294.66;294.46000000000004;293.96000000000004;;322.86;275.56;244.02132995426717;261.54996906429363;273.8482719121499;294.66;5690000.0;3550000.0;3700000.0;1470000.0;3600000.0;2530000.0;5680000.0;0.1115;0.013333333333333334;0.13516666666666666;0.034833333333333334;0.022000000000000002;0.1335;;11385.4541015625;0.0;1076.27697753906;30009.43359375;510680.84239444905;415201.0134024272;252490.88843006507;252093.4907552633;250919.9347435946;430477.46260093397;459260.26013809856;453119.3127602432;471267.55247380707;519090.07612567;517246.06739612925;454111.45327785914;458137.239072846;466896.63142237026;468500.50287146907;430201.0689616691;415899.24354490207;459810.4239576509;459122.36138453893;;208636.25808486674;470173.1121333911;201574.32007772446;209965.0654241776;273.79543983565424;3649899.733241853;1346356.936525319;234445.00910129512;0.0;0;198;213;0;0;0;0;4;88;82;1567649454339.3018;574668560215.1072;1097140060879.1606;34000.49817758711;9356.191256605722;190.69100555689386;33262.49901070824;2971658.6622154503;1214622.190869982;96830.68341684258;1312640.5517912547;6.163660486886036;0.3048365205206731
7134;2019-02-12 15:54:37.863;781;212;191;190;188;36;209;25;23;33;597;582;31;83;256;262;266;214;215;213;208;25;571;355;370;139;360;260;570;569.0;78.0;908.0;193.0;132.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30827.662109375;11380.4345703125;0.0;1964.89953613281;498.0;84207;;;Calculated values ==>;1549983277.863;351.26;294.36;292.26000000000005;292.16;291.96000000000004;276.76000000000005;273.8482719121499;294.06;275.66;275.46000000000004;276.46000000000004;332.86;331.36;276.26000000000005;281.46000000000004;298.76000000000005;299.36;299.76000000000005;294.56;294.46000000000004;293.96000000000004;;322.96000000000004;275.66;242.35481222062532;262.5002047102346;273.8482719121499;294.66;5710000.0;3550000.0;3700000.0;1390000.0;3600000.0;2600000.0;5700000.0;0.09483333333333334;0.013000000000000001;0.15133333333333335;0.03216666666666666;0.022000000000000002;0.11683333333333334;;11380.4345703125;0.0;1964.89953613281;30827.662109375;510257.86272624333;414060.1800916437;252381.83822587095;251986.4835433133;251204.9826095809;430477.46260093397;459260.26013809856;452911.8615402216;472130.5325463717;516240.590752807;514693.11800835584;453915.3865095028;460281.7430646665;467026.0813403542;468500.50287146907;429682.8768944833;414783.6859332011;459810.4239576509;459122.36138453893;;209054.2704885073;471344.5575217925;201618.91392074115;211177.69567291968;273.81284147480784;3650406.709039379;1346546.6522642514;234470.35223890905;0.0;0;198;213;0;0;0;0;4;89;82;1567871454339.3018;574754360215.1072;1097293960879.1606;38028.99940641471;8676.17486916715;193.68948249666832;28968.20177730752;2972258.90802865;1214772.4605876966;96833.88658757636;1313159.140964488;5.68491316367606;0.30442606281432144
7135;2019-02-12 15:55:37.894;780;213;192;191;188;37;209;25;32;32;581;571;37;102;256;263;266;215;215;213;208;25;572;357;370;136;363;266;571;658.0;85.0;980.0;274.0;132.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30893.521484375;11335.6357421875;0.0;2022.015625;499.0;84208;;;Calculated values ==>;1549983337.894;351.16;294.46000000000004;292.36;292.26000000000005;291.96000000000004;276.86;274.0616903277293;294.06;275.66;276.36;276.36;331.26000000000005;330.26000000000005;276.86;283.36;298.76000000000005;299.46000000000004;299.76000000000005;294.66;294.46000000000004;293.96000000000004;;323.06;275.66;241.71165711629368;263.299902668528;274.0616903277293;294.66;5720000.0;3570000.0000000005;3700000.0;1360000.0;3629999.9999999995;2660000.0;5710000.0;0.10966666666666666;0.014166666666666666;0.16333333333333336;0.04566666666666667;0.022000000000000002;0.13166666666666665;;11335.6357421875;0.0;2022.015625;30893.521484375;510045.931291634;414028.5480786454;252725.2952970939;252327.77500386347;251153.8286431733;430346.717906069;459260.26013809856;453011.5958584307;472427.34351167246;514070.0626419287;513032.25771246734;453644.53318076074;461640.3697038872;466598.81152663083;468349.3808088158;429421.68256133946;414753.1347757439;459810.4239576509;459122.36138453893;;209472.28574929133;471742.7696466962;202136.3797637473;210589.21121995206;274.02352743923103;3650921.3179811556;1346736.050655925;234503.59369787926;0.0;0;198;213;0;0;0;0;4;89;82;1568093569039.8098;574836902840.296;1097451842409.5219;40976.285295464964;12312.025137988003;207.80442696260408;32723.531438337268;2972917.6255643154;1214947.4526206844;96837.23409881718;1313673.5043596465;6.454701049508428;0.3644545770774143
7136;2019-02-12 15:56:37.844;778;214;192;191;189;38;209;25;39;32;594;584;43;106;257;263;266;215;215;213;208;25;571;357;370;136;362;270;570;633.0;112.0;923.0;176.0;132.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30806.51953125;11268.4111328125;0.0;2060.80810546875;499.0;84209;;;Calculated values ==>;1549983397.844;350.96000000000004;294.56;292.36;292.26000000000005;292.06;276.96000000000004;274.0616903277293;294.06;275.66;277.06;276.36;332.56;331.56;277.46000000000004;283.76000000000005;298.86;299.46000000000004;299.76000000000005;294.66;294.46000000000004;293.96000000000004;;323.06;275.66;241.71165711629368;263.82572766246335;274.0616903277293;294.66;5710000.0;3570000.0000000005;3700000.0;1360000.0;3620000.0000000005;2700000.0;5700000.0;0.1055;0.018666666666666668;0.15383333333333335;0.029333333333333333;0.022000000000000002;0.1275;;11268.4111328125;0.0;2060.80810546875;30806.51953125;509883.3598590421;414783.6859332011;252780.39870376242;252381.83822587095;251594.23104072674;430346.717906069;459260.26013809856;453211.0183327629;472427.34351167246;515073.65742749104;514034.3346605783;453719.71266233944;461511.7564614587;466871.3337883854;468349.3808088158;429682.8768944833;415139.4733805545;459810.4239576509;459122.36138453893;;209472.28574929133;471742.7696466962;202164.91883432597;210898.57026277774;274.03463185892076;3651435.056517521;1346924.2607408185;234537.58887605096;0.0;0;198;213;0;0;0;0;4;89;82;1568315384039.9863;574918434840.3608;1097612508409.6497;38619.25830617621;7907.616957162861;271.47686559333687;31648.533368024553;2973580.3690146925;1215115.8092240966;96841.22478124934;1314209.4912052313;5.885332373531608;0.29526390843612094
