;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7137;2019-02-12 15:57:37.884;774;213;192;191;188;39;209;25;38;32;614;602;44;115;257;263;266;215;216;213;208;25;570;356;370;136;361;273;569;655.0;109.0;753.0;223.0;132.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30766.203125;11253.673828125;0.0;2079.4453125;499.0;84210;;;Calculated values ==>;1549983457.884;350.56000000000006;294.46000000000004;292.36;292.26000000000005;291.96000000000004;277.06;273.955091788801;294.06;275.66;276.96000000000004;276.36;334.56;333.36;277.56;284.66;298.86;299.46000000000004;299.76000000000005;294.66;294.46000000000004;293.96000000000004;;323.06;275.66;241.71165711629368;264.2163659402789;273.955091788801;294.76000000000005;5700000.0;3560000.0;3700000.0;1360000.0;3610000.0;2730000.0;5690000.0;0.10916666666666666;0.018166666666666668;0.1255;0.03716666666666667;0.022000000000000002;0.13116666666666665;;11253.673828125;0.0;2079.4453125;30766.203125;509471.0181953204;414814.7394023791;252835.82128379264;252436.20805900818;251256.4097192338;430412.23801567365;459260.26013809856;452563.1114302958;472427.34351167246;516894.83409993106;515647.62911133916;453332.2771288013;462142.54638439056;467013.5131080222;468488.8616775764;429942.66547603335;415521.4646777052;459810.4239576509;459122.36138453893;;209472.28574929133;471742.7696466962;201878.65981020156;210425.47723652178;273.91863204585894;3651948.5046100114;1347112.0699047346;234572.1139892533;0.0;0;198;213;0;0;0;0;4;89;82;1568537532039.8452;575000089240.309;1097775517009.5461;31460.898678321828;10029.94941558972;261.98514783629474;32620.74130408158;2974164.759656731;1215265.388596921;96845.67326170295;1314745.4255453509;5.578107700186883;0.2813566650625302
7138;2019-02-12 15:58:37.865;767;215;195;195;188;39;209;25;11;32;630;615;20;92;257;263;266;217;216;213;208;24;588;359;370;136;364;246;582;821.0;83.0;1013.0;296.0;132.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;37679.88671875;20265.189453125;0.0;1847.06604003906;495.0;84211;;;Calculated values ==>;1549983517.865;349.86;294.66;292.66;292.66;291.96000000000004;277.06;274.27422755570615;294.06;275.66;274.26000000000005;276.36;336.16;334.66;275.16;282.36;298.86;299.46000000000004;299.76000000000005;294.86;294.46000000000004;293.96000000000004;;322.66;275.56;241.71165711629368;260.58029834229245;274.27422755570615;294.76000000000005;5880000.0;3590000.0;3700000.0;1360000.0;3640000.0;2460000.0;5820000.0;0.13683333333333333;0.013833333333333333;0.16883333333333334;0.04933333333333333;0.022000000000000002;0.15883333333333333;;20265.189453125;0.0;1847.06604003906;37679.88671875;506995.49376652506;410169.27401590144;253317.38281904632;253317.38281904632;250608.29132948688;430214.79039162316;459260.26013809856;453824.5867032537;472427.34351167246;520791.62720966793;519263.975240454;454923.96547058015;463468.72090692935;466586.1840761427;468069.67075530556;425032.3491715421;410994.7368150381;459810.4239576509;459122.36138453893;;207800.24178383037;471644.9034095714;202649.34769925647;209667.37564869225;274.2320433963375;3652518.708069909;1347374.6439237332;234604.8245555348;0.0;0;198;214;0;0;0;0;4;89;82;1568759461739.6477;575081663400.2363;1097931167704.4076;42406.75285184153;13270.447415042201;194.1869709316389;39621.766901043644;2974780.12849041;1215459.4970831785;96849.47349223509;1315347.2558065723;4.318562354183202;0.22962008409478268
7139;2019-02-12 15:59:37.865;771;218;200;200;187;41;209;25;13;32;628;612;17;76;258;263;266;220;216;214;208;25;575;360;370;135;365;243;575;660.0;85.0;905.0;192.0;132.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;30885.75390625;11557.30078125;0.0;1833.57385253906;486.0;84212;;;Calculated values ==>;1549983577.865;350.26;294.96000000000004;293.16;293.16;291.86;277.26000000000005;274.38016830617;294.06;275.66;274.46000000000004;276.36;335.96000000000004;334.36;274.86;280.76000000000005;298.96000000000004;299.46000000000004;299.76000000000005;295.16;294.56;293.96000000000004;;321.76000000000005;275.66;241.49495122638035;260.1585393101385;274.38016830617;294.76000000000005;5750000.0;3600000.0;3700000.0;1350000.0;3650000.0;2430000.0;5750000.0;0.11;0.014166666666666666;0.15083333333333335;0.032;0.022000000000000002;0.132;;11557.30078125;0.0;1833.57385253906;30885.75390625;508655.350920556;414273.66152126953;255778.12118366026;255778.12118366026;250569.9760847969;430148.3826014536;459260.26013809856;454576.6798005715;472558.57531478856;520834.56312177936;519208.0799679037;455061.78815090534;462059.5643937223;466573.67930157646;467929.4390683793;428629.4496714714;414994.3262908665;459947.6112961071;459122.36138453893;;204038.30555042345;471875.0639052514;202944.76788062864;211750.32676446723;274.3512337951073;3653090.0884084506;1347639.831342353;234635.49655463963;0.0;0;198;214;0;0;0;0;4;89;82;1568981461739.6477;575162963400.2363;1098077867704.4076;37954.48004792472;8605.769472787928;193.16424789190273;32653.108569849468;2975449.805431241;1215641.7988905772;96852.70141905862;1315949.5464354963;5.929898121672227;0.30001526024038283
7140;2019-02-12 16:00:37.855;788;219;196;195;185;40;209;25;24;32;620;607;28;107;258;263;266;221;216;214;208;25;572;358;370;135;363;255;572;853.0;82.0;748.0;217.0;132.0;0;4;100;1;0;0;0;0;0;0;1;1;0;0;0;30745.197265625;11432.3720703125;0.0;1942.8798828125;489.0;84213;;;Calculated values ==>;1549983637.855;351.96000000000004;295.06;292.76000000000005;292.66;291.66;277.16;274.1680685717883;294.06;275.66;275.56;276.36;335.16;333.86;275.96000000000004;283.86;298.96000000000004;299.46000000000004;299.76000000000005;295.26000000000005;294.56;293.96000000000004;;322.06;275.66;241.49495122638035;261.82340779136865;274.1680685717883;294.76000000000005;5720000.0;3579999.9999999995;3700000.0;1350000.0;3629999.9999999995;2550000.0;5720000.0;0.14216666666666666;0.013666666666666666;0.12466666666666668;0.036166666666666666;0.022000000000000002;0.16416666666666666;;11432.3720703125;0.0;1942.8798828125;30745.197265625;511043.6435878939;415782.24040523486;254290.01040859421;253879.86823860797;249957.54979359594;430280.9020939914;459260.26013809856;453895.2343805052;472558.57531478856;519025.9602642517;517692.73525337735;454390.93162069377;463883.6261152088;466858.86781954044;468209.6509167154;429421.68256133946;416470.25455901993;459947.6112961071;459122.36138453893;;205292.2597576877;471875.0639052514;202414.83765894925;209366.63745890168;274.136376253997;3653603.5940697547;1347831.3800193786;234666.9617573646;0.0;0;198;214;0;0;0;0;4;89;82;1569203424739.683;575243949900.2491;1098227242804.4314;31351.222791287313;9745.478182574594;177.00284936503357;41001.564677792114;2976027.2566970726;1215794.7004665523;96855.78563074862;1316563.2330811669;6.151306068054756;0.2669465586169539
7141;2019-02-12 16:01:37.876;799;218;196;195;184;39;209;25;32;32;621;608;36;123;258;263;266;220;216;214;208;25;573;357;370;135;362;260;572;719.0;110.0;502.0;196.0;132.0;0;7;100;1;0;0;0;0;0;0;1;1;0;0;0;30842.65234375;11359.541015625;0.0;2013.3347167968802;496.0;84214;;;Calculated values ==>;1549983697.876;353.06000000000006;294.96000000000004;292.76000000000005;292.66;291.56;277.06;274.0616903277293;294.06;275.66;276.36;276.36;335.26000000000005;333.96000000000004;276.76000000000005;285.46000000000004;298.96000000000004;299.46000000000004;299.76000000000005;295.16;294.56;293.96000000000004;;322.76000000000005;275.66;241.49495122638035;262.5002047102346;274.0616903277293;294.76000000000005;5730000.0;3570000.0000000005;3700000.0;1350000.0;3620000.0000000005;2600000.0;5720000.0;0.11983333333333333;0.018333333333333333;0.08366666666666665;0.03266666666666666;0.022000000000000002;0.14183333333333334;;11359.541015625;0.0;2013.3347167968802;30842.65234375;512325.167943582;415432.9256680918;254290.01040859421;253879.86823860797;249581.06887107433;430346.717906069;459260.26013809856;454040.3323306458;472558.57531478856;518711.66805762186;517373.88855160965;454539.0427855664;465023.7040816976;467001.0665144205;468349.3808088158;429159.0613151646;416127.97921928763;459947.6112961071;459122.36138453893;;208218.24852204052;471875.0639052514;202139.93935393027;210229.02205571128;274.0249125711326;3654117.005780278;1348021.3791045514;234699.9417512703;0.0;0;198;214;0;0;0;0;4;89;82;1569425502439.3442;575324978250.1255;1098381796879.1957;21075.666212385197;8811.347402009824;238.90317175774456;35301.371961472054;2976464.300349863;1215949.3948035957;96859.25272731192;1317199.3134357557;4.892536957402481;0.20032000326943142
7142;2019-02-12 16:02:37.856;804;215;195;194;183;38;209;24;38;32;626;614;41;129;257;263;266;216;216;214;208;25;571;356;370;134;361;259;571;720.0;113.0;440.0;198.0;132.0;0;7;100;1;0;0;0;0;0;0;1;1;0;0;0;30698.548828125;11310.7822265625;0.0;2014.0517578125;498.0;84215;;;Calculated values ==>;1549983757.856;353.56000000000006;294.66;292.66;292.56;291.46000000000004;276.96000000000004;273.955091788801;294.06;275.56;276.96000000000004;276.36;335.76000000000005;334.56;277.26000000000005;286.06;298.86;299.46000000000004;299.76000000000005;294.76000000000005;294.56;293.96000000000004;;322.96000000000004;275.66;241.2770596917726;262.3656120759269;273.955091788801;294.76000000000005;5710000.0;3560000.0;3700000.0;1340000.0;3610000.0;2590000.0;5710000.0;0.12000000000000001;0.01883333333333333;0.07333333333333333;0.033;0.022000000000000002;0.14200000000000002;;11310.7822265625;0.0;2014.0517578125;30698.548828125;513114.9102423662;414753.1347757439;253937.9774112232;253530.27943955857;249253.79981639943;430412.23801567365;459260.26013809856;454955.68953969755;472689.592463476;519308.87165689113;518075.5010802707;455327.05495058285;465869.23340538895;467013.5131080222;468488.8616775764;429682.8768944833;415109.4462359111;459947.6112961071;459122.36138453893;;209054.2704885073;472007.13841251616;201872.75520218682;209939.19807964316;273.9163312791414;3654629.6781757586;1348210.235491843;234733.4921180514;0.0;0;198;214;0;0;0;0;4;89;82;1569647428439.4148;575405651350.1511;1098537444979.2451;18559.415184750786;8914.434645940868;274.4662774031093;35384.009189295204;2976794.4825974954;1216097.0604157588;96863.52938003004;1317788.161930585;4.737944605645395;0.187349237014303
7143;2019-02-12 16:03:37.876;805;214;196;196;183;38;209;24;40;32;632;619;44;132;257;263;266;215;216;214;208;24;575;355;370;133;360;258;575;643.0;80.0;348.0;179.0;132.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;30845.685546875;11440.0078125;0.0;1995.64294433594;501.0;84216;;;Calculated values ==>;1549983817.876;353.66;294.56;292.76000000000005;292.76000000000005;291.46000000000004;276.96000000000004;273.8482719121499;294.06;275.56;277.16;276.36;336.36;335.06;277.56;286.36;298.86;299.46000000000004;299.76000000000005;294.66;294.56;293.96000000000004;;323.26000000000005;275.56;241.05796691057077;262.23063862743834;273.8482719121499;294.76000000000005;5750000.0;3550000.0;3700000.0;1330000.0;3600000.0;2580000.0;5750000.0;0.10716666666666666;0.013333333333333334;0.058;0.029833333333333333;0.022000000000000002;0.12916666666666665;;11440.0078125;0.0;1995.64294433594;30845.685546875;512899.15697002277;412781.58910701546;254114.28473885378;254114.28473885378;249068.4183557512;430477.46260093397;459260.26013809856;455370.2367519299;472820.39598721155;520007.6839859002;518673.12642440863;455863.1555877597;466361.5613869483;467155.4305485478;468628.0947588448;428629.4496714714;413161.34210014873;459947.6112961071;459122.36138453893;;210308.32490665457;472041.5853210863;201590.59678469296;210536.5668620468;273.80179199144044;3655142.717751594;1348399.888605414;234766.91737859952;0.0;0;198;214;0;0;0;0;4;89;82;1569869502439.3442;575485778050.1256;1098692596679.1958;14719.219118099745;8068.454491335734;206.24143428430196;32108.99845915523;2977071.896990582;1216238.6316665497;96867.53661292537;1318350.7911413868;4.101246340810038;0.15584574349757596
7144;2019-02-12 16:04:37.847;807;214;196;196;184;38;209;24;42;32;636;622;45;134;257;263;266;216;216;214;208;24;575;355;370;132;360;256;575;779.0;110.0;703.0;177.0;132.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;30821.94140625;11450.466796875;0.0;1964.9309082031198;503.0;84217;;;Calculated values ==>;1549983877.847;353.86;294.56;292.76000000000005;292.76000000000005;291.56;276.96000000000004;273.8482719121499;294.06;275.56;277.36;276.36;336.76000000000005;335.36;277.66;286.56;298.86;299.46000000000004;299.76000000000005;294.76000000000005;294.56;293.96000000000004;;323.46000000000004;275.56;240.83765695389522;261.9595390733887;273.8482719121499;294.76000000000005;5750000.0;3550000.0;3700000.0;1320000.0;3600000.0;2560000.0;5750000.0;0.12983333333333333;0.018333333333333333;0.11716666666666667;0.029500000000000002;0.022000000000000002;0.15183333333333332;;11450.466796875;0.0;1964.9309082031198;30821.94140625;513147.0950354133;412781.58910701546;254114.28473885378;254114.28473885378;249440.044920604;430477.46260093397;459260.26013809856;455948.12673956703;472950.9869074988;520582.559512763;519147.75675312575;456315.5696674215;466878.2206534266;467155.4305485478;468628.0947588448;428629.4496714714;413536.4942920879;459947.6112961071;459122.36138453893;;211144.3756859795;472173.3745042847;201626.78408815636;209231.99823293363;273.81591209654755;3655656.3662589965;1348590.5503626077;234799.90620836854;0.0;0;198;214;0;0;0;0;4;89;82;1570091395139.182;575565239625.0675;1098846722149.083;29797.98398065695;7981.124417275787;276.7041819553635;37941.6868051854;2977442.694377399;1216372.3135132198;96871.5592145268;1318934.2647029029;5.664945688215134;0.2374828268297832
7145;2019-02-12 16:05:37.867;811;214;197;196;185;38;210;23;44;32;639;624;46;133;257;263;266;215;216;214;208;24;578;356;370;127;361;254;579;851.0;81.0;883.0;179.0;132.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30898.7109375;11515.8193359375;0.0;1976.064453125;504.0;84218;;;Calculated values ==>;1549983937.867;354.26;294.56;292.86;292.76000000000005;291.66;276.96000000000004;273.955091788801;294.16;275.46000000000004;277.56;276.36;337.06;335.56;277.76000000000005;286.46000000000004;298.86;299.46000000000004;299.76000000000005;294.66;294.56;293.96000000000004;;323.56;275.56;239.71726792356844;261.6868853414304;273.955091788801;294.76000000000005;5780000.0;3560000.0;3700000.0;1270000.0;3610000.0;2540000.0;5790000.0;0.14183333333333334;0.013500000000000002;0.14716666666666667;0.029833333333333333;0.022000000000000002;0.16383333333333333;;11515.8193359375;0.0;1976.064453125;30898.7109375;513389.0103162764;411084.6475503405;254290.5102639252;253884.8980848382;249626.14750550452;430412.23801567365;459398.01492848864;456521.5489337401;473600.7876625802;521053.72281195864;519518.8532051027;456765.0488544147;467046.6375946803;467013.5131080222;468488.8616775764;427823.7717548373;411487.0392916384;459947.6112961071;459122.36138453893;;211562.405474017;472829.0820560985;201900.05008036838;208935.18817215835;273.9269661638017;3656170.8764766646;1348781.9998763201;234832.758783709;0.0;0;198;214;0;0;0;0;4;89;82;1570313469139.9934;575642965525.3516;1098999773149.6423;37471.79724792121;8082.716120609281;220.545888253185;40988.99854462835;2978003.46275019;1216506.2234733042;96875.70434637721;1319592.2396684596;6.430833466839469;0.27913602988803093
7146;2019-02-12 16:06:37.858;817;214;197;196;187;39;210;24;46;31;643;628;48;132;257;264;267;216;216;214;208;24;580;356;370;122;361;258;581;840.0;82.0;1096.0;138.0;132.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30975.19140625;11526.3427734375;0.0;2033.58630371094;507.0;84219;;;Calculated values ==>;1549983997.858;354.86;294.56;292.86;292.76000000000005;291.86;277.06;273.955091788801;294.16;275.56;277.76000000000005;276.26000000000005;337.46000000000004;335.96000000000004;277.96000000000004;286.36;298.86;299.56;299.86;294.76000000000005;294.56;293.96000000000004;;323.86;275.56;238.5638546566975;262.23063862743834;273.955091788801;294.76000000000005;5800000.0;3560000.0;3700000.0;1220000.0;3610000.0;2580000.0;5810000.0;0.14;0.013666666666666666;0.18266666666666667;0.023;0.022000000000000002;0.162;;11526.3427734375;0.0;2033.58630371094;30975.19140625;513964.21959730255;410199.75446230825;254175.61284139525;253772.22685945037;250279.75475718672;430412.23801567365;459398.01492848864;456109.0230842944;474149.72482315893;521135.7368341038;519597.2161363818;456354.50165650685;466361.5613869483;467013.5131080222;468616.59019226726;427540.915552253;411024.1135744509;459947.6112961071;459122.36138453893;;212816.51262364245;473479.4865677795;201927.6624381824;209023.06311022368;273.937722846426;3656686.4149866104;1348973.9890909942;234866.16752791745;0.0;0;198;214;0;0;0;0;4;89;82;1570535435839.7605;575717654320.2732;1099153350109.4812;46430.461878023125;6245.6919549807335;225.72962702996236;40516.08632043907;2978702.543364349;1216625.6089632988;96879.42275115628;1320271.3468269333;6.889266842693402;0.3069907686529339
7147;2019-02-12 16:07:37.898;823;214;198;197;187;40;210;25;48;32;653;634;50;113;257;264;267;215;216;214;208;25;585;357;370;127;362;262;585;860.0;83.0;1094.0;175.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30276.927734375;11620.4267578125;0.0;1200.01416015625;509.0;84220;;;Calculated values ==>;1549984057.898;355.46000000000004;294.56;292.96000000000004;292.86;291.86;277.16;274.0616903277293;294.16;275.66;277.96000000000004;276.36;338.46000000000004;336.56;278.16;284.46000000000004;298.86;299.56;299.86;294.66;294.56;293.96000000000004;;324.06;275.66;239.71726792356844;262.7682575881327;274.0616903277293;294.76000000000005;5850000.0;3570000.0000000005;3700000.0;1270000.0;3620000.0000000005;2620000.0;5850000.0;0.14333333333333334;0.013833333333333333;0.18233333333333332;0.029166666666666667;0.022000000000000002;0.16533333333333333;;11620.4267578125;0.0;1200.01416015625;30276.927734375;514288.6694242765;408346.2808160662;254352.23326560177;253949.84950427813;250090.96908928285;430346.717906069;459398.01492848864;455694.20905127644;473600.7876625802;521835.28838233376;519882.57231486286;455941.70128254674;463552.87359138834;466871.3337883854;468477.33990780584;426158.6677408525;408790.63517347805;459947.6112961071;459122.36138453893;;213652.59903751023;472925.59586621344;202178.9833616939;209121.3916150365;274.04010354680435;3657197.1896020086;1349167.0074301295;234893.13216287957;0.0;0;198;214;0;0;0;0;4;89;82;1570757583839.6194;575792404120.2257;1099309454109.3821;46224.27615073388;7896.776198048487;240.2577838486801;41333.493668557734;2979475.1809293088;1216743.5414337667;96883.30856839675;1320953.8813796302;7.464236558905379;0.34485020567912134
7148;2019-02-12 16:08:37.858;824;214;198;197;188;41;210;27;50;34;666;640;51;94;258;264;267;215;216;214;208;26;584;360;370;132;365;266;584;948.0;85.0;793.0;117.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30298.78515625;11534.5810546875;0.0;1198.02514648438;510.0;84221;;;Calculated values ==>;1549984117.858;355.56000000000006;294.56;292.96000000000004;292.86;291.96000000000004;277.26000000000005;274.38016830617;294.16;275.86;278.16;276.56;339.76;337.16;278.26000000000005;282.56;298.96000000000004;299.56;299.86;294.66;294.56;293.96000000000004;;324.16;275.76000000000005;240.83765695389522;263.299902668528;274.38016830617;294.76000000000005;5840000.0;3600000.0;3700000.0;1320000.0;3650000.0;2660000.0;5840000.0;0.158;0.014166666666666666;0.13216666666666665;0.0195;0.022166666666666668;0.18016666666666667;;11534.5810546875;0.0;1198.02514648438;30298.78515625;514496.428797972;408820.9020700213;254409.27364309234;254005.7974257321;250512.30975147095;430148.3826014536;459398.01492848864;455277.06841111724;473145.2311080622;522847.20763529604;520170.11911028635;455401.8918781268;460677.08567040286;466573.67930157646;468058.0973201897;426438.45313400525;409257.4427760143;459947.6112961071;459122.36138453893;;214070.64678622372;472367.87413283327;202970.50918119657;209299.23783377022;274.36120715117113;3657701.650678013;1349359.8371897573;234913.10250134036;0.0;0;198;214;0;0;0;0;4;89;82;1570979435839.7605;575870052320.2751;1099467748509.4828;33346.516911554514;5253.248616556915;243.3976467382055;45009.79942639683;2980137.8288119547;1216853.0519182647;96887.33634334625;1321672.929137584;6.58568727221995;0.22692437615616745
7149;2019-02-12 16:09:37.879;820;213;200;198;186;42;210;27;50;35;674;645;53;87;259;264;267;215;216;214;208;28;584;360;370;135;365;268;583;952.0;84.0;723.0;135.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30181.048828125;11586.39453125;0.0;1198.46362304688;510.0;84222;;;Calculated values ==>;1549984177.879;355.16;294.46000000000004;293.16;292.96000000000004;291.76000000000005;277.36;274.38016830617;294.16;275.86;278.16;276.66;340.56000000000006;337.66;278.46000000000004;281.86;299.06;299.56;299.86;294.66;294.56;293.96000000000004;;324.16;275.96000000000004;241.49495122638035;263.56353331371673;274.38016830617;294.76000000000005;5840000.0;3600000.0;3700000.0;1350000.0;3650000.0;2680000.0;5830000.0;0.15866666666666665;0.014;0.12050000000000001;0.022500000000000003;0.022166666666666668;0.18083333333333332;;11586.39453125;0.0;1198.46362304688;30181.048828125;514000.155361198;408851.8247524569;255286.40151578514;254466.65332887578;249812.10784668638;430148.3826014536;459398.01492848864;454942.16164491663;472851.2559263234;523509.3350875195;520521.08645079803;455318.1939291041;459516.4657358558;466704.04308719933;468058.0973201897;426438.45313400525;409716.8823175172;459947.6112961071;459122.36138453893;;214070.64678622372;472168.09959432366;202968.50642884264;209381.66776208076;274.36043125395645;3658205.8256932963;1349552.5794221915;234933.0802308149;0.0;0;198;214;0;0;0;0;4;89;82;1571201513539.4219;575950180355.153;1099628004579.2383;30362.82545353692;6056.990846223323;234.1019914308329;45161.44209672785;2980668.9258164354;1216947.3369018424;96891.31689969887;1322424.6191485845;6.399395237750173;0.2182772417273119
7150;2019-02-12 16:10:37.869;813;213;200;199;186;42;210;26;37;35;675;648;47;86;259;264;267;215;216;214;208;27;581;361;370;137;366;268;581;1002.0;83.0;535.0;99.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30269.623046875;11508.1044921875;0.0;1194.30419921875;509.0;84223;;;Calculated values ==>;1549984237.869;354.46000000000004;294.46000000000004;293.16;293.06;291.76000000000005;277.36;274.4858918419099;294.16;275.76000000000005;276.86;276.66;340.66;337.96000000000004;277.86;281.76000000000005;299.06;299.56;299.86;294.66;294.56;293.96000000000004;;324.06;275.86;241.92719264551067;263.56353331371673;274.4858918419099;294.76000000000005;5810000.0;3610000.0;3700000.0;1370000.0;3660000.0;2680000.0;5810000.0;0.16699999999999998;0.013833333333333333;0.08916666666666666;0.0165;0.022166666666666668;0.18916666666666665;;11508.1044921875;0.0;1194.30419921875;30269.623046875;513383.6578464993;409778.35514596227;255406.97271468653;254992.8587426861;249905.39796973363;430081.6785162784;459398.01492848864;453301.1964908744;472589.4791058512;523612.24432320596;520830.5759547292;454565.1536419974;459394.54653447325;466561.2974548907;467917.8483940991;427267.74738511845;410614.91557801457;459947.6112961071;459122.36138453893;;213652.59903751023;471806.2409394271;203233.16559649893;209346.92449228652;274.4675582146576;3658709.4973330684;1349745.0015050576;234953.01663938165;0.0;0;198;214;0;0;0;0;4;89;82;1571423476539.4573;576031766755.1659;1099788777779.264;22297.73275474848;4431.455743158315;230.3641733316037;47249.18681211775;2981107.69066191;1217034.7260561476;96895.18680598061;1323194.5793748517;5.84209981635701;0.14483015671605362
7151;2019-02-12 16:11:37.860;805;216;201;200;187;41;210;27;17;36;672;646;28;70;259;264;267;218;216;214;208;27;602;360;370;139;365;249;596;1032.0;85.0;1342.0;153.0;133.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39166.8828125;20687.244140625;0.0;1074.67211914062;508.0;84224;;;Calculated values ==>;1549984297.86;353.66;294.76000000000005;293.26000000000005;293.16;291.86;277.26000000000005;274.38016830617;294.16;275.86;274.86;276.76000000000005;340.36;337.76;275.96000000000004;280.16;299.06;299.56;299.86;294.96000000000004;294.56;293.96000000000004;;323.96000000000004;275.86;242.35481222062532;260.9983114674233;274.38016830617;294.76000000000005;6020000.0;3600000.0;3700000.0;1390000.0;3650000.0;2490000.0;5960000.0;0.17200000000000001;0.014166666666666666;0.22366666666666665;0.025500000000000002;0.022166666666666668;0.19416666666666668;;20687.244140625;0.0;1074.67211914062;39166.8828125;510587.5911389868;261420.1380605478;254937.911101307;254537.43428979174;249589.81863690942;430148.3826014536;459398.01492848864;454050.9611619832;472424.9728513876;524821.948566341;522175.88915117376;455397.3407788695;460437.63231229375;466704.04308719933;468058.0973201897;421111.56613191;404660.99513744167;459947.6112961071;459122.36138453893;;213234.55432191002;471541.1619817675;202965.94877476766;208899.22859402065;274.35944036438127;3659288.0480856574;1350013.2558325303;234971.92193912773;0.0;0;198;215;0;0;0;0;4;89;82;1571645443239.2244;576114554335.079;1099943854514.1013;56159.34777060721;6848.6679367784955;233.04975575496826;48584.99161682564;2981761.4015942514;1217128.7129865605;96899.04800945154;1323993.0777348655;5.138612599420539;0.2260251488967185
7152;2019-02-12 16:12:37.870;804;220;200;199;187;40;210;28;24;36;654;635;28;48;260;264;267;223;216;214;209;28;595;361;370;140;366;242;590;980.0;87.0;1268.0;72.0;133.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38845.0390625;20569.83203125;0.0;1025.02819824219;497.0;84225;;;Calculated values ==>;1549984357.87;353.56000000000006;295.16;293.16;293.06;291.86;277.16;274.4858918419099;294.16;275.96000000000004;275.56;276.76000000000005;338.56000000000006;336.66;275.96000000000004;277.96000000000004;299.16;299.56;299.86;295.46000000000004;294.56;294.06;;322.86;275.96000000000004;242.56692532238324;260.01710675043796;274.4858918419099;294.76000000000005;5950000.0;3610000.0;3700000.0;1400000.0;3660000.0;2420000.0;5900000.0;0.16333333333333336;0.0145;0.21133333333333332;0.012;0.022166666666666668;0.18550000000000003;;20569.83203125;0.0;1025.02819824219;38845.0390625;511064.4172489423;408649.1926586049;254875.9304530648;254472.29091102755;249859.99800995857;430081.6785162784;459398.01492848864;456072.0138946321;472293.48310962116;523553.90168228844;521627.13321937574;456551.9436781095;458931.3679977588;466691.8031326377;467917.8483940991;423260.8209463189;409947.761060855;459947.6112961071;459260.26013809856;;208636.25808486674;471506.718606615;203256.14520870653;209424.54721903865;274.47644777809614;3659938.255784404;1350357.1221020694;234989.42235802024;0.0;0;198;215;0;0;0;0;4;89;82;1571867480239.189;576198268285.0657;1100091179064.078;53428.42024895894;3219.0068807749017;193.0393683392267;46344.52474648562;2982674.7851995025;1217212.6242595753;96902.5993439422;1324784.2888843177;4.778219916591009;0.19010951465926654
7153;2019-02-12 16:13:37.870;817;223;198;197;185;40;210;28;37;36;630;617;36;47;260;264;267;225;216;214;209;29;591;360;370;140;365;242;585;1040.0;84.0;1141.0;0.0;133.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38738.5234375;20392.083984375;0.0;1029.37463378906;491.0;84226;;;Calculated values ==>;1549984417.87;354.86;295.46000000000004;292.96000000000004;292.86;291.66;277.16;274.38016830617;294.16;275.96000000000004;276.86;276.76000000000005;336.16;334.86;276.76000000000005;277.86;299.16;299.56;299.86;295.66;294.56;294.06;;322.26000000000005;276.06;242.56692532238324;260.01710675043796;274.38016830617;294.76000000000005;5910000.0;3600000.0;3700000.0;1400000.0;3650000.0;2420000.0;5850000.0;0.17333333333333334;0.014;0.19016666666666668;0.0;0.022166666666666668;0.1955;;20392.083984375;0.0;1029.37463378906;38738.5234375;513036.36631452607;412110.5848760631;254352.23326560177;253949.84950427813;249350.79918817608;430148.3826014536;459398.01492848864;457626.76246798836;472293.48310962116;521119.6685912384;519799.3961372902;457507.6745058133;458813.16614755284;466834.3028272825;468058.0973201897;424442.6838009253;412885.0860351722;459947.6112961071;459260.26013809856;;206128.24275125185;471605.12922355125;203019.46007791444;208839.8000898176;274.38016830617;3660584.785471904;1350698.4714021997;235006.5423816205;0.0;0;198;215;0;0;0;0;4;89;82;1572089480239.189;576282268285.0657;1100236379064.078;48417.822004512396;0.0;161.80636872054345;48957.19993943893;2983523.503884948;1217239.4493169151;96905.55639175103;1325578.469923367;4.553230013476614;0.1452632799172639
7154;2019-02-12 16:14:37.841;831;223;199;197;183;38;210;29;44;36;611;601;41;56;260;264;267;224;216;214;209;29;574;359;370;141;364;258;574;1065.0;84.0;736.0;0.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30115.568359375;11467.51953125;0.0;1118.86608886719;486.0;84227;;;Calculated values ==>;1549984477.841;356.26;295.46000000000004;293.06;292.86;291.46000000000004;276.96000000000004;274.27422755570615;294.16;276.06;277.56;276.76000000000005;334.26000000000005;333.26000000000005;277.26000000000005;278.76000000000005;299.16;299.56;299.86;295.56;294.56;294.06;;321.76000000000005;276.06;242.77792619122317;262.23063862743834;274.27422755570615;294.76000000000005;5740000.0;3590000.0;3700000.0;1410000.0;3640000.0;2580000.0;5740000.0;0.17750000000000002;0.014;0.12266666666666667;0.0;0.022166666666666668;0.1996666666666667;;11467.51953125;0.0;1118.86608886719;30115.568359375;516191.1762167654;416416.56323326734;255418.2423654602;254583.9325906361;249114.43269794006;430214.79039162316;459398.01492848864;455863.1555877597;472161.77640367835;517851.0715974565;516822.6231901047;455493.6157926646;457332.60951916117;466976.539238069;468198.0947123171;429147.434828889;416756.4053672346;459947.6112961071;459260.26013809856;;204038.30555042345;471472.3440730569;202758.08115945454;208604.32610135665;274.27422755570615;3661158.292243091;1350963.839775621;235024.43573506444;0.0;0;198;215;0;0;0;0;4;89;82;1572311372939.9087;576366527540.339;1100386306564.5642;31047.555796538767;0.0;173.47441246316117;50047.63482933614;2984185.3952998878;1217239.4493169151;96908.34904783347;1326403.1114463087;6.4568707404327395;0.13677422767135872
7155;2019-02-12 16:15:37.841;834;220;196;195;181;36;210;27;49;35;590;580;52;100;259;265;267;222;216;214;209;28;572;357;370;129;362;277;571;1121.0;81.0;639.0;14.0;133.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30792.04296875;11240.515625;0.0;2154.64672851562;493.0;84228;;;Calculated values ==>;1549984537.841;356.56000000000006;295.16;292.76000000000005;292.66;291.26000000000005;276.76000000000005;274.0616903277293;294.16;275.86;278.06;276.66;332.16;331.16;278.36;283.16;299.06;299.66;299.86;295.36;294.56;294.06;;322.46000000000004;275.96000000000004;240.16925963744896;264.73235714968143;274.0616903277293;294.76000000000005;5720000.0;3570000.0000000005;3700000.0;1290000.0;3620000.0000000005;2770000.0;5710000.0;0.18683333333333335;0.013500000000000002;0.1065;0.0023333333333333335;0.022166666666666668;0.20900000000000002;;11240.515625;0.0;2154.64672851562;30792.04296875;516723.9123760412;416497.81253985997;254349.3140218359;253937.9774112232;248511.7181970623;430346.717906069;459398.01492848864;453284.35323537514;473631.5180336029;514052.01613919536;513006.7316060775;453669.56598118163;459697.0714688479;467130.69761941896;468605.2049603933;429671.12645554444;417171.4625225602;459947.6112961071;459260.26013809856;;206964.23671620517;472954.5886681478;202229.14075135588;207757.03791640679;274.0596128062126;3661665.855670825;1351153.073401923;235051.71500854264;0.0;0;198;215;0;0;0;0;4;89;83;1572533372939.9087;576447527540.339;1100546806564.5642;26737.38012954805;631.6927118058478;168.7454630952871;52564.17344433359;2984666.936432605;1217244.7134228467;96911.20088012979;1327258.2098485893;5.979919439181687;0.10849181666916889
7156;2019-02-12 16:16:37.872;817;219;196;196;182;35;210;25;40;34;590;579;47;92;258;265;267;220;216;214;209;27;591;357;370;121;362;257;584;1219.0;83.0;525.0;122.0;133.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39559.1953125;20312.013671875;0.0;2015.15051269531;495.0;84229;;;Calculated values ==>;1549984597.872;354.86;295.06;292.76000000000005;292.76000000000005;291.36;276.66;274.0616903277293;294.16;275.66;277.16;276.56;332.16;331.06;277.86;282.36;298.96000000000004;299.66;299.86;295.16;294.56;294.06;;322.66;275.86;238.32900078539177;262.0952818180154;274.0616903277293;294.76000000000005;5910000.0;3570000.0000000005;3700000.0;1210000.0;3620000.0000000005;2570000.0;5840000.0;0.20316666666666666;0.013833333333333333;0.0875;0.02033333333333333;0.022166666666666668;0.22533333333333333;;20312.013671875;0.0;2015.15051269531;39559.1953125;513036.36631452607;410937.7716482771;253605.6494732291;253605.6494732291;248300.95399569318;430346.717906069;459398.01492848864;455536.67342380155;474564.8150966291;515775.777077086;514642.86254838656;456396.1389414811;461816.6160027022;467001.0665144205;468605.2049603933;424442.6838009253;411342.8361867909;459947.6112961071;459260.26013809856;;207800.24178383037;473895.8352069713;202190.7446872068;207248.5718592046;274.04467881056155;3662252.4188900124;1351416.1469967884;235086.4812721212;0.0;0;199;215;0;0;0;0;4;89;83;1572755487639.5347;576522566290.2126;1100707089334.2942;22167.768764452037;5524.670173901877;181.21455866219293;56786.63375884411;2985074.689903204;1217296.0429533704;96914.11872041185;1328169.9373897226;3.79180654363471;0.08417449247854289
7157;2019-02-12 16:17:37.872;797;219;198;197;183;35;210;26;17;35;612;591;27;55;258;265;267;221;216;214;209;27;585;357;370;128;362;236;580;1233.0;87.0;509.0;77.0;133.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38679.58984375;20133.55859375;0.0;1066.4443359375;485.0;84230;;;Calculated values ==>;1549984657.872;352.86;295.06;292.96000000000004;292.86;291.46000000000004;276.66;274.0616903277293;294.16;275.76000000000005;274.86;276.66;334.36;332.26000000000005;275.86;278.66;298.96000000000004;299.66;299.86;295.26000000000005;294.56;294.06;;321.66;275.86;239.943914813709;259.15941142434775;274.0616903277293;294.76000000000005;5850000.0;3570000.0000000005;3700000.0;1280000.0;3620000.0000000005;2360000.0;5800000.0;0.2055;0.0145;0.08483333333333333;0.012833333333333334;0.022166666666666668;0.22766666666666666;;20133.55859375;0.0;1066.4443359375;38679.58984375;511046.08584539086;412633.98980619374;254640.87459571127;254232.88981556942;248841.55687050507;430346.717906069;459398.01492848864;456221.2798675562;473760.833029134;519789.1702258875;517661.6890418397;457407.4514797657;460687.2393462512;467001.0665144205;468605.2049603933;426158.6677408525;413394.10589193564;459947.6112961071;459260.26013809856;;203620.32615720207;472988.3078366223;202201.78119609584;207307.4908755606;274.0489717970525;3662904.4087663144;1351753.1934323353;235112.16122919312;0.0;0;199;215;0;0;0;0;4;89;83;1572977487639.5347;576597266290.2126;1100854989334.2942;21549.32080396222;3475.0937585534234;185.08614680929463;57361.24713543781;2985438.998982941;1217371.0409861407;96917.17122629078;1329121.1697305082;3.894846058211365;0.06915651667814986
7158;2019-02-12 16:18:37.842;799;221;192;191;180;35;210;27;16;36;623;599;25;56;258;265;267;223;216;214;209;27;567;354;370;130;359;247;567;1266.0;84.0;56.0;5.0;133.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29917.201171875;11254.5029296875;0.0;1115.91467285156;485.0;84231;;;Calculated values ==>;1549984717.842;353.06000000000006;295.26000000000005;292.36;292.26000000000005;291.16;276.66;273.7412296467126;294.16;275.86;274.76000000000005;276.76000000000005;335.46000000000004;333.06;275.66;278.76000000000005;298.96000000000004;299.66;299.86;295.46000000000004;294.56;294.06;;321.66;275.86;240.39332010688793;260.72004837742526;273.7412296467126;294.76000000000005;5670000.0;3540000.0;3700000.0;1300000.0;3590000.0;2470000.0;5670000.0;0.211;0.014;0.009333333333333334;0.0008333333333333334;0.022166666666666668;0.23316666666666666;;11254.5029296875;0.0;1115.91467285156;29917.201171875;512836.7494502075;418264.1335205718;252947.64082331033;252545.8833506744;248324.10308058927;430542.39183029096;459398.01492848864;454267.3291924153;473598.7871360312;519996.3223242211;517548.1142789483;455365.11593684176;459090.19580080523;467426.0965774196;469021.5318245407;430956.14349733654;418904.0770976594;459947.6112961071;459260.26013809856;;203620.32615720207;472727.1298661593;201443.6642260215;206340.03941361222;273.7399472073239;3663475.762871755;1352014.6298282323;235130.3384611125;0.0;0;199;215;0;0;0;0;4;89;83;1573199376639.6406;576674627590.2495;1100999816884.3633;2359.687539686342;226.06955470011485;168.72892959547985;58972.56479892606;2985638.1410983647;1217401.868592252;96920.11821103275;1330090.1334395404;4.989892241813919;-0.05172240139597888
7159;2019-02-12 16:19:37.883;808;220;190;189;177;33;210;25;21;35;627;603;28;68;257;265;267;221;216;214;209;24;567;353;370;132;358;252;567;1453.0;109.0;692.0;64.0;133.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29896.689453125;11209.1259765625;0.0;1137.28552246094;492.0;84232;;;Calculated values ==>;1549984777.883;353.96000000000004;295.16;292.16;292.06;290.86;276.46000000000004;273.6339639331285;294.16;275.66;275.26000000000005;276.66;335.86;333.46000000000004;275.96000000000004;279.96000000000004;298.86;299.66;299.86;295.26000000000005;294.56;294.06;;322.36;275.56;240.83765695389522;261.41265627149306;273.6339639331285;294.76000000000005;5670000.0;3529999.9999999995;3700000.0;1320000.0;3579999.9999999995;2520000.0;5670000.0;0.24216666666666667;0.018166666666666668;0.11533333333333333;0.010666666666666666;0.022166666666666668;0.2643333333333333;;11209.1259765625;0.0;1137.28552246094;29896.689453125;513946.8735352883;417939.91507831257;252147.44583459952;251752.21821987705;247226.81265984647;430607.02586249536;459398.01492848864;454034.2021912492;473242.3297776949;519991.36449673906;517535.47804126766;454896.1176830147;459733.4497572819;467438.4851594835;469159.8199226062;430956.14349733654;418264.1335205718;459947.6112961071;459260.26013809856;;206546.2383541025;472173.3745042847;201152.88733346644;205429.22798961442;273.62185352188254;3663974.5525662545;1352201.9546533262;235149.12796009547;0.0;0;199;215;0;0;0;0;4;89;83;1573421528339.2312;576753281300.1046;1101149619179.0872;29165.644980264275;2890.885196488728;230.57151457789269;67096.00283124931;2985901.031721468;1217427.8609644563;96923.44798852225;1331141.422724976;8.04955387486;0.1477581412312002
7160;2019-02-12 16:20:37.853;813;217;190;189;178;33;210;24;29;35;632;607;33;73;256;265;268;217;216;214;209;24;569;355;370;133;360;258;569;1549.0;86.0;566.0;169.0;133.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29961.658203125;11249.1923828125;0.0;1157.2646484375;497.0;84233;;;Calculated values ==>;1549984837.853;354.46000000000004;294.86;292.16;292.06;290.96000000000004;276.46000000000004;273.8482719121499;294.16;275.56;276.06;276.66;336.36;333.86;276.46000000000004;280.46000000000004;298.76000000000005;299.66;299.96000000000004;294.86;294.56;294.06;;322.86;275.56;241.05796691057077;262.23063862743834;273.8482719121499;294.76000000000005;5690000.0;3550000.0;3700000.0;1330000.0;3600000.0;2580000.0;5690000.0;0.25816666666666666;0.014333333333333333;0.09433333333333334;0.028166666666666666;0.022166666666666668;0.2803333333333333;;11249.1923828125;0.0;1157.2646484375;29961.658203125;514394.301692257;416213.52525880537;252039.83791205118;251646.60514302485;247502.8094945896;430477.46260093397;459398.01492848864;454006.31235741987;473112.1826642056;520007.6839859002;517439.8113888629;454503.73903592775;459391.8057102196;467026.0813403542;468883.0007636323;430690.1610079158;416213.52525880537;459947.6112961071;459260.26013809856;;208636.25808486674;472041.5853210863;201630.53145652413;205616.52298957115;273.8173741140904;3664473.1227205126;1352389.0137300838;235168.23965090304;0.0;0;199;215;0;0;0;0;4;89;83;1573643417339.3372;576832741550.1426;1101302542679.1602;23807.4486649845;7616.578017185168;207.49844573724948;71104.79431397052;2986342.2534474987;1217515.3793768487;96927.09674623513;1332292.5201984139;8.280874965600582;0.17427768831475376
7161;2019-02-12 16:21:37.864;812;213;191;190;179;34;210;25;36;34;637;611;39;76;256;266;268;214;216;214;209;24;569;354;370;134;359;262;569;1600.0;82.0;986.0;141.0;133.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29998.271484375;11230.244140625;0.0;1179.40856933594;501.0;84234;;;Calculated values ==>;1549984897.864;354.36;294.46000000000004;292.26000000000005;292.16;291.06;276.56;273.7412296467126;294.16;275.66;276.76000000000005;276.56;336.86;334.26000000000005;277.06;280.76000000000005;298.76000000000005;299.76000000000005;299.96000000000004;294.56;294.56;294.06;;323.26000000000005;275.56;241.2770596917726;262.7682575881327;273.7412296467126;294.76000000000005;5690000.0;3540000.0;3700000.0;1340000.0;3590000.0;2620000.0;5690000.0;0.26666666666666666;0.013666666666666666;0.16433333333333333;0.0235;0.022166666666666668;0.28883333333333333;;11230.244140625;0.0;1179.40856933594;29998.271484375;514271.1662799515;414814.7394023791;252436.20805900818;252039.83791205118;247867.14569744086;430542.39183029096;459398.01492848864;454200.5832515131;472884.4304738556;520191.1140570925;517514.21450033557;454575.41209722357;459124.1359766521;467167.9790832604;469148.6204098384;430690.1610079158;415169.9963038007;459947.6112961071;459260.26013809856;;210308.32490665457;471909.57779161324;201396.54361711667;205313.6096129456;273.72154488039047;3664972.8804079923;1352576.376711851;235187.715497686;0.0;0;199;215;0;0;0;0;4;89;83;1573865458039.9158;576912856235.3513;1101458571279.567;41544.13051325248;6357.056303100669;212.10891762290598;73348.257560015;2986886.949784761;1217631.8476784292;96930.59411533904;1333496.5163259977;9.787667401562066;0.2670302039922913
7162;2019-02-12 16:22:37.864;806;212;191;190;179;35;210;25;42;34;642;616;44;78;257;266;268;213;217;214;209;25;571;355;370;135;360;264;571;1636.0;84.0;625.0;182.0;133.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29887.62890625;11241.431640625;0.0;1182.35876464844;501.0;84235;;;Calculated values ==>;1549984957.864;353.76;294.36;292.26000000000005;292.16;291.06;276.66;273.8482719121499;294.16;275.66;277.36;276.56;337.36;334.76000000000005;277.56;280.96000000000004;298.86;299.76000000000005;299.96000000000004;294.46000000000004;294.56;294.06;;323.26000000000005;275.66;241.49495122638035;263.0348170998261;273.8482719121499;294.86;5710000.0;3550000.0;3700000.0;1350000.0;3600000.0;2640000.0;5710000.0;0.27266666666666667;0.014;0.10416666666666667;0.030333333333333334;0.022166666666666668;0.29483333333333334;;11241.431640625;0.0;1182.35876464844;29887.62890625;513362.2027874683;413659.9853182301;252327.77500386347;251933.42396495308;247779.05387064497;430477.46260093397;459398.01492848864;454612.8488999558;472753.7123474745;520540.8225504859;517861.48119217507;454862.83014053997;459051.05324613454;467155.4305485478;469010.3157840944;430177.64931253897;414028.5480786454;459947.6112961071;459260.26013809856;;210308.32490665457;471875.0639052514;201644.29010997174;205454.8630273757;273.82274168493035;3665471.929577914;1352763.6406766947;235207.39689213588;0.0;0;199;215;0;0;0;0;4;89;83;1574087458039.9158;576993556235.3513;1101616371279.567;26350.89154062334;8197.000138456817;226.08741727450956;74830.2912481448;2987452.74163521;1217753.131482109;96934.2457514632;1334731.3375660656;8.822128092081826;0.1969861222806702
7163;2019-02-12 16:23:37.864;799;212;191;191;180;37;210;27;36;34;645;619;42;82;257;266;268;214;217;215;209;26;571;356;370;137;362;264;571;1660.0;82.0;719.0;162.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30032.75;11346.82421875;0.0;1182.98156738281;502.0;84236;;;Calculated values ==>;1549985017.864;353.06000000000006;294.36;292.26000000000005;292.26000000000005;291.16;276.86;273.955091788801;294.16;275.86;276.76000000000005;276.56;337.66;335.06;277.36;281.36;298.86;299.76000000000005;299.96000000000004;294.56;294.66;294.06;;323.36;275.76000000000005;241.92719264551067;263.0348170998261;273.955091788801;294.86;5710000.0;3560000.0;3700000.0;1370000.0;3620000.0000000005;2640000.0;5710000.0;0.27666666666666667;0.013666666666666666;0.11983333333333333;0.027000000000000003;0.022166666666666668;0.29883333333333334;;11346.82421875;0.0;1182.98156738281;30032.75;512495.8922585081;413659.9853182301;252327.77500386347;252327.77500386347;248144.24030665937;430412.23801567365;459398.01492848864;453860.3037835336;472491.6353866644;520849.5609765544;518170.9774110971;454612.8488999558;459536.6820166505;466871.3337883854;468871.7681886195;430177.64931253897;414392.8819201362;460084.65883579507;459260.26013809856;;210726.34883551928;471708.256711685;201922.3149531198;205661.25872710138;273.93563982708855;3665971.2660687994;1352951.8761421894;235227.10806156948;0.0;0;199;215;0;0;0;0;4;89;83;1574309458039.9158;577075156235.3513;1101774771279.567;30190.56899484459;7284.220427481259;215.72515436283754;75783.83492165299;2987923.9204730056;1217882.1416534919;96937.92752289351;1335986.4552841473;9.056353421210074;0.20590768771569634
7164;2019-02-12 16:24:37.865;792;212;191;191;179;38;210;26;24;34;645;620;33;81;258;266;268;214;217;215;209;26;572;357;370;138;362;264;571;1770.0;82.0;955.0;166.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30051.974609375;11350.484375;0.0;1172.99682617188;502.0;84237;;;Calculated values ==>;1549985077.865;352.36;294.36;292.26000000000005;292.26000000000005;291.06;276.96000000000004;274.0616903277293;294.16;275.76000000000005;275.56;276.56;337.66;335.16;276.46000000000004;281.26000000000005;298.96000000000004;299.76000000000005;299.96000000000004;294.56;294.66;294.06;;323.36;275.76000000000005;242.14157278889297;263.0348170998261;274.0616903277293;294.86;5720000.0;3570000.0000000005;3700000.0;1380000.0;3620000.0000000005;2640000.0;5710000.0;0.295;0.013666666666666666;0.15916666666666668;0.027666666666666666;0.022166666666666668;0.31716666666666665;;11350.484375;0.0;1172.99682617188;30051.974609375;511541.3556742709;413659.9853182301;252327.77500386347;252327.77500386347;247779.05387064497;430346.717906069;459398.01492848864;452343.05191013345;472360.27449258295;520849.5609765544;518274.1224609488;453482.5372081749;459415.40604912717;467001.0665144205;468732.9764279705;429919.3618323714;414392.8819201362;460084.65883579507;459260.26013809856;;210726.34883551928;471575.67402331997;202189.43149437773;205693.58266976482;274.04416798375905;3666471.980451707;1353141.023532646;235246.74154204462;0.0;0;199;215;0;0;0;0;4;89;83;1574531461739.6477;577157657610.2517;1101933173919.3755;39816.11791617446;7453.019376634068;212.19522546721396;80422.89787037318;2988507.3192530437;1218004.9540318833;96941.49358548784;1337288.1997512213;10.213153062958272;0.26413441668976784
7165;2019-02-12 16:25:37.865;787;211;191;190;180;39;210;27;28;35;643;620;34;78;258;266;268;213;217;215;209;26;570;358;370;139;363;266;570;1824.0;74.0;1173.0;192.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29979.72265625;11295.484375;0.0;1187.54992675781;501.0;84238;;;Calculated values ==>;1549985137.865;351.86;294.26000000000005;292.26000000000005;292.16;291.16;277.06;274.1680685717883;294.16;275.86;275.96000000000004;276.66;337.46000000000004;335.16;276.56;280.96000000000004;298.96000000000004;299.76000000000005;299.96000000000004;294.46000000000004;294.66;294.06;;323.26000000000005;275.76000000000005;242.35481222062532;263.299902668528;274.1680685717883;294.86;5700000.0;3579999.9999999995;3700000.0;1390000.0;3629999.9999999995;2660000.0;5700000.0;0.304;0.012333333333333333;0.1955;0.032;0.022166666666666668;0.32616666666666666;;11295.484375;0.0;1187.54992675781;29979.72265625;511091.9860605932;413692.17508436856;252381.83822587095;251986.4835433133;248188.8936744402;430280.9020939914;459398.01492848864;452503.1439155924;472326.8440106818;520479.332529546;518106.44255363697;453265.11707721057;458734.2439863231;466858.86781954044;468593.9392970479;430434.5758473321;414423.96788644406;460084.65883579507;459260.26013809856;;210308.32490665457;471442.86907493527;202443.20145934055;205837.08939493;274.1473962650578;3666972.244595587;1353329.739938896;235266.4127649857;0.0;0;199;215;0;0;0;0;4;89;83;1574753461739.6477;577240757610.2517;1102092173919.3755;48886.71875019724;8607.989363699031;197.46416485095213;82658.19085739681;2989246.5095585966;1218138.795771386;96944.9074137405;1338647.2088239528;11.243289070861598;0.33628084847199463
