;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7166;2019-02-12 16:26:37.866;782;211;192;191;179;39;210;27;38;35;641;619;42;79;258;266;268;212;217;215;209;27;572;357;370;140;362;268;571;1864.0;87.0;867.0;159.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30041.33984375;11336.2197265625;0.0;1193.47204589844;502.0;84239;;;Calculated values ==>;1549985197.866;351.36;294.26000000000005;292.36;292.26000000000005;291.06;277.06;274.0616903277293;294.16;275.86;276.96000000000004;276.66;337.26;335.06;277.36;281.06;298.96000000000004;299.76000000000005;299.96000000000004;294.36;294.66;294.06;;323.36;275.86;242.56692532238324;263.56353331371673;274.0616903277293;294.86;5720000.0;3570000.0000000005;3700000.0;1400000.0;3620000.0000000005;2680000.0;5710000.0;0.3106666666666667;0.0145;0.1445;0.026500000000000003;0.022166666666666668;0.33283333333333337;;11336.2197265625;0.0;1193.47204589844;30041.33984375;510295.64857494534;413287.03664204053;252725.2952970939;252327.77500386347;247779.05387064497;430346.717906069;459398.01492848864;453428.1066959028;472195.2020149266;520108.298842206;517835.1057350817;453934.5932790833;458538.5870789243;467001.0665144205;468732.9764279705;429919.3618323714;413659.9853182301;460084.65883579507;459260.26013809856;;210726.34883551928;471408.2891495208;202191.18910021518;205556.75551192518;274.04485168447536;3667472.4284520745;1353518.34061614;235286.25494543137;0.0;0;199;215;0;0;0;0;4;89;83;1574975465439.3796;577324459005.1506;1102252376589.182;36303.73459257686;7134.253151306599;235.76095945504846;84440.98312307805;2989956.4418342696;1218269.9833119418;96948.51768327551;1340039.7251469933;10.224890935306203;0.2326921594453524
7167;2019-02-12 16:27:37.846;777;210;193;193;180;39;211;26;46;35;640;618;49;80;258;266;268;212;217;215;209;26;574;357;370;141;362;268;574;1977.0;79.0;944.0;203.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30093.498046875;11392.0166015625;0.0;1187.12939453125;500.0;84240;;;Calculated values ==>;1549985257.846;350.86;294.16;292.46000000000004;292.46000000000004;291.16;277.06;274.0616903277293;294.26000000000005;275.76000000000005;277.76000000000005;276.66;337.16;334.96000000000004;278.06;281.16;298.96000000000004;299.76000000000005;299.96000000000004;294.36;294.66;294.06;;323.16;275.76000000000005;242.77792619122317;263.56353331371673;274.0616903277293;294.86;5740000.0;3570000.0000000005;3700000.0;1410000.0;3620000.0000000005;2680000.0;5740000.0;0.3295;0.013166666666666667;0.15733333333333333;0.03383333333333333;0.022166666666666668;0.3516666666666667;;11392.0166015625;0.0;1187.12939453125;30093.498046875;509495.9517823664;411645.76415621204;252959.49714762432;252959.49714762432;248011.50083032323;430346.717906069;459535.626603062;454439.26461370324;472063.34231996303;520005.07759594533;517731.6597109146;454816.6015382149;458661.140864676;467001.0665144205;468732.9764279705;429398.62339265976;412428.78793315636;460084.65883579507;459260.26013809856;;209890.3038832737;471176.58799080667;202176.86092195986;205377.8517361842;274.0392778611219;3667973.385060106;1353707.6794516116;235306.0866779928;0.0;0;199;215;0;0;0;0;4;89;83;1575197391439.4502;577408730905.1775;1102413122989.233;39689.28484750096;9101.157432495984;223.43616688346148;89281.98028800655;2990589.505904751;1218405.2333018205;96952.34305044865;1341486.9339454253;10.994057846043962;0.2748652977449588
7168;2019-02-12 16:28:37.867;774;212;197;196;184;40;210;28;48;35;632;610;48;66;259;266;268;213;217;215;209;27;588;360;370;133;365;240;584;1992.0;85.0;959.0;217.0;133.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39151.265625;20193.0078125;0.0;1808.8474121093802;494.0;84241;;;Calculated values ==>;1549985317.867;350.56000000000006;294.36;292.86;292.76000000000005;291.56;277.16;274.38016830617;294.16;275.96000000000004;277.96000000000004;276.66;336.36;334.16;277.96000000000004;279.76000000000005;299.06;299.76000000000005;299.96000000000004;294.46000000000004;294.66;294.06;;322.56;275.86;241.05796691057077;259.7329541166123;274.38016830617;294.86;5880000.0;3600000.0;3700000.0;1330000.0;3650000.0;2400000.0;5840000.0;0.332;0.014166666666666666;0.15983333333333333;0.036166666666666666;0.022166666666666668;0.3541666666666667;;20193.0078125;0.0;1808.8474121093802;39151.265625;507884.48224092304;407925.71057899826;254005.7974257321;253605.6494732291;249028.84130222024;430148.3826014536;459398.01492848864;459246.6069591328;473112.1826642056;521486.11394862697;519254.41214003577;459246.6069591328;461352.11281295924;466704.04308719933;468315.1240550476;425583.6827808462;408377.1179900695;460084.65883579507;459260.26013809856;;207382.2378540181;472333.7623376517;202966.14025125338;206160.62232382075;274.3595145470205;3668550.626722678;1353970.9801120276;235331.06188970827;0.0;0;199;216;0;0;0;0;4;89;84;1575419469139.9937;577490959675.3787;1102565576329.606;40962.16126214273;9742.128998791406;243.75966786933654;89639.4550592234;2991261.8365240274;1218562.3156487176;96956.23771173564;1342978.4677644884;6.389802294070993;0.1665822229932069
7169;2019-02-12 16:29:37.887;789;215;198;197;185;41;211;27;49;34;596;581;47;84;260;266;268;217;217;215;209;28;572;359;370;126;364;247;572;2029.0;83.0;760.0;181.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30798.9375;11445.2373046875;0.0;1915.54748535156;488.0;84242;;;Calculated values ==>;1549985377.887;352.06000000000006;294.66;292.96000000000004;292.86;291.66;277.26000000000005;274.27422755570615;294.26000000000005;275.86;278.06;276.56;332.76000000000005;331.26000000000005;277.86;281.56;299.16;299.76000000000005;299.96000000000004;294.86;294.66;294.06;;321.96000000000004;275.96000000000004;239.4893008659735;260.72004837742526;274.27422755570615;294.86;5720000.0;3590000.0;3700000.0;1260000.0;3640000.0;2470000.0;5720000.0;0.33816666666666667;0.013833333333333333;0.12666666666666665;0.030166666666666668;0.022166666666666668;0.36033333333333334;;11445.2373046875;0.0;1915.54748535156;30798.9375;511168.1424001869;414362.3066904215;255121.6144438953;254703.87863885745;249957.54979359594;430214.79039162316;459535.626603062;458256.2283559787;473922.61981710925;517241.7377150805;515708.61820869514;458017.21189582633;462388.1871595871;466976.539238069;468454.6555809868;429919.3618323714;415079.9164385305;460084.65883579507;459260.26013809856;;204874.27233412856;473344.9661279102;202722.87734876596;205946.2964207605;274.2605731947121;3669133.7393879876;1354234.7200386012;235362.1088593853;0.0;0;199;216;0;0;0;0;4;89;84;1575641543139.923;577568685575.354;1102711725029.5596;32367.55779424694;8163.766344837518;205.2789946147991;91277.46492614748;2991873.1212096335;1218711.5811817986;96959.9809479181;1344486.6113108872;9.880712108937486;0.20088065058935434
7170;2019-02-12 16:30:37.867;805;215;196;194;182;39;211;26;52;34;592;580;50;110;259;266;268;217;217;215;209;27;570;357;370;125;362;256;570;2185.0;84.0;752.0;204.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30029.783203125;11346.59765625;0.0;1178.00476074219;494.0;84243;;;Calculated values ==>;1549985437.867;353.66;294.66;292.76000000000005;292.56;291.36;277.06;274.0616903277293;294.26000000000005;275.76000000000005;278.36;276.56;332.36;331.16;278.16;284.16;299.06;299.76000000000005;299.96000000000004;294.86;294.66;294.06;;322.56;275.86;239.25999513918347;261.9595390733887;274.0616903277293;294.86;5700000.0;3570000.0000000005;3700000.0;1250000.0;3620000.0000000005;2560000.0;5700000.0;0.3641666666666667;0.014;0.12533333333333332;0.034;0.022166666666666668;0.38633333333333336;;11346.59765625;0.0;1178.00476074219;30029.783203125;513323.3134232767;415139.4733805545;254408.99050994855;253587.5818169393;248927.68156218325;430346.717906069;459535.626603062;457169.62696630094;474051.4637773472;516067.0354041443;514832.2225433459;456926.07665658905;464087.287179577;467130.69761941896;468732.9764279705;430434.5758473321;415839.7753091285;460084.65883579507;459260.26013809856;;207382.2378540181;473378.49451345275;202190.77527184485;205186.9023756705;274.0446907078146;3669640.4764253395;1354424.5886860166;235387.8798682436;0.0;0;199;216;0;0;0;0;4;89;84;1575863469139.9937;577643960475.3779;1102862574729.6074;31957.34941237183;9220.38245421467;204.3272075348499;98157.00721555138;2992408.9834228945;1218856.400799201;96963.3931951421;1346064.7057057028;11.14119727268623;0.21849459157110138
7171;2019-02-12 16:31:37.858;811;214;196;195;182;38;211;26;53;35;613;591;53;99;258;266;268;215;217;215;209;26;572;355;370;126;360;258;572;2256.0;85.0;505.0;77.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30089.689453125;11393.603515625;0.0;1173.75622558594;499.0;84244;;;Calculated values ==>;1549985497.858;354.26;294.56;292.76000000000005;292.66;291.36;276.96000000000004;273.8482719121499;294.26000000000005;275.76000000000005;278.46000000000004;276.66;334.46000000000004;332.26000000000005;278.46000000000004;283.06;298.96000000000004;299.76000000000005;299.96000000000004;294.66;294.66;294.06;;323.06;275.76000000000005;239.4893008659735;262.23063862743834;273.8482719121499;294.86;5720000.0;3550000.0;3700000.0;1260000.0;3600000.0;2580000.0;5720000.0;0.376;0.014166666666666666;0.08416666666666667;0.012833333333333334;0.022166666666666668;0.39816666666666667;;11393.603515625;0.0;1173.75622558594;30089.689453125;513895.42187779996;413997.43385177746;254290.01040859421;253879.86823860797;248835.63648226002;430477.46260093397;459535.626603062;456966.5238690893;474018.8471967394;518056.6430479224;515793.16094295244;456966.5238690893;462494.68447597785;467284.67955467483;469010.3157840944;429919.3618323714;414362.3066904215;460084.65883579507;459260.26013809856;;209472.28574929133;473152.3030481019;201686.23727235495;204614.7855465784;273.83910332878776;3670141.396880942;1354614.0619369987;235407.4749367412;0.0;0;199;216;0;0;0;0;4;89;84;1576085435839.7607;577719249180.299;1103016751599.4456;21486.090788558475;3483.8145107887526;220.39161451095706;101391.33979985694;2992854.2786198016;1218962.2532268856;96966.9319877569;1347727.3591603197;10.072253784430798;0.06839071350563276
7172;2019-02-12 16:32:37.888;811;212;196;196;184;38;211;25;54;35;636;605;54;91;258;266;268;214;217;215;209;25;576;354;370;127;359;262;576;2430.0;86.0;698.0;85.0;133.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;30012.654296875;11473.693359375;0.0;1094.46398925781;502.0;84245;;;Calculated values ==>;1549985557.888;354.26;294.36;292.76000000000005;292.76000000000005;291.56;276.96000000000004;273.7412296467126;294.26000000000005;275.66;278.56;276.66;336.76000000000005;333.66;278.56;282.26000000000005;298.96000000000004;299.76000000000005;299.96000000000004;294.56;294.66;294.06;;323.36;275.66;239.71726792356844;262.7682575881327;273.7412296467126;294.86;5760000.0;3540000.0;3700000.0;1270000.0;3590000.0;2620000.0;5760000.0;0.405;0.014333333333333333;0.11633333333333334;0.014166666666666666;0.022166666666666668;0.4271666666666667;;11473.693359375;0.0;1094.46398925781;30012.654296875;513558.00427058124;411580.5451956608;254056.42114914913;254056.42114914913;249393.48863616405;430542.39183029096;459535.626603062;456435.4872589836;473889.94243038853;520088.2761028318;516895.5113133383;456435.4872589836;460932.76458113577;467426.0965774196;469148.6204098384;428872.1932377146;412365.87936793984;460084.65883579507;459260.26013809856;;210726.34883551928;472925.59586621344;201421.43672741394;204152.7878503522;273.7312672426675;3670642.5001717187;1354804.718024603;235426.38622277344;0.0;0;199;216;0;0;0;0;4;89;84;1576307546839.6548;577795187130.2628;1103172829599.371;29666.63454517261;3846.308921132993;236.59049880010474;108973.40857891565;2993280.7644670685;1219023.36813097;96970.74207612482;1349481.2752490917;11.355916271970214;0.1164847777508544
7173;2019-02-12 16:33:37.849;807;212;197;196;186;38;211;26;55;35;652;617;56;81;258;266;268;213;217;215;209;25;578;355;370;128;360;265;578;2500.0;84.0;300.0;72.0;133.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;30066.28125;11445.708984375;0.0;1054.64990234375;504.0;84246;;;Calculated values ==>;1549985617.849;353.86;294.36;292.86;292.76000000000005;291.76000000000005;276.96000000000004;273.8482719121499;294.26000000000005;275.76000000000005;278.66;276.66;338.36;334.86;278.76000000000005;281.26000000000005;298.96000000000004;299.76000000000005;299.96000000000004;294.46000000000004;294.66;294.06;;323.56;275.66;239.943914813709;263.1675429290057;273.8482719121499;294.86;5780000.0;3550000.0;3700000.0;1280000.0;3600000.0;2650000.0;5780000.0;0.4166666666666667;0.014;0.05;0.012;0.022166666666666668;0.43883333333333335;;11445.708984375;0.0;1054.64990234375;30066.28125;512892.5740026027;410708.3027145816;254348.47887533004;253941.7324591653;250047.02868876536;430477.46260093397;459535.626603062;456065.4032244539;473760.833029134;521488.0734592047;517880.62705691357;456189.40354586835;459258.0055989065;467284.67955467483;469010.3157840944;428339.8988558619;411115.8014440576;460084.65883579507;459260.26013809856;;211562.405474017;472795.0300870999;201685.53583008554;204345.68449131513;273.8388297648382;3671142.832540089;1354995.5888972625;235444.28386415963;0.0;0;199;216;0;0;0;0;4;89;84;1576529402539.5278;577871637405.219;1103330826834.2805;12718.993369718419;3253.3139310841725;241.13736376526032;111865.01294633013;2993633.748444006;1219082.4931984143;96974.72055395134;1351320.3992192992;10.245982437110461;-0.0022147183840714618
7174;2019-02-12 16:34:37.879;802;212;197;196;186;38;211;26;56;35;661;626;57;80;258;266;268;214;217;215;209;25;579;355;370;130;360;266;579;2582.0;111.0;412.0;164.0;133.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;30077.955078125;11519.0625;0.0;1058.40258789062;504.0;84247;;;Calculated values ==>;1549985677.879;353.36;294.36;292.86;292.76000000000005;291.76000000000005;276.96000000000004;273.8482719121499;294.26000000000005;275.76000000000005;278.76000000000005;276.66;339.26;335.76000000000005;278.86;281.16;298.96000000000004;299.76000000000005;299.96000000000004;294.56;294.66;294.06;;323.56;275.66;240.39332010688793;263.299902668528;273.8482719121499;294.86;5790000.0;3550000.0;3700000.0;1300000.0;3600000.0;2660000.0;5790000.0;0.43033333333333335;0.018500000000000003;0.06866666666666667;0.02733333333333333;0.022166666666666668;0.4525;;11519.0625;0.0;1058.40258789062;30077.955078125;512185.59363154945;410262.55872579635;254290.5102639252;253884.8980848382;249999.58920139854;430477.46260093397;459535.626603062;456024.44544099725;473501.9964771252;522332.8564997259;518725.96611779695;456148.64740695804;458978.33121426275;467284.67955467483;469010.3157840944;428071.49527641985;411084.6475503405;460084.65883579507;459260.26013809856;;211562.405474017;472533.2602288536;201659.4401345493;204237.68408563844;273.82865151478234;3671644.2851102357;1355187.0576794222;235461.90143928857;0.0;0;199;216;0;0;0;0;4;89;84;1576751513539.4219;577949076105.1821;1103490206484.2046;17466.397031042758;7403.884415910983;314.2566829324679;115397.71566373821;2993885.4191363524;1219171.3475895901;96979.35115181348;1353215.2022181826;11.17731218582151;0.08119002648854037
7175;2019-02-12 16:35:37.849;797;212;197;196;186;39;211;27;46;35;667;632;52;79;258;267;269;213;217;215;210;26;579;359;370;131;364;265;579;2583.0;84.0;665.0;180.0;133.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;30097.375;11537.015625;0.0;1040.25720214844;505.0;84248;;;Calculated values ==>;1549985737.849;352.86;294.36;292.86;292.76000000000005;291.76000000000005;277.06;274.27422755570615;294.26000000000005;275.86;277.76000000000005;276.66;339.86;336.36;278.36;281.06;298.96000000000004;299.86;300.06;294.46000000000004;294.66;294.16;;323.66;275.76000000000005;240.61611355647437;263.1675429290057;274.27422755570615;294.86;5790000.0;3590000.0;3700000.0;1310000.0;3640000.0;2650000.0;5790000.0;0.4305;0.014;0.11083333333333334;0.030000000000000002;0.022166666666666668;0.45266666666666666;;11537.015625;0.0;1040.25720214844;30097.375;511562.37961386284;410262.55872579635;254290.5102639252;253884.8980848382;249999.58920139854;430214.79039162316;459535.626603062;454944.76933570666;473372.2673856561;523030.64028957416;519428.13214091305;455692.7916117655;459014.646969787;466716.40587100666;468582.79343563836;428329.13706551347;410676.572218267;460084.65883579507;459398.01492848864;;211980.4382156667;472499.14586990676;202712.23463879092;205237.97494002173;274.2564446298768;3672145.495463917;1355379.0955968967;235479.38152646477;0.0;0;199;216;0;0;0;0;4;89;84;1576973402539.5278;578027336955.2195;1103649426834.2805;27955.77259557483;8093.6073369334745;247.13590786145033;115049.77810144602;2994263.7479577144;1219300.4287813765;96984.02708426987;1355134.637802584;12.033315649727342;0.1574309798635205
7176;2019-02-12 16:36:37.870;793;211;196;196;186;41;211;28;22;36;668;635;34;76;259;266;269;213;217;215;210;28;581;359;370;132;364;263;581;2612.0;79.0;713.0;89.0;133.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;30165.994140625;11544.962890625;0.0;1017.92901611328;506.0;84249;;;Calculated values ==>;1549985797.87;352.46000000000004;294.26000000000005;292.76000000000005;292.76000000000005;291.76000000000005;277.26000000000005;274.27422755570615;294.26000000000005;275.96000000000004;275.36;276.76000000000005;339.96000000000004;336.66;276.56;280.76000000000005;299.06;299.76000000000005;300.06;294.46000000000004;294.66;294.16;;323.76000000000005;275.96000000000004;240.83765695389522;262.9017227912062;274.27422755570615;294.86;5810000.0;3590000.0;3700000.0;1320000.0;3640000.0;2630000.0;5810000.0;0.43533333333333335;0.013166666666666667;0.11883333333333333;0.014833333333333334;0.022166666666666668;0.4575;;11544.962890625;0.0;1017.92901611328;30165.994140625;510890.29198626196;408915.6305346913;253772.22685945037;253772.22685945037;249905.39796973363;430214.79039162316;459535.626603062;452263.62440984184;473339.41292369686;523294.3053277578;519902.79397795745;453779.59607081395;458966.10757074493;466846.5240827089;468454.6555809868;427790.9528747416;409778.35514596227;460084.65883579507;459398.01492848864;;212398.47392691602;472562.30901117553;202737.82273877077;205210.52792931735;274.2663703877611;3672647.865974149;1355571.512740004;235496.53908130058;0.0;0;199;216;0;0;0;0;4;89;84;1577195480239.189;578106264570.0991;1103807882274.0388;29651.98276524561;4002.3965463740046;237.16587009559422;116290.77530212088;2994743.9806076083;1219401.2640935949;96988.0643449602;1357063.1504879529;11.954438643484924;0.1102503188902437
7177;2019-02-12 16:37:37.860;791;211;196;195;184;41;211;28;19;36;667;635;29;70;260;266;269;213;217;215;210;28;581;359;370;132;364;264;581;2634.0;83.0;696.0;134.0;133.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;30016.703125;11561.12890625;0.0;1033.13354492188;506.0;84250;;;Calculated values ==>;1549985857.86;352.26;294.26000000000005;292.76000000000005;292.66;291.56;277.26000000000005;274.27422755570615;294.26000000000005;275.96000000000004;275.06;276.76000000000005;339.86;336.66;276.06;280.16;299.16;299.76000000000005;300.06;294.46000000000004;294.66;294.16;;323.76000000000005;275.96000000000004;240.83765695389522;263.0348170998261;274.27422755570615;294.86;5810000.0;3590000.0;3700000.0;1320000.0;3640000.0;2640000.0;5810000.0;0.439;0.013833333333333333;0.116;0.022333333333333334;0.022166666666666668;0.46116666666666667;;11561.12890625;0.0;1033.13354492188;30016.703125;510639.90509672;408915.6305346913;253772.22685945037;253372.1749000503;249163.99128532832;430214.79039162316;459535.626603062;451705.86089382874;473339.41292369686;523111.1799741091;519820.1061271855;452977.2602658352;458075.515201686;466976.539238069;468454.6555809868;427790.9528747416;409778.35514596227;460084.65883579507;459398.01492848864;;212398.47392691602;472562.30901117553;202728.0199803905;205181.53624888163;274.2625680429528;3673149.304864363;1355764.0314132145;235513.6284206139;0.0;0;199;216;0;0;0;0;4;89;84;1577417443239.2244;578185451370.1117;1103965955924.064;28881.429545958836;6026.2991216875325;249.17426858144708;117236.1660844121;2995231.6777472068;1219484.8226287647;96992.1165039774;1359008.8839901758;12.100197975980716;0.13200229149971285
7178;2019-02-12 16:38:37.870;789;210;196;195;184;41;211;29;31;37;665;635;37;67;260;266;269;212;217;215;210;29;580;359;370;133;364;266;580;2657.0;108.0;561.0;95.0;133.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;30062.677734375;11555.8701171875;0.0;1051.28051757812;506.0;84251;;;Calculated values ==>;1549985917.87;352.06000000000006;294.16;292.76000000000005;292.66;291.56;277.26000000000005;274.27422755570615;294.26000000000005;276.06;276.26000000000005;276.86;339.66;336.66;276.86;279.86;299.16;299.76000000000005;300.06;294.36;294.66;294.16;;323.76000000000005;276.06;241.05796691057077;263.299902668528;274.27422755570615;294.86;5800000.0;3590000.0;3700000.0;1330000.0;3640000.0;2660000.0;5800000.0;0.44283333333333336;0.018000000000000002;0.0935;0.01583333333333333;0.022166666666666668;0.465;;11555.8701171875;0.0;1051.28051757812;30062.677734375;510476.0635915636;408948.50999021984;253828.39767979394;253427.27949899028;249209.46030030499;430214.79039162316;459535.626603062;452884.6600879498;473306.6277234293;522744.35486524936;519654.571203802;453644.53318076074;457385.16926669824;466976.539238069;468454.6555809868;428060.81154377345;409810.0318441408;460084.65883579507;459398.01492848864;;212398.47392691602;472528.46462518856;202735.76739720497;205171.36590171547;274.26557317142544;3673650.0498150294;1355956.7051786557;235531.0014328182;0.0;0;199;216;0;0;0;0;4;89;84;1577639480239.189;578264964620.099;1104124982424.0386;23388.921466584638;4271.71770610974;328.51403459338803;118215.39179744953;2995667.3366032853;1219570.6537384505;96996.93137551463;1360971.3073215988;11.596953922447948;0.07188980866519198
7179;2019-02-12 16:39:37.841;786;210;195;194;182;41;211;29;43;37;664;635;46;68;260;267;269;211;217;215;210;29;579;359;370;133;364;265;579;2677.0;86.0;546.0;115.0;133.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;30135.40234375;11526.12890625;0.0;1050.3916015625;505.0;84252;;;Calculated values ==>;1549985977.841;351.76;294.16;292.66;292.56;291.36;277.26000000000005;274.27422755570615;294.26000000000005;276.06;277.46000000000004;276.86;339.56000000000006;336.66;277.76000000000005;279.96000000000004;299.16;299.86;300.06;294.26000000000005;294.66;294.16;;323.66;276.06;241.05796691057077;263.1675429290057;274.27422755570615;294.86;5790000.0;3590000.0;3700000.0;1330000.0;3640000.0;2650000.0;5790000.0;0.44616666666666666;0.014333333333333333;0.091;0.019166666666666665;0.022166666666666668;0.4683333333333333;;11526.12890625;0.0;1050.3916015625;30135.40234375;510187.09142401686;409415.59937812993;253482.70063520953;253083.80352523713;248520.18275059506;430214.79039162316;459535.626603062;454569.3272039516;473306.6277234293;522722.2839863728;519737.3652307115;454944.76933570666;457669.69556869747;466976.539238069;468582.79343563836;428329.13706551347;409842.3330169703;460084.65883579507;459398.01492848864;;211980.4382156667;472528.46462518856;202731.27206529706;205133.38594422885;274.2638295055816;3674151.4580194843;1356148.9622019785;235548.50690213288;0.0;0;199;216;0;0;0;0;4;89;84;1577861372939.9087;578344726050.3578;1104284205429.5552;22917.263017617563;5171.11285739792;264.97752469578523;119080.60124096167;2996053.0349642173;1219649.3059597784;97001.87474807263;1362947.8181611365;11.72295266795672;0.08055599215063736
7180;2019-02-12 16:40:37.851;783;209;194;194;181;40;211;29;52;37;664;635;54;70;260;267;269;210;217;215;210;29;577;359;370;133;364;266;577;2706.0;110.0;691.0;104.0;134.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;30140.189453125;11480.845703125;0.0;1062.27075195312;503.0;84253;;;Calculated values ==>;1549986037.851;351.46000000000004;294.06;292.56;292.56;291.26000000000005;277.16;274.27422755570615;294.26000000000005;276.06;278.36;276.86;339.56000000000006;336.66;278.56;280.16;299.16;299.86;300.06;294.16;294.66;294.16;;323.46000000000004;276.06;241.05796691057077;263.299902668528;274.27422755570615;294.86;5770000.0;3590000.0;3700000.0;1330000.0;3640000.0;2660000.0;5770000.0;0.45099999999999996;0.018333333333333333;0.11516666666666667;0.017333333333333333;0.022333333333333334;0.4733333333333333;;11480.845703125;0.0;1062.27075195312;30140.189453125;509985.3757966784;409908.80126910866;253193.49240078937;253193.49240078937;248243.79704926815;430214.79039162316;459535.626603062;455526.61032282165;473306.6277234293;522641.49340106983;519654.571203802;455775.73446676333;457754.22524122684;466976.539238069;468582.79343563836;428861.28399022867;410327.80889682093;460084.65883579507;459398.01492848864;;211144.3756859795;472528.46462518856;202734.96520337998;205115.7548669197;274.2652620173012;3674653.8383338116;1356340.718944491;235566.11535599598;0.0;0;199;216;0;0;0;0;4;89;84;1578083409939.8733;578424539350.3451;1104443531979.5298;29113.171129589035;4676.420656644682;339.78037671247506;120360.26976247595;2996486.694179867;1219731.382416179;97006.91523719176;1364943.4913092798;12.316687202794526;0.11168978448705984
7181;2019-02-12 16:41:37.862;780;208;194;193;181;39;211;29;58;37;663;635;59;73;260;267;269;209;217;215;210;28;591;358;370;133;363;257;586;2785.0;80.0;779.0;36.0;134.0;0;77;0;1;1;0;0;0;0;0;1;0;0;0;0;38538.15625;20313.83203125;0.0;1009.41357421875;501.0;84254;;;Calculated values ==>;1549986097.862;351.16;293.96000000000004;292.56;292.46000000000004;291.26000000000005;277.06;274.1680685717883;294.26000000000005;276.06;278.96000000000004;276.86;339.46000000000004;336.66;279.06;280.46000000000004;299.16;299.86;300.06;294.06;294.66;294.16;;323.26000000000005;275.96000000000004;241.05796691057077;262.0952818180154;274.1680685717883;294.86;5910000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2570000.0;5860000.0;0.46416666666666667;0.013333333333333334;0.12983333333333333;0.006;0.022333333333333334;0.4865;;20313.83203125;0.0;1009.41357421875;38538.15625;508380.0598873641;258515.5293555028;252709.40160203876;252320.49362346393;247855.2489644337;430280.9020939914;459535.626603062;457737.34308384603;473306.6277234293;523264.5753730086;520397.81184245634;457858.72095545434;459548.81800229324;467118.51372002246;468721.8467893537;425002.35858197114;258961.6919319289;460084.65883579507;459398.01492848864;;210308.32490665457;472431.1216696904;202487.66784366465;204793.1533947514;274.16466841822546;3675226.2628058055;1356605.7231671172;235583.3825570971;0.0;0;200;216;0;0;0;0;4;89;84;1578305450639.5698;578504353980.236;1104600460744.3154;33139.91616868355;1619.6607229561546;2213.875555333897;123865.26513616317;2997005.565015527;1219783.8593799504;97028.19960468184;1366979.0772196648;7.542881630641006;0.05319078119784685
7182;2019-02-12 16:42:37.852;775;214;196;194;182;40;211;30;59;37;658;631;55;58;261;267;269;216;217;215;210;29;590;362;370;133;367;239;585;2837.0;112.0;1226.0;110.0;133.0;0;76;0;1;1;0;0;0;0;0;1;0;0;0;0;38457.58984375;20324.958984375;0.0;916.027709960938;492.0;84255;;;Calculated values ==>;1549986157.852;350.66;294.56;292.76000000000005;292.56;291.36;277.16;274.5913991737795;294.26000000000005;276.16;279.06;276.86;338.96000000000004;336.26000000000005;278.66;278.96000000000004;299.26000000000005;299.86;300.06;294.76000000000005;294.66;294.16;;322.36;276.06;241.05796691057077;259.59022785621676;274.5913991737795;294.86;5900000.0;3620000.0000000005;3700000.0;1330000.0;3670000.0000000005;2390000.0;5850000.0;0.4728333333333333;0.018666666666666668;0.20433333333333334;0.018333333333333333;0.022166666666666668;0.495;;20324.958984375;0.0;916.027709960938;38457.58984375;507834.093988175;408346.2808160662;253550.75500905965;252762.0113875427;248257.6924915049;430014.67791919125;459535.626603062;460690.3685618034;473306.6277234293;524199.1362721711;521466.4585176557;460223.50218690146;460573.7595531262;466679.6862573168;468164.148934044;425288.99929170596;409227.7343440904;460084.65883579507;459398.01492848864;;206546.2383541025;472528.46462518856;203520.87708030027;205761.27228721103;274.58347639804674;3675867.7870848193;1356944.3233162027;235599.42522691048;0.0;0;200;216;0;0;0;0;4;89;84;1578527413639.6052;578584140680.2487;1104749235944.339;52548.29942605381;4931.805771656284;299.8102790221572;125550.18760743241;2997719.5144675192;1219838.4458348218;97049.14349540781;1369057.1929158408;8.630959838275826;0.15223784708141525
7183;2019-02-12 16:43:37.862;788;214;195;194;180;40;211;31;60;38;642;621;52;61;261;267;269;216;217;215;210;31;568;359;370;133;364;250;568;2807.0;86.0;556.0;0.0;134.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29910.0546875;11380.685546875;0.0;971.764282226562;484.0;84256;;;Calculated values ==>;1549986217.862;351.96000000000004;294.56;292.66;292.56;291.16;277.16;274.27422755570615;294.26000000000005;276.26000000000005;279.16;276.96000000000004;337.36;335.26000000000005;278.36;279.26000000000005;299.26000000000005;299.86;300.06;294.76000000000005;294.66;294.16;;321.56;276.26000000000005;241.05796691057077;261.13683023647616;274.27422755570615;294.86;5680000.0;3590000.0;3700000.0;1330000.0;3640000.0;2500000.0;5680000.0;0.4678333333333333;0.014333333333333333;0.09266666666666666;0.0;0.022333333333333334;0.49016666666666664;;11380.685546875;0.0;971.764282226562;29910.0546875;511388.83418957726;415551.95554976206;254114.46702698618;253703.231748114;248278.82296205705;430214.79039162316;459535.626603062;459093.38060998835;473403.82665571757;521686.8877387686;519543.8789204298;458136.0969033482;459212.67005737504;467106.4518600339;468582.79343563836;431185.91531129525;416242.9944456476;460084.65883579507;459398.01492848864;;203202.34940748036;472723.10170879104;202758.08115945454;205098.01849581947;274.27422755570615;3676437.6124108844;1357208.5810562053;235615.1594487762;0.0;0;200;216;0;0;0;0;4;89;84;1578749450639.5698;578663953980.236;1104895960394.3157;23753.7377490828;0.0;214.18186574094992;124649.38158474666;2998355.4707522625;1219879.551065976;97053.42747715814;1371142.536824846;12.031402940770324;0.008086049319858245
7184;2019-02-12 16:44:37.853;800;213;192;191;176;37;211;30;63;38;632;614;57;79;260;267;269;215;217;215;210;29;568;356;370;133;361;261;567;2725.0;81.0;308.0;57.0;134.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29766.845703125;11294.9326171875;0.0;1029.39990234375;491.0;84257;;;Calculated values ==>;1549986277.853;353.16;294.46000000000004;292.36;292.26000000000005;290.76000000000005;276.86;273.955091788801;294.26000000000005;276.16;279.46000000000004;276.96000000000004;336.36;334.56;278.86;281.06;299.16;299.86;300.06;294.66;294.66;294.16;;322.26000000000005;276.06;241.05796691057077;262.63441904999945;273.955091788801;294.86;5680000.0;3560000.0;3700000.0;1330000.0;3610000.0;2610000.0;5670000.0;0.45416666666666666;0.013500000000000002;0.051333333333333335;0.0095;0.022333333333333334;0.4765;;11294.9326171875;0.0;1029.39990234375;29766.845703125;512875.22516938567;415582.93273463217;252947.64082331033;252545.8833506744;246865.5166610009;430412.23801567365;459535.626603062;457702.0984133237;473403.82665571757;519759.6240609642;517907.5077996904;456967.8106930169;459644.23774332204;467401.68226075795;468999.21857833967;431185.91531129525;416272.93807905726;460084.65883579507;459398.01492848864;;206128.24275125185;472528.46462518856;201956.1113570412;204346.060621987;273.94880341888233;3676934.8453174923;1357397.516196185;235631.8333155082;0.0;0;200;216;0;0;0;0;4;89;84;1578971417339.337;578743742010.1522;1105049237399.1548;13128.294002222501;2570.4373560473996;201.32519263521286;121532.25622704803;2998662.7749139946;1219900.9681642072;97056.88951659048;1373193.7427440782;11.151298665477771;-0.02049110777156784
7185;2019-02-12 16:45:37.863;802;211;191;191;176;35;211;27;64;38;636;613;62;85;259;267;269;212;217;215;210;27;568;356;370;132;361;267;568;2723.0;83.0;1035.0;49.0;134.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29844.705078125;11214.96875;0.0;1044.47045898438;496.0;84258;;;Calculated values ==>;1549986337.863;353.36;294.26000000000005;292.26000000000005;292.26000000000005;290.76000000000005;276.66;273.955091788801;294.26000000000005;275.86;279.56;276.96000000000004;336.76000000000005;334.46000000000004;279.36;281.66;299.06;299.86;300.06;294.36;294.66;294.16;;322.76000000000005;275.86;240.83765695389522;263.43189868330234;273.955091788801;294.86;5680000.0;3560000.0;3700000.0;1320000.0;3610000.0;2670000.0;5680000.0;0.45383333333333337;0.013833333333333333;0.1725;0.008166666666666666;0.022333333333333334;0.4761666666666667;;11214.96875;0.0;1044.47045898438;29844.705078125;513122.3234964908;414487.66532706947;252490.88843006507;252490.88843006507;246823.0256468064;430412.23801567365;459535.626603062;456852.27101820137;473533.532933398;519674.9237228913;517298.7593609946;456604.5754085982;459429.94307753176;467272.39285998954;468999.21857833967;431185.91531129525;414846.29353119736;460084.65883579507;459398.01492848864;;208218.24852204052;472465.0996282349;201958.50697799562;204328.5941724574;273.9497363967895;3677431.691034411;1357585.1299713003;235649.11844889203;0.0;0;200;216;0;0;0;0;4;89;84;1579193454339.3015;578823255260.1395;1105207663799.1296;43969.17429693549;2209.1371733102874;226.0314346246875;121455.55584999688;2999138.666451785;1219940.8045902434;97060.45141536795;1375218.978660804;13.692298309359089;0.17430308334874292
7186;2019-02-12 16:46:37.874;795;209;191;191;178;35;211;26;64;37;644;617;64;88;258;267;269;210;217;215;210;26;569;354;370;132;359;270;568;2422.0;86.0;648.0;29.0;134.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29872.12109375;11288.98828125;0.0;1040.646484375;497.0;84259;;;Calculated values ==>;1549986397.874;352.66;294.06;292.26000000000005;292.26000000000005;290.96000000000004;276.66;273.7412296467126;294.26000000000005;275.76000000000005;279.56;276.86;337.56000000000006;334.86;279.56;281.96000000000004;298.96000000000004;299.86;300.06;294.16;294.66;294.16;;322.86;275.76000000000005;240.83765695389522;263.82572766246335;273.7412296467126;294.86;5690000.0;3540000.0;3700000.0;1320000.0;3590000.0;2700000.0;5680000.0;0.4036666666666667;0.014333333333333333;0.10800000000000001;0.004833333333333333;0.022333333333333334;0.426;;11288.98828125;0.0;1040.646484375;29872.12109375;512171.1319549286;413758.1227596048;252490.88843006507;252490.88843006507;247546.45748174383;430542.39183029096;459535.626603062;456360.901333339;473436.4806182908;520253.2149719776;517459.6404212615;456360.901333339;459324.03016746056;467426.0965774196;469275.61845933116;430933.0098892352;414124.9905646017;460084.65883579507;459398.01492848864;;208636.25808486674;472367.87413283327;201436.94867420188;204113.48542196624;273.7373248759263;3677929.422487847;1357772.697328095;235666.49760906064;0.0;0;200;216;0;0;0;0;4;89;84;1579415495039.8801;578902469780.346;1105368793334.5496;27531.786887186812;1309.4994730500514;240.9149436530797;108751.20956977854;2999734.6170341186;1219970.1319380677;97064.34334858737;1377137.7200824167;11.179034374801416;0.06942559430139035
7187;2019-02-12 16:47:37.864;786;207;191;190;178;35;211;26;63;37;653;623;64;88;258;267;269;209;217;215;210;25;570;354;370;131;359;269;569;1706.0;81.0;792.0;60.0;134.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29727.568359375;11307.3798828125;0.0;1017.8773193359401;498.0;84260;;;Calculated values ==>;1549986457.864;351.76;293.86;292.26000000000005;292.16;290.96000000000004;276.66;273.7412296467126;294.26000000000005;275.76000000000005;279.46000000000004;276.86;338.46000000000004;335.46000000000004;279.56;281.96000000000004;298.96000000000004;299.86;300.06;294.06;294.66;294.16;;322.96000000000004;275.66;240.61611355647437;263.6948088759802;273.7412296467126;294.86;5700000.0;3540000.0;3700000.0;1310000.0;3590000.0;2690000.0;5690000.0;0.2843333333333333;0.013500000000000002;0.132;0.01;0.022333333333333334;0.30666666666666664;;11307.3798828125;0.0;1017.8773193359401;29727.568359375;510967.5836602958;412595.7268727953;252436.20805900818;252039.83791205118;247502.8094945896;430542.39183029096;459535.626603062;456400.704995931;473566.1253818903;521264.5098498967;518164.96806863055;456525.10104843223;459481.3441473044;467426.0965774196;469275.61845933116;430678.8027593919;413353.0869266533;460084.65883579507;459398.01492848864;;209054.2704885073;472402.05409754877;201419.64428910727;205134.98099843704;273.7305672316722;3678426.0037893555;1357960.9690123142;235683.64911503345;0.0;0;200;216;0;0;0;0;4;89;84;1579637458039.9155;578981356630.3585;1105530466384.5752;33657.500013300734;2709.8240980844153;233.8971637419713;77973.99707188249;3000244.44277325;1220003.620718772;97068.29945668836;1378693.5041307798;9.295969769055837;0.16453677306939288
7188;2019-02-12 16:48:37.864;778;209;191;191;180;37;211;27;43;36;657;625;49;73;258;267;269;210;217;215;210;25;585;357;370;132;362;242;580;1496.0;86.0;1036.0;168.0;134.0;0;66;0;1;0;1;0;0;0;0;1;0;0;0;0;38330.7890625;20116.701171875;0.0;899.0663452148441;494.0;84261;;;Calculated values ==>;1549986517.864;350.96000000000004;294.06;292.26000000000005;292.26000000000005;291.16;276.86;274.0616903277293;294.26000000000005;275.86;277.46000000000004;276.76000000000005;338.86;335.66;278.06;280.46000000000004;298.96000000000004;299.86;300.06;294.16;294.66;294.16;;322.56;275.66;240.83765695389522;260.01710675043796;274.0616903277293;294.86;5850000.0;3570000.0000000005;3700000.0;1320000.0;3620000.0000000005;2420000.0;5800000.0;0.24933333333333335;0.014333333333333333;0.17266666666666666;0.028;0.022333333333333334;0.27166666666666667;;20116.701171875;0.0;899.0663452148441;38330.7890625;508655.7263340012;408507.1382689019;251854.39446615204;251854.39446615204;247751.3397815;430346.717906069;459535.626603062;458339.56959291;473339.41292369686;523857.9060720283;520612.0213758365;459049.49173094897;461862.01314868365;467001.0665144205;468860.654768684;426695.69057388185;408948.50999021984;460084.65883579507;459398.01492848864;;207382.2378540181;472270.6324499597;202167.98102607828;206252.6309653236;274.03582322168216;3678993.156767871;1358222.8363544366;235699.62364557138;0.0;0;200;217;0;0;0;0;4;89;84;1579859458039.9155;579060256630.3585;1105683766384.5752;44232.29429253961;7562.87423986868;254.37625503248873;68771.1626433265;3000893.524392465;1220089.226538255;97072.36840184481;1379916.3804617398;5.749050437130927;0.182957449399286
7189;2019-02-12 16:49:37.855;784;211;191;190;179;38;211;28;7;36;645;619;18;55;259;267;269;213;217;215;210;27;566;357;370;131;362;244;566;1286.0;86.0;804.0;64.0;134.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29838.01171875;11389.1806640625;0.0;903.04736328125;485.0;84262;;;Calculated values ==>;1549986577.855;351.56000000000006;294.26000000000005;292.26000000000005;292.16;291.06;276.96000000000004;274.0616903277293;294.26000000000005;275.96000000000004;273.86;276.76000000000005;337.66;335.06;274.96000000000004;278.66;299.06;299.86;300.06;294.46000000000004;294.66;294.16;;321.66;275.86;240.61611355647437;260.2995467637923;274.0616903277293;294.86;5660000.0;3570000.0000000005;3700000.0;1310000.0;3620000.0000000005;2440000.0;5660000.0;0.21433333333333332;0.014333333333333333;0.13399999999999998;0.010666666666666666;0.022333333333333334;0.23666666666666666;;11389.1806640625;0.0;903.04736328125;29838.01171875;511064.9431284407;415264.52354227717;252601.19691996908;252201.70699163104;248000.80546009794;430346.717906069;459535.626603062;453675.69765124307;473469.2039465459;522479.6351652931;519837.16889424034;455015.77269905404;459443.57720766263;467130.69761941896;468860.654768684;431687.89341145597;415960.63289193413;460084.65883579507;459398.01492848864;;203620.32615720207;472596.2217928923;202208.54473381254;206963.90768659068;274.05160252949725;3679561.144896118;1358485.3459871083;235714.63900715095;0.0;0;200;217;0;0;0;0;4;89;84;1580081424739.6826;579139144795.2758;1105829544514.4224;33696.598490935685;2884.1352219635173;225.42406744647963;59742.73871391585;3001542.83442053;1220176.271891584;97076.36613811087;1380987.1689962167;7.854466763835732;0.18897069076661446
7190;2019-02-12 16:50:37.875;797;212;187;186;174;38;211;28;9;36;632;611;18;63;259;267;269;214;218;215;210;27;562;357;370;132;362;255;563;1206.0;110.0;992.0;123.0;134.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29811.8359375;11238.0703125;0.0;938.7195434570309;490.0;84263;;;Calculated values ==>;1549986637.875;352.86;294.36;291.86;291.76000000000005;290.56;276.96000000000004;274.0616903277293;294.26000000000005;275.96000000000004;274.06;276.76000000000005;336.36;334.26000000000005;274.96000000000004;279.46000000000004;299.06;299.86;300.06;294.56;294.66;294.16;;322.16;275.86;240.83765695389522;261.82340779136865;274.0616903277293;294.96000000000004;5620000.0;3570000.0000000005;3700000.0;1320000.0;3620000.0000000005;2550000.0;5630000.0;0.201;0.018333333333333333;0.16533333333333333;0.0205;0.022333333333333334;0.22333333333333336;;11238.0703125;0.0;938.7195434570309;29811.8359375;513015.4552135257;416735.1856759444;251177.93010076994;250788.00864463218;246315.90555230578;430346.717906069;459535.626603062;452021.0196084868;473339.41292369686;520255.26730516885;518103.12638652744;453148.51209923427;458661.67608000233;467130.69761941896;468860.654768684;432677.00302490307;417400.98796362826;460084.65883579507;459398.01492848864;;205710.24989127388;472465.0996282349;202188.149214621;207087.12730323587;274.04366917782687;3680058.3926537833;1358673.969265328;235729.9921807214;0.0;0;200;217;0;0;0;0;4;89;84;1580303498739.612;579218071095.2507;1105979294414.3748;41305.70123845248;5540.677483479086;280.0602761233715;56349.43156963979;3002168.0619244645;1220246.5020663645;97080.57991176246;1381954.926226523;8.497795543139237;0.2853450031415797
7191;2019-02-12 16:51:37.866;800;211;188;187;176;38;211;27;24;37;630;608;28;65;259;267;269;212;217;216;210;26;565;356;370;132;361;260;564;921.0;84.0;675.0;151.0;134.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29690.1875;11240.2919921875;0.0;953.352172851562;495.0;84264;;;Calculated values ==>;1549986697.866;353.16;294.26000000000005;291.96000000000004;291.86;290.76000000000005;276.96000000000004;273.955091788801;294.26000000000005;275.86;275.56;276.86;336.16;333.96000000000004;275.96000000000004;279.66;299.06;299.86;300.06;294.36;294.76000000000005;294.16;;322.66;275.76000000000005;240.83765695389522;262.5002047102346;273.955091788801;294.86;5650000.0;3560000.0;3700000.0;1320000.0;3610000.0;2600000.0;5640000.0;0.15350000000000003;0.014;0.1125;0.025166666666666667;0.022333333333333334;0.17583333333333337;;11240.2919921875;0.0;953.352172851562;29690.1875;513130.22308228683;416023.9306211168;251517.75870307357;251125.7726265658;246994.1224144347;430412.23801567365;459535.626603062;453037.69290263235;473436.4806182908;519636.8669890389;517373.88855160965;453539.8955796625;458106.44168678863;467272.39285998954;468999.21857833967;431937.00126680976;416365.60020050604;460221.56738830067;459398.01492848864;;207800.24178383037;472367.87413283327;201879.89500012208;208184.60944201355;273.9191133341301;3680554.1684710463;1358861.260853051;235745.7570799178;0.0;0;200;217;0;0;0;0;4;89;84;1580525465439.3792;579297259215.1676;1106133771239.2126;28255.252264032406;6807.280808173232;217.99961492825207;44171.690464705214;3002747.649585185;1220349.3862837392;97084.72978827533;1382792.4765911945;6.51587188181529;0.22934000663118032
7192;2019-02-12 16:52:37.866;795;208;189;188;177;38;211;27;38;37;634;608;39;66;259;267;269;209;218;216;210;26;567;356;370;133;361;260;567;844.0;85.0;862.0;127.0;134.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29881.849609375;11280.603515625;0.0;959.731811523438;497.0;84265;;;Calculated values ==>;1549986757.866;352.66;293.96000000000004;292.06;291.96000000000004;290.86;276.96000000000004;273.955091788801;294.26000000000005;275.86;276.96000000000004;276.86;336.56;333.96000000000004;277.06;279.76000000000005;299.06;299.86;300.06;294.06;294.76000000000005;294.16;;322.86;275.76000000000005;241.05796691057077;262.5002047102346;273.955091788801;294.96000000000004;5670000.0;3560000.0;3700000.0;1330000.0;3610000.0;2600000.0;5670000.0;0.14066666666666666;0.014166666666666666;0.14366666666666666;0.021166666666666667;0.022333333333333334;0.163;;11280.603515625;0.0;959.731811523438;29881.849609375;512342.2053170658;413791.87700495345;251752.21821987705;251360.0964580397;247226.81265984647;430412.23801567365;459535.626603062;454787.762694457;473306.6277234293;520047.8238075563;517373.88855160965;454911.96588120144;458228.03325103875;467272.39285998954;468999.21857833967;431437.53722293064;414158.1654738015;460221.56738830067;459398.01492848864;;208636.25808486674;472236.3865531139;201898.10680508293;208728.83372694632;273.9262090685584;3681050.6021136246;1359048.9349822828;235761.69944645424;0.0;0;200;217;0;0;0;0;4;89;84;1580747465439.3792;579376759215.1676;1106289771239.2126;36331.813896106745;5722.1602546666545;244.79109977932956;40859.076535851396;3003285.87513652;1220453.7982925961;97088.58637756457;1383501.0663161993;6.793755200640973;0.2717374768568404
7193;2019-02-12 16:53:37.846;788;206;190;189;178;39;212;28;48;37;638;610;48;70;259;267;269;208;218;216;210;27;567;356;370;133;361;262;567;742.0;83.0;557.0;116.0;134.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29812.62890625;11296.419921875;0.0;987.2785034179691;499.0;84266;;;Calculated values ==>;1549986817.846;351.96000000000004;293.76000000000005;292.16;292.06;290.96000000000004;277.06;273.955091788801;294.36;275.96000000000004;277.96000000000004;276.86;336.96000000000004;334.16;277.96000000000004;280.16;299.06;299.86;300.06;293.96000000000004;294.76000000000005;294.16;;323.06;275.86;241.05796691057077;262.7682575881327;273.955091788801;294.96000000000004;5670000.0;3560000.0;3700000.0;1330000.0;3610000.0;2620000.0;5670000.0;0.12366666666666666;0.013833333333333333;0.09283333333333334;0.01933333333333333;0.022333333333333334;0.146;;11296.419921875;0.0;987.2785034179691;29812.62890625;511475.00397551997;413046.1289303981;252147.44583459952;251752.21821987705;247590.3032973641;430412.23801567365;459673.0960018505;455694.20905127644;473306.6277234293;520293.9427666387;517411.1231003986;455694.20905127644;458395.2689380471;467272.39285998954;468999.21857833967;431437.53722293064;413791.87700495345;460221.56738830067;459398.01492848864;;209472.28574929133;472333.7623376517;201892.50447646077;209579.9041819295;273.9240263621758;3681547.890283417;1359237.014130368;235777.91912405525;0.0;0;200;217;0;0;0;0;4;89;84;1580969391439.4497;579456532615.193;1106446319039.2625;23561.258241362055;5228.530985316357;244.09829968201774;36473.44416899763;3003784.8177015125;1220545.0236343716;97092.6590978686;1384145.289176387;5.332867140443144;0.18575823380548806
7194;2019-02-12 16:54:37.857;782;206;190;190;178;39;212;27;55;37;640;612;54;75;259;267;270;207;217;216;210;26;568;356;370;134;361;261;568;629.0;84.0;754.0;144.0;134.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29925.478515625;11336.232421875;0.0;986.582885742188;498.0;84267;;;Calculated values ==>;1549986877.857;351.36;293.76000000000005;292.16;292.16;290.96000000000004;277.06;273.955091788801;294.36;275.86;278.66;276.86;337.16;334.36;278.56;280.66;299.06;299.86;300.16;293.86;294.76000000000005;294.16;;322.96000000000004;275.76000000000005;241.2770596917726;262.63441904999945;273.955091788801;294.86;5680000.0;3560000.0;3700000.0;1340000.0;3610000.0;2610000.0;5680000.0;0.10483333333333333;0.014;0.12566666666666668;0.024;0.022333333333333334;0.12716666666666668;;11336.232421875;0.0;986.582885742188;29925.478515625;510643.1407607918;412630.7567841226;252093.4907552633;252093.4907552633;247546.45748174383;430412.23801567365;459673.0960018505;456722.2913988086;473176.5657117748;520581.80529503094;517701.521362483;456599.3875696608;459160.81174114853;467272.39285998954;468999.21857833967;431426.31860574987;413011.1764247646;460221.56738830067;459398.01492848864;;209054.2704885073;472104.6820821746;201871.17744808173;210691.3478060926;273.9157164827825;3682045.7991131167;1359425.6541447209;235794.37098462935;0.0;0;200;217;0;0;0;0;4;89;84;1581191432140.0283;579536647300.4017;1106603247804.6714;32026.28998647468;6485.604111218228;257.81199053379345;31627.197835731364;3004248.1321967063;1220642.6593236926;97096.8424504387;1384712.8985705532;5.712728963846691;0.26130623433250166
