;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7195;2019-02-12 16:55:37.867;777;205;190;190;178;39;212;27;58;36;642;613;57;78;259;267;270;206;218;216;210;26;566;357;370;133;362;260;566;627.0;84.0;761.0;193.0;134.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29835.384765625;11298.12890625;0.0;987.0184936523441;497.0;84268;;;Calculated values ==>;1549986937.867;350.86;293.66;292.16;292.16;290.96000000000004;277.06;274.0616903277293;294.36;275.86;278.96000000000004;276.76000000000005;337.36;334.46000000000004;278.86;280.96000000000004;299.06;299.86;300.16;293.76000000000005;294.76000000000005;294.16;;322.86;275.76000000000005;241.05796691057077;262.5002047102346;274.0616903277293;294.96000000000004;5660000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2600000.0;5660000.0;0.1045;0.014;0.12683333333333333;0.03216666666666666;0.022333333333333334;0.12683333333333333;;11298.12890625;0.0;987.0184936523441;29835.384765625;510194.82347649254;413081.61415783793;252201.70699163104;252201.70699163104;247634.3488827381;430346.717906069;459673.0960018505;457252.749892262;473209.4130839679;520869.30155400705;517888.61657712166;457130.4236791988;459680.2695749942;467130.69761941896;468860.654768684;431925.6791974396;413456.12472789927;460221.56738830067;459398.01492848864;;208636.25808486674;472236.3865531139;202115.7010623517;210935.0503324219;274.0154801719183;3682543.889308247;1359614.3052590382;235810.8204039014;0.0;0;200;217;0;0;0;0;4;89;84;1581413469139.993;579616760650.389;1106759573854.6465;32359.882359926953;8688.882049952848;258.5737625735643;31513.38600960113;3004784.7730580806;1220769.1344506908;97101.14638224967;1385239.1577977694;5.927541755228217;0.2977076944836899
7196;2019-02-12 16:56:37.858;775;204;191;190;179;39;212;27;59;36;643;614;59;80;259;267;270;206;218;216;210;26;569;356;370;133;361;259;569;524.0;83.0;523.0;166.0;134.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29907.365234375;11360.44140625;0.0;990.1067504882809;498.0;84269;;;Calculated values ==>;1549986997.858;350.66;293.56;292.26000000000005;292.16;291.06;277.06;273.955091788801;294.36;275.86;279.06;276.76000000000005;337.46000000000004;334.56;279.06;281.16;299.06;299.86;300.16;293.76000000000005;294.76000000000005;294.16;;322.96000000000004;275.76000000000005;241.05796691057077;262.3656120759269;273.955091788801;294.96000000000004;5690000.0;3560000.0;3700000.0;1330000.0;3610000.0;2590000.0;5690000.0;0.08733333333333333;0.013833333333333333;0.08716666666666667;0.027666666666666666;0.022333333333333334;0.10966666666666666;;11360.44140625;0.0;990.1067504882809;29907.365234375;509683.5269540364;411422.4632365189;252436.20805900818;252039.83791205118;247867.14569744086;430412.23801567365;459673.0960018505;457536.6205905837;473209.4130839679;521053.8672361071;518075.5010802707;457536.6205905837;460076.9813459398;467272.39285998954;468999.21857833967;431174.75108727335;412209.8033933682;460221.56738830067;459398.01492848864;;209054.2704885073;472236.3865531139;201839.09936916886;212143.06983184133;273.903215408835;3683041.670879287;1359803.0983548982;235827.2939761787;0.0;0;200;217;0;0;0;0;4;89;84;1581635435839.76;579696548680.3053;1106915250499.4832;22288.300599799994;7480.991612089145;262.34844309902127;27115.625645598986;3005240.1062720385;1220903.863185391;97105.48674947297;1385727.659608119;4.627103637453405;0.2189449120674566
7197;2019-02-12 16:57:37.868;775;204;191;190;179;39;212;27;60;36;643;615;59;82;259;267;270;205;218;216;210;26;570;356;370;133;361;261;570;432.0;83.0;353.0;124.0;134.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;30013.15625;11382.7646484375;0.0;1003.7906494140599;498.0;84270;;;Calculated values ==>;1549987057.868;350.66;293.56;292.26000000000005;292.16;291.06;277.06;273.955091788801;294.36;275.86;279.16;276.76000000000005;337.46000000000004;334.66;279.06;281.36;299.06;299.86;300.16;293.66;294.76000000000005;294.16;;322.96000000000004;275.76000000000005;241.05796691057077;262.63441904999945;273.955091788801;294.96000000000004;5700000.0;3560000.0;3700000.0;1330000.0;3610000.0;2610000.0;5700000.0;0.07200000000000001;0.013833333333333333;0.05883333333333333;0.020666666666666667;0.022333333333333334;0.09433333333333334;;11382.7646484375;0.0;1003.7906494140599;30013.15625;509595.9990168133;410983.55019309145;252381.83822587095;251986.4835433133;247822.99964513496;430412.23801567365;459673.0960018505;457335.37642303173;473209.4130839679;520889.9733527526;518010.4860133819;457212.9489298796;460005.9145219057;467272.39285998954;468999.21857833967;430921.90190847625;411386.07775348943;460221.56738830067;459398.01492848864;;209054.2704885073;472236.3865531139;201839.52471975557;213805.37279364155;273.90338118809694;3683541.0917811906;1359992.6566597766;235843.91255714386;0.0;0;200;217;0;0;0;0;4;89;84;1581857472839.7246;579776361980.2926;1107071276499.4583;15031.672608542745;5588.201811222738;270.24556747731776;23167.572574720576;3005551.1578820213;1221012.7912822256;97109.92577260763;1386146.7560976637;3.556896288155687;0.14933753363648694
7198;2019-02-12 16:58:37.869;777;204;191;190;180;40;212;28;59;36;644;616;60;84;259;267;270;205;218;216;210;26;572;356;370;133;361;267;572;440.0;92.0;645.0;132.0;134.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29943.208984375;11329.9052734375;0.0;1012.7466430664099;498.0;84271;;;Calculated values ==>;1549987117.869;350.86;293.56;292.26000000000005;292.16;291.16;277.16;273.955091788801;294.36;275.96000000000004;279.06;276.76000000000005;337.56000000000006;334.76000000000005;279.16;281.56;299.06;299.86;300.16;293.66;294.76000000000005;294.16;;322.96000000000004;275.76000000000005;241.05796691057077;263.43189868330234;273.955091788801;294.96000000000004;5720000.0;3560000.0;3700000.0;1330000.0;3610000.0;2670000.0;5720000.0;0.07333333333333333;0.015333333333333334;0.1075;0.022000000000000002;0.022333333333333334;0.09566666666666666;;11329.9052734375;0.0;1012.7466430664099;29943.208984375;509670.9893912752;410085.76223018457;252274.01454849305;251880.65556816175;248099.79171437834;430412.23801567365;459673.0960018505;456232.27956913534;473209.4130839679;520500.1703994049;517609.0060139031;456356.4792372799;459308.11796279013;467272.39285998954;468999.21857833967;430412.28558558505;410501.5336011124;460221.56738830067;459398.01492848864;;209054.2704885073;472236.3865531139;201866.72101240655;213634.27734313055;273.91397992979387;3684040.736484813;1360181.9320634343;235860.71731463552;0.0;0;200;217;0;0;0;0;4;89;84;1582079476539.4565;579856163310.1962;1107229679139.2668;27344.297544848345;5948.132641895561;305.29819709524776;23511.39756233259;3005904.296851758;1221108.9290048208;97114.72205057657;1386535.7539981927;4.626973711363324;0.2342096034836703
7199;2019-02-12 16:59:37.859;776;205;191;190;180;40;212;27;58;36;648;619;59;86;259;267;270;207;218;216;210;26;574;357;370;133;362;271;574;387.0;82.0;748.0;145.0;134.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29819.12890625;11390.728515625;0.0;1025.14538574219;497.0;84272;;;Calculated values ==>;1549987177.859;350.76;293.66;292.26000000000005;292.16;291.16;277.16;274.0616903277293;294.36;275.86;278.96000000000004;276.76000000000005;337.96000000000004;335.06;279.06;281.76000000000005;299.06;299.86;300.16;293.86;294.76000000000005;294.16;;322.86;275.76000000000005;241.05796691057077;263.95629194202945;274.0616903277293;294.96000000000004;5740000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2710000.0;5740000.0;0.0645;0.013666666666666666;0.12466666666666668;0.024166666666666666;0.022333333333333334;0.08683333333333333;;11390.728515625;0.0;1025.14538574219;29819.12890625;509370.67604379833;409589.60941121564;252167.38695654608;251775.9782474409;248011.50083032323;430346.717906069;459673.0960018505;455444.685413733;473209.4130839679;520584.30398905283;517582.6173254049;455570.218459065;458920.95799419814;467130.69761941896;468860.654768684;429897.3193748463;410430.23687988135;460221.56738830067;459398.01492848864;;208636.25808486674;472236.3865531139;202124.25726052362;214995.23495585378;274.01881000926545;3684538.672964067;1360371.2391219374;235877.69691780602;0.0;0;200;217;0;0;0;0;4;89;84;1582301439539.492;579935950010.2089;1107391052239.2925;31580.61337643344;6527.7097912375975;266.0501274311875;21222.308060957126;3006395.255936026;1221212.8770308879;97119.48249307572;1386908.4727482994;4.800039194139753;0.27080585950596925
7200;2019-02-12 17:00:37.859;775;212;192;191;181;41;212;30;51;36;651;620;52;68;261;267;270;214;218;216;210;28;591;364;370;133;369;245;586;423.0;81.0;1003.0;259.0;134.0;0;67;0;1;0;1;0;0;0;0;1;0;0;0;0;38454.94921875;20353.935546875;0.0;909.495727539062;492.0;84273;;;Calculated values ==>;1549987237.859;350.66;294.36;292.36;292.26000000000005;291.26000000000005;277.26000000000005;274.8017692304317;294.36;276.16;278.26000000000005;276.76000000000005;338.26;335.16;278.36;279.96000000000004;299.26000000000005;299.86;300.16;294.56;294.76000000000005;294.16;;322.36;275.96000000000004;241.05796691057077;260.44013211722256;274.8017692304317;294.96000000000004;5910000.0;3640000.0;3700000.0;1330000.0;3690000.0;2450000.0;5860000.0;0.07050000000000001;0.013500000000000002;0.16716666666666666;0.043166666666666666;0.022333333333333334;0.09283333333333334;;20353.935546875;0.0;909.495727539062;38454.94921875;507745.42640849156;406933.79944488633;251934.44883469955;251551.1822538442;247855.2489644337;429879.7862731237;459673.0960018505;458812.26217089494;473209.4130839679;523008.1149374155;519856.17157648614;458930.94477207353;460819.3114057908;466393.8548046603;467883.80319715134;425279.62258428993;407863.55591708503;460221.56738830067;459398.01492848864;;206546.2383541025;472431.1216696904;203942.599237626;215488.21476008178;274.75567576075383;3685107.623615109;1360635.7779891249;235893.81892708337;0.0;0;200;218;0;0;0;0;4;89;84;1582523439539.492;580015750010.2089;1107545852239.2925;42605.711987011455;11589.75455165078;235.11690000726614;22642.959782300437;3007013.4753140546;1221363.855900412;97123.65888497104;1387274.016646993;3.6246992419192128;0.24012126247039392
7201;2019-02-12 17:01:37.860;789;213;190;189;178;45;212;30;26;37;641;615;32;57;263;264;270;215;218;216;210;30;582;365;370;133;369;238;578;413.0;113.0;729.0;154.0;134.0;0;69;0;1;0;1;0;0;0;0;1;0;0;0;0;38343.53125;20116.58984375;0.0;889.8646850585941;483.0;84274;;;Calculated values ==>;1549987297.86;352.06000000000006;294.46000000000004;292.16;292.06;290.96000000000004;277.66;274.9066339382667;294.36;276.16;275.76000000000005;276.86;337.26;334.66;276.36;278.86;299.46000000000004;299.56;300.16;294.66;294.76000000000005;294.16;;321.46000000000004;276.16;241.05796691057077;259.4470641161187;274.9066339382667;294.96000000000004;5820000.0;3650000.0;3700000.0;1330000.0;3690000.0;2380000.0;5780000.0;0.06883333333333333;0.01883333333333333;0.1215;0.025666666666666667;0.022333333333333334;0.09116666666666666;;20116.58984375;0.0;889.8646850585941;38343.53125;510302.5289777655;411115.8014440576;251569.96685928537;251185.17297118765;247118.57435724916;429811.8947417682;459673.0960018505;456965.1322991065;473306.6277234293;522560.10963106656;519927.48826389987;457676.7254676272;460611.50383774674;466655.82274206006;467354.3118686644;427780.6870431141;411914.0225132457;460221.56738830067;459398.01492848864;;202784.37528459195;472625.7912797831;204241.3456170674;215835.55996159613;274.8755102045332;3685747.621618031;1360973.037987879;235908.81384708142;0.0;0;200;218;0;0;0;0;4;89;84;1582745443239.2239;580095551340.1124;1107690754654.1174;30705.940081867753;6888.534105343037;298.8221819791882;22204.7771444817;3007624.415929398;1221517.8442054633;97128.10845147376;1387647.7540164506;2.8609336921303026;0.15907216982808872
7202;2019-02-12 17:02:37.860;808;210;189;188;173;43;212;30;7;37;627;607;21;61;263;264;270;212;218;216;210;31;562;359;370;134;364;255;562;286.0;86.0;1.0;41.0;134.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29707.279296875;11218.267578125;0.0;987.4303588867191;482.0;84275;;;Calculated values ==>;1549987357.86;353.96000000000004;294.16;292.06;291.96000000000004;290.46000000000004;277.46000000000004;274.27422755570615;294.36;276.16;273.86;276.86;335.86;333.86;275.26000000000005;279.26000000000005;299.46000000000004;299.56;300.16;294.36;294.76000000000005;294.16;;321.36;276.26000000000005;241.2770596917726;261.82340779136865;274.27422755570615;294.96000000000004;5620000.0;3590000.0;3700000.0;1340000.0;3640000.0;2550000.0;5620000.0;0.04766666666666666;0.014333333333333333;0.00016666666666666666;0.006833333333333333;0.022333333333333334;0.06999999999999999;;11218.267578125;0.0;987.4303588867191;29707.279296875;514367.7481717616;416429.7183130226;252021.46608409655;251624.32947191005;245999.81922640474;430214.79039162316;459673.0960018505;451769.2184452878;473176.5657117748;519743.2107659051;517692.73525337735;453522.35598686896;458420.64675073535;467365.9715764312;468198.0947123171;432909.77486912435;417100.9170374053;460221.56738830067;459398.01492848864;;202366.40377179522;472592.1488768574;202685.02905508986;218425.70182148722;274.24588961852936;3686314.7117059217;1361234.161799728;235924.45797244762;0.0;0;200;218;0;0;0;0;4;89;84;1582967443239.2239;580175651340.1124;1107838654654.1174;41.51403156503299;1844.3653187820782;226.59362892130625;16868.061917490097;3007880.6447136765;1221590.618367331;97132.4869165646;1387973.3610086336;1.5550552696542856;0.007222643390190151
7203;2019-02-12 17:03:37.861;811;209;190;189;173;39;212;31;7;38;625;604;22;66;261;264;270;210;218;216;210;30;562;357;370;134;362;262;562;182.0;80.0;0.0;169.0;134.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29728.1796875;11166.7353515625;0.0;1020.6529541015599;489.0;84276;;;Calculated values ==>;1549987417.861;354.26;294.06;292.16;292.06;290.46000000000004;277.06;274.0616903277293;294.36;276.26000000000005;273.86;276.96000000000004;335.66;333.56;275.36;279.76000000000005;299.26000000000005;299.56;300.16;294.16;294.76000000000005;294.16;;322.06;276.16;241.2770596917726;262.7682575881327;274.0616903277293;294.96000000000004;5620000.0;3570000.0000000005;3700000.0;1340000.0;3620000.0000000005;2620000.0;5620000.0;0.030333333333333334;0.013333333333333334;0.0;0.028166666666666666;0.022333333333333334;0.05266666666666667;;11166.7353515625;0.0;1020.6529541015599;29728.1796875;514735.6575873994;416089.1235059601;252421.89216577276;252021.46608409655;245999.81922640474;430346.717906069;459673.0960018505;450524.34938830417;473273.9119493556;518956.4379914824;516792.35771974624;452438.2134286634;457907.5627168128;467389.657016189;468477.33990780584;432909.77486912435;416429.7183130226;460221.56738830067;459398.01492848864;;205292.2597576877;472494.68880147435;201859.3014065754;223300.40001965273;273.9156111556556;3686810.0154537526;1361420.7066003527;235941.1922790026;0.0;0;200;218;0;0;0;0;4;89;84;1583189446939.838;580256052680.3348;1107993757239.5464;0.0;7622.89674495632;219.7340874146903;12434.474385198691;3007880.9906697064;1221669.513532978;97136.20637620098;1388217.552881628;1.6637777273532806;0.09476624425065877
7204;2019-02-12 17:04:37.861;802;207;189;188;174;36;212;28;15;38;627;605;26;76;260;264;270;207;218;216;210;25;564;354;370;155;359;265;563;-1.0;82.0;0.0;370.0;134.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30549.158203125;11160.0009765625;0.0;1996.560546875;493.0;84277;;;Calculated values ==>;1549987477.861;353.36;293.86;292.06;291.96000000000004;290.56;276.76000000000005;273.7412296467126;294.36;275.96000000000004;274.66;276.96000000000004;335.86;333.66;275.76000000000005;280.76000000000005;299.16;299.56;300.16;293.86;294.76000000000005;294.16;;322.46000000000004;275.66;245.62243170879464;263.1675429290057;273.7412296467126;294.96000000000004;5640000.0;3540000.0;3700000.0;1550000.0;3590000.0;2650000.0;5630000.0;0.0;0.013666666666666666;0.0;0.06166666666666667;0.022333333333333334;0.022333333333333334;;11160.0009765625;0.0;1996.560546875;30549.158203125;513461.48930311756;415011.51379606;251967.00537246192;251570.89540053037;246315.90555230578;430542.39183029096;459673.0960018505;451015.81387425447;470495.736906878;518912.54774178466;516640.9523975138;452422.89199155435;458648.9389275073;467683.8190644365;468894.3522621927;432420.12087261735;415011.51379606;460221.56738830067;459398.01492848864;;206964.23671620517;469185.9361491773;200137.14778358032;251967.00537246192;273.2276718880853;3687312.3266028413;1361606.7627364204;235966.33572484407;0.0;0;200;218;0;0;0;0;4;89;85;1583411446939.838;580342752680.3348;1108151857239.5464;0.0;16591.341949211816;237.91763004628382;4632.625880084597;3007880.9906697064;1221871.2988554295;97140.02014051315;1388359.778717172;1.6312685819246797;0.2149963204735633
7205;2019-02-12 17:05:37.831;791;204;189;188;174;35;212;25;23;35;585;566;32;127;259;264;270;205;218;216;210;24;564;354;370;154;359;268;564;-3.0;110.0;852.0;399.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;30992.94921875;11155.7646484375;0.0;2437.04418945312;494.0;84278;;;Calculated values ==>;1549987537.831;352.26;293.56;292.06;291.96000000000004;290.56;276.66;273.7412296467126;294.36;275.66;275.46000000000004;276.66;331.66;329.76000000000005;276.36;285.86;299.06;299.56;300.16;293.66;294.76000000000005;294.16;;322.56;275.56;245.4256646245625;263.56353331371673;273.7412296467126;294.96000000000004;5640000.0;3540000.0;3700000.0;1540000.0;3590000.0;2680000.0;5640000.0;0.0;0.018333333333333333;0.142;0.0665;0.022333333333333334;0.022333333333333334;;11155.7646484375;0.0;2437.04418945312;30992.94921875;512104.29332245426;413527.4354166844;251912.85411003156;251517.75870307357;246273.98082333984;430542.39183029096;459673.0960018505;451511.875877206;470328.8612698992;514311.7062621235;512336.7742179992;452664.88030591793;464325.02702693094;467555.0069493674;468894.3522621927;432420.12087261735;413896.2385780983;460221.56738830067;459398.01492848864;;207382.2378540181;469221.8635155692;201093.87731507985;251912.85411003156;273.6032109888923;3687824.9210728207;1361792.634467694;236003.2639576447;0.0;0;200;218;0;0;0;0;4;89;85;1583633335939.9438;580435406330.379;1108311677289.6226;35559.35579582191;17830.51108233254;339.6045087328492;4633.835258278875;3008177.1704708305;1222158.0042064416;97144.83041866303;1388436.9606164405;4.293689946001124;0.43285783720643894
7206;2019-02-12 17:06:37.852;784;203;188;187;175;35;212;24;28;32;574;563;36;152;258;265;270;204;218;216;211;23;565;353;370;152;358;269;565;0.0;84.0;300.0;415.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;30876.921875;11205.19921875;0.0;2458.48291015625;493.0;84279;;;Calculated values ==>;1549987597.852;351.56000000000006;293.46000000000004;291.96000000000004;291.86;290.66;276.66;273.6339639331285;294.36;275.56;275.96000000000004;276.36;330.56;329.46000000000004;276.76000000000005;288.36;298.96000000000004;299.66;300.16;293.56;294.76000000000005;294.26000000000005;;322.46000000000004;275.46000000000004;245.02929689885198;263.6948088759802;273.6339639331285;294.96000000000004;5650000.0;3529999.9999999995;3700000.0;1520000.0;3579999.9999999995;2690000.0;5650000.0;0.0;0.014;0.05;0.06916666666666667;0.022333333333333334;0.022333333333333334;;11205.19921875;0.0;2458.48291015625;30876.921875;511151.39034697256;412739.0944486265;251464.91570244913;251073.8977047581;246590.58972199858;430607.02586249536;459673.0960018505;451978.18118491885;470297.56928448204;513081.3560226202;511936.1280662262;453001.45274356584;467128.1626512014;467567.2557015158;469159.8199226062;432173.5065619932;413117.6300506565;460221.56738830067;459535.626603062;;206964.23671620517;469394.39663634537;200659.6384284603;251464.91570244913;273.428656312269;3688340.6837849393;1361979.0410524474;236044.07429536656;0.0;0;200;218;0;0;0;0;4;89;85;1583855413639.605;580527238460.239;1108472833674.3767;12565.927137822928;18587.487442712052;266.78227115871397;4646.912543447021;3008578.3548600744;1222461.593746183;97149.88541044919;1388514.3272501847;2.63963323025781;0.3059115036606775
7207;2019-02-12 17:07:37.852;781;203;187;187;176;36;212;22;30;29;570;559;35;157;258;265;270;205;218;216;211;22;582;355;370;141;360;249;577;-2.0;87.0;1147.0;453.0;134.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;40128.16015625;19961.7421875;0.0;3049.04833984375;493.0;84280;;;Calculated values ==>;1549987657.852;351.26;293.46000000000004;291.86;291.86;290.76000000000005;276.76000000000005;273.8482719121499;294.36;275.36;276.16;276.06;330.16;329.06;276.66;288.86;298.96000000000004;299.66;300.16;293.66;294.76000000000005;294.26000000000005;;322.46000000000004;275.36;242.77792619122317;260.9983114674233;273.8482719121499;294.96000000000004;5820000.0;3550000.0;3700000.0;1410000.0;3600000.0;2490000.0;5770000.0;0.0;0.0145;0.19116666666666668;0.0755;0.022333333333333334;0.022333333333333334;;19961.7421875;0.0;3049.04833984375;40128.16015625;509297.42538297205;407246.5360021193;250472.26939785952;250472.26939785952;246448.76684832302;430477.46260093397;459673.0960018505;455640.8797640685;471472.3440730569;514409.8591080156;513281.31467157864;456248.0890348137;470475.2143186989;467284.67955467483;468883.0007636323;427780.6870431141;408164.6599706249;460221.56738830067;459535.626603062;;206964.23671620517;470781.97481897497;201514.28736504674;250472.26939785952;273.7720057246913;3688932.3928018664;1362238.7655641662;236089.97038911656;0.0;0;201;218;0;0;0;0;4;90;85;1584077413639.605;580615138460.239;1108628233674.3767;48580.53358027967;20329.71040277158;284.43239255109347;4669.081644249522;3009087.908699392;1222785.9037282288;97154.47886598011;1388591.9605350823;3.209961775632153;0.31980902369593023
7208;2019-02-12 17:08:37.872;783;207;188;187;177;39;212;-5;30;29;572;564;32;135;260;264;270;209;218;216;211;4;564;359;370;140;364;240;564;-2.0;85.0;816.0;445.0;134.0;0;6;98;1;0;0;0;0;0;0;1;1;1;0;0;31586.9375;11265.1953125;0.0;2946.1474609375;484.0;84281;;;Calculated values ==>;1549987717.872;351.46000000000004;293.86;291.96000000000004;291.86;290.86;277.06;274.27422755570615;294.36;272.66;276.16;276.06;330.36;329.56;276.36;286.66;299.16;299.56;300.16;294.06;294.76000000000005;294.26000000000005;;321.56;273.56;242.56692532238324;259.7329541166123;274.27422755570615;294.96000000000004;5640000.0;3590000.0;3700000.0;1400000.0;3640000.0;2400000.0;5640000.0;0.0;0.014166666666666666;0.136;0.07416666666666667;0.022333333333333334;0.022333333333333334;;11265.1953125;0.0;2946.1474609375;31586.9375;511113.8152307504;414621.1132834107;251517.75870307357;251125.7726265658;247357.4581712565;430214.79039162316;459673.0960018505;457116.4179850172;471605.12922355125;515390.6302723968;514575.6017512331;457354.39599199884;469229.69839864643;466976.539238069;468198.0947123171;432420.12087261735;415329.990296943;460221.56738830067;459535.626603062;;203202.34940748036;469139.01059756253;201887.80139056875;251517.75870307357;273.9357577456323;3689530.2178240833;1362499.0767847432;236139.94700742885;0.0;0;201;218;0;0;0;0;4;90;85;1584299487639.5344;580699466560.2122;1108774982574.33;34711.091856844985;19821.13134951871;242.11018315538666;4645.732383099741;3009782.23694344;1223120.605606174;97158.86818339453;1388669.609859769;4.18117180902013;0.43369328848931893
7209;2019-02-12 17:09:37.873;799;206;185;183;173;40;212;-51;36;26;574;569;37;182;260;264;270;208;218;216;210;-36;561;357;370;141;362;255;561;189.0;86.0;641.0;440.0;134.0;0;31;98;1;0;0;0;0;0;0;1;1;1;0;0;31791.51953125;11030.33203125;0.0;3321.22778320312;489.0;84282;;;Calculated values ==>;1549987777.873;353.06000000000006;293.76000000000005;291.66;291.46000000000004;290.46000000000004;277.16;274.0616903277293;294.36;268.06;276.76000000000005;275.76000000000005;330.56;330.06;276.86;291.36;299.16;299.56;300.16;293.96000000000004;294.76000000000005;294.16;;322.06;269.56;242.77792619122317;261.82340779136865;274.0616903277293;294.96000000000004;5610000.0;3570000.0000000005;3700000.0;1410000.0;3620000.0000000005;2550000.0;5610000.0;0.0315;0.014333333333333333;0.10683333333333334;0.07333333333333333;0.022333333333333334;0.05383333333333333;;11030.33203125;0.0;3321.22778320312;31791.51953125;513346.56311367;415431.82824480155;250502.4290064349;249733.43342950297;246041.4639856913;430346.717906069;459673.0960018505;455377.41119875095;471176.58799080667;514300.95142650465;513786.04936860217;455500.2712931425;472490.3497871002;467260.227616787;468477.33990780584;433152.8459593644;416122.42636532895;460221.56738830067;459398.01492848864;;205292.2597576877;465021.52957367577;200102.02173833406;221011.16902602912;273.22675519278533;3690058.3804346025;1362684.8759423178;236192.17600486905;0.0;0;201;218;0;0;0;0;4;90;85;1584521491339.2664;580783767965.1104;1108923485049.1506;27271.920774021204;19427.430574591726;244.1026808478411;12833.15853774907;3010298.770656825;1223447.6824063358;97162.9200247859;1388815.269711557;4.165164855948983;0.3752913659895622
7210;2019-02-12 17:10:37.853;816;205;185;184;173;40;212;-76;41;24;585;584;42;205;260;264;270;207;218;216;210;-58;559;357;370;141;362;265;560;199.0;109.0;789.0;484.0;134.0;0;47;98;1;0;0;0;0;0;0;1;1;1;0;0;31977.34765625;10977.9990234375;0.0;3570.13500976562;493.0;84283;;;Calculated values ==>;1549987837.853;354.76;293.66;291.66;291.56;290.46000000000004;277.16;274.0616903277293;294.36;265.56;277.26000000000005;275.56;331.66;331.56;277.36;293.66;299.16;299.56;300.16;293.86;294.76000000000005;294.16;;322.46000000000004;267.36;242.77792619122317;263.1675429290057;274.0616903277293;294.96000000000004;5590000.0;3570000.0000000005;3700000.0;1410000.0;3620000.0000000005;2650000.0;5600000.0;0.033166666666666664;0.018166666666666668;0.1315;0.08066666666666666;0.022333333333333334;0.055499999999999994;;10977.9990234375;0.0;3570.13500976562;31977.34765625;515597.83272456273;415466.73700578744;250553.5313670631;250166.70503704582;246083.289668693;430346.717906069;459673.0960018505;454318.49147014046;470979.3205154194;514571.3249057805;514467.723720955;454443.9638422685;473776.32583842444;467260.227616787;468477.33990780584;433635.55234812654;416156.1978342379;460221.56738830067;459398.01492848864;;206964.23671620517;462815.10548225173;199550.05352272931;220073.97553816694;273.00882874037814;3690589.6105255918;1362868.2175669123;236249.58488548762;0.0;0;201;218;0;0;0;0;4;90;85;1584743417339.337;580868339765.1372;1109079433049.2002;33502.04959008457;21236.714191401476;317.54160700231057;13282.484186162854;3010805.051593436;1223786.4373235358;97167.59883372977;1389032.8275242068;4.697426447864861;0.4256614800245762
7211;2019-02-12 17:11:37.874;825;203;186;185;174;40;212;-75;46;22;603;604;48;221;260;264;270;204;218;216;210;-73;563;353;370;142;358;279;562;337.0;85.0;1110.0;599.0;134.0;0;78;98;1;0;0;0;0;0;0;1;1;1;0;0;32236.56640625;10885.400390625;0.0;3940.537109375;496.0;84284;;;Calculated values ==>;1549987897.874;355.66;293.46000000000004;291.76000000000005;291.66;290.56;277.16;273.6339639331285;294.36;265.66;277.76000000000005;275.36;333.46000000000004;333.56;277.96000000000004;295.26000000000005;299.16;299.56;300.16;293.56;294.76000000000005;294.16;;322.76000000000005;265.86;242.98782864720522;264.9883086891361;273.6339639331285;294.96000000000004;5630000.0;3529999.9999999995;3700000.0;1420000.0;3579999.9999999995;2790000.0;5620000.0;0.05616666666666667;0.014166666666666666;0.185;0.09983333333333334;0.022333333333333334;0.0785;;10885.400390625;0.0;3940.537109375;32236.56640625;516365.0482120593;413968.3755738164;250839.4955825179;250451.59811700613;246358.01339748286;430607.02586249536;459673.0960018505;452550.3168220506;470647.8646651888;515237.2445630484;515341.68792611227;452809.3800945537;473777.8109876428;467824.50383385463;469032.86646908184;432665.53835102497;414331.6623878134;460221.56738830067;459398.01492848864;;208218.24852204052;461151.8071147456;198403.73118718778;213321.76182195262;272.5375190198299;3691124.913768005;1363050.4763307238;236312.195726094;0.0;0;201;218;0;0;0;0;4;90;85;1584965495039.8804;580953269480.345;1109242690169.5996;47017.11834244962;26231.01624676786;259.72990947883073;19316.985868863077;3011476.279508756;1224182.1401923692;97172.41111342082;1389304.584857118;6.260976775840273;0.5435433347705451
7212;2019-02-12 17:12:37.854;824;206;189;188;179;40;212;-56;46;22;620;617;46;185;259;264;270;208;218;216;211;-58;585;359;370;146;364;260;579;395.0;83.0;1699.0;586.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40804.609375;20004.013671875;0.0;3695.677734375;494.0;84285;;;Calculated values ==>;1549987957.854;355.56000000000006;293.76000000000005;292.06;291.96000000000004;291.06;277.16;274.27422755570615;294.36;267.56;277.76000000000005;275.36;335.16;334.86;277.76000000000005;291.66;299.06;299.56;300.16;293.96000000000004;294.76000000000005;294.26000000000005;;322.56;267.36;243.81672145450628;262.5002047102346;274.27422755570615;294.96000000000004;5850000.0;3590000.0;3700000.0;1460000.0;3640000.0;2600000.0;5790000.0;0.06583333333333334;0.013833333333333333;0.2831666666666666;0.09766666666666667;0.022333333333333334;0.08816666666666667;;20004.013671875;0.0;3695.677734375;40804.609375;514412.76061510015;407636.7622318586;251135.2350228055;250754.05946653915;247434.47050564672;430214.79039162316;459673.0960018505;455778.51535834384;470109.113730285;518608.82064118277;518300.2203774425;455778.51535834384;472166.2694018925;466846.5240827089;468198.0947123171;426961.9333919743;408541.3018208095;460221.56738830067;459535.626603062;;207382.2378540181;462071.2175297969;201000.5411693478;213700.06664451477;273.5887361770201;3691733.3873408874;1363307.802310732;236375.80963810426;0.0;0;202;218;0;0;0;0;4;90;85;1585187421039.951;581039640680.3724;1109404336269.6511;72144.62969118403;25497.902724537194;254.81873673444667;21674.50186967858;3012468.963071163;1224613.0708258254;97176.6975895055;1389646.0667231374;5.045291559813356;0.41789521106030597
7213;2019-02-12 17:13:37.855;825;210;190;190;182;42;212;-61;45;23;617;610;46;167;262;262;270;212;218;216;211;-59;581;362;370;149;367;259;575;410.0;111.0;1398.0;559.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40518.44140625;19882.875;0.0;3629.98315429688;485.0;84286;;;Calculated values ==>;1549988017.855;355.66;294.16;292.16;292.16;291.36;277.36;274.5913991737795;294.36;267.06;277.66;275.46000000000004;334.86;334.16;277.76000000000005;289.86;299.36;299.36;300.16;294.36;294.76000000000005;294.26000000000005;;321.66;267.26000000000005;244.42749628697553;262.3656120759269;274.5913991737795;294.96000000000004;5810000.0;3620000.0000000005;3700000.0;1490000.0;3670000.0000000005;2590000.0;5750000.0;0.06833333333333333;0.018500000000000003;0.233;0.09316666666666666;0.022333333333333334;0.09066666666666666;;19882.875;0.0;3629.98315429688;40518.44140625;514870.84640809806;411212.7896738466;251724.06246306523;251724.06246306523;248699.18650984773;430014.67791919125;459673.0960018505;455820.7939208143;469802.56496987224;518383.97285913315;517664.06864147057;455943.9796757489;470251.60383002437;466810.22875597095;467518.9863235821;428050.4621741387;412007.5500374451;460221.56738830067;459535.626603062;;203620.32615720207;461518.91552915424;201585.09027877141;213935.49886828498;273.83098444016304;3692411.0907247807;1363640.1985891084;236436.85782955567;0.0;0;202;218;0;0;0;0;4;90;85;1585409424739.6829;581128142155.2655;1109560038864.4631;59236.918948595994;24217.168052494;296.7938745288317;22267.74491461978;3013563.8275559423;1225027.3699866713;97181.29443787334;1390012.258215654;4.50896378035029;0.36752326382802497
7214;2019-02-12 17:14:37.855;833;211;190;189;179;43;212;-77;23;21;606;598;33;164;263;261;270;213;218;216;210;-76;579;362;370;151;367;260;572;480.0;85.0;1122.0;531.0;135.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40437.08984375;19747.3671875;0.0;3611.85693359375;479.0;84287;;;Calculated values ==>;1549988077.855;356.46000000000004;294.26000000000005;292.16;292.06;291.06;277.46000000000004;274.5913991737795;294.36;265.46000000000004;275.46000000000004;275.26000000000005;333.76000000000005;332.96000000000004;276.46000000000004;289.56;299.46000000000004;299.26000000000005;300.16;294.46000000000004;294.76000000000005;294.16;;321.06;265.56;244.82967444194236;262.5002047102346;274.5913991737795;294.96000000000004;5790000.0;3620000.0000000005;3700000.0;1510000.0;3670000.0000000005;2600000.0;5720000.0;0.08;0.014166666666666666;0.187;0.0885;0.022500000000000003;0.10250000000000001;;19747.3671875;0.0;3611.85693359375;40437.08984375;516024.11717014853;412876.7333045026;251880.65556816175;251490.33040027498;247735.30642808502;430014.67791919125;459673.0960018505;452911.8615402216;469330.05980911775;517167.926883928;516343.6697330757;454165.1702643625;469771.8562921278;466940.66681914206;467389.657016189;428585.4447000396;413628.3206433206;460221.56738830067;459398.01492848864;;201112.50472608567;459467.1180290202;201086.05790935774;212236.09154177812;273.6354799332242;3693085.720151864;1363970.4506073375;236497.20649695475;0.0;0;202;218;0;0;0;0;4;90;85;1585631424739.6829;581218142155.2655;1109715738864.4631;47091.42527897155;22866.723820590127;211.8925908035185;25334.09714713783;3014449.897091172;1225419.7357522803;97185.5334917511;1390408.9402328352;4.088497903115766;0.3165116916000205
7215;2019-02-12 17:15:37.855;839;212;191;190;178;43;213;-98;-8;18;595;587;12;155;263;261;270;214;218;216;211;-97;576;362;370;151;367;262;570;563.0;85.0;735.0;555.0;135.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40473.68359375;19624.033203125;0.0;3640.39306640625;474.0;84288;;;Calculated values ==>;1549988137.855;357.06000000000006;294.36;292.26000000000005;292.16;290.96000000000004;277.46000000000004;274.5913991737795;294.46000000000004;263.36;272.36;274.96000000000004;332.66;331.86;274.36;288.66;299.46000000000004;299.26000000000005;300.16;294.56;294.76000000000005;294.26000000000005;;320.56;263.46000000000004;244.82967444194236;262.7682575881327;274.5913991737795;294.96000000000004;5760000.0;3620000.0000000005;3700000.0;1510000.0;3670000.0000000005;2620000.0;5700000.0;0.09383333333333334;0.014166666666666666;0.1225;0.0925;0.022500000000000003;0.11633333333333334;;19624.033203125;0.0;3640.39306640625;40473.68359375;517008.3409642911;414060.1800916437;252381.83822587095;251986.4835433133;247459.35742554706;430014.67791919125;459810.4239576509;448581.56789561285;469028.9325914901;515863.49775904795;515037.1059569492;451165.38839771587;468460.29676815454;466940.66681914206;467389.657016189;429376.84582585236;414783.6859332011;460221.56738830067;459535.626603062;;199022.72361097817;457290.9137990564;200025.6849120514;210151.8750228904;273.2180415904871;3693759.9765971764;1364298.5456105927;236557.64191362142;0.0;0;202;218;0;0;0;0;4;90;85;1585853424739.6829;581308742155.2655;1109872338864.4631;30448.09566548628;23797.03367204796;206.7364318125594;29011.643100493297;3015096.059765709;1225808.6003980523;97189.02206693958;1390861.8214015656;3.5876022861199828;0.26544159783466875
7216;2019-02-12 17:16:37.846;841;212;192;191;178;40;213;-112;-61;13;586;579;-68;133;263;261;270;214;218;216;211;-112;577;360;370;152;365;261;570;672.0;85.0;537.0;543.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40445.74609375;19704.3125;0.0;3618.24609375;470.0;84289;;;Calculated values ==>;1549988197.846;357.26;294.36;292.36;292.26000000000005;290.96000000000004;277.16;274.38016830617;294.46000000000004;261.96000000000004;267.06;274.46000000000004;331.76000000000005;331.06;266.36;286.46000000000004;299.46000000000004;299.26000000000005;300.16;294.56;294.76000000000005;294.26000000000005;;320.16;261.96000000000004;245.02929689885198;262.63441904999945;274.38016830617;294.96000000000004;5770000.0;3600000.0;3700000.0;1520000.0;3650000.0;2610000.0;5700000.0;0.112;0.014166666666666666;0.0895;0.0905;0.022333333333333334;0.13433333333333333;;19704.3125;0.0;3618.24609375;40445.74609375;517171.7071189276;414060.1800916437;252780.39870376242;252381.83822587095;247459.35742554706;430148.3826014536;459810.4239576509;441649.26831200393;468388.588126702;515019.91716533195;514296.6922733423;440671.51720479573;466047.97321428015;467224.463052191;467671.8303827659;429114.4925123912;414783.6859332011;460221.56738830067;459535.626603062;;197350.94305643384;455562.1748756394;199044.15049154058;207977.9684325303;272.82093212815266;3694434.204027911;1364626.2326640096;236618.121499927;0.0;0;202;218;0;0;0;0;4;90;85;1586075391439.45;581399628520.1702;1110029215329.2986;21713.158044931468;23214.88120676094;203.01975987185938;33792.57874757476;3015530.6716779396;1226200.307590071;97192.43618967145;1391385.1114111398;3.3840042653077114;0.22765049761424017
7217;2019-02-12 17:17:37.867;839;212;192;191;177;38;213;-127;-71;2;579;572;-74;105;262;262;270;213;218;216;211;-126;577;358;370;152;363;260;570;1030.0;84.0;497.0;552.0;135.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40578.68359375;19688.615234375;0.0;3625.83813476562;466.0;84290;;;Calculated values ==>;1549988257.867;357.06000000000006;294.36;292.36;292.26000000000005;290.86;276.96000000000004;274.1680685717883;294.46000000000004;260.46000000000004;266.06;273.36;331.06;330.36;265.76000000000005;283.66;299.36;299.36;300.16;294.46000000000004;294.76000000000005;294.26000000000005;;319.76000000000005;260.56;245.02929689885198;262.5002047102346;274.1680685717883;294.96000000000004;5770000.0;3579999.9999999995;3700000.0;1520000.0;3629999.9999999995;2600000.0;5700000.0;0.1716666666666667;0.014;0.08283333333333333;0.092;0.022500000000000003;0.19416666666666668;;19688.615234375;0.0;3625.83813476562;40578.68359375;516926.346848332;414060.1800916437;252780.39870376242;252381.83822587095;247097.9091574607;430280.9020939914;459810.4239576509;440463.665664595;467279.29694424523;514383.32653552195;513660.08246568247;440041.2972234491;462904.50733274786;467377.75337343523;468081.364597962;429114.4925123912;414423.96788644406;460221.56738830067;459535.626603062;;195679.20071851107;454088.9203575003;198994.21613369547;205226.94973623546;272.7927971359661;3695109.6439315462;1364954.6219586388;236678.50999722473;0.0;0;202;218;0;0;0;0;4;90;85;1586297469139.9934;581490860440.3934;1110185570034.6812;20001.71940280951;23468.712788590045;205.66734476325965;49378.26809164215;3015878.4173259144;1226589.473701467;97195.8431075558;1392078.4443847998;3.991273831492579;0.21440399609698138
7218;2019-02-12 17:18:37.876;832;212;191;190;177;36;213;-130;-64;-13;571;563;-49;98;262;262;271;214;218;216;211;-130;576;357;370;152;362;255;569;1229.0;86.0;492.0;505.0;135.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40435.55859375;19781.666015625;0.0;3514.58349609375;464.0;84291;;;Calculated values ==>;1549988317.876;356.36;294.36;292.26000000000005;292.16;290.86;276.76000000000005;274.0616903277293;294.46000000000004;260.16;266.76000000000005;271.86;330.26000000000005;329.46000000000004;268.26000000000005;282.96000000000004;299.36;299.36;300.26000000000005;294.56;294.76000000000005;294.26000000000005;;319.56;260.16;245.02929689885198;261.82340779136865;274.0616903277293;294.96000000000004;5760000.0;3570000.0000000005;3700000.0;1520000.0;3620000.0000000005;2550000.0;5690000.0;0.2048333333333333;0.014333333333333333;0.082;0.08416666666666667;0.022500000000000003;0.2273333333333333;;19781.666015625;0.0;3514.58349609375;40435.55859375;516148.88232995605;414455.5629231307;252436.20805900818;252039.83791205118;247140.68651217234;430346.717906069;459810.4239576509;442481.2881933831;465761.45932684507;513992.04310497415;513167.8011060104;444507.42975798534;462827.3043805997;467518.9863235821;468221.32719875296;429627.30295364774;415169.9963038007;460221.56738830067;459535.626603062;;194843.3435325042;453666.313374954;199490.52573187827;204730.75088888893;272.98528243805976;3695784.86388227;1365283.5903059451;236738.02243616825;0.0;0;202;218;0;0;0;0;4;90;85;1586519502439.3442;581582074120.1267;1110340093209.2292;19925.242521843396;21393.128793292206;207.22139531447388;57925.64174568866;3016211.1919163493;1226963.3784575246;97199.28436315732;1392972.7777607164;4.268980481433787;0.19362876045536587
7219;2019-02-12 17:19:37.887;828;212;191;190;176;35;213;-136;-43;-29;557;548;-27;100;261;262;270;214;218;216;211;-135;574;356;370;151;361;247;568;1302.0;84.0;515.0;486.0;135.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40190.8125;19751.32421875;0.0;3392.03686523438;463.0;84292;;;Calculated values ==>;1549988377.887;355.96000000000004;294.36;292.26000000000005;292.16;290.76000000000005;276.66;273.955091788801;294.46000000000004;259.56;268.86;270.26000000000005;328.86;327.96000000000004;270.46000000000004;283.16;299.26000000000005;299.36;300.16;294.56;294.76000000000005;294.26000000000005;;319.46000000000004;259.66;244.82967444194236;260.72004837742526;273.955091788801;294.96000000000004;5740000.0;3560000.0;3700000.0;1510000.0;3610000.0;2470000.0;5680000.0;0.217;0.014;0.08583333333333334;0.081;0.022500000000000003;0.2395;;19751.32421875;0.0;3392.03686523438;40190.8125;515822.60917261784;414846.29353119736;252490.88843006507;252093.4907552633;246823.0256468064;430412.23801567365;459810.4239576509;446851.7923560747;464280.9980388838;513251.09066089493;512327.9842286851;448904.2627393762;464247.7309096947;467530.87201683124;468361.03954115114;429897.3193748463;415551.95554976206;460221.56738830067;459535.626603062;;194425.4183739577;453306.234077862;199656.2643330082;204619.85114797179;273.04657465780116;3696456.873488981;1365613.0922897144;236795.58815777712;0.0;0;202;218;0;0;0;0;4;90;85;1586741543139.9229;581672990785.3636;1110490720819.6218;21217.616155313208;20545.647549333156;200.83509355117928;61052.3282214941;3016554.1119300313;1227312.9323344214;97202.68545732637;1393964.4426182592;4.4512301668654715;0.19108748321699115
7220;2019-02-12 17:20:37.867;830;212;190;189;176;35;213;-141;-21;-53;538;528;-9;108;260;263;270;213;218;216;211;-142;571;356;370;151;361;240;566;1391.0;109.0;436.0;505.0;135.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40153.23046875;19671.3984375;0.0;3273.65380859375;463.0;84293;;;Calculated values ==>;1549988437.867;356.16;294.36;292.16;292.06;290.76000000000005;276.66;273.955091788801;294.46000000000004;259.06;271.06;267.86;326.96000000000004;325.96000000000004;272.26000000000005;283.96000000000004;299.16;299.46000000000004;300.16;294.46000000000004;294.76000000000005;294.26000000000005;;319.46000000000004;258.96000000000004;244.82967444194236;259.7329541166123;273.955091788801;294.96000000000004;5710000.0;3560000.0;3700000.0;1510000.0;3610000.0;2400000.0;5660000.0;0.23183333333333334;0.018166666666666668;0.07266666666666667;0.08416666666666667;0.022500000000000003;0.25433333333333336;;19671.3984375;0.0;3273.65380859375;40153.23046875;516316.1508365219;415614.3946099609;252201.70699163104;251805.46433208432;246908.1952660219;430412.23801567365;459810.4239576509;450924.66892793;461831.9891653702;511922.5183520204;510900.26953570556;452404.53544486524;466180.37484035944;467401.68226075795;468488.8616775764;430667.7529285539;415960.63289193413;460221.56738830067;459535.626603062;;194425.4183739577;452564.930775581;199965.45585878138;204586.6183115564;273.1686220577287;3697126.1840027026;1365941.505471058;236851.11706426926;0.0;0;202;218;0;0;0;0;4;90;85;1586963469139.9934;581763560585.3925;1110636772119.6682;18236.369483024802;21260.4558054973;267.1793473319259;64842.03110880625;3016882.785549384;1227661.2004010908;97206.5842776282;1395013.2125731248;4.558980063445651;0.18547755176810204
7221;2019-02-12 17:21:37.868;838;210;189;188;175;35;213;-145;-5;-83;515;504;1;119;260;263;271;212;218;216;211;-147;559;354;370;150;359;245;559;1425.0;107.0;339.0;472.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31980.787109375;11183.3330078125;0.0;3393.14501953125;464.0;84294;;;Calculated values ==>;1549988497.868;356.96000000000004;294.16;292.06;291.96000000000004;290.66;276.66;273.7412296467126;294.46000000000004;258.66;272.66;264.86;324.66;323.56;273.26000000000005;285.06;299.16;299.46000000000004;300.26000000000005;294.36;294.76000000000005;294.26000000000005;;319.56;258.46000000000004;244.62907804385475;260.44013211722256;273.7412296467126;294.96000000000004;5590000.0;3540000.0;3700000.0;1500000.0;3590000.0;2450000.0;5590000.0;0.2375;0.017833333333333333;0.0565;0.07866666666666666;0.022500000000000003;0.26;;11183.3330078125;0.0;3393.14501953125;31980.787109375;518274.44549768994;417526.6128203771;252186.74541440952;251786.45387986567;246847.78499482252;430542.39183029096;459810.4239576509;452025.162021778;458899.93004152057;509117.0297836508;507985.11295808194;452766.85206295527;466719.60039870697;467683.8190644365;468767.0812784602;433863.82583772537;418176.0711857349;460221.56738830067;459535.626603062;;194843.3435325042;452205.9357368876;200033.90502080394;204547.1315933275;273.1870129365488;3697727.310833741;1366198.632518171;236906.67464704748;0.0;0;202;218;0;0;0;0;4;90;85;1587185472839.7253;581853862090.2833;1110782274544.4924;14237.506020555034;19837.533082998583;279.764957960497;66297.00870253096;3017153.405688514;1228003.6893494686;97211.14222279795;1396106.0561173214;6.905084518718046;0.25162958522533524
7222;2019-02-12 17:22:37.878;847;208;186;183;172;34;213;-152;5;-112;501;495;11;179;259;263;271;209;218;216;211;-152;556;352;370;150;357;262;556;1501.0;82.0;345.0;478.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32003.921875;10950.4130859375;0.0;3704.939453125;477.0;84295;;;Calculated values ==>;1549988557.878;357.86;293.96000000000004;291.76000000000005;291.46000000000004;290.36;276.56;273.5264737036516;294.46000000000004;257.96000000000004;273.66;261.96000000000004;323.26000000000005;322.66;274.26000000000005;291.06;299.06;299.46000000000004;300.26000000000005;294.06;294.76000000000005;294.26000000000005;;320.86;257.96000000000004;244.62907804385475;262.7682575881327;273.5264737036516;294.96000000000004;5560000.0;3520000.0000000005;3700000.0;1500000.0;3570000.0000000005;2620000.0;5560000.0;0.25016666666666665;0.013666666666666666;0.0575;0.07966666666666668;0.022500000000000003;0.27266666666666667;;10950.4130859375;0.0;3704.939453125;32003.921875;519605.6163234153;417950.13573684375;251154.38861518275;249982.54007122852;245892.44472541858;430671.36484660726;459810.4239576509;450267.0404113439;455888.65975819103;506103.2653682696;505476.09793951066;451037.43277295196;471215.9657333708;467836.5946055993;469044.3194867202;434576.1230583078;418271.84559366136;460221.56738830067;459535.626603062;;200276.58477070546;451675.01896801696;200053.81158259083;204270.54623992572;273.186233790024;3698260.6056095106;1366383.1111435704;236965.83520942752;0.0;0;202;218;0;0;0;0;4;90;85;1587407509839.69;581943877090.269;1110934399894.4683;14387.260657653303;20045.82285503895;222.82512535016798;69602.27857901515;3017391.985167415;1228336.1060424494;97215.33117153333;1397238.738926831;7.114000631453042;0.25042222927812813
7223;2019-02-12 17:23:37.868;851;205;184;183;172;35;213;-145;11;-118;503;500;18;198;259;264;271;206;218;216;211;-147;557;352;370;150;357;272;556;1474.0;87.0;447.0;457.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32184.423828125;10897.0546875;0.0;3876.93530273438;490.0;84296;;;Calculated values ==>;1549988617.868;358.26;293.66;291.56;291.46000000000004;290.36;276.66;273.5264737036516;294.46000000000004;258.66;274.26000000000005;261.36;323.46000000000004;323.16;274.96000000000004;292.96000000000004;299.06;299.56;300.26000000000005;293.76000000000005;294.76000000000005;294.26000000000005;;322.16;258.46000000000004;244.62907804385475;264.08650396036035;273.5264737036516;294.96000000000004;5570000.0;3520000.0000000005;3700000.0;1500000.0;3570000.0000000005;2720000.0;5560000.0;0.24566666666666667;0.0145;0.0745;0.07616666666666667;0.022500000000000003;0.26816666666666666;;10897.0546875;0.0;3876.93530273438;32184.423828125;520007.7907769959;416967.1139237661;250370.13788166858;249982.54007122852;245892.44472541858;430671.36484660726;459810.4239576509;449228.1034384617;455261.3042551054;505378.4984348429;505062.3927279197;450147.27139929804;472054.61775965325;467836.5946055993;469171.13772201655;434339.77273449954;417297.858708137;460221.56738830067;459535.626603062;;205710.24989127388;452205.9357368876;200333.29710907713;204531.54043058108;273.2961572513038;3698795.419339975;1366565.1430313394;237029.0069686881;0.0;0;202;218;0;0;0;0;4;90;85;1587629472839.7253;582033862090.2833;1111094573194.4937;18542.66307153915;19184.299308818234;247.1077533822567;68383.59577525362;3017666.3554625297;1228662.9692409195;97219.24662617217;1398388.4295662516;7.1989805042033845;0.2618479944563527
