;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7224;2019-02-12 17:24:37.869;845;202;184;184;174;36;213;-134;13;-101;510;507;21;181;258;264;271;203;218;216;211;-138;577;353;370;150;358;260;571;1551.0;85.0;875.0;477.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40446.98828125;19663.982421875;0.0;3667.85229492188;495.0;84297;;;Calculated values ==>;1549988677.869;357.66;293.36;291.56;291.56;290.56;276.76000000000005;273.6339639331285;294.46000000000004;259.76000000000005;274.46000000000004;263.06;324.16;323.86;275.26000000000005;291.26000000000005;298.96000000000004;299.56;300.26000000000005;293.46000000000004;294.76000000000005;294.26000000000005;;322.66;259.36;244.62907804385475;262.5002047102346;273.6339639331285;294.96000000000004;5770000.0;3529999.9999999995;3700000.0;1500000.0;3579999.9999999995;2600000.0;5710000.0;0.2585;0.014166666666666666;0.14583333333333334;0.07949999999999999;0.022500000000000003;0.281;;19663.982421875;0.0;3667.85229492188;40446.98828125;517661.93809984444;409701.51655334077;249628.53657050818;249628.53657050818;245985.495795018;430607.02586249536;459810.4239576509;451647.1909244019;457034.844657027;507227.57656956126;506914.99829720496;452659.8574337333;471711.9872454725;467567.2557015158;469032.86646908184;429366.4388036972;410122.9869772851;460221.56738830067;459535.626603062;;207800.24178383037;453158.42913384456;200546.91290734298;204476.93615439357;273.3844194880551;3699400.691194518;1366819.822584865;237091.88124647978;0.0;0;202;219;0;0;0;0;4;90;85;1587851476539.4573;582123863590.1746;1111254175854.3008;36618.79054415443;20082.61554000687;272.61556754083745;71671.49201607583;3018126.041903418;1228990.1989846693;97223.57772602509;1399555.5747485317;5.513733284556677;0.23240473551681248
7225;2019-02-12 17:25:37.879;829;205;187;186;177;38;213;-116;15;-59;504;497;22;138;260;263;271;207;218;216;211;-119;576;360;370;149;365;249;571;1461.0;84.0;922.0;460.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40321.89453125;19722.814453125;0.0;3469.48828125;487.0;84298;;;Calculated values ==>;1549988737.879;356.06000000000006;293.66;291.86;291.76000000000005;290.86;276.96000000000004;274.38016830617;294.46000000000004;261.56;274.66;267.26000000000005;323.56;322.86;275.36;286.96000000000004;299.16;299.46000000000004;300.26000000000005;293.86;294.76000000000005;294.26000000000005;;321.86;261.26000000000005;244.42749628697553;260.9983114674233;274.38016830617;294.96000000000004;5760000.0;3600000.0;3700000.0;1490000.0;3650000.0;2490000.0;5710000.0;0.2435;0.014;0.15366666666666667;0.07666666666666666;0.022500000000000003;0.266;;19722.814453125;0.0;3469.48828125;40321.89453125;515779.9173446303;410947.0822304514;250768.3968422989;250385.75850603418;247055.3198874851;430148.3826014536;459810.4239576509;453804.8726206853;461518.91552915424;507617.9883668057;506894.49617919436;454664.42385083163;468321.8502532895;466834.3028272825;467929.4390683793;429627.30295364774;411747.87782547576;460221.56738830067;459535.626603062;;204456.2876039246;455320.92652198655;202016.619788327;206140.36032860656;273.9905059384885;3700073.8773968522;1367148.100595989;237151.3689975781;0.0;0;202;219;0;0;0;0;4;90;85;1588073513539.4219;582213578540.1603;1111406901304.2766;38691.461518572396;19419.996849580566;250.3119517944077;67403.14082900515;3018753.7319347467;1229319.4422859363;97227.93618164041;1400714.7231812687;5.422700479092454;0.2385353347031557
7226;2019-02-12 17:26:37.839;829;207;189;188;179;42;213;-125;18;-54;490;482;25;130;262;262;271;209;218;216;211;-125;576;361;370;150;366;246;571;1501.0;79.0;585.0;459.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40252.91015625;19826.611328125;0.0;3427.4619140625;479.0;84299;;;Calculated values ==>;1549988797.839;356.06000000000006;293.86;292.06;291.96000000000004;291.06;277.36;274.4858918419099;294.46000000000004;260.66;274.96000000000004;267.76000000000005;322.16;321.36;275.66;286.16;299.36;299.36;300.26000000000005;294.06;294.76000000000005;294.26000000000005;;321.06;260.66;244.62907804385475;260.58029834229245;274.4858918419099;294.96000000000004;5760000.0;3610000.0;3700000.0;1500000.0;3660000.0;2460000.0;5710000.0;0.25016666666666665;0.013166666666666667;0.09749999999999999;0.0765;0.022500000000000003;0.27266666666666667;;19826.611328125;0.0;3427.4619140625;40252.91015625;515779.9173446303;411747.87782547576;251542.14059054494;251153.8286431733;247779.05387064497;430081.6785162784;459810.4239576509;454680.34048717923;461879.72678796755;506449.40335410857;505623.0609650121;455531.3672577782;467831.15307508764;466952.50149625464;467659.9626277319;429627.30295364774;412527.30331773806;460221.56738830067;459535.626603062;;201112.50472608567;454527.38552705344;201954.54056904942;206046.42687889162;273.970816298226;3700744.8864652044;1367477.4594253434;237208.8052661856;0.0;0;202;219;0;0;0;0;4;90;85;1588295365539.563;582303218740.2173;1111555302304.371;24640.765492017654;19321.822639287308;225.14999520614418;69118.05512479045;3019281.148647798;1229642.0755495518;97231.89572307935;1401851.6413638517;4.872513820320407;0.18789021390152807
7227;2019-02-12 17:27:37.870;839;208;188;187;176;43;213;-132;-40;-70;478;470;-22;126;262;262;271;210;218;216;211;-132;575;362;370;149;367;247;569;1529.0;111.0;477.0;450.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40173.28125;19713.033203125;0.0;3456.61840820312;474.0;84300;;;Calculated values ==>;1549988857.87;357.06000000000006;293.96000000000004;291.96000000000004;291.86;290.76000000000005;277.46000000000004;274.5913991737795;294.46000000000004;259.96000000000004;269.16;266.16;320.96000000000004;320.16;270.96000000000004;285.76000000000005;299.36;299.36;300.26000000000005;294.16;294.76000000000005;294.26000000000005;;320.56;259.96000000000004;244.42749628697553;260.72004837742526;274.5913991737795;294.96000000000004;5750000.0;3620000.0000000005;3700000.0;1490000.0;3670000.0000000005;2470000.0;5690000.0;0.2548333333333333;0.018500000000000003;0.07949999999999999;0.075;0.022500000000000003;0.2773333333333333;;19713.033203125;0.0;3456.61840820312;40173.28125;517090.29187555955;412976.75865640567;251256.4097192338;250869.15684924566;246780.72046654802;430014.67791919125;459810.4239576509;447239.25631033117;460392.51475984696;505115.55843233236;504287.15571482014;449538.84729699156;467234.79155598854;466810.22875597095;467518.9863235821;429886.7722637949;413724.8881689366;460221.56738830067;459535.626603062;;199022.72361097817;453958.83478387445;202362.57996550508;206329.32697076548;274.13434929015216;3701415.4510052293;1367807.126702685;237266.2022418981;0.0;0;202;219;0;0;0;0;4;90;85;1588517480239.189;582392965085.0662;1111703278719.1218;19467.695769413673;18869.7191113777;298.99485575487876;70222.54709802356;3019648.9090691213;1229960.5028327424;97236.26585356476;1403013.4129857896;4.698342411905167;0.16666739771668346
7228;2019-02-12 17:28:37.850;849;207;190;189;176;43;213;-138;-84;-86;469;462;-87;101;263;262;271;209;218;217;211;-141;574;361;370;148;366;249;568;1541.0;84.0;413.0;463.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40315.921875;19693.681640625;0.0;3506.39868164062;470.0;84301;;;Calculated values ==>;1549988917.85;358.06000000000006;293.86;292.16;292.06;290.76000000000005;277.46000000000004;274.4858918419099;294.46000000000004;259.36;264.76000000000005;264.56;320.06;319.36;264.46000000000004;283.26000000000005;299.46000000000004;299.36;300.26000000000005;294.06;294.86;294.26000000000005;;320.16;259.06;244.22491754036054;260.9983114674233;274.4858918419099;294.96000000000004;5740000.0;3610000.0;3700000.0;1480000.0;3660000.0;2490000.0;5680000.0;0.25683333333333336;0.014;0.06883333333333333;0.07716666666666666;0.022500000000000003;0.2793333333333334;;19693.681640625;0.0;3506.39868164062;40315.921875;518394.8340487527;413011.1764247646;252093.4907552633;251699.2663586575;246823.0256468064;430081.6785162784;459810.4239576509;440998.09203604085;458902.8586646426;503993.68578526675;503266.67994586343;440586.1572630788;464069.3688483565;467082.695243512;467659.9626277319;430144.8670536853;413758.1227596048;460358.3377583031;459535.626603062;;197350.94305643384;453180.78746499115;202184.443310167;206204.56348026724;274.0604365648682;3702085.970783698;1368135.406530057;237324.20804261777;0.0;0;202;219;0;0;0;0;4;90;85;1588739406239.2595;582482035385.0945;1111852029119.1692;16438.33948729765;19368.551223947263;229.41442011712667;70763.81029896734;3019948.026290702;1230279.0488682205;97240.66779639489;1404187.907669034;4.603437313440289;0.1594549818776134
7229;2019-02-12 17:29:37.841;851;207;190;189;176;41;213;-144;-76;-94;463;458;-61;83;263;262;271;208;218;217;211;-144;572;359;370;148;364;248;567;1575.0;108.0;328.0;490.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40247.71484375;19625.12109375;0.0;3507.33813476562;467.0;84302;;;Calculated values ==>;1549988977.841;358.26;293.86;292.16;292.06;290.76000000000005;277.26000000000005;274.27422755570615;294.46000000000004;258.76000000000005;265.56;263.76000000000005;319.46000000000004;318.96000000000004;267.06;281.46000000000004;299.46000000000004;299.36;300.26000000000005;293.96000000000004;294.86;294.26000000000005;;319.86;258.76000000000005;244.22491754036054;260.85938512811435;274.27422755570615;294.96000000000004;5720000.0;3590000.0;3700000.0;1480000.0;3640000.0;2480000.0;5670000.0;0.2625;0.018000000000000002;0.05466666666666666;0.08166666666666668;0.022500000000000003;0.28500000000000003;;19625.12109375;0.0;3507.33813476562;40247.71484375;518800.55068113515;413421.25303917937;252147.44583459952;251752.21821987705;246865.5166610009;430214.79039162316;459810.4239576509;442294.9118473279;458078.14674791717;503466.0992133873;502946.88442084193;444301.02111749526;462120.32933276804;467365.9715764312;467941.15048222104;430657.0119829928;413791.87700495345;460358.3377583031;459535.626603062;;196097.13278094304;452864.8767705081;201690.59169479494;205674.0275479374;273.85879470170977;3702757.2337204386;1368463.0140719651;237382.64708242108;0.0;0;202;219;0;0;0;0;4;90;85;1588961372939.9087;582570822065.3542;1112001106754.6052;13153.036168338467;20512.566614516578;303.5724296047086;72350.5557307105;3020194.584099334;1230611.341666449;97245.10868725533;1405380.3484964785;4.596127454192541;0.15623846135437522
7230;2019-02-12 17:30:37.861;848;206;189;189;175;39;213;-151;-51;-121;457;451;-36;80;262;262;271;208;219;217;211;-152;571;358;370;147;363;244;566;1553.0;84.0;344.0;465.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40214.06640625;19591.66796875;0.0;3428.40747070312;467.0;84303;;;Calculated values ==>;1549989037.861;357.96000000000004;293.76000000000005;292.06;292.06;290.66;277.06;274.1680685717883;294.46000000000004;258.06;268.06;261.06;318.86;318.26000000000005;269.56;281.16;299.36;299.36;300.26000000000005;293.96000000000004;294.86;294.26000000000005;;319.86;257.96000000000004;244.02132995426717;260.2995467637923;274.1680685717883;295.06;5710000.0;3579999.9999999995;3700000.0;1470000.0;3629999.9999999995;2440000.0;5660000.0;0.2588333333333333;0.014;0.05733333333333333;0.0775;0.022500000000000003;0.2813333333333333;;19591.66796875;0.0;3428.40747070312;40214.06640625;518515.93561247375;413456.12472789927;251805.46433208432;251805.46433208432;246548.38291224377;430280.9020939914;459810.4239576509;446390.77559779305;455440.2668787947;503226.4324077186;502604.99158830085;448313.97688772023;462373.9694989159;467377.75337343523;468081.364597962;430911.10043895425;414191.8510684593;460358.3377583031;459535.626603062;;196097.13278094304;452192.25817996194;201856.99697492295;205851.6907505253;273.9192301001231;3703427.9720689235;1368789.9295829074;237440.4642284083;0.0;0;202;219;0;0;0;0;4;90;85;1589183446939.8381;582659351565.3262;1112148755954.5583;14019.936641044553;19400.982743390523;234.06949118692964;71369.74728651365;3020421.1010198207;1230944.0654486297;97249.59053004361;1406578.416910972;4.562310685660841;0.15378146788943806
7231;2019-02-12 17:31:37.871;845;205;187;184;173;36;213;-161;-33;-146;450;445;-7;123;261;262;271;207;219;217;211;-158;554;354;370;146;359;264;553;1469.0;85.0;184.0;493.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32091.689453125;10892.8623046875;0.0;3828.22045898438;472.0;84304;;;Calculated values ==>;1549989097.871;357.66;293.66;291.86;291.56;290.46000000000004;276.76000000000005;273.7412296467126;294.46000000000004;257.06;269.86;258.56;318.16;317.66;272.46000000000004;285.46000000000004;299.26000000000005;299.36;300.26000000000005;293.86;294.86;294.26000000000005;;320.36;257.36;243.81672145450628;263.0348170998261;273.7412296467126;295.06;5540000.0;3540000.0;3700000.0;1460000.0;3590000.0;2640000.0;5530000.0;0.24483333333333332;0.014166666666666666;0.03066666666666667;0.08216666666666667;0.022500000000000003;0.2673333333333333;;10892.8623046875;0.0;3828.22045898438;32091.689453125;519525.39540113934;418051.3645317048;411690.63993804477;250525.61461375855;246381.28064785097;430542.39183029096;459810.4239576509;444877.83530063124;452994.2413977588;500557.3169364239;500029.35640799155;448340.7604193199;464439.11837968644;467812.53341307805;468639.7184258905;435045.6443649274;418688.805526267;460358.3377583031;459535.626603062;;198186.82848740023;451731.4749813033;201156.85355371694;218876.34305613858;273.6278516299378;3704030.6204589834;1369044.009674771;237500.94620646266;0.0;0;202;219;0;0;0;0;4;90;85;1589405483939.8027;582747266215.3123;1112301181354.5342;7474.110106905372;20588.88139396668;231.72188354768886;64336.24846821085;3020600.247928868;1231277.369857866;97253.47277176492;1407709.488689298;6.29240140414275;0.22544957547462013
7232;2019-02-12 17:32:37.852;843;204;183;182;170;35;213;-167;-19;-167;456;454;1;159;259;263;271;205;219;217;211;-166;555;352;370;145;357;271;554;1472.0;110.0;271.0;478.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32191.498046875;10853.7705078125;0.0;3953.21118164062;483.0;84305;;;Calculated values ==>;1549989157.852;357.46000000000004;293.56;291.46000000000004;291.36;290.16;276.66;273.5264737036516;294.46000000000004;256.46000000000004;271.26000000000005;256.46000000000004;318.76000000000005;318.56;273.26000000000005;289.06;299.06;299.46000000000004;300.26000000000005;293.66;294.86;294.26000000000005;;321.46000000000004;256.56;243.61107973660833;263.95629194202945;273.5264737036516;295.06;5550000.0;3520000.0000000005;3700000.0;1450000.0;3570000.0000000005;2710000.0;5540000.0;0.24533333333333335;0.018333333333333333;0.04516666666666667;0.07966666666666668;0.022500000000000003;0.26783333333333337;;10853.7705078125;0.0;3953.21118164062;32191.498046875;519203.4701508927;417367.0771148122;250084.03125215016;249697.51223758972;245260.58481324345;430671.36484660726;459810.4239576509;445400.6566328447;450954.8310817983;500505.62017428706;500293.34735839546;448090.1262996906;467665.8001393483;467836.5946055993;469044.3194867202;434811.4092311339;417693.62799483724;460358.3377583031;459535.626603062;;202784.37528459195;451060.5020379346;200943.21497106928;205071.41048939282;273.52647370365156;3704566.144051484;1369225.1742277662;237565.77093574332;0.0;0;202;219;0;0;0;0;4;90;85;1589627413639.6052;582834538570.2345;1112461630529.3914;11041.327781723523;19926.01053632694;313.825989332105;68153.99921577773;3020754.494384286;1231614.8870426866;97258.01756439466;1408813.2244586393;6.715424224100113;0.23209677108733606
7233;2019-02-12 17:33:37.872;835;200;182;182;171;35;213;-166;-8;-177;465;463;6;171;259;263;271;201;219;217;211;-167;562;352;370;146;357;274;555;1409.0;110.0;283.0;510.0;135.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;45232.84375;23768.802734375;0.0;3928.416015625;489.0;84306;;;Calculated values ==>;1549989217.872;356.66;293.16;291.36;291.36;290.26000000000005;276.66;273.5264737036516;294.46000000000004;256.56;272.36;255.46000000000004;319.66;319.46000000000004;273.76000000000005;290.26000000000005;299.06;299.46000000000004;300.26000000000005;293.26000000000005;294.86;294.26000000000005;;322.06;256.46000000000004;243.81672145450628;264.3458800820626;273.5264737036516;295.06;5620000.0;3520000.0000000005;3700000.0;1460000.0;3570000.0000000005;2740000.0;5550000.0;0.23483333333333334;0.018333333333333333;0.04716666666666667;0.08499999999999999;0.022500000000000003;0.25733333333333336;;23768.802734375;0.0;3928.416015625;45232.84375;517665.6346001205;415648.4156121035;249647.54343461947;249647.54343461947;245576.0215977233;430671.36484660726;459810.4239576509;446311.93194185686;449717.38839638646;501167.7803124068;500955.2769737185;448194.5771757094;468651.0479208281;467836.5946055993;469044.3194867202;433141.58072586876;415991.9691235561;460358.3377583031;459535.626603062;;205292.2597576877;450779.7560944109;201166.52510424244;205405.4742458233;273.5264737036516;3705211.561967202;1369513.791845174;237631.4730557752;0.0;0;202;220;0;0;0;0;4;90;85;1589849487639.5347;582921867670.2068;1112625185029.3394;11562.691689174148;21217.124634164316;314.40954604239863;65396.15920659609;3020942.9240020933;1231957.8607888182;97263.25460561982;1409926.513417801;3.55596661040116;0.1351005304416495
7234;2019-02-12 17:34:37.852;826;201;183;183;174;37;213;-152;-1;-176;463;455;4;121;259;263;271;203;219;217;211;-156;575;357;370;145;362;242;570;1385.0;85.0;461.0;555.0;135.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40436.77734375;19813.587890625;0.0;3459.86547851562;487.0;84307;;;Calculated values ==>;1549989277.852;355.76;293.26000000000005;291.46000000000004;291.46000000000004;290.56;276.86;274.0616903277293;294.46000000000004;257.96000000000004;273.06;255.56000000000003;319.46000000000004;318.66;273.56;285.26000000000005;299.06;299.46000000000004;300.26000000000005;293.46000000000004;294.86;294.26000000000005;;321.86;257.56;243.61107973660833;260.01710675043796;274.0616903277293;295.06;5750000.0;3570000.0000000005;3700000.0;1450000.0;3620000.0000000005;2420000.0;5700000.0;0.23083333333333333;0.014166666666666666;0.07683333333333334;0.0925;0.022500000000000003;0.25333333333333335;;19813.587890625;0.0;3459.86547851562;40436.77734375;515493.6523789526;409740.0552820453;249300.70461531894;249300.70461531894;246026.18475906766;430346.717906069;459810.4239576509;453039.13847711484;450001.48813985934;504037.46184045356;503210.93058640417;453650.5111216297;467371.9411301158;467130.69761941896;468349.3808088158;429886.7722637949;410575.2192509942;460358.3377583031;459535.626603062;;204456.2876039246;452114.4824867188;202722.90935392;206859.75301200474;274.06169032772937;3705925.237505374;1369876.857371635;237693.0215452418;0.0;0;202;220;0;0;0;0;4;90;85;1590071413639.6052;583009138570.2345;1112779933429.3887;19232.63027096547;23068.72051478389;273.58033434800984;64011.2213097345;3021199.466142615;1232326.7864822736;97268.15288798607;1411004.548790834;4.57973085211151;0.20194334799706012
7235;2019-02-12 17:35:37.873;826;203;186;185;174;39;213;-152;4;-171;438;427;8;122;261;262;271;205;219;217;211;-153;554;359;370;144;364;249;555;1335.0;86.0;337.0;536.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32000.755859375;10995.5537109375;0.0;3609.05126953125;481.0;84308;;;Calculated values ==>;1549989337.873;355.76;293.46000000000004;291.76000000000005;291.66;290.56;277.06;274.27422755570615;294.46000000000004;257.96000000000004;273.56;256.06;316.96000000000004;315.86;273.96000000000004;285.36;299.26000000000005;299.36;300.26000000000005;293.66;294.86;294.26000000000005;;321.26000000000005;257.86;243.40439225979637;260.9983114674233;274.27422755570615;295.06;5540000.0;3590000.0;3700000.0;1440000.0;3640000.0;2490000.0;5550000.0;0.2225;0.014333333333333333;0.05616666666666667;0.08933333333333333;0.022500000000000003;0.245;;10995.5537109375;0.0;3609.05126953125;32000.755859375;517227.9911922868;416668.6815311742;251207.8992395357;250813.23107298184;246658.04357691287;430214.79039162316;459810.4239576509;452443.9549494864;450707.33092035155;500768.19329639396;499619.838894135;452940.3137441406;466493.0373598546;467106.4518600339;467941.15048222104;435045.6443649274;417332.24674028397;460358.3377583031;459535.626603062;;201948.4348523538;452600.524847313;203217.6608446227;207624.92763599227;274.27422755570615;3706529.0948906173;1370133.6900779193;237751.9498023928;0.0;0;202;220;0;0;0;0;4;90;85;1590293491339.2666;583095868915.1022;1112927284984.1638;13998.210185556512;22278.202517573667;253.89203261988877;61718.121246932074;3021476.486735948;1232704.8097688255;97272.5500294985;1412052.6600211232;6.727222414715989;0.2857492929001457
7236;2019-02-12 17:36:37.843;835;201;184;181;171;40;213;-169;10;-224;424;419;16;163;261;262;271;203;219;217;212;-168;555;356;370;144;361;263;554;1260.0;83.0;238.0;568.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32278.94140625;10901.2880859375;0.0;3849.91943359375;489.0;84309;;;Calculated values ==>;1549989397.843;356.66;293.26000000000005;291.56;291.26000000000005;290.26000000000005;277.16;273.955091788801;294.46000000000004;256.26000000000005;274.16;250.76000000000002;315.56;315.06;274.76000000000005;289.46000000000004;299.26000000000005;299.36;300.26000000000005;293.46000000000004;294.86;294.36;;322.06;256.36;243.40439225979637;262.9017227912062;273.955091788801;295.06;5550000.0;3560000.0;3700000.0;1440000.0;3610000.0;2630000.0;5540000.0;0.21;0.013833333333333333;0.03966666666666666;0.09466666666666666;0.022500000000000003;0.23249999999999998;;10901.2880859375;0.0;3849.91943359375;32278.94140625;518236.53314345836;416368.5653301002;250473.50590275877;249313.85734774693;245617.64749498517;430412.23801567365;459810.4239576509;450730.499220235;445032.11315876764;497907.1736133396;497377.11148875806;451499.28253493103;469244.7396075043;467530.87201683124;468361.03954115114;434811.4092311339;417037.44699379225;460358.3377583031;459673.0960018505;;205292.2597576877;451023.9643838268;203619.5828661038;208153.8334825543;273.95509178880104;3707064.491202681;1370316.072522806;237814.07681257057;0.0;0;202;220;0;0;0;0;4;90;85;1590515380339.3726;583182225715.1433;1113080808184.237;9802.06634871387;23420.948117011114;245.87314428322574;58478.228535736365;3021674.7232060093;1233085.4456111677;97276.71265695311;1413053.7954516658;6.2331925046815675;0.27664085640054165
7237;2019-02-12 17:37:37.854;839;198;183;183;171;40;213;-171;12;-236;424;420;22;174;261;262;271;198;219;217;212;-172;556;355;370;144;360;270;555;1221.0;85.0;200.0;561.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32237.869140625;10892.791015625;0.0;3961.94946289062;495.0;84310;;;Calculated values ==>;1549989457.854;357.06000000000006;292.96000000000004;291.46000000000004;291.46000000000004;290.26000000000005;277.16;273.8482719121499;294.46000000000004;256.06;274.36;249.56000000000003;315.56;315.16;275.36;290.56;299.26000000000005;299.36;300.26000000000005;292.96000000000004;294.86;294.36;;322.66;255.96000000000004;243.40439225979637;263.82572766246335;273.8482719121499;295.06;5560000.0;3550000.0;3700000.0;1440000.0;3600000.0;2700000.0;5550000.0;0.20350000000000001;0.014166666666666666;0.03333333333333333;0.0935;0.022500000000000003;0.226;;10892.791015625;0.0;3961.94946289062;32237.869140625;518639.2035299536;414950.327482342;250033.15051479047;250033.15051479047;245576.0215977233;430477.46260093397;459810.4239576509;449725.3591944844;443723.34487098816;497200.5832263183;496773.6466002134;451027.34842393204;469553.2036798674;467671.8303827659;468500.50287146907;434576.1230583078;414950.327482342;460358.3377583031;459673.0960018505;;207800.24178383037;450601.68560211646;203656.64480499414;208273.77479822608;273.8482719121499;3707602.2298593223;1370497.7231456356;237879.18765501067;0.0;0;202;220;0;0;0;0;4;90;85;1590737421039.9512;583268641555.3685;1113240737499.6538;8202.290479649677;23089.361314530935;278.03210399284853;56816.246592019124;3021824.7870199597;1233473.1025815248;97281.07933444425;1414014.7588912386;5.950015122648892;0.263694605887665
7238;2019-02-12 17:38:37.844;836;194;183;183;173;40;213;-166;13;-234;425;422;27;175;261;262;271;195;219;217;212;-168;568;355;370;143;360;269;562;1214.0;86.0;410.0;575.0;135.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;42958.8203125;21518.978515625;0.0;3942.21704101562;497.0;84311;;;Calculated values ==>;1549989517.844;356.76;292.56;291.46000000000004;291.46000000000004;290.46000000000004;277.16;273.8482719121499;294.46000000000004;256.56;274.46000000000004;249.76000000000002;315.66;315.36;275.86;290.66;299.26000000000005;299.36;300.26000000000005;292.66;294.86;294.36;;322.86;256.36;243.1966462407574;263.6948088759802;273.8482719121499;295.06;5680000.0;3550000.0;3700000.0;1430000.0;3600000.0;2690000.0;5620000.0;0.20233333333333334;0.014333333333333333;0.06833333333333333;0.09583333333333334;0.022500000000000003;0.22483333333333333;;21518.978515625;0.0;3942.21704101562;42958.8203125;517296.7011437627;410484.95857646636;249684.38027537023;249684.38027537023;245999.81922640474;430477.46260093397;459810.4239576509;450037.7033802001;444136.94172186626;497408.3902048768;497088.6039012761;451849.7183268412;469806.2230967949;467671.8303827659;468500.50287146907;431665.65058452234;410893.4722959139;460358.3377583031;459673.0960018505;;208636.25808486674;451198.32387087104;203556.1759616902;208172.41582999768;273.8482719121499;3708228.7644983516;1370767.776208759;237945.04473121132;0.0;0;202;221;0;0;0;0;4;90;85;1590959384039.9866;583354727205.3822;1113402410549.6794;16842.904373598176;23732.372507963166;297.7345554700543;56545.73625863824;3022033.4621921103;1233863.2186665884;97285.87659026463;1414959.2846346125;3.8261654869643977;0.18562591043137636
7239;2019-02-12 17:39:37.874;828;202;185;184;175;40;213;-146;15;-194;419;412;24;126;261;262;271;204;219;217;211;-151;580;360;370;143;365;246;575;1163.0;86.0;702.0;578.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40580.625;19874.8203125;0.0;3560.07373046875;492.0;84312;;;Calculated values ==>;1549989577.874;355.96000000000004;293.36;291.66;291.56;290.66;277.16;274.38016830617;294.46000000000004;258.56;274.66;253.76000000000002;315.06;314.36;275.56;285.76000000000005;299.26000000000005;299.36;300.26000000000005;293.56;294.86;294.26000000000005;;322.36;258.06;243.1966462407574;260.58029834229245;274.38016830617;295.06;5800000.0;3600000.0;3700000.0;1430000.0;3650000.0;2460000.0;5750000.0;0.19383333333333336;0.014333333333333333;0.11699999999999999;0.09633333333333334;0.022500000000000003;0.21633333333333335;;19874.8203125;0.0;3560.07373046875;40580.625;515324.7769424094;407785.5411195757;249814.13292816415;249440.044920604;246176.58558238688;430148.3826014536;459810.4239576509;454314.1782779054;448446.04018672585;499082.2389759649;498351.44951152126;455410.07464355306;467375.9744793485;466964.4590515621;467800.68358461093;428575.2655255442;408684.5280648782;460358.3377583031;459535.626603062;;206546.2383541025;452979.7365764543;204092.10703381416;208847.47952667798;274.38016830617;3708925.2746233125;1371112.897006324;238007.59508048877;0.0;0;202;221;0;0;0;0;4;90;85;1591181495039.8806;583440570105.3413;1113556987799.6057;29275.982335558674;23976.174979274336;285.1005702695458;54232.202484191075;3022417.9784098645;1234260.9886810738;97290.73597812316;1415882.8956984407;4.598674957595042;0.24740197731088806
7240;2019-02-12 17:40:37.885;830;205;184;183;174;43;213;-138;18;-156;399;391;25;111;263;261;271;206;219;217;211;-142;572;363;370;143;368;240;568;473.0;86.0;660.0;594.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40293.26953125;19695.021484375;0.0;3462.80541992188;483.0;84313;;;Calculated values ==>;1549989637.885;356.16;293.66;291.56;291.46000000000004;290.56;277.46000000000004;274.69669130483857;294.46000000000004;259.36;274.96000000000004;257.56;313.06;312.26000000000005;275.66;284.26000000000005;299.46000000000004;299.26000000000005;300.26000000000005;293.76000000000005;294.86;294.26000000000005;;321.46000000000004;258.96000000000004;243.1966462407574;259.7329541166123;274.69669130483857;295.06;5720000.0;3629999.9999999995;3700000.0;1430000.0;3679999.9999999995;2400000.0;5680000.0;0.07883333333333334;0.014333333333333333;0.11;0.099;0.022500000000000003;0.10133333333333334;;19695.021484375;0.0;3462.80541992188;40293.26953125;516233.59906235494;412245.45999216073;249772.35369702757;249395.20219305123;246108.07955927838;429947.3805835815;459810.4239576509;455681.416254086;452457.19469507295;497599.23563108867;496765.9601521314;456520.0049698308;466521.1526689815;466798.37643660326;467248.1840708977;430657.0119829928;412630.7567841226;460358.3377583031;459535.626603062;;202784.37528459195;453917.48324087355;204304.2093920954;214399.93222296028;274.69669130483857;3709599.347300824;1371442.7061414388;238066.1298027274;0.0;0;202;221;0;0;0;0;4;90;85;1591403535739.5771;583526385835.224;1113702814529.4065;27651.49275481897;24711.71411102904;258.3763245171396;24840.417030516976;3022892.4610075005;1234666.79547388;97295.26578255212;1416541.954998887;3.3449598073690257;0.26764440517298455
7241;2019-02-12 17:41:37.885;839;202;182;181;170;43;213;-138;20;-137;383;378;26;119;264;261;271;203;219;217;211;-140;551;359;370;143;364;259;551;498.0;83.0;375.0;570.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32100.810546875;10902.5419921875;0.0;3813.083984375;477.0;84314;;;Calculated values ==>;1549989697.885;357.06000000000006;293.36;291.36;291.26000000000005;290.16;277.46000000000004;274.27422755570615;294.46000000000004;259.36;275.16;259.46000000000004;311.46000000000004;310.96000000000004;275.76000000000005;285.06;299.56;299.26000000000005;300.26000000000005;293.46000000000004;294.86;294.26000000000005;;320.86;259.16;243.1966462407574;262.3656120759269;274.27422755570615;295.06;5510000.0;3590000.0;3700000.0;1430000.0;3640000.0;2590000.0;5510000.0;0.083;0.013833333333333333;0.0625;0.095;0.022500000000000003;0.10550000000000001;;10902.5419921875;0.0;3813.083984375;32100.810546875;519044.25638489996;417799.0808329543;249849.01163384554;249462.6530864694;245384.62380479573;430214.79039162316;459810.4239576509;452707.4819948718;454436.928063167;493963.66917060316;493431.22672102664;453460.80531021586;464701.053719511;467495.5796977367;467812.53341307805;435742.1707823336;418121.00094585033;460358.3377583031;459535.626603062;;200276.58477070546;454125.38969480863;202635.02026550838;212704.35491752342;274.2264826982714;3710202.6313014748;1371697.6858370767;238126.76221442988;0.0;0;202;221;0;0;0;0;4;90;85;1591625535739.5771;583612185835.224;1113852514529.4065;15629.528858085214;23891.585095783525;243.7595160713517;26040.69916282432;3023253.136187608;1235071.82296727;97299.45024789036;1416965.9643004981;4.471816063929091;0.344803543526439
7242;2019-02-12 17:42:37.855;843;198;182;181;168;40;213;-151;5;-158;390;391;26;156;262;261;271;200;219;217;211;-150;552;356;370;143;361;277;551;551.0;81.0;311.0;585.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32298.318359375;10700.2333984375;0.0;4130.6943359375;486.0;84315;;;Calculated values ==>;1549989757.855;357.46000000000004;292.96000000000004;291.36;291.26000000000005;289.96000000000004;277.16;273.955091788801;294.46000000000004;258.06;273.66;257.36;312.16;312.26000000000005;275.76000000000005;288.76000000000005;299.36;299.26000000000005;300.26000000000005;293.16;294.86;294.26000000000005;;321.76000000000005;258.16;243.1966462407574;264.73235714968143;273.955091788801;295.06;5520000.0;3560000.0;3700000.0;1430000.0;3610000.0;2770000.0;5510000.0;0.09183333333333334;0.013500000000000002;0.05183333333333333;0.09749999999999999;0.022500000000000003;0.11433333333333334;;10700.2333984375;0.0;4130.6943359375;32298.318359375;519445.515768623;416480.9241581686;249849.01163384554;249462.6530864694;244672.8878096656;430412.23801567365;459810.4239576509;447496.3290819838;452247.8556954165;492822.09340742737;492930.37562734267;450292.82751407416;466461.15235143877;467659.9626277319;468233.12332088803;435511.01266642276;417146.2822774479;460358.3377583031;459535.626603062;;204038.30555042345;453084.10856603034;202310.3430754903;211665.62041569137;273.955091788801;3710739.022379579;1371877.6189538536;238192.9272680544;0.0;0;202;221;0;0;0;0;4;90;85;1591847424739.683;583697942935.2649;1114013234129.4832;12708.806941336577;24450.442135327652;247.92386025116022;28339.80404075604;3023489.1709096497;1235474.4717692744;97303.54556068093;1417418.908575314;4.4330994092354485;0.33079412983403095
7243;2019-02-12 17:43:40.846;832;198;182;182;171;39;213;-150;-23;-159;409;410;-9;131;262;261;271;200;219;217;211;-152;574;358;370;142;363;260;567;676.0;84.0;374.0;571.0;135.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40666.1796875;19620.0625;0.0;3850.74536132812;487.0;84316;;;Calculated values ==>;1549989820.846;356.36;292.96000000000004;291.36;291.36;290.26000000000005;277.06;274.1680685717883;294.46000000000004;258.16;270.86;257.26000000000005;314.06;314.16;272.26000000000005;286.26000000000005;299.36;299.26000000000005;300.26000000000005;293.16;294.86;294.26000000000005;;321.86;257.96000000000004;242.98782864720522;262.5002047102346;274.1680685717883;295.06;5740000.0;3579999.9999999995;3700000.0;1420000.0;3629999.9999999995;2600000.0;5670000.0;0.11266666666666666;0.014;0.06233333333333334;0.09516666666666666;0.022500000000000003;0.13516666666666666;;19620.0625;0.0;3850.74536132812;40666.1796875;516313.9484594046;409859.34567947366;249067.41194299518;249067.41194299518;245090.08778142484;430280.9020939914;459810.4239576509;446989.10052402725;452314.56371966325;496621.4618612841;496727.4134329046;448821.4624348863;465958.4343231036;467377.75337343523;467952.98239612073;430144.8670536853;410690.18669513025;460358.3377583031;459535.626603062;;204456.2876039246;453044.93292723235;202753.69669662768;210463.13141704648;274.1680685717883;3711377.370531229;1372142.88364233;238262.75488853606;0.0;0;203;221;0;0;0;0;4;90;85;1592080491439.4502;583787705110.1752;1114182364964.3142;15224.006838574574;23819.382647945877;272.3655250197707;33666.29893264309;3023733.5481139626;1235896.772398425;97308.09744243577;1417961.3844681606;3.1094819733253756;0.20981392437270235
7244;2019-02-12 17:44:37.876;815;200;184;184;171;39;213;-148;-25;-134;412;409;-6;97;262;261;271;202;219;217;211;-149;570;360;370;140;365;250;564;323.0;83.0;313.0;529.0;135.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40466.5859375;19632.185546875;0.0;3697.0390625;478.0;84317;;;Calculated values ==>;1549989877.876;354.66;293.16;291.56;291.56;290.26000000000005;277.06;274.38016830617;294.46000000000004;258.36;270.66;259.76000000000005;314.36;314.06;272.56;282.86;299.36;299.26000000000005;300.26000000000005;293.36;294.86;294.26000000000005;;320.96000000000004;258.26000000000005;242.56692532238324;261.13683023647616;274.38016830617;295.06;5700000.0;3600000.0;3700000.0;1400000.0;3650000.0;2500000.0;5640000.0;0.05383333333333333;0.013833333333333333;0.05216666666666667;0.08816666666666667;0.022500000000000003;0.07633333333333334;;19632.185546875;0.0;3697.0390625;40466.5859375;514556.661302408;412005.8538529186;249967.50699395663;249967.50699395663;245209.29105101468;430148.3826014536;459810.4239576509;448605.935453579;455242.08185384754;497949.90664206527;497635.2231361698;451017.61417974945;463456.1345860097;467094.51228587364;467671.8303827659;431163.8910365494;412776.28256325866;460358.3377583031;459535.626603062;;200694.54348549087;453693.61759634543;202316.33768116025;216361.98802445174;274.10722974521747;3712020.0096452944;1372453.794156912;238322.53963096315;0.0;0;203;221;0;0;0;0;4;90;85;1592291502439.3442;583868117410.1349;1114327791464.2412;12848.107350461178;22163.096845855496;254.36191721385532;18562.25441150058;3023955.902651657;1236260.9919545662;97312.26956271571;1418375.0781342331;2.307312884432518;0.19935969653037952
7245;2019-02-12 17:45:37.867;812;201;184;183;171;40;213;-155;-10;-141;407;402;0;91;263;261;271;203;219;217;212;-157;566;360;370;139;365;245;560;525.0;87.0;250.0;580.0;135.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40315.4140625;19473.830078125;0.0;3642.91723632812;472.0;84318;;;Calculated values ==>;1549989937.867;354.36;293.26000000000005;291.56;291.46000000000004;290.26000000000005;277.16;274.38016830617;294.46000000000004;257.66;272.16;259.06;313.86;313.36;273.16;282.26000000000005;299.46000000000004;299.26000000000005;300.26000000000005;293.46000000000004;294.86;294.36;;320.36;257.46000000000004;242.35481222062532;260.44013211722256;274.38016830617;295.06;5660000.0;3600000.0;3700000.0;1390000.0;3650000.0;2450000.0;5600000.0;0.0875;0.0145;0.041666666666666664;0.09666666666666666;0.022500000000000003;0.11;;19473.830078125;0.0;3642.91723632812;40315.4140625;514523.03773955733;414042.5435394184;250166.70503704582;249782.7387479548;245370.55805614934;430148.3826014536;459810.4239576509;451404.1179597731;454686.1364549206;497929.5669621189;497407.0828104685;452643.50187484024;463501.2426362107;467224.463052191;467671.8303827659;432162.4304974014;414762.53354772273;460358.3377583031;459673.0960018505;;198186.82848740023;453033.45853487635;202312.0407468254;212100.49480618865;274.1055579168805;3712693.0920030964;1372779.6287388871;238383.69675868689;0.0;0;203;221;0;0;0;0;4;90;85;1592513469139.9934;583951804855.3796;1114476269189.6755;10378.836550539487;24236.403719511592;252.29850577034057;27232.986131522804;3024149.431484385;1236647.5964610328;97316.49109959406;1418756.6478958237;2.686386802719323;0.20317689120657148
7246;2019-02-12 17:46:37.847;818;201;184;183;170;39;213;-160;0;-154;400;396;6;92;263;262;271;202;219;217;212;-161;565;358;370;138;363;240;560;242.0;108.0;326.0;531.0;135.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40206.40625;19426.01171875;0.0;3553.79150390625;467.0;84319;;;Calculated values ==>;1549989997.847;354.96000000000004;293.26000000000005;291.56;291.46000000000004;290.16;277.06;274.1680685717883;294.46000000000004;257.16;273.16;257.76000000000005;313.16;312.76000000000005;273.76000000000005;282.36;299.46000000000004;299.36;300.26000000000005;293.36;294.86;294.36;;319.86;257.06;242.14157278889297;259.7329541166123;274.1680685717883;295.06;5650000.0;3579999.9999999995;3700000.0;1380000.0;3629999.9999999995;2400000.0;5600000.0;0.04033333333333333;0.018000000000000002;0.05433333333333333;0.0885;0.022500000000000003;0.06283333333333334;;19426.01171875;0.0;3553.79150390625;40206.40625;515342.9335057516;414042.5435394184;250166.70503704582;249782.7387479548;245017.219967699;430280.9020939914;459810.4239576509;453504.6407829475;453512.47676936386;497703.3145135802;497286.8922519417;454233.6098275582;464354.0403960789;467507.2221363894;468081.364597962;432408.99512013374;414404.58187013806;460358.3377583031;459673.0960018505;;196097.13278094304;452788.7110563248;202146.7235469466;219342.20763491315;274.03210726020546;3713363.883498191;1373103.6860308934;238443.64934044532;0.0;0;203;221;0;0;0;0;4;90;85;1592735395139.182;584034877155.0758;1114621720689.1436;13657.113503156048;22181.815894579973;324.0794384999222;15100.790819055897;3024349.6643009055;1237034.2860169038;97321.29264806224;1419109.3117752974;2.230819783728602;0.20740742725731273
7247;2019-02-12 17:47:37.877;825;198;182;180;168;37;213;-162;5;-163;396;394;13;126;262;262;272;200;219;217;211;-161;547;354;370;137;359;262;547;462.0;85.0;252.0;583.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32184.203125;10796.7236328125;0.0;3962.71362304688;471.0;84320;;;Calculated values ==>;1549990057.877;355.66;292.96000000000004;291.36;291.16;289.96000000000004;276.86;273.7412296467126;294.46000000000004;256.96000000000004;273.66;256.86;312.76000000000005;312.56;274.46000000000004;285.76000000000005;299.36;299.36;300.36;293.16;294.86;294.26000000000005;;320.26000000000005;257.06;241.92719264551067;262.7682575881327;273.7412296467126;295.06;5470000.0;3540000.0;3700000.0;1370000.0;3590000.0;2620000.0;5470000.0;0.077;0.014166666666666666;0.042;0.09716666666666667;0.022500000000000003;0.0995;;10796.7236328125;0.0;3962.71362304688;32184.203125;517681.0507895039;417945.70229920803;412362.9831879786;249277.62808279565;244835.71184387783;430542.39183029096;459810.4239576509;450267.0404113439;452751.7079183823;495035.39818596415;494822.4279827043;451293.2194436414;465084.3702638353;467941.15048222104;468639.7184258905;436871.629610352;418582.21281037707;460358.3377583031;459535.626603062;;197768.88456892778;452958.3683122721;201539.84214932864;249213.41675605852;273.7412296467126;3713967.4402059643;1373355.6680877677;238506.31820216033;0.0;0;203;221;0;0;0;0;4;90;85;1592957506139.9583;584117418405.3643;1114772395989.6702;10446.542327004641;24429.50012549934;259.100071332978;20927.059879776843;3024550.628532092;1237422.9078655795;97326.15490724247;1419409.6939815488;3.7983970141786774;0.32671800381407284
7248;2019-02-12 17:48:37.878;828;197;179;178;166;36;213;-169;9;-178;409;411;20;156;260;262;272;198;219;217;212;-168;549;352;370;137;357;272;548;563.0;111.0;386.0;530.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32243.5859375;10702.8505859375;0.0;4125.841796875;481.0;84321;;;Calculated values ==>;1549990117.878;355.96000000000004;292.86;291.06;290.96000000000004;289.76000000000005;276.76000000000005;273.5264737036516;294.46000000000004;256.26000000000005;274.06;255.36;314.06;314.26000000000005;275.16;288.76000000000005;299.16;299.36;300.36;292.96000000000004;294.86;294.36;;321.26000000000005;256.36;241.92719264551067;264.08650396036035;273.5264737036516;295.06;5490000.0;3520000.0000000005;3700000.0;1370000.0;3570000.0000000005;2720000.0;5480000.0;0.09383333333333334;0.018500000000000003;0.06433333333333333;0.08833333333333333;0.022500000000000003;0.11633333333333334;;10702.8505859375;0.0;4125.841796875;32243.5859375;517879.6700942593;417259.07475794794;248844.29484205059;248463.74891948173;244087.40426427484;430671.36484660726;459810.4239576509;448964.1966118606;451196.20446094446;495391.7146371913;495606.1673650488;450408.6327923818;467172.6162095669;467964.9345701517;468917.41110181727;436418.19173809205;417585.2463874381;460358.3377583031;459673.0960018505;;201948.4348523538;452234.3069661129;201292.47691851266;210489.46176045766;273.5264737036516;3714504.347395807;1373534.8341920928;238573.72395398872;0.0;0;203;221;0;0;0;0;4;90;85;1593179509839.6902;584199619775.265;1114932598659.4766;15933.547300272048;22166.528320871355;348.40948898709826;28988.36278341537;3024770.466275955;1237811.214573834;97331.21757128202;1419825.6627692706;4.5477272137434;0.3207403503401992
7249;2019-02-12 17:49:37.888;821;194;179;178;167;35;213;-170;10;-184;426;428;21;152;259;263;271;194;219;217;212;-170;567;353;370;136;358;258;560;318.0;86.0;514.0;465.0;135.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40495.25;19406.234375;0.0;3889.49560546875;487.0;84322;;;Calculated values ==>;1549990177.888;355.26;292.56;291.06;290.96000000000004;289.86;276.66;273.6339639331285;294.46000000000004;256.16;274.16;254.76000000000002;315.76000000000005;315.96000000000004;275.26000000000005;288.36;299.06;299.46000000000004;300.26000000000005;292.56;294.86;294.36;;321.86;256.16;241.71165711629368;262.23063862743834;273.6339639331285;295.06;5670000.0;3529999.9999999995;3700000.0;1360000.0;3579999.9999999995;2580000.0;5600000.0;0.053000000000000005;0.014333333333333333;0.08566666666666665;0.0775;0.022500000000000003;0.07550000000000001;;19406.234375;0.0;3889.49560546875;40495.25;515544.20660345105;411379.88356091734;248273.81004108512;247902.93035470828;243968.74503357895;430607.02586249536;459810.4239576509;451619.51363749814;450746.43826940574;498619.8449255935;498830.62424933916;453006.29281710915;468670.87592245877;467695.9284303967;468905.822452366;431914.65449639765;411379.88356091734;460358.3377583031;459673.0960018505;;204456.2876039246;452198.56953772064;201704.47512762708;215582.75374422054;273.6339639331285;3715110.6053880174;1373785.7850515675;238640.52956474404;0.0;0;203;222;0;0;0;0;4;90;85;1593401546839.6548;584281533425.252;1115091625159.4512;21409.388299012284;19413.292316782252;294.3317167418844;18428.820840451066;3025081.709271088;1238157.7708288436;97336.57464069169;1420220.871823273;2.55608359226824;0.20856028154658912
7250;2019-02-12 17:50:37.858;811;196;180;179;170;37;213;-154;11;-162;427;421;17;113;260;262;272;198;219;217;212;-158;565;358;370;137;363;238;560;-2.0;85.0;617.0;492.0;135.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40200.703125;19516.021484375;0.0;3553.06811523438;481.0;84323;;;Calculated values ==>;1549990237.858;354.26;292.76000000000005;291.16;291.06;290.16;276.86;274.1680685717883;294.46000000000004;257.76000000000005;274.26000000000005;256.96000000000004;315.86;315.26000000000005;274.86;284.46000000000004;299.16;299.36;300.36;292.96000000000004;294.86;294.36;;321.26000000000005;257.36;241.92719264551067;259.4470641161187;274.1680685717883;295.06;5650000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2380000.0;5600000.0;0.0;0.014166666666666666;0.10283333333333333;0.082;0.022500000000000003;0.022500000000000003;;19516.021484375;0.0;3553.06811523438;40200.703125;514484.0812209958;412165.42865559825;248647.15805574344;248273.81004108512;245017.219967699;430280.9020939914;459810.4239576509;455172.874522623;452855.05934343074;500703.11924164894;500082.2891715897;455892.1133977946;467031.7909487114;467118.51372002246;468081.364597962;432643.48205559887;412930.35366320645;460358.3377583031;459673.0960018505;;201948.4348523538;453268.04245312844;202679.63993753953;248647.15805574344;274.1680685717883;3715782.735431242;1374109.9750078176;238702.51991843063;0.0;0;203;222;0;0;0;0;4;90;85;1593623435839.7607;584363392475.291;1115240350759.5222;25964.72095649942;20548.249006278293;279.26931889222595;4748.08360378741;3025476.29612295;1238490.617166939;97341.35225931993;1420413.9161232985;2.2341723830458426;0.2431599858907161
7251;2019-02-12 17:51:37.869;816;195;181;179;169;39;213;-151;13;-150;410;403;22;132;262;261;272;198;219;217;212;-152;547;355;370;137;360;254;547;87.0;104.0;396.0;474.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32119.2734375;10871.0341796875;0.0;3824.73046875;479.0;84324;;;Calculated values ==>;1549990297.869;354.76;292.66;291.26000000000005;291.06;290.06;277.06;273.8482719121499;294.46000000000004;258.06;274.46000000000004;258.16;314.16;313.46000000000004;275.36;286.36;299.36;299.26000000000005;300.36;292.96000000000004;294.86;294.36;;321.06;257.96000000000004;241.92719264551067;261.6868853414304;273.8482719121499;295.06;5470000.0;3550000.0;3700000.0;1370000.0;3600000.0;2540000.0;5470000.0;0.0145;0.017333333333333333;0.066;0.079;0.022500000000000003;0.037000000000000005;;10871.0341796875;0.0;3824.73046875;32119.2734375;516593.0330105003;416968.8736341143;411977.9935670269;248893.41244279422;245193.0712615371;430477.46260093397;459810.4239576509;452696.9722455791;454092.02071006625;497336.2277540738;496598.5306290681;453817.51030164596;466931.4430095743;467800.68358461093;468372.8177867572;436871.629610352;417945.70229920803;460358.3377583031;459673.0960018505;;201112.50472608567;453886.2708008162;201607.84068154596;329535.6363551492;273.80852088175146;3716385.512390625;1374363.246896007;238764.01284484984;0.0;0;203;222;0;0;0;0;4;90;85;1593845476539.4573;584445607545.1787;1115387977819.3206;16571.882683226188;19929.995979422347;328.0494067264952;4815.086006927949;3025830.832805941;1238827.9977164553;97346.41417654122;1420493.6238136769;2.8338106299715964;0.32301131621203594
