;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7252;2019-02-12 17:52:37.869;824;194;178;176;166;39;213;-167;17;-174;409;407;28;160;261;261;272;196;219;217;212;-168;548;355;370;137;360;266;548;187.0;82.0;409.0;491.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32151.9140625;10775.6474609375;0.0;4031.12622070312;486.0;84325;;;Calculated values ==>;1549990357.869;355.56000000000006;292.56;290.96000000000004;290.76000000000005;289.76000000000005;277.06;273.8482719121499;294.46000000000004;256.46000000000004;274.86;255.76000000000002;314.06;313.86;275.96000000000004;289.16;299.26000000000005;299.26000000000005;300.36;292.76000000000005;294.86;294.36;;321.76000000000005;256.36;241.92719264551067;263.299902668528;273.8482719121499;295.06;5480000.0;3550000.0;3700000.0;1370000.0;3600000.0;2660000.0;5480000.0;0.03116666666666667;0.013666666666666666;0.06816666666666667;0.08183333333333334;0.022500000000000003;0.05366666666666667;;10775.6474609375;0.0;4031.12622070312;32151.9140625;517478.3086607139;416261.5548551322;248463.74891948173;247710.6695181312;244087.40426427484;430477.46260093397;459810.4239576509;451094.88097808824;451611.9826498178;496008.41856233124;495795.1723636974;452503.1439155924;468482.214661478;467671.8303827659;468372.8177867572;436645.3876492174;416929.8009116943;460358.3377583031;459673.0960018505;;204038.30555042345;452234.3069661129;201990.8532560617;221474.83125159497;273.8482719121499;3716921.105619792;1374543.6359096789;238829.47831726196;0.0;0;203;222;0;0;0;0;4;90;85;1594067476539.4573;584527807545.1787;1115543977819.3206;16980.591223051477;20478.255961939194;269.4463520794822;12783.30687493038;3026110.43675516;1239164.7331492999;97351.39330786461;1420640.2770876924;3.411384647192348;0.3219321452099048
7253;2019-02-12 17:53:37.840;825;190;178;178;168;40;213;-155;24;-173;420;420;34;172;261;262;272;191;219;217;212;-160;550;354;370;138;360;276;549;0.0;83.0;652.0;478.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32337.126953125;10704.841796875;0.0;4185.0068359375;491.0;84326;;;Calculated values ==>;1549990417.84;355.66;292.16;290.96000000000004;290.96000000000004;289.96000000000004;277.16;273.7412296467126;294.46000000000004;257.66;275.56;255.86;315.16;315.16;276.56;290.36;299.26000000000005;299.36;300.36;292.26000000000005;294.86;294.36;;322.26000000000005;257.16;242.14157278889297;264.60387354146746;273.7412296467126;295.06;5500000.0;3540000.0;3700000.0;1380000.0;3600000.0;2760000.0;5490000.0;0.0;0.013833333333333333;0.10866666666666666;0.07966666666666668;0.022500000000000003;0.022500000000000003;;10704.841796875;0.0;4185.0068359375;32337.126953125;517435.16434430494;414485.982530214;248415.73546700552;248415.73546700552;244753.95280103796;430542.39183029096;459810.4239576509;450210.48221916886;451543.0198492574;496161.61861463287;496161.61861463287;451518.7168729951;468489.976497196;467671.8303827659;468639.7184258905;436190.03069200943;414840.6948555996;460358.3377583031;459673.0960018505;;206128.24275125185;452892.2337924837;202017.67797921214;248415.73546700552;273.7412296467126;3717458.2545470027;1374722.553468059;238897.91299992576;0.0;0;203;222;0;0;0;0;4;90;85;1594289369239.295;584610267670.1184;1115706499229.2017;26970.28472740863;19986.339613123968;295.33247907033586;4753.290612034012;3026476.5170301176;1239501.77512978;97356.09752331712;1420786.3447664592;3.4926646142684006;0.37554279578224414
7254;2019-02-12 17:54:37.840;818;196;180;180;172;40;213;-132;30;-130;429;427;33;135;261;262;272;198;219;217;211;-138;575;359;370;139;364;257;569;-3.0;81.0;1086.0;490.0;135.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40646.78515625;19631.765625;0.0;3844.05810546875;489.0;84327;;;Calculated values ==>;1549990477.84;354.96000000000004;292.76000000000005;291.16;291.16;290.36;277.16;274.27422755570615;294.46000000000004;259.96000000000004;276.16;260.16;316.06;315.86;276.46000000000004;286.66;299.26000000000005;299.36;300.36;292.96000000000004;294.86;294.26000000000005;;322.06;259.36;242.35481222062532;262.0952818180154;274.27422755570615;295.06;5750000.0;3590000.0;3700000.0;1390000.0;3640000.0;2570000.0;5690000.0;0.0;0.013500000000000002;0.181;0.08166666666666668;0.022500000000000003;0.022500000000000003;;19631.765625;0.0;3844.05810546875;40646.78515625;514507.5536366534;254469.04542941754;248233.75386559934;248233.75386559934;245361.37829694615;430214.79039162316;459810.4239576509;454300.3895860317;455816.3651101609;499035.55641365965;498825.0173352615;454672.34886789246;466851.7502403135;467106.4518600339;467941.15048222104;430134.5674225062;408918.82761355897;460358.3377583031;459535.626603062;;205292.2597576877;454994.85026863415;202502.6609358834;248233.75386559934;274.1750874125129;3718066.453814581;1374975.3585299081;238964.82187443748;0.0;0;203;223;0;0;0;0;4;90;85;1594511369239.295;584693367670.1184;1115866399229.2017;45575.388885676846;20620.195462174648;286.41248742078795;4754.29213659291;3027081.0643102266;1239840.162922074;97360.94539803787;1420865.5746226977;3.034453222589552;0.30648419116145986
7255;2019-02-12 17:55:37.870;816;201;180;179;172;43;213;-118;35;-77;426;422;36;117;264;260;272;203;218;217;211;-121;568;363;370;140;368;254;563;-1.0;84.0;1030.0;493.0;135.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40337.62109375;19422.03125;0.0;3780.36791992188;480.0;84328;;;Calculated values ==>;1549990537.87;354.76;293.26000000000005;291.16;291.06;290.36;277.46000000000004;274.69669130483857;294.46000000000004;261.36;276.66;265.46000000000004;315.76000000000005;315.36;276.76000000000005;284.86;299.56;299.16;300.36;293.46000000000004;294.86;294.26000000000005;;321.16;261.06;242.56692532238324;261.6868853414304;274.69669130483857;294.96000000000004;5680000.0;3629999.9999999995;3700000.0;1400000.0;3679999.9999999995;2540000.0;5630000.0;0.0;0.014;0.1716666666666667;0.08216666666666667;0.022500000000000003;0.022500000000000003;;19422.03125;0.0;3780.36791992188;40337.62109375;514847.0962224206;412814.00481140555;248507.37737841494;248136.3409045953;245602.85361905993;429947.3805835815;459810.4239576509;455421.12380956183;461050.1907029982;499018.7764795954;498598.60002816934;455543.7779327058;465196.1232792173;466928.955266755;467118.51372002246;431903.9276293528;413563.87031855906;460358.3377583031;459535.626603062;;201530.46850934727;456576.8796034375;202353.9193468828;248507.37737841494;274.1355350972928;3718741.6613013684;1375300.9695611983;239028.39052639387;0.0;0;203;223;0;0;0;0;4;90;85;1594733480239.189;584777109520.0785;1116019775879.1287;43443.20343275991;20888.653234413578;256.76080235111215;4748.135607554559;3027823.256823328;1240186.242947917;97365.47410533919;1420944.8011139766;2.988344117748088;0.30364668302424236
7256;2019-02-12 17:56:37.861;818;198;178;177;168;45;213;-131;36;-65;424;420;37;117;265;258;272;200;219;217;211;-131;565;363;370;140;368;254;559;130.0;117.0;674.0;506.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40185.796875;19323.744140625;0.0;3773.89208984375;473.0;84329;;;Calculated values ==>;1549990597.861;354.96000000000004;292.96000000000004;290.96000000000004;290.86;289.96000000000004;277.66;274.69669130483857;294.46000000000004;260.06;276.76000000000005;266.66;315.56;315.16;276.86;284.86;299.66;298.96000000000004;300.36;293.16;294.86;294.26000000000005;;320.46000000000004;260.06;242.56692532238324;261.6868853414304;274.69669130483857;295.06;5650000.0;3629999.9999999995;3700000.0;1400000.0;3679999.9999999995;2540000.0;5590000.0;0.021666666666666667;0.0195;0.11233333333333334;0.08433333333333333;0.02266666666666667;0.044333333333333336;;19323.744140625;0.0;3773.89208984375;40185.796875;515342.9335057516;413344.749195068;247948.43143895187;247579.21277832674;244355.32472878732;429947.3805835815;459810.4239576509;455543.7779327058;462259.4691533598;498808.72598906263;498388.3980371874;455666.3346708236;465196.1232792173;467059.4297357601;466858.86781954044;432643.48205559887;414080.3838347692;460358.3377583031;459535.626603062;;198604.77482894104;455550.68937881093;201210.61433895372;225106.64112692268;273.68874455410844;3719412.5891321315;1375623.802591512;239091.33325050102;0.0;0;203;223;0;0;0;0;4;90;85;1594955446939.8381;584861096920.3242;1116172153019.5745;28570.092043698154;21449.34632836129;361.9804153061787;10393.018356108843;3028423.2776041008;1240539.0066894726;97370.62950874156;1421070.9584709336;2.631197259194219;0.25537559562005074
7257;2019-02-12 17:57:37.861;820;196;178;177;165;43;213;-144;-28;-93;424;420;0;115;265;258;272;198;219;217;211;-144;561;361;370;141;366;254;555;188.0;80.0;781.0;487.0;135.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40185.96875;19168.283203125;0.0;3771.77685546875;468.0;84330;;;Calculated values ==>;1549990657.861;355.16;292.76000000000005;290.96000000000004;290.86;289.66;277.46000000000004;274.4858918419099;294.46000000000004;258.76000000000005;270.36;263.86;315.56;315.16;273.16;284.66;299.66;298.96000000000004;300.36;292.96000000000004;294.86;294.26000000000005;;319.96000000000004;258.76000000000005;242.77792619122317;261.6868853414304;274.4858918419099;295.06;5610000.0;3610000.0;3700000.0;1410000.0;3660000.0;2540000.0;5550000.0;0.03133333333333333;0.013333333333333334;0.13016666666666665;0.08116666666666666;0.022500000000000003;0.05383333333333333;;19168.283203125;0.0;3771.77685546875;40185.96875;515920.1065155266;414236.73580496106;248132.62356515185;247760.37448055507;243467.01037849797;430081.6785162784;459810.4239576509;447471.1757124934;459276.02651580586;498808.72598906263;498388.3980371874;451062.45248816797;464963.6691126647;467342.77449316776;467143.0033113598;433613.1340779402;414950.327482342;460358.3377583031;459535.626603062;;196515.0671798046;454044.101771914;201530.59819863533;221008.22489981097;273.8052104655187;3720082.353845673;1375944.5694860432;239154.2138250453;0.0;0;203;223;0;0;0;0;4;90;85;1595177446939.8381;584945396920.3242;1116324553019.5745;32013.26517305386;20495.67937336445;248.8374212746423;12840.725125025012;3028928.1389142405;1240888.5485703202;97375.71965737974;1421264.572999943;2.8595612620527384;0.26045735201652254
7258;2019-02-12 17:58:37.862;819;195;179;178;166;41;213;-142;-69;-87;425;422;-39;94;265;259;272;197;219;217;212;-142;559;360;370;139;365;255;553;88.0;84.0;439.0;469.0;135.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40174.578125;19111.505859375;0.0;3812.71166992188;463.0;84331;;;Calculated values ==>;1549990717.862;355.06000000000006;292.66;291.06;290.96000000000004;289.76000000000005;277.26000000000005;274.38016830617;294.46000000000004;258.96000000000004;266.26000000000005;264.46000000000004;315.66;315.36;269.26000000000005;282.56;299.66;299.06;300.36;292.86;294.86;294.36;;319.46000000000004;258.96000000000004;242.35481222062532;261.82340779136865;274.38016830617;295.06;5590000.0;3600000.0;3700000.0;1390000.0;3650000.0;2550000.0;5530000.0;0.014666666666666666;0.014;0.07316666666666666;0.07816666666666668;0.022500000000000003;0.03716666666666667;;19111.505859375;0.0;3812.71166992188;40174.578125;515963.955424325;414675.337699158;248602.44030294742;248226.0648476083;243891.13423839727;430148.3826014536;459810.4239576509;441796.9247526006;460192.48201593204;498814.0682850004;498498.6054360694;445837.241079777;462355.97803754656;467484.0592496592;467413.82886276924;434091.1935417074;415378.45660230034;460358.3377583031;459673.0960018505;;194425.4183739577;454583.15211081953;200378.11898805725;229572.2148513316;273.34846119070176;3720752.0362300095;1376263.5730444826;239217.41894941506;0.0;0;203;223;0;0;0;0;4;90;85;1595399450639.57;585029398320.2228;1116477255564.39;17663.809288439086;19870.36008909592;261.978317151699;8552.082749427618;3029342.1214338467;1241224.9378384955;97379.97652614144;1421442.8493699047;2.021802069574756;0.20821516339192625
7259;2019-02-12 17:59:37.862;812;195;179;178;166;38;213;-148;-52;-94;428;425;-37;80;264;259;272;197;219;217;212;-149;558;358;370;138;363;252;552;82.0;83.0;391.0;492.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40086.97265625;19145.07421875;0.0;3751.15771484375;460.0;84332;;;Calculated values ==>;1549990777.862;354.36;292.66;291.06;290.96000000000004;289.76000000000005;276.96000000000004;274.1680685717883;294.46000000000004;258.36;267.96000000000004;263.76000000000005;315.96000000000004;315.66;269.46000000000004;281.16;299.56;299.06;300.36;292.86;294.86;294.36;;319.16;258.26000000000005;242.14157278889297;261.41265627149306;274.1680685717883;295.06;5580000.0;3579999.9999999995;3700000.0;1380000.0;3629999.9999999995;2520000.0;5520000.0;0.013666666666666666;0.013833333333333333;0.06516666666666666;0.082;0.02266666666666667;0.036333333333333336;;19145.07421875;0.0;3751.15771484375;40086.97265625;515192.6348136398;415068.77947206923;248650.32267567614;248273.13022009764;243930.06696324187;430280.9020939914;459810.4239576509;444701.8097499852;459638.8067309681;499427.25722929963;499112.8641355676;446677.70792406745;461158.33622797625;467636.5908648188;467695.9284303967;434328.5815853884;415763.05856668594;460358.3377583031;459673.0960018505;;193171.6564234249;454028.197540481;199635.88433247182;230213.69907869102;273.0470020033444;3721420.88248652;1376582.377878467;239280.45119428812;0.0;0;203;223;0;0;0;0;4;90;85;1595621450639.57;585112498320.2228;1116629355564.39;15970.129473041286;20860.169683056753;256.823068425384;8337.024754874796;3029622.404256859;1241564.3589199302;97384.29987102126;1421583.5919324406;1.983913646190451;0.21022350054473976
7260;2019-02-12 18:00:37.852;806;195;179;178;165;36;213;-153;-22;-115;428;424;-11;81;263;260;272;197;219;217;212;-153;555;357;370;138;362;246;549;138.0;81.0;427.0;477.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39917.62890625;19014.6015625;0.0;3667.14526367188;458.0;84333;;;Calculated values ==>;1549990837.852;353.76;292.66;291.06;290.96000000000004;289.66;276.76000000000005;274.0616903277293;294.46000000000004;257.86;270.96000000000004;261.66;315.96000000000004;315.56;272.06;281.26000000000005;299.46000000000004;299.16;300.36;292.86;294.86;294.36;;318.96000000000004;257.86;242.14157278889297;260.58029834229245;274.0616903277293;295.06;5550000.0;3570000.0000000005;3700000.0;1380000.0;3620000.0000000005;2460000.0;5490000.0;0.023;0.013500000000000002;0.07116666666666666;0.07949999999999999;0.02266666666666667;0.04566666666666667;;19014.6015625;0.0;3667.14526367188;39917.62890625;514710.75017791084;416221.6810214252;248795.42989539623;248415.73546700552;243697.69219783097;430346.717906069;459810.4239576509;449720.7524819011;457509.26104968804;500020.56014269975;499603.7016345689;451102.16682807746;462188.79538634594;467648.2160412544;467964.9345701517;435034.341589533;416891.1666452266;460358.3377583031;459673.0960018505;;192335.8262164488;453615.7035341334;200452.11542229913;224447.33720456628;273.3645965385248;3722087.4763821447;1376900.322177145;239342.260082587;0.0;0;203;223;0;0;0;0;4;90;85;1595843413639.6055;585195284520.236;1116778730664.4136;17739.618004075004;20126.50525489082;244.93286174813687;10741.976318409314;3029903.272000119;1241905.85761853;97388.4804735568;1421742.557109464;2.1538478854174063;0.21136582715079574
7261;2019-02-12 18:01:37.873;803;194;177;176;164;35;213;-156;0;-131;422;416;2;87;262;260;272;196;219;217;212;-156;556;355;370;138;360;238;550;-2.0;113.0;387.0;494.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39883.65625;19169.0078125;0.0;3540.4443359375;457.0;84334;;;Calculated values ==>;1549990897.873;353.46000000000004;292.56;290.86;290.76000000000005;289.56;276.66;273.8482719121499;294.46000000000004;257.56;273.16;260.06;315.36;314.76000000000005;273.36;281.86;299.36;299.16;300.36;292.76000000000005;294.86;294.36;;318.86;257.56;242.14157278889297;259.4470641161187;273.8482719121499;295.06;5560000.0;3550000.0;3700000.0;1380000.0;3600000.0;2380000.0;5500000.0;0.0;0.01883333333333333;0.0645;0.08233333333333334;0.02266666666666667;0.02266666666666667;;19169.0078125;0.0;3540.4443359375;39883.65625;514259.89275389636;415497.79424610164;247991.75459097483;247618.11338313355;243311.1771857396;430477.46260093397;459810.4239576509;453845.7991389704;455876.5272507187;500185.80040164886;499564.49239512446;454087.9231113938;464075.0859849492;467800.68358461093;468245.0390451662;434800.14239853126;416182.2575204337;460358.3377583031;459673.0960018505;;191917.91438739494;453305.8979690103;200268.32833585903;247991.75459097483;273.28362590277743;3722752.7198445136;1377218.6302903118;239402.3443512951;0.0;0;203;223;0;0;0;0;4;90;85;1596065491339.2666;585278113500.1096;1116923981484.192;16355.746866800682;20833.42656646279;350.63683187083745;4798.110405313182;3030187.4994850904;1242247.309849655;97393.44529140767;1421872.103157217;1.864330341115715;0.21522649132593602
7262;2019-02-12 18:02:37.863;806;192;173;171;162;34;213;-162;10;-145;416;412;12;129;261;260;272;193;219;217;212;-159;540;352;370;139;357;262;540;-3.0;110.0;383.0;484.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;30960.859375;10636.423828125;0.0;3939.51806640625;464.0;84335;;;Calculated values ==>;1549990957.863;353.76;292.36;290.46000000000004;290.26000000000005;289.36;276.56;273.5264737036516;294.46000000000004;256.96000000000004;274.16;258.66;314.76000000000005;314.36;274.36;286.06;299.26000000000005;299.16;300.36;292.46000000000004;294.86;294.36;;319.56;257.26000000000005;242.35481222062532;262.7682575881327;273.5264737036516;295.06;5400000.0;3520000.0000000005;3700000.0;1390000.0;3570000.0000000005;2620000.0;5400000.0;0.0;0.018333333333333333;0.06383333333333334;0.08066666666666666;0.02266666666666667;0.02266666666666667;;10636.423828125;0.0;3939.51806640625;30960.859375;515964.0075337015;418534.06847470277;246960.60813638967;246220.29198297465;242999.84842377968;430671.36484660726;459810.4239576509;450909.3518193919;454273.9572453088;497160.2064347547;496735.94107407576;451165.38839771587;465436.1314999307;468093.1786096384;468663.3221224397;438429.50962496444;418846.89022503013;460358.3377583031;459673.0960018505;;194843.3435325042;452826.11469964654;200112.21913135587;246960.60813638967;273.20922159424975;3723342.9924129886;1377466.9674909236;239464.66698248786;0.0;0;203;223;0;0;0;0;4;90;85;1596287454339.302;585361199650.1228;1117073956484.2158;16009.216969919633;20385.587575842113;359.01468899879563;4821.483058283779;3030457.1625657673;1242590.744385598;97399.3580684554;1421952.2530755466;2.852323547519284;0.3280224378153929
7263;2019-02-12 18:03:37.873;808;190;171;170;160;34;213;-162;14;-152;425;425;21;161;260;261;272;191;219;217;212;-161;540;350;370;138;356;272;540;-1.0;112.0;233.0;537.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32141.396484375;10557.8203125;0.0;4117.38525390625;473.0;84336;;;Calculated values ==>;1549991017.873;353.96000000000004;292.16;290.26000000000005;290.16;289.16;276.56;273.3108153835814;294.46000000000004;256.96000000000004;274.56;257.96000000000004;315.66;315.66;275.26000000000005;289.26000000000005;299.16;299.26000000000005;300.36;292.26000000000005;294.86;294.36;;320.46000000000004;257.06;242.14157278889297;264.08650396036035;273.3108153835814;295.06;5400000.0;3500000.0;3700000.0;1380000.0;3560000.0;2720000.0;5400000.0;0.0;0.018666666666666668;0.03883333333333334;0.0895;0.02266666666666667;0.02266666666666667;;10557.8203125;0.0;4117.38525390625;32141.396484375;516205.6178891048;417900.1009716111;246220.29198297465;245853.7396189909;242306.25208220075;430799.1582183253;459810.4239576509;449622.88180990046;453718.888800995;497104.71085059474;497104.71085059474;450539.1081496948;467759.51465096785;468105.1125513974;469067.57971533516;438429.50962496444;418218.4986624696;460358.3377583031;459673.0960018505;;198604.77482894104;452788.7110563248;199744.10308282322;246220.29198297465;273.05563887687356;3723868.9321870883;1377643.6156285177;239531.8190336233;0.0;0;203;223;0;0;0;0;4;90;85;1596509491339.2666;585444313500.1096;1117234183184.1904;9703.625907234833;22647.49241362839;377.27220463323675;4838.263557761186;3030671.471968658;1242949.41315362;97405.49481518871;1422032.7643803156;2.559872426540543;0.31826646027916466
7264;2019-02-12 18:04:37.874;802;184;171;171;161;35;213;-167;22;-165;440;440;29;162;259;261;272;185;219;217;212;-166;559;350;370;138;355;260;552;284.0;79.0;98.0;570.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40219.47265625;19081.921875;0.0;3903.60693359375;477.0;84337;;;Calculated values ==>;1549991077.874;353.36;291.56;290.26000000000005;290.26000000000005;289.26000000000005;276.66;273.3108153835814;294.46000000000004;256.46000000000004;275.36;256.66;317.16;317.16;276.06;289.36;299.06;299.26000000000005;300.36;291.66;294.86;294.36;;320.86;256.56;242.14157278889297;262.5002047102346;273.3108153835814;295.06;5590000.0;3500000.0;3700000.0;1380000.0;3550000.0;2600000.0;5520000.0;0.04733333333333333;0.013166666666666667;0.01633333333333333;0.095;0.02266666666666667;0.07;;19081.921875;0.0;3903.60693359375;40219.47265625;513884.35704353306;250578.01095715494;245701.4457725516;245701.4457725516;242206.06594740585;430799.1582183253;459810.4239576509;452785.916603252;452374.18732210115;499896.46218787157;499896.46218787157;453665.16875313333;469542.5670640569;468117.1661838917;469067.57971533516;434091.1935417074;411342.59817574464;460358.3377583031;459673.0960018505;;200276.58477070546;452270.4471754056;200330.6981348758;215022.17832231364;273.2864269405312;3724471.9494817154;1377890.6175973942;239598.66174939735;0.0;0;204;223;0;0;0;0;4;90;85;1596731495039.8806;585527114880.3386;1117393785844.6318;4123.435234983477;23934.276158850334;299.5231723185098;17125.56423756758;3030786.69939892;1243337.6010291544;97411.13487067826;1422215.7993296478;1.978757990841392;0.18621494937308994
7265;2019-02-12 18:05:37.854;791;192;173;173;166;37;213;-154;32;-156;439;432;33;122;259;261;272;195;219;217;211;-158;565;357;370;137;362;236;561;-2.0;93.0;407.0;555.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40163.984375;19471.978515625;0.0;3514.2353515625;474.0;84338;;;Calculated values ==>;1549991137.854;352.26;292.36;290.46000000000004;290.46000000000004;289.76000000000005;276.86;274.0616903277293;294.46000000000004;257.76000000000005;276.36;257.56;317.06;316.36;276.46000000000004;285.36;299.06;299.26000000000005;300.36;292.66;294.86;294.26000000000005;;320.56;257.36;241.92719264551067;259.15941142434775;274.0616903277293;295.06;5650000.0;3570000.0000000005;3700000.0;1370000.0;3620000.0000000005;2360000.0;5610000.0;0.0;0.015500000000000002;0.06783333333333334;0.0925;0.02266666666666667;0.02266666666666667;;19471.978515625;0.0;3514.2353515625;40163.984375;512018.5581763375;410114.21957848844;246041.4639856913;246041.4639856913;243585.24516990833;430346.717906069;459810.4239576509;457997.4982208383;453474.2831973729;502136.6322369573;501414.8861117693;458115.27104516746;468325.49889287207;467130.69761941896;468093.1786096384;432643.48205559887;411337.69764938223;460358.3377583031;459535.626603062;;199022.72361097817;453268.04245312844;202115.4978774655;246041.4639856913;274.0154010957021;3725141.5883364747;1378211.7930065838;239660.45649667585;0.0;0;204;223;0;0;0;0;4;90;85;1596953421039.9512;585609587380.3649;1117542536244.6792;17357.329023292124;23231.610373248823;330.23965829635796;4839.201019327069;3030965.6460990063;1243730.519067362;97416.38114492719;1422398.7780269433;1.990687998404288;0.2343493612673357
7266;2019-02-12 18:06:37.885;798;192;175;174;166;40;213;-147;39;-127;421;414;38;147;262;258;272;194;219;217;211;-149;546;356;370;137;361;254;546;142.0;112.0;366.0;576.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32036.564453125;10850.8369140625;0.0;3827.63037109375;474.0;84339;;;Calculated values ==>;1549991197.885;352.96000000000004;292.36;290.66;290.56;289.76000000000005;277.16;273.955091788801;294.46000000000004;258.46000000000004;277.06;260.46000000000004;315.26000000000005;314.56;276.96000000000004;287.86;299.36;298.96000000000004;300.36;292.56;294.86;294.26000000000005;;320.56;258.26000000000005;241.92719264551067;261.6868853414304;273.955091788801;295.06;5460000.0;3560000.0;3700000.0;1370000.0;3610000.0;2540000.0;5460000.0;0.023666666666666666;0.018666666666666668;0.061000000000000006;0.096;0.02266666666666667;0.04633333333333334;;10850.8369140625;0.0;3827.63037109375;32036.564453125;514491.77393706434;416342.6448258762;247429.87456087294;247058.13451249053;244167.05665898178;430412.23801567365;459810.4239576509;455911.1581010222;456446.9686200086;498493.50857158075;497757.3302252896;455788.79455217137;468653.1776015518;467659.9626277319;467848.8054865576;437096.92859707953;417008.3827435559;460358.3377583031;459535.626603062;;199022.72361097817;454194.8353515687;200775.55331140006;223599.25003776088;273.48729337909566;3725743.5704391696;1378464.6136913053;239721.670321739;0.0;0;204;223;0;0;0;0;4;90;85;1597175535739.5771;585691829850.2263;1117689612194.4316;15563.271892166951;24328.25107585619;374.9861892657749;10931.718780858952;3031240.126180982;1244127.0560170624;97422.26106336937;1422530.2702609615;3.4879818814545165;0.36456090123320506
7267;2019-02-12 18:07:37.875;810;188;173;173;166;41;213;-153;45;-140;421;419;43;176;261;258;272;190;219;217;211;-155;549;355;370;137;360;266;549;188.0;84.0;260.0;550.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32152.970703125;10796.6064453125;0.0;4013.51733398438;481.0;84340;;;Calculated values ==>;1549991257.875;354.16;291.96000000000004;290.46000000000004;290.46000000000004;289.76000000000005;277.26000000000005;273.8482719121499;294.46000000000004;257.86;277.66;259.16;315.26000000000005;315.06;277.46000000000004;290.76000000000005;299.26000000000005;298.96000000000004;300.36;292.16;294.86;294.26000000000005;;321.26000000000005;257.66;241.92719264551067;263.299902668528;273.8482719121499;295.06;5490000.0;3550000.0;3700000.0;1370000.0;3600000.0;2660000.0;5490000.0;0.03133333333333333;0.014;0.043333333333333335;0.09166666666666666;0.02266666666666667;0.054;;10796.6064453125;0.0;4013.51733398438;32152.970703125;515699.5153558343;413764.2266525931;246555.81598780837;246555.81598780837;244047.82616628736;430477.46260093397;459810.4239576509;454651.3550658584;455118.3910259499;497286.0224026048;497073.3082029044;454400.3136980843;470331.058474851;467671.8303827659;467989.19873683446;436418.19173809205;414485.982530214;460358.3377583031;459535.626603062;;201948.4348523538;453577.34154619783;200860.47239471425;220041.2339029266;273.51620586207116;3726278.3940800913;1378644.9789867685;239787.00232880877;0.0;0;204;223;0;0;0;0;4;90;85;1597397498739.6125;585774016150.2394;1117845586194.4565;10997.60491574958;23165.71300555266;307.05092891029255;12932.697205807312;3031461.4299309766;1244522.773087298;97427.94375874796;1422729.1072491931;3.2007204505802136;0.32103525536504024
7268;2019-02-12 18:08:37.885;815;189;172;172;166;43;213;-161;49;-161;431;431;47;183;262;258;272;191;219;217;211;-162;553;358;370;138;363;272;553;94.0;109.0;180.0;579.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32283.765625;10792.4560546875;0.0;4118.74560546875;483.0;84341;;;Calculated values ==>;1549991317.885;354.66;292.06;290.36;290.36;289.76000000000005;277.46000000000004;274.1680685717883;294.46000000000004;257.06;278.06;257.06;316.26000000000005;316.26000000000005;277.86;291.46000000000004;299.36;298.96000000000004;300.36;292.26000000000005;294.86;294.26000000000005;;321.46000000000004;256.96000000000004;242.14157278889297;264.08650396036035;274.1680685717883;295.06;5530000.0;3579999.9999999995;3700000.0;1380000.0;3629999.9999999995;2720000.0;5530000.0;0.015666666666666666;0.018166666666666668;0.030000000000000002;0.0965;0.02266666666666667;0.03833333333333333;;10792.4560546875;0.0;4118.74560546875;32283.765625;515974.6555323708;412465.3940541978;246019.27913176912;246019.27913176912;243891.13423839727;430280.9020939914;459810.4239576509;454140.1830550063;452788.7110563248;497745.5742724569;497745.5742724569;453886.1333921839;470323.13054548553;467377.75337343523;467567.2557015158;435499.64163546526;413220.0903815756;460358.3377583031;459535.626603062;;202784.37528459195;452685.1452433778;202426.12442155686;228202.94633716065;274.1407616733238;3726815.4563782075;1378824.9178257156;239854.7824814364;0.0;0;204;223;0;0;0;0;4;90;85;1597619535739.5771;585856529900.2263;1118007013094.431;7551.421759003484;24149.995509305718;404.74518111232936;8867.752743526216;3031616.0309157786;1244917.1363744542;97433.87638160291;1422910.8079438114;2.747861381449414;0.3155686121947831
7269;2019-02-12 18:09:37.886;813;195;173;172;166;44;213;-160;46;-175;441;439;46;162;263;258;272;197;219;217;211;-164;580;362;370;138;367;255;574;-2.0;82.0;673.0;575.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40799.7109375;19841.16796875;0.0;3810.9853515625;486.0;84342;;;Calculated values ==>;1549991377.886;354.46000000000004;292.66;290.46000000000004;290.36;289.76000000000005;277.56;274.5913991737795;294.46000000000004;257.16;277.76000000000005;255.66000000000003;317.26000000000005;317.06;277.76000000000005;289.36;299.46000000000004;298.96000000000004;300.36;292.86;294.86;294.26000000000005;;321.76000000000005;256.76000000000005;242.14157278889297;261.82340779136865;274.5913991737795;295.06;5800000.0;3620000.0000000005;3700000.0;1380000.0;3670000.0000000005;2550000.0;5740000.0;0.0;0.013666666666666666;0.11216666666666668;0.09583333333333334;0.02266666666666667;0.02266666666666667;;19841.16796875;0.0;3810.9853515625;40799.7109375;513468.1381073692;253764.7012984487;245513.61240826288;245164.6583394488;243108.07020562186;430014.67791919125;459810.4239576509;456601.6585608984;451334.77657836326;500493.69441475184;500283.99751784984;456601.6585608984;470226.21285904676;466940.66681914206;467001.0665144205;428830.51166070637;254583.9325906361;460358.3377583031;459535.626603062;;204038.30555042345;452477.8835794128;204068.06130287232;245513.61240826288;274.5913991737795;3727424.4954993087;1379080.2022802725;239920.86467401672;0.0;0;205;223;0;0;0;0;4;90;85;1597841539439.309;585939331280.1263;1118165115729.24;28325.851825775262;23805.9413015018;2381.3699139576265;4851.1656550821135;3031915.013178245;1245316.775841275;97457.09439432755;1423025.134169067;2.509891082319961;0.2689192737078019
7270;2019-02-12 18:10:37.866;814;202;168;167;162;48;213;-140;37;-142;434;427;38;130;266;254;272;204;219;217;211;-144;566;367;370;139;372;249;561;-1.0;92.0;696.0;575.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40302.984375;19456.4375;0.0;3711.2607421875;478.0;84343;;;Calculated values ==>;1549991437.866;354.56000000000006;293.36;289.96000000000004;289.86;289.36;277.96000000000004;275.1157276137837;294.46000000000004;259.16;276.86;258.96000000000004;316.56;315.86;276.96000000000004;286.16;299.76000000000005;298.56;300.36;293.56;294.86;294.26000000000005;;320.96000000000004;258.76000000000005;242.35481222062532;260.9983114674233;275.1157276137837;295.06;5660000.0;3670000.0000000005;3700000.0;1390000.0;3720000.0000000005;2490000.0;5610000.0;0.0;0.015333333333333334;0.116;0.09583333333333334;0.02266666666666667;0.02266666666666667;;19456.4375;0.0;3711.2607421875;40302.984375;514768.7285188832;414005.20673679677;244277.5503039209;243930.49448640735;242221.52088305086;429675.2189834977;459810.4239576509;456490.3279325524;454583.15211081953;500350.8518742927;499619.838894135;456611.3111647039;467409.28252843616;466620.95678637025;465762.9190754383;432398.1628337976;414726.43781185016;460358.3377583031;459535.626603062;;200694.54348549087;454377.06269414123;204748.25469765367;244277.5503039209;275.0799585568906;3728100.1260085297;1379407.5731659343;239983.5291630232;0.0;0;205;223;0;0;0;0;4;90;85;1598063465439.3796;586022403580.1527;1118316265329.288;29202.08049524825;23922.76076633006;270.9664503365278;4879.183062780531;3032394.252814594;1245714.3824455722;97479.18982976934;1423106.193379662;2.5153552228412064;0.278723169145772
7271;2019-02-12 18:11:37.857;821;196;166;165;155;48;213;-142;37;-123;422;415;35;121;266;253;272;198;218;217;211;-143;560;362;370;139;367;248;555;150.0;112.0;616.0;569.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39970.95703125;19220.1171875;0.0;3671.90795898438;470.0;84344;;;Calculated values ==>;1549991497.857;355.26;292.76000000000005;289.76000000000005;289.66;288.66;277.96000000000004;274.5913991737795;294.46000000000004;258.96000000000004;276.86;260.86;315.36;314.66;276.66;285.26000000000005;299.76000000000005;298.46000000000004;300.36;292.96000000000004;294.86;294.26000000000005;;320.16;258.86;242.35481222062532;260.85938512811435;274.5913991737795;294.96000000000004;5600000.0;3620000.0000000005;3700000.0;1390000.0;3670000.0000000005;2480000.0;5550000.0;0.025;0.018666666666666668;0.10266666666666667;0.09483333333333334;0.02266666666666667;0.04766666666666667;;19220.1171875;0.0;3671.90795898438;39970.95703125;516125.04033476335;414236.73580496106;243813.7410735889;243467.01037849797;240092.7392758862;430014.67791919125;459810.4239576509;456653.88339846255;456533.19238609896;499196.58798907715;498464.77656470216;456412.2256599408;466521.0093041069;467331.35969250975;466351.3762726499;433852.71567300096;414950.327482342;460358.3377583031;459535.626603062;;197350.94305643384;454480.1275864492;202666.33781859212;222232.93517061856;274.2524598280295;3728768.975179778;1379729.8294435793;240045.04634008536;0.0;0;205;223;0;0;0;0;4;90;85;1598285432140.0288;586105791070.3966;1118465342964.724;26076.054679533365;23880.341062985117;352.84457955896687;11311.428291613138;3032854.834844729;1246112.681874771;97484.38747526989;1423241.094903079;2.691796301086709;0.26595726878971054
7272;2019-02-12 18:12:37.847;828;192;168;167;154;43;213;-148;29;-130;413;407;30;118;265;254;272;194;219;217;211;-149;559;360;370;139;365;246;553;0.0;110.0;533.0;553.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39916.05078125;19162.111328125;0.0;3642.68139648438;465.0;84345;;;Calculated values ==>;1549991557.847;355.96000000000004;292.36;289.96000000000004;289.86;288.56;277.46000000000004;274.38016830617;294.46000000000004;258.36;276.06;260.16;314.46000000000004;313.86;276.16;284.96000000000004;299.66;298.56;300.36;292.56;294.86;294.26000000000005;;319.66;258.26000000000005;242.35481222062532;260.58029834229245;274.38016830617;295.06;5590000.0;3600000.0;3700000.0;1390000.0;3650000.0;2460000.0;5530000.0;0.0;0.018333333333333333;0.08883333333333333;0.09216666666666667;0.02266666666666667;0.02266666666666667;;19162.111328125;0.0;3642.68139648438;39916.05078125;517060.15971090645;413590.4106133878;244592.50441975752;244240.85828665452;239829.46499139623;430148.3826014536;459810.4239576509;456015.6140446141;455816.3651101609;498455.90171619056;497828.91590710677;456136.44728527736;466462.889502435;467484.0592496592;466767.0802831461;434091.1935417074;414317.87443422026;460358.3377583031;459535.626603062;;195261.2709748474;453861.1260806795;202023.83652054498;244592.50441975752;273.9933191081767;3729434.589288165;1380049.6280380054;240105.99109199652;0.0;0;205;223;0;0;0;0;4;90;85;1598507395139.182;586189177170.0785;1118613518264.1587;22562.93623672147;23211.00352112573;362.51085030393125;4872.044102821568;3033260.092213331;1246505.044340163;97490.3477769468;1423375.9346954732;2.236744500463177;0.2543415696465352
7273;2019-02-12 18:13:37.868;831;189;171;170;157;40;213;-160;-34;-152;405;400;-15;110;264;254;272;191;219;217;211;-160;555;358;370;138;363;243;549;0.0;81.0;358.0;564.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39851.69921875;19085.8671875;0.0;3606.67578125;462.0;84346;;;Calculated values ==>;1549991617.868;356.26;292.06;290.26000000000005;290.16;288.86;277.16;274.1680685717883;294.46000000000004;257.16;269.76000000000005;257.96000000000004;313.66;313.16;271.66;284.16;299.56;298.56;300.36;292.26000000000005;294.86;294.26000000000005;;319.36;257.16;242.14157278889297;260.1585393101385;274.1680685717883;295.06;5550000.0;3579999.9999999995;3700000.0;1380000.0;3629999.9999999995;2430000.0;5490000.0;0.0;0.013500000000000002;0.059666666666666666;0.094;0.02266666666666667;0.02266666666666667;;19085.8671875;0.0;3606.67578125;39851.69921875;517752.1658004512;414127.2103214636;245828.53539870953;245468.21908267454;240961.19252209782;430280.9020939914;459810.4239576509;448752.8723023907;453718.888800995;497922.0454496412;497400.3963955025;451136.34200655797;465978.08856784104;467636.5908648188;467051.5817240092;435034.341589533;414840.6948555996;460358.3377583031;459535.626603062;;194007.49548133422;452892.2337924837;201990.74673847493;245828.53539870953;273.97136501124635;3730099.5531957294;1380368.4727496866;240166.4235459173;0.0;0;205;223;0;0;0;0;4;90;85;1598729472839.7253;586272306255.2819;1118760269609.5178;14723.473491980307;23584.739783076824;272.6142309081012;4844.027400631989;3033570.921047192;1246895.1453562372;97495.64233841801;1423456.9302967421;1.9136178332414213;0.2307977898300829
7274;2019-02-12 18:14:37.858;832;186;172;171;158;37;213;-164;-60;-168;399;394;-23;111;263;255;272;188;219;217;211;-164;536;354;370;137;359;259;536;133.0;112.0;376.0;558.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31881.154296875;10546.51171875;0.0;3896.05102539062;462.0;84347;;;Calculated values ==>;1549991677.858;356.36;291.76000000000005;290.36;290.26000000000005;288.96000000000004;276.86;273.7412296467126;294.46000000000004;256.76000000000005;267.16;256.36;313.06;312.56;270.86;284.26000000000005;299.46000000000004;298.66;300.36;291.96000000000004;294.86;294.26000000000005;;319.36;256.76000000000005;241.92719264551067;262.3656120759269;273.7412296467126;295.06;5360000.0;3540000.0;3700000.0;1370000.0;3590000.0;2590000.0;5360000.0;0.022166666666666668;0.018666666666666668;0.06266666666666666;0.093;0.02266666666666667;0.044833333333333336;;10546.51171875;0.0;3896.05102539062;31881.154296875;519417.02760661434;418067.5072931133;413298.26757183735;246399.73032010507;241766.81397421486;430542.39183029096;459810.4239576509;442203.8376228121;452234.3069661129;495663.6512152069;495133.0221356421;447179.1638772754;463761.62915423064;468069.67075530556;467745.5678757242;439300.33005794836;418696.567325458;460358.3377583031;459535.626603062;;194007.49548133422;452648.31383854494;201663.4582271452;308660.98265420145;273.7412296467126;3730697.227346158;1380615.3680845294;240228.935848862;0.0;0;205;223;0;0;0;0;4;90;85;1598951435839.7607;586354792505.2949;1118910844509.5417;15073.86377546179;23341.591571860175;384.603571006487;6764.213203707247;3033819.190805936;1247286.1329421303;97501.11824063234;1423553.6495125706;3.1548605970585952;0.35979653362500313
7275;2019-02-12 18:15:37.878;829;184;169;168;156;35;213;-172;-53;-178;405;405;-21;144;260;256;272;186;219;217;211;-168;537;352;370;137;357;268;537;-2.0;113.0;323.0;548.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32020.42578125;10496.921875;0.0;4055.61352539062;471.0;84348;;;Calculated values ==>;1549991737.878;356.06000000000006;291.56;290.06;289.96000000000004;288.76000000000005;276.66;273.5264737036516;294.46000000000004;255.96000000000004;267.86;255.36;313.66;313.66;271.06;287.56;299.16;298.76000000000005;300.36;291.76000000000005;294.86;294.26000000000005;;320.26000000000005;256.36;241.92719264551067;263.56353331371673;273.5264737036516;295.06;5370000.0;3520000.0000000005;3700000.0;1370000.0;3570000.0000000005;2680000.0;5370000.0;0.0;0.01883333333333333;0.05383333333333333;0.09133333333333334;0.02266666666666667;0.02266666666666667;;10496.921875;0.0;4055.61352539062;32020.42578125;518977.0841884325;417057.82380782365;245619.43307300512;245255.38111988662;241047.31062223273;430671.36484660726;459810.4239576509;441299.43680487404;451196.20446094446;495375.8119909159;495375.8119909159;445715.5432609953;466332.03685203183;467964.9345701517;468154.0428263464;439083.89959024475;417705.62634515465;460358.3377583031;459535.626603062;;197768.88456892778;452234.3069661129;201573.6071669103;245619.43307300512;273.5264737036516;3731229.9180176957;1380790.7884850705;240295.2218080545;0.0;0;205;223;0;0;0;0;4;90;85;1599173509839.6902;586437019905.2688;1119068997209.4915;12905.24049551038;22893.677248327174;402.62414611586337;4848.767053347956;3034052.4277278543;1247671.555280145;97507.68065834993;1423650.4566062938;2.8208355323567535;0.3415387394386473
7276;2019-02-12 18:16:37.859;818;181;169;169;157;35;213;-173;-28;-182;418;418;-13;151;259;256;273;182;219;217;211;-171;541;349;370;137;354;270;540;128.0;110.0;374.0;551.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32044.85546875;10569.529296875;0.0;4087.43481445312;478.0;84349;;;Calculated values ==>;1549991797.859;354.96000000000004;291.26000000000005;290.06;290.06;288.86;276.66;273.20264511476705;294.46000000000004;255.86;270.36;254.96000000000004;314.96000000000004;314.96000000000004;271.86;288.26000000000005;299.06;298.76000000000005;300.46000000000004;291.36;294.86;294.26000000000005;;320.96000000000004;256.06;241.92719264551067;263.82572766246335;273.20264511476705;295.06;5410000.0;3490000.0;3700000.0;1370000.0;3540000.0;2700000.0;5400000.0;0.021333333333333333;0.018333333333333333;0.06233333333333334;0.09183333333333334;0.02266666666666667;0.044;;10569.529296875;0.0;4087.43481445312;32044.85546875;517329.2049939515;414891.9193905713;245489.5038819555;245489.5038819555;241279.27559830184;430862.6128555636;459810.4239576509;444368.1213364103;450779.6942423719;496560.04320926586;496560.04320926586;446407.2633172061;466868.9351747991;468257.0741332307;468572.8447201448;438418.04469512874;415240.10864614014;460358.3377583031;459535.626603062;;200694.54348549087;451923.3440628824;200726.96423655597;223786.45435691334;273.20264511476705;3731763.6262998115;1380966.2866526558;240363.0590555597;0.0;0;205;223;0;0;0;0;4;90;85;1599395439539.4927;586519193875.1957;1119230346099.348;15186.965459224253;23068.200880717646;424.92882756479105;10372.963578830539;3034286.4553117254;1248054.44964259;97514.57474930411;1423777.2641929933;3.346740728417623;0.3485165012417623
7277;2019-02-12 18:17:37.869;806;182;169;169;160;37;213;-166;0;-178;428;427;0;153;258;257;272;184;218;217;211;-166;544;350;370;137;355;269;544;216.0;86.0;403.0;496.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;44568.359375;23393.705078125;0.0;4037.38549804688;482.0;84350;;;Calculated values ==>;1549991857.869;353.76;291.36;290.06;290.06;289.16;276.86;273.3108153835814;294.46000000000004;256.56;273.16;255.36;315.96000000000004;315.86;273.16;288.46000000000004;298.96000000000004;298.86;300.36;291.56;294.86;294.26000000000005;;321.36;256.56;241.92719264551067;263.6948088759802;273.3108153835814;294.96000000000004;5440000.0;3500000.0;3700000.0;1370000.0;3550000.0;2690000.0;5440000.0;0.036000000000000004;0.014333333333333333;0.06716666666666667;0.08266666666666667;0.02266666666666667;0.05866666666666667;;23393.705078125;0.0;4037.38549804688;44568.359375;515630.83693843253;413628.9936938134;245318.98507165065;245318.98507165065;242157.38703160346;430799.1582183253;459810.4239576509;448331.1505229825;451196.20446094446;497727.97904119926;497621.47123671026;448331.1505229825;467245.29223951045;467989.19873683446;468560.4919428793;437544.74053483375;414351.7324323658;460358.3377583031;459535.626603062;;202366.40377179522;452441.3969153894;200946.72666643703;218090.55377754229;273.3108153835814;3732402.176163984;1381249.3607768947;240430.77717595908;0.0;0;206;223;0;0;0;0;4;90;85;1599617476539.4573;586601407575.1826;1119392073049.3223;16615.98713569797;20790.226073913396;332.43311613537355;14164.777605763824;3034551.5240874086;1248419.9974483023;97520.88715072554;1423981.7794496953;1.892138549409212;0.1733073154919345
7278;2019-02-12 18:18:37.859;798;194;170;171;165;40;213;-158;17;-168;427;420;14;111;260;255;273;197;218;216;211;-161;575;359;370;137;364;238;571;-4.0;83.0;628.0;526.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40379.01953125;19725.59375;0.0;3547.0927734375;481.0;84351;;;Calculated values ==>;1549991917.859;352.96000000000004;292.56;290.16;290.26000000000005;289.66;277.16;274.27422755570615;294.46000000000004;257.36;274.86;256.36;315.86;315.16;274.56;284.26000000000005;299.16;298.66;300.46000000000004;292.86;294.76000000000005;294.26000000000005;;321.26000000000005;257.06;241.92719264551067;259.4470641161187;274.27422755570615;294.96000000000004;5750000.0;3590000.0;3700000.0;1370000.0;3640000.0;2380000.0;5710000.0;0.0;0.013833333333333333;0.10466666666666667;0.08766666666666666;0.02266666666666667;0.02266666666666667;;19725.59375;0.0;3547.0927734375;40379.01953125;512029.9325157322;253530.27943955857;244586.43743742103;244933.4060799631;242877.71862933147;430214.79039162316;459810.4239576509;455892.1133977946;452234.3069661129;500703.11924164894;499978.7619806588;455532.89152574015;466805.716574656;466976.539238069;467038.77096222027;430381.18602774077;254764.42523976436;460221.56738830067;459535.626603062;;201948.4348523538;452958.3683122721;203088.1125875999;244586.43743742103;274.27422755570615;3733109.9530058447;1381608.6283792711;240493.97062756724;0.0;0;206;223;0;0;0;0;4;90;85;1599839439539.4927;586683593875.1957;1119544147699.3464;26460.15208480038;21905.292418529596;2429.36519090034;4872.1816210878615;3034910.432086332;1248775.7341364648;97543.89830079018;1424140.3943363898;2.3919452212471026;0.2517508554301496
7279;2019-02-12 18:19:37.840;808;197;170;170;162;44;213;-160;28;-171;407;398;29;133;263;250;273;199;218;216;211;-160;547;360;370;137;365;251;547;-2.0;84.0;493.0;531.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31869.546875;10826.2255859375;0.0;3790.48193359375;478.0;84352;;;Calculated values ==>;1549991977.84;353.96000000000004;292.86;290.16;290.16;289.36;277.56;274.38016830617;294.46000000000004;257.16;275.96000000000004;256.06;313.86;312.96000000000004;276.06;286.46000000000004;299.46000000000004;298.16;300.46000000000004;293.06;294.76000000000005;294.26000000000005;;320.96000000000004;257.16;241.92719264551067;261.27494424493943;274.38016830617;294.96000000000004;5470000.0;3600000.0;3700000.0;1370000.0;3650000.0;2510000.0;5470000.0;0.0;0.014;0.08216666666666667;0.0885;0.02266666666666667;0.02266666666666667;;10826.2255859375;0.0;3790.48193359375;31869.546875;515623.2946234046;417623.1215828455;245552.5524008822;245552.5524008822;242733.27333816036;430148.3826014536;459810.4239576509;455063.6279139339;451923.3440628824;497324.1999187;496377.8237757454;455186.0512748305;467470.5971388095;467224.463052191;466247.85315236123;437085.6099957975;418265.37171856523;460221.56738830067;459535.626603062;;200694.54348549087;453061.63502253743;203609.7261907824;245552.5524008822;274.38016830616994;3733711.8337360886;1381863.146250654;240555.09772036038;0.0;0;206;223;0;0;0;0;4;90;85;1600061369239.2952;586765767845.1226;1119690801244.2158;20661.128924918947;22076.49393161032;263.48333588125183;4850.283015249408;3035302.985079905;1249142.1329593423;97566.331599032;1424221.38921845;3.273746097999127;0.3716311234148577
7280;2019-02-12 18:20:37.830;820;189;167;167;159;45;213;-168;41;-183;401;398;39;162;263;250;273;190;218;216;211;-170;547;358;370;137;363;263;547;-1.0;81.0;617.0;519.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32149.84765625;10753.634765625;0.0;3986.3447265625;483.0;84353;;;Calculated values ==>;1549992037.83;355.16;292.06;289.86;289.86;289.06;277.66;274.1680685717883;294.46000000000004;256.36;277.26000000000005;254.86;313.26000000000005;312.96000000000004;277.06;289.36;299.46000000000004;298.16;300.46000000000004;292.16;294.76000000000005;294.26000000000005;;321.46000000000004;256.16;241.92719264551067;262.9017227912062;274.1680685717883;294.96000000000004;5470000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2630000.0;5470000.0;0.0;0.013500000000000002;0.10283333333333333;0.08650000000000001;0.02266666666666667;0.02266666666666667;;10753.634765625;0.0;3986.3447265625;32149.84765625;517076.9756360018;414926.21430635254;244480.4208818467;244480.4208818467;241706.82637145594;430280.9020939914;459810.4239576509;454656.45368821017;450675.4506944305;495464.447205362;495144.97227142163;454406.46582794725;469129.4697288529;467507.2221363894;466534.3108773681;437085.6099957975;415275.6320791768;460221.56738830067;459535.626603062;;202784.37528459195;452027.04236736975;203113.91945196214;244480.4208818467;274.1680685717883;3734245.2397747748;1382042.9484482508;240619.89380805718;0.0;0;206;223;0;0;0;0;4;90;85;1600283332239.3306;586847954145.1356;1119844975544.2402;25866.957270627507;21530.98513218276;294.43470187437987;4874.584663014213;3035690.6545092543;1249505.4680523218;97570.98014112787;1424302.4162756877;3.566284593242511;0.39023842625707006
