;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7281;2019-02-12 18:21:37.861;823;188;166;166;158;45;213;-168;49;-191;409;408;47;171;262;250;273;190;218;216;211;-168;551;356;370;137;361;270;551;-3.0;82.0;571.0;516.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32215.9609375;10772.0732421875;0.0;4113.80810546875;488.0;84354;;;Calculated values ==>;1549992097.861;355.46000000000004;291.96000000000004;289.76000000000005;289.76000000000005;288.96000000000004;277.66;273.955091788801;294.46000000000004;256.36;278.06;254.06000000000003;314.06;313.96000000000004;277.86;290.26000000000005;299.36;298.16;300.46000000000004;292.16;294.76000000000005;294.26000000000005;;321.96000000000004;256.36;241.92719264551067;263.82572766246335;273.955091788801;294.96000000000004;5510000.0;3560000.0;3700000.0;1370000.0;3610000.0;2700000.0;5510000.0;0.0;0.013666666666666666;0.09516666666666666;0.08600000000000001;0.02266666666666667;0.02266666666666667;;10772.0732421875;0.0;4113.80810546875;32215.9609375;517110.9204312515;412934.04071806197;243969.15893208003;243969.15893208003;241227.1409338394;430412.23801567365;459810.4239576509;454479.2919047325;449839.7977571618;495597.6929980848;495490.6488684262;454226.55341083976;469204.9442592064;467659.9626277319;466819.69984961615;436178.8290065316;413676.3280692049;460221.56738830067;459535.626603062;;204874.27233412856;452234.3069661129;203108.9347566088;243969.15893208003;273.955091788801;3734781.8986448483;1382222.4220288582;240687.42995746995;0.0;0;206;223;0;0;0;0;4;90;85;1600505446939.8386;586930196615.3237;1120004958159.6062;23922.07898859644;21424.782010017356;307.53417947679895;4886.173267208925;3036105.777515159;1249863.617727768;97575.99914029441;1424383.797950778;3.3952016185630165;0.37472359563794655
7282;2019-02-12 18:22:37.871;820;190;167;166;158;44;213;-162;54;-209;419;418;51;175;261;251;273;191;218;216;211;-166;572;357;370;138;362;263;567;-2.0;108.0;815.0;498.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40629.3828125;19466.72265625;0.0;3966.74877929688;490.0;84355;;;Calculated values ==>;1549992157.871;355.16;292.16;289.86;289.76000000000005;288.96000000000004;277.56;274.0616903277293;294.46000000000004;256.96000000000004;278.56;252.26000000000002;315.06;314.96000000000004;278.26000000000005;290.66;299.26000000000005;298.26000000000005;300.46000000000004;292.26000000000005;294.76000000000005;294.26000000000005;;322.16;256.56;242.14157278889297;262.9017227912062;274.0616903277293;294.96000000000004;5720000.0;3570000.0000000005;3700000.0;1380000.0;3620000.0000000005;2630000.0;5670000.0;0.0;0.018000000000000002;0.13583333333333333;0.083;0.02266666666666667;0.02266666666666667;;19466.72265625;0.0;3966.74877929688;40629.3828125;515004.90049119265;252147.44583459952;243704.13497606496;243362.0647625057;240683.42383979782;430346.717906069;459810.4239576509;456271.17482691904;447765.0308279799;497377.11148875806;497271.03603931144;455900.0816055211;470623.52454507916;467389.657016189;466806.3634841397;431143.0852906688;252545.8833506744;460221.56738830067;459535.626603062;;205710.24989127388;452270.4471754056;203943.3156267292;243704.13497606496;274.0616903277293;3735389.0443500904;1382474.453992966;240754.77915449464;0.0;0;207;223;0;0;0;0;4;90;85;1600727483939.8032;587012710365.3107;1120164884809.5808;34274.53420802579;20611.151918540145;3214.7496349198996;4892.1804768786;3036590.83012035;1250213.9755603585;97605.35639747058;1424465.2978130125;2.688147012772901;0.26691214773735317
7283;2019-02-12 18:23:37.861;815;200;165;165;159;45;213;-145;54;-164;419;413;50;133;264;248;273;202;218;216;211;-148;571;364;370;138;369;249;565;-2.0;108.0;971.0;502.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40403.875;19495.009765625;0.0;3734.6728515625;484.0;84356;;;Calculated values ==>;1549992217.861;354.66;293.16;289.66;289.66;289.06;277.66;274.8017692304317;294.46000000000004;258.66;278.56;256.76000000000005;315.06;314.46000000000004;278.16;286.46000000000004;299.56;297.96000000000004;300.46000000000004;293.36;294.76000000000005;294.26000000000005;;321.56;258.36;242.14157278889297;260.9983114674233;274.8017692304317;294.96000000000004;5710000.0;3640000.0;3700000.0;1380000.0;3690000.0;2490000.0;5650000.0;0.0;0.018000000000000002;0.16183333333333336;0.08366666666666665;0.02266666666666667;0.02266666666666667;;19495.009765625;0.0;3734.6728515625;40403.875;514472.8326335745;411573.69153951766;243094.48409331596;243094.48409331596;241080.08812921462;429879.7862731237;459810.4239576509;458535.09599739575;452477.8835794128;498783.3335907402;498155.19169193995;458056.21065356245;467751.91920059704;466786.6475916584;465409.4377871421;431394.47582054324;412355.7272278977;460221.56738830067;459535.626603062;;203202.34940748036;454131.2187374133;204625.68820508764;243094.48409331596;274.8017692304317;3736064.2089524437;1382799.0809830162;240818.9469716764;0.0;0;207;223;0;0;0;0;4;90;85;1600949446939.8386;587095496565.3239;1120318459209.6052;41091.00582772187;20875.29605453791;342.6974746676203;4905.99923022091;3037218.771613053;1250559.6383401225;97634.99684915642;1424546.9357020017;2.893496208915758;0.29499928162404504
7284;2019-02-12 18:24:37.852;820;198;161;160;152;46;213;-143;55;-147;407;400;47;125;265;247;273;199;218;216;211;-145;562;362;370;138;367;246;556;0.0;85.0;824.0;485.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40084.60546875;19200.1640625;0.0;3672.24731445312;475.0;84357;;;Calculated values ==>;1549992277.852;355.16;292.96000000000004;289.26000000000005;289.16;288.36;277.76000000000005;274.5913991737795;294.46000000000004;258.86;278.66;258.46000000000004;313.86;313.16;277.86;285.66;299.66;297.86;300.46000000000004;293.06;294.76000000000005;294.26000000000005;;320.66;258.66;242.14157278889297;260.58029834229245;274.5913991737795;294.96000000000004;5620000.0;3620000.0000000005;3700000.0;1380000.0;3670000.0000000005;2460000.0;5560000.0;0.0;0.014166666666666666;0.13733333333333334;0.08083333333333333;0.02266666666666667;0.02266666666666667;;19200.1640625;0.0;3672.24731445312;40084.60546875;515837.13393336075;414556.36598067306;242061.90811647894;241724.30085475688;239078.50866465352;430014.67791919125;459810.4239576509;459129.0920975687;454234.19939265697;497828.91590710677;497096.5931923761;458177.1606246523;467262.0392688763;467201.23176163714;465568.3016696177;433602.35003727;414911.80031545786;460221.56738830067;459535.626603062;;199440.67485045042;454440.0398310848;203617.65572717146;242061.90811647894;274.5913991737795;3736734.845678379;1383121.4923956117;240880.66204767823;0.0;0;207;223;0;0;0;0;4;90;85;1601171413639.6057;587178284145.2369;1120466936934.4495;35090.23726153455;20274.809381732994;264.7827877256718;4929.404285695882;3037853.5200782437;1250902.5044474332;97640.05842532072;1424628.8851036273;2.6476978189413938;0.2740743016438857
7285;2019-02-12 18:25:37.852;828;193;161;160;149;45;213;-154;55;-160;396;390;44;121;264;247;273;194;218;216;211;-153;556;361;370;137;366;246;551;-1.0;86.0;696.0;487.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39913.43359375;19081.748046875;0.0;3692.13891601562;468.0;84358;;;Calculated values ==>;1549992337.852;355.96000000000004;292.46000000000004;289.26000000000005;289.16;288.06;277.66;274.4858918419099;294.46000000000004;257.76000000000005;278.66;257.16;312.76000000000005;312.16;277.56;285.26000000000005;299.56;297.86;300.46000000000004;292.56;294.76000000000005;294.26000000000005;;319.96000000000004;257.86;241.92719264551067;260.58029834229245;274.4858918419099;294.96000000000004;5560000.0;3610000.0;3700000.0;1370000.0;3660000.0;2460000.0;5510000.0;0.0;0.014333333333333333;0.116;0.08116666666666666;0.02266666666666667;0.02266666666666667;;19081.748046875;0.0;3692.13891601562;39913.43359375;517306.47405302554;414757.0629070427;242242.44884229527;241902.36264406878;238263.81101797207;430081.6785162784;459810.4239576509;459129.0920975687;453061.63502253743;496677.70862219523;496048.8045726038;457818.8331626912;466805.72844642797;467212.78606881946;465712.960854355;435023.31084468303;415109.2128557288;460221.56738830067;459535.626603062;;196515.0671798046;453783.3351572945;203577.66091015303;242242.44884229527;274.4858918419099;3737401.4960038997;1383440.5083298564;240942.03193293212;0.0;0;207;223;0;0;0;0;4;90;85;1601393413639.6057;587260784145.2369;1120614536934.4495;29643.966017740215;20308.360559726316;285.4354045083438;4925.312029244045;3038392.9717722377;1251240.6975302787;97644.64357692267;1424711.0077395851;2.422207245566184;0.25642214462050383
7286;2019-02-12 18:26:37.853;833;190;164;163;150;41;213;-159;49;-169;389;383;40;120;263;248;273;192;218;216;211;-159;555;358;370;137;363;242;550;125.0;81.0;645.0;468.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39784.87109375;19059.705078125;0.0;3640.9814453125;465.0;84359;;;Calculated values ==>;1549992397.853;356.46000000000004;292.16;289.56;289.46000000000004;288.16;277.26000000000005;274.1680685717883;294.46000000000004;257.26000000000005;278.06;256.26000000000005;312.06;311.46000000000004;277.16;285.16;299.46000000000004;297.96000000000004;300.46000000000004;292.36;294.76000000000005;294.26000000000005;;319.66;257.26000000000005;241.92719264551067;260.01710675043796;274.1680685717883;294.96000000000004;5550000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2420000.0;5500000.0;0.020833333333333332;0.013500000000000002;0.1075;0.078;0.02266666666666667;0.0435;;19059.705078125;0.0;3640.9814453125;39784.87109375;517994.42516411416;414083.7466353395;243311.1771857396;242965.33107713328;238618.936610542;430280.9020939914;459810.4239576509;459049.49173094897;452130.69659999275;496353.3525722244;495726.15321975114;457983.5322133978;467258.5489639487;467507.2221363894;466275.0664382286;435256.4365175524;414798.6417306446;460221.56738830067;459535.626603062;;195261.2709748474;453164.8596709098;202887.36661760203;223951.11465310666;274.1680685717883;3738065.659611369;1383758.359069605;241003.14228769165;0.0;0;207;223;0;0;0;0;4;90;85;1601615417339.3376;587342985515.1377;1120760939374.2727;27537.428449684794;19521.644458158007;276.18022962325523;10247.926269823056;3038869.4913340844;1251572.6197703052;97649.32378520361;1424837.4534993188;2.5366272226100697;0.24051131900519568
7287;2019-02-12 18:27:37.883;835;185;166;165;152;38;213;-144;39;-138;384;381;35;136;262;249;273;186;218;216;211;-145;534;353;370;137;358;265;534;-1.0;85.0;965.0;451.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31941.51953125;10440.2587890625;0.0;4023.29052734375;465.0;84360;;;Calculated values ==>;1549992457.883;356.66;291.66;289.76000000000005;289.66;288.36;276.96000000000004;273.6339639331285;294.46000000000004;258.76000000000005;277.06;259.36;311.56;311.26000000000005;276.66;286.76000000000005;299.36;298.06;300.46000000000004;291.76000000000005;294.76000000000005;294.26000000000005;;319.66;258.66;241.92719264551067;263.1675429290057;273.6339639331285;294.96000000000004;5340000.0;3529999.9999999995;3700000.0;1370000.0;3579999.9999999995;2650000.0;5340000.0;0.0;0.014166666666666666;0.16083333333333333;0.07516666666666666;0.02266666666666667;0.02266666666666667;;10440.2587890625;0.0;4023.29052734375;31941.51953125;519936.66379548726;418468.3030159507;244659.51242100282;244300.09627628274;239804.4690910492;430607.02586249536;459810.4239576509;454067.2172164023;455323.1994649583;493441.3105926855;493119.96473525226;453563.3330419943;465823.58266187174;468081.364597962;467117.4438674654;439933.05136917485;418780.20756416686;460221.56738830067;459535.626603062;;195261.2709748474;454605.6961720488;200955.33069230113;244659.51242100282;273.5445461005365;3738663.6783929197;1384004.3150182304;241067.0431552332;0.0;0;207;223;0;0;0;0;4;90;85;1601837528339.2317;587425226615.0985;1120913115424.2002;40708.8284159596;19066.052471894367;299.66528723761314;4870.525254793341;3039438.4945004308;1251894.3446933061;97654.12489719815;1424963.5035888453;4.490258235315492;0.44990613209169
7288;2019-02-12 18:28:37.873;830;180;166;166;154;37;213;-148;34;-114;400;404;37;167;259;250;273;181;218;216;211;-145;537;349;370;137;354;279;536;179.0;82.0;673.0;443.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32199.16015625;10358.572265625;0.0;4268.8525390625;473.0;84361;;;Calculated values ==>;1549992517.873;356.16;291.16;289.76000000000005;289.76000000000005;288.56;276.86;273.20264511476705;294.46000000000004;258.36;276.56;261.76000000000005;313.16;313.56;276.86;289.86;299.06;298.16;300.46000000000004;291.26000000000005;294.76000000000005;294.26000000000005;;320.46000000000004;258.66;241.92719264551067;264.9883086891361;273.20264511476705;294.96000000000004;5370000.0;3490000.0;3700000.0;1370000.0;3540000.0;2790000.0;5360000.0;0.029833333333333333;0.013666666666666666;0.11216666666666668;0.07383333333333333;0.02266666666666667;0.052500000000000005;;10358.572265625;0.0;4268.8525390625;32199.16015625;519096.81283574575;416108.7786688283;244575.64054486837;244575.64054486837;240406.42458394804;430862.6128555636;459810.4239576509;450984.9324127495;457769.4473931412;493694.26048724126;494127.08127891546;451378.0868609802;467480.29929646617;468257.0741332307;467810.3033291866;439288.78477616125;416443.2343384366;460221.56738830067;459535.626603062;;198604.77482894104;454605.6961720488;199046.2585366875;218703.38854656875;272.77579308630027;3739198.0949727898;1384177.6097231149;241136.13283059886;0.0;0;207;223;0;0;0;0;4;90;85;1602059491339.267;587507412915.1116;1121076288224.226;28259.121253098292;18868.805145410843;312.2225226489032;12643.692497965896;3040013.131625612;1252210.4158195318;97659.22311243718;1425109.4310781723;4.107615812174231;0.36710915816211986
7289;2019-02-12 18:29:37.864;809;188;167;166;158;37;213;-147;26;-100;421;421;28;134;258;251;273;191;218;216;211;-150;568;354;370;137;359;253;563;-2.0;109.0;885.0;441.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40626.75;19491.58203125;0.0;3826.197265625;475.0;84362;;;Calculated values ==>;1549992577.864;354.06000000000006;291.96000000000004;289.86;289.76000000000005;288.96000000000004;276.86;273.7412296467126;294.46000000000004;258.46000000000004;275.76000000000005;263.16;315.26000000000005;315.26000000000005;275.96000000000004;286.56;298.96000000000004;298.26000000000005;300.46000000000004;292.26000000000005;294.76000000000005;294.26000000000005;;320.66;258.16;241.92719264551067;261.54996906429363;273.7412296467126;294.96000000000004;5680000.0;3540000.0;3700000.0;1370000.0;3590000.0;2530000.0;5630000.0;0.0;0.018166666666666668;0.1475;0.0735;0.02266666666666667;0.02266666666666667;;19491.58203125;0.0;3826.197265625;40626.75;513985.77465423814;251570.89540053037;243854.4474617644;243510.27396830267;240816.46781613881;430542.39183029096;459810.4239576509;454481.7867093812;459187.24286811694;498593.50936401973;498593.50936401973;454728.16715069703;467303.1478773701;467426.0965774196;467232.53252066195;432141.16572800995;252769.09188268322;460221.56738830067;459535.626603062;;199440.67485045042;454092.02071006625;199752.38370591123;243854.4474617644;273.07601330561675;3739804.8865268123;1384426.3236969567;241203.58146035628;0.0;0;207;224;0;0;0;0;4;90;85;1602281458039.9163;587589600585.3519;1121235864284.6929;37572.58694301182;18693.963319805393;3258.592674856769;4888.773393869413;3040561.646905882;1252523.3919375301;97688.97544231775;1425255.5130454493;2.7624378596025227;0.2651844522994226
7290;2019-02-12 18:30:37.874;796;196;166;166;158;40;213;-138;-1;-77;423;419;8;114;261;248;273;199;218;216;211;-139;565;361;370;136;366;246;560;-1.0;85.0;475.0;435.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40351.9375;19417.548828125;0.0;3703.56762695312;468.0;84363;;;Calculated values ==>;1549992637.874;352.76;292.76000000000005;289.76000000000005;289.76000000000005;288.96000000000004;277.16;274.4858918419099;294.46000000000004;259.36;273.06;265.46000000000004;315.46000000000004;315.06;273.96000000000004;284.56;299.26000000000005;297.96000000000004;300.46000000000004;293.06;294.76000000000005;294.26000000000005;;319.96000000000004;259.26000000000005;241.71165711629368;260.58029834229245;274.4858918419099;294.96000000000004;5650000.0;3610000.0;3700000.0;1360000.0;3660000.0;2460000.0;5600000.0;0.0;0.014166666666666666;0.07916666666666666;0.0725;0.02266666666666667;0.02266666666666667;;19417.548828125;0.0;3703.56762695312;40351.9375;512636.59733274416;412165.42865559825;243622.95157451433;243622.95157451433;240917.48537603518;430081.6785162784;459810.4239576509;452346.0427761796;461653.43341436225;499499.4439427747;499082.2389759649;453456.34239977604;466004.94942824973;466822.20430220634;465843.48631744814;432876.9821295648;413305.59472072823;460221.56738830067;459535.626603062;;196515.0671798046;455384.60872326925;200283.92605940087;243622.95157451433;273.3156556394855;3740479.8213929376;1384750.620494526;241266.33995912457;0.0;0;207;224;0;0;0;0;4;90;85;1602503495039.8809;587671514235.3389;1121385589234.6692;19954.91757341165;18494.799493130457;277.26132162518473;4894.020633980414;3041041.1226760875;1252833.3499453147;97718.44580319208;1425337.0499162157;1.8866303064083727;0.2054486618336805
7291;2019-02-12 18:31:37.875;801;196;162;161;154;44;213;-153;-25;-105;418;412;-19;99;262;246;273;197;218;216;211;-154;561;361;370;136;366;242;556;-1.0;110.0;381.0;426.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40258.078125;19296.935546875;0.0;3628.7685546875;463.0;84364;;;Calculated values ==>;1549992697.875;353.26;292.76000000000005;289.36;289.26000000000005;288.56;277.56;274.4858918419099;294.46000000000004;257.86;270.66;262.66;314.96000000000004;314.36;271.26000000000005;283.06;299.36;297.76000000000005;300.46000000000004;292.86;294.76000000000005;294.26000000000005;;319.46000000000004;257.76000000000005;241.71165711629368;260.01710675043796;274.4858918419099;294.96000000000004;5610000.0;3610000.0;3700000.0;1360000.0;3660000.0;2420000.0;5560000.0;0.0;0.018333333333333333;0.0635;0.071;0.02266666666666667;0.02266666666666667;;19296.935546875;0.0;3628.7685546875;40258.078125;513592.46746532194;413833.26548452856;242401.15475744795;242061.90811647894;239731.2101304681;430081.6785162784;459810.4239576509;450067.97204692004;458837.7372886051;499375.5201601698;498751.4629390547;450816.6917620567;464864.1283287448;466952.50149625464;465582.3289076539;433841.88707134966;414196.90369202057;460221.56738830067;459535.626603062;;194425.4183739577;453847.8011401521;200646.46935007922;242401.15475744795;273.45841377932135;3741151.58271817;1385073.246574273;241327.44377894446;0.0;0;207;224;0;0;0;0;4;90;85;1602725498739.6128;587753115595.2402;1121531991674.4924;15838.265421249393;17977.29455709517;360.1580286210333;4921.714695167251;3041339.404171958;1253137.2891276013;97723.75771963484;1425418.849073823;1.7053972488229125;0.18889778696523712
7292;2019-02-12 18:32:37.875;811;190;160;159;149;43;213;-159;-27;-136;411;406;-8;112;263;246;273;191;218;216;211;-159;537;357;370;136;362;258;537;-1.0;111.0;380.0;424.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32011.904296875;10607.322265625;0.0;3922.12548828125;461.0;84365;;;Calculated values ==>;1549992757.875;354.26;292.16;289.16;289.06;288.06;277.46000000000004;274.0616903277293;294.46000000000004;257.26000000000005;270.46000000000004;259.56;314.26000000000005;313.76000000000005;272.36;284.36;299.46000000000004;297.76000000000005;300.46000000000004;292.26000000000005;294.76000000000005;294.26000000000005;;319.26000000000005;257.26000000000005;241.71165711629368;262.23063862743834;274.0616903277293;294.96000000000004;5370000.0;3570000.0000000005;3700000.0;1360000.0;3620000.0000000005;2580000.0;5370000.0;0.0;0.018500000000000003;0.06333333333333332;0.07066666666666667;0.02266666666666667;0.02266666666666667;;10607.322265625;0.0;3922.12548828125;32011.904296875;516815.8495878749;418966.38346393174;242419.45638630507;242073.75866866857;238709.54083926778;430346.717906069;459810.4239576509;446843.1483288857;455690.9408096758;497036.46857007965;496507.6565626842;449318.6757454253;464026.93797578337;467648.2160412544;466159.22355335305;439288.78477616125;419274.7877284157;460221.56738830067;459535.626603062;;193589.57483703562;453333.5563355696;200991.28513985747;242419.45638630507;273.57629751631015;3741753.8325716853;1385322.4487227106;241390.3678959692;0.0;0;207;224;0;0;0;0;4;90;85;1602947498739.6128;587834715595.2402;1121681991674.4924;15570.618001971787;17832.18716449699;370.258945383293;4921.29985824649;3041601.1448671515;1253435.7014752813;97729.84452775154;1425500.8741951014;2.6631682515046426;0.2948432737697482
7293;2019-02-12 18:33:37.845;816;181;160;159;148;41;213;-166;-14;-156;418;417;0;147;261;247;273;182;218;216;211;-164;538;352;370;136;358;271;538;-2.0;82.0;455.0;413.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32139.84765625;10502.7490234375;0.0;4118.09619140625;469.0;84366;;;Calculated values ==>;1549992817.845;354.76;291.26000000000005;289.16;289.06;287.96000000000004;277.26000000000005;273.5264737036516;294.46000000000004;256.56;271.76000000000005;257.56;314.96000000000004;314.86;273.16;287.86;299.26000000000005;297.86;300.46000000000004;291.36;294.76000000000005;294.26000000000005;;320.06;256.76000000000005;241.71165711629368;263.95629194202945;273.5264737036516;294.96000000000004;5380000.0;3520000.0000000005;3700000.0;1360000.0;3579999.9999999995;2710000.0;5380000.0;0.0;0.013666666666666666;0.07583333333333334;0.06883333333333333;0.02266666666666667;0.02266666666666667;;10502.7490234375;0.0;4118.09619140625;32139.84765625;517335.1415384323;415676.8289420241;242381.57098372537;242036.4188654973;238349.49444336086;430671.36484660726;459810.4239576509;446079.18358340644;453642.2249008896;496458.0752837109;496351.1326965407;447957.1652844681;466255.45052008453;467952.98239612073;467002.66106950067;439072.37320099276;416016.18631270336;460221.56738830067;459535.626603062;;196933.003932529;452818.28479797405;200528.4366234125;242381.57098372537;273.37279369358896;3742288.1632059165;1385498.2780249063;241457.3362424082;0.0;0;207;224;0;0;0;0;4;90;85;1603169387739.7188;587916274795.2792;1121840612324.568;18620.931644466207;17365.951216015652;315.1012208066218;4922.1585940382965;3041885.931982884;1253728.8726363487;97735.55300680516;1425582.862001166;2.819545797083888;0.30410531898897386
7294;2019-02-12 18:34:37.876;810;181;163;161;150;40;213;-164;4;-165;433;434;7;157;259;248;273;183;218;216;211;-163;545;351;370;134;356;274;545;131.0;111.0;473.0;409.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32337.537109375;10621.875;0.0;4187.5498046875;477.0;84367;;;Calculated values ==>;1549992877.876;354.16;291.26000000000005;289.46000000000004;289.26000000000005;288.16;277.16;273.4187578820637;294.46000000000004;256.76000000000005;273.56;256.66;316.46000000000004;316.56;273.86;288.86;299.06;297.96000000000004;300.46000000000004;291.46000000000004;294.76000000000005;294.26000000000005;;320.86;256.86;241.2770596917726;264.3458800820626;273.4187578820637;294.96000000000004;5450000.0;3510000.0;3700000.0;1340000.0;3560000.0;2740000.0;5450000.0;0.021833333333333333;0.018500000000000003;0.07883333333333334;0.06816666666666667;0.02266666666666667;0.0445;;10621.875;0.0;4187.5498046875;32337.537109375;516032.2261639659;412839.4487628918;243155.45536379912;242463.71719671614;238778.2476007642;430735.4089219946;459810.4239576509;447927.53882152244;453054.1924212535;497757.7545993867;497864.6514298794;448327.8653000923;467006.7816140904;467977.0067639726;467272.7042113409;437533.36948124104;413581.5929919801;460221.56738830067;459535.626603062;;200276.58477070546;453259.4940014377;200739.682211603;222344.7202217104;273.4187578820637;3742825.752355687;1385674.4075113807;241526.58571934595;0.0;0;207;224;0;0;0;0;4;90;85;1603391502439.3447;587997316645.1427;1122004196799.2927;19486.642696081984;17213.43383700706;443.10786505132774;10554.995333970144;3042203.659176132;1254017.1830614351;97741.87468035467;1425711.904921428;3.220798941293994;0.29775280820084765
7295;2019-02-12 18:35:37.866;801;194;165;165;155;41;212;-158;17;-156;442;438;17;118;260;247;273;197;218;216;211;-161;573;361;370;133;366;244;568;-2.0;109.0;470.0;403.0;136.0;0;97;1;1;0;1;0;0;0;0;1;1;1;0;0;40630.046875;19756.146484375;0.0;3688.53466796875;477.0;84368;;;Calculated values ==>;1549992937.866;353.26;292.56;289.66;289.66;288.66;277.26000000000005;274.4858918419099;294.36;257.36;274.86;257.56;317.36;316.96000000000004;274.86;284.96000000000004;299.16;297.86;300.46000000000004;292.86;294.76000000000005;294.26000000000005;;320.86;257.06;241.05796691057077;260.2995467637923;274.4858918419099;294.96000000000004;5730000.0;3610000.0;3700000.0;1330000.0;3660000.0;2440000.0;5680000.0;0.0;0.018166666666666668;0.07833333333333334;0.06716666666666667;0.02266666666666667;0.02266666666666667;;19756.146484375;0.0;3688.53466796875;40630.046875;512573.28249756806;253703.231748114;242985.49013213435;242985.49013213435;239671.641491416;430081.6785162784;459673.0960018505;454894.4273528235;454143.42324623466;501671.79536723124;501256.63319929305;454894.4273528235;466747.7846179487;466691.8031326377;465712.960854355;430890.4188619869;408960.1154121848;460221.56738830067;459535.626603062;;200276.58477070546;453632.49999962444;203044.70628967497;242985.49013213435;274.39460263671515;3743433.7142117866;1385927.5154987609;241592.2088176223;0.0;0;207;225;0;0;0;0;4;90;85;1603613465439.3801;588077403295.1554;1122159570899.3174;19728.228149946637;16831.146810851606;398.40051267140484;4908.469760007693;3042530.395301469;1254300.8406160725;97748.8860814085;1425840.7456535301;1.7857459848325554;0.18944009472176604
7296;2019-02-12 18:36:37.887;806;198;161;161;154;45;212;-157;29;-149;430;422;29;109;262;243;273;200;218;216;211;-157;546;362;370;133;367;245;547;-2.0;85.0;548.0;425.0;136.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32227.505859375;10914.0322265625;0.0;3723.18310546875;470.0;84369;;;Calculated values ==>;1549992997.887;353.76;292.96000000000004;289.26000000000005;289.26000000000005;288.56;277.66;274.5913991737795;294.36;257.46000000000004;276.06;258.26000000000005;316.16;315.36;276.06;284.06;299.36;297.46000000000004;300.46000000000004;293.16;294.76000000000005;294.26000000000005;;320.16;257.46000000000004;241.05796691057077;260.44013211722256;274.5913991737795;294.96000000000004;5460000.0;3620000.0000000005;3700000.0;1330000.0;3670000.0000000005;2450000.0;5470000.0;0.0;0.014166666666666666;0.09133333333333334;0.07083333333333333;0.02266666666666667;0.02266666666666667;;10914.0322265625;0.0;3723.18310546875;32227.505859375;515463.9712686418;417945.70229920803;242389.3874971197;242389.3874971197;240029.09387081568;430014.67791919125;459673.0960018505;456180.2580261529;454857.116165427;500327.2561415282;499494.32008303487;456180.2580261529;465575.6887095796;466810.22875597095;465044.1086722825;437309.95007432584;418582.21281037707;460221.56738830067;459535.626603062;;197350.94305643384;454041.315715332;203185.05313676022;242389.3874971197;274.4536128012451;3744041.0729872547;1386183.1897766655;241653.9947500623;0.0;0;207;225;0;0;0;0;4;90;85;1603835543139.9236;588157231225.3507;1122306322244.6765;23106.895379897865;17768.985265982166;265.30961123927426;4921.981419734692;3042887.4796008687;1254589.2759678038;97754.4189349425;1425922.6947523777;3.146990095585461;0.3330488687020451
7297;2019-02-12 18:37:37.847;816;186;158;157;148;44;212;-164;40;-164;422;418;36;154;262;243;273;187;218;216;211;-162;539;355;370;132;360;261;539;-2.0;110.0;400.0;460.0;136.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32073.759765625;10605.1416015625;0.0;3970.49584960938;474.0;84370;;;Calculated values ==>;1549993057.847;354.76;291.76000000000005;288.96000000000004;288.86;287.96000000000004;277.56;273.8482719121499;294.36;256.76000000000005;277.16;256.76000000000005;315.36;314.96000000000004;276.76000000000005;288.56;299.36;297.46000000000004;300.46000000000004;291.86;294.76000000000005;294.26000000000005;;320.56;256.96000000000004;240.83765695389522;262.63441904999945;273.8482719121499;294.96000000000004;5390000.0;3550000.0;3700000.0;1320000.0;3600000.0;2610000.0;5390000.0;0.0;0.018333333333333333;0.06666666666666667;0.07666666666666666;0.02266666666666667;0.02266666666666667;;10605.1416015625;0.0;3970.49584960938;32073.759765625;517252.86544017144;416970.2402248563;241656.38956346014;241315.28759521307;238317.4750156108;430477.46260093397;459673.0960018505;454868.3240118638;453493.64822356275;497896.6362786916;497473.2902141295;454370.03874577465;468484.072934036;467800.68358461093;466058.0093327334;438855.1187769233;417296.986941532;460221.56738830067;459535.626603062;;199022.72361097817;453697.87210335315;201818.9841888338;241656.38956346014;273.8482719121499;3744576.559636421;1386362.3966736689;241718.06599847975;0.0;0;207;225;0;0;0;0;4;90;85;1604057395139.1826;588236678225.0853;1122458021044.17;16869.955988202;19310.714740113148;395.23241698217345;4938.596039564309;3043220.3979342054;1254898.0674684898;97759.91978214803;1426004.811449945;2.848211567002435;0.3187000887537353
7298;2019-02-12 18:38:37.867;819;182;158;157;148;43;212;-173;47;-181;430;429;43;168;260;244;273;183;218;216;211;-171;544;353;370;132;358;268;544;-1.0;110.0;486.0;423.0;136.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32229.115234375;10658.064453125;0.0;4071.76123046875;482.0;84371;;;Calculated values ==>;1549993117.867;355.06000000000006;291.36;288.96000000000004;288.86;287.96000000000004;277.46000000000004;273.6339639331285;294.36;255.86;277.86;255.06000000000003;316.16;316.06;277.46000000000004;289.96000000000004;299.16;297.56;300.46000000000004;291.46000000000004;294.76000000000005;294.26000000000005;;321.36;256.06;240.83765695389522;263.56353331371673;273.6339639331285;294.96000000000004;5440000.0;3529999.9999999995;3700000.0;1320000.0;3579999.9999999995;2680000.0;5440000.0;0.0;0.018333333333333333;0.081;0.07050000000000001;0.02266666666666667;0.02266666666666667;;10658.064453125;0.0;4071.76123046875;32229.115234375;517203.0564419483;413628.9936938134;241475.16665519637;241136.58392363662;238159.00187053782;430607.02586249536;459673.0960018505;454565.1536419974;451751.31777459657;498041.4407154745;497935.0798141966;454060.9296701385;469132.8211660295;467824.50383385463;466474.1722881754;437755.8785713902;413992.5003723105;460221.56738830067;459535.626603062;;202366.40377179522;452777.63046111906;201661.44857008237;241475.16665519637;273.6339639331285;3745112.595549144;1386539.649122567;241785.1071473284;0.0;0;207;225;0;0;0;0;4;90;85;1604279469139.9941;588315904625.3749;1122616773944.75;20485.20011082512;17703.690823318087;435.6619336497937;4942.7037588182875;3043531.794667158;1255206.6236671058;97766.8462098018;1426087.1830632875;2.9577577876659467;0.31591863025872596
7299;2019-02-12 18:39:37.878;815;185;160;159;149;42;212;-172;51;-189;442;441;48;177;259;244;273;186;218;216;211;-172;550;353;370;132;358;269;550;152.0;81.0;674.0;469.0;136.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32250.888671875;10772.447265625;0.0;4060.38671875;485.0;84372;;;Calculated values ==>;1549993177.878;354.66;291.66;289.16;289.06;288.06;277.36;273.6339639331285;294.36;255.96000000000004;278.26000000000005;254.26000000000002;317.36;317.26000000000005;277.96000000000004;290.86;299.06;297.56;300.46000000000004;291.76000000000005;294.76000000000005;294.26000000000005;;321.66;255.96000000000004;240.83765695389522;263.6948088759802;273.6339639331285;294.96000000000004;5500000.0;3529999.9999999995;3700000.0;1320000.0;3579999.9999999995;2690000.0;5500000.0;0.025333333333333333;0.013500000000000002;0.11233333333333334;0.07816666666666668;0.02266666666666667;0.048;;10772.447265625;0.0;4060.38671875;32250.888671875;516223.5090196764;412219.46467945963;241938.37835706593;241599.45951508151;238294.95543281117;430607.02586249536;459673.0960018505;454899.8186926762;450927.24720695685;499216.8451758704;499110.6341109246;454522.18011340883;470037.581244108;467695.9284303967;466474.1722881754;436406.95925653476;412601.8314242595;460221.56738830067;459535.626603062;;203620.32615720207;452675.18304126273;201816.8937390112;220763.15036420373;273.6339639331285;3745650.0274254116;1386718.2694610385;241852.88747092753;0.0;0;207;225;0;0;0;0;4;90;85;1604501509839.6907;588395119145.2666;1122777903479.5298;28429.648569795037;19608.75628045933;321.3692257357157;11461.078859465197;3043939.493136625;1255517.6177310064;97773.15595936344;1426223.9063129209;4.033002256916712;0.3727603087953635
7300;2019-02-12 18:40:37.878;811;188;161;160;151;43;212;-169;53;-186;450;449;51;178;259;245;273;190;218;216;211;-170;569;356;370;134;362;260;565;-2.0;114.0;511.0;499.0;136.0;0;95;0;1;1;0;0;0;0;0;1;1;1;0;0;40613.40234375;19416.69140625;0.0;3929.93286132812;488.0;84373;;;Calculated values ==>;1549993237.878;354.26;291.96000000000004;289.26000000000005;289.16;288.26000000000005;277.46000000000004;273.955091788801;294.36;256.26000000000005;278.46000000000004;254.56000000000003;318.16;318.06;278.26000000000005;290.96000000000004;299.06;297.66;300.46000000000004;292.16;294.76000000000005;294.26000000000005;;321.96000000000004;256.16;241.2770596917726;262.5002047102346;273.955091788801;294.96000000000004;5690000.0;3560000.0;3700000.0;1340000.0;3620000.0000000005;2600000.0;5650000.0;0.0;0.019;0.08516666666666667;0.08316666666666667;0.02266666666666667;0.02266666666666667;;19416.69140625;0.0;3929.93286132812;40613.40234375;514147.9876274211;251464.91570244913;241745.30319728522;241411.9412363984;238476.1289420021;430412.23801567365;459673.0960018505;456640.1732961197;450888.41895774653;500948.92591318674;500843.76285622496;456394.4736292281;471370.7321850079;467130.69761941896;466173.27820480464;431893.4990529132;252256.27815030352;460221.56738830067;459535.626603062;;204874.27233412856;452540.2242483338;202788.34875257037;241745.30319728522;273.955091788801;3746257.229850542;1386969.8456166375;241919.47346742818;0.0;0;208;225;0;0;0;0;4;90;85;1604723509839.6907;588474919145.2666;1122936603479.5298;21619.71372362562;20771.03097873099;3413.107197149584;4936.580663864273;3044356.5711557367;1255854.1159581663;97804.27659622082;1426360.5534756153;2.173352000778743;0.22576965017260583
7301;2019-02-12 18:41:37.888;807;201;158;158;153;46;212;-153;52;-180;444;435;48;140;262;242;273;204;217;215;210;-157;573;365;370;138;370;244;568;-1.0;84.0;757.0;556.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40538.6640625;19579.94140625;0.0;3632.93505859375;483.0;84374;;;Calculated values ==>;1549993297.888;353.86;293.26000000000005;288.96000000000004;288.96000000000004;288.46000000000004;277.76000000000005;274.9066339382667;294.36;257.86;278.36;255.16000000000003;317.56;316.66;277.96000000000004;287.16;299.36;297.36;300.46000000000004;293.56;294.66;294.16;;321.46000000000004;257.46000000000004;242.14157278889297;260.2995467637923;274.9066339382667;294.86;5730000.0;3650000.0;3700000.0;1380000.0;3700000.0;2440000.0;5680000.0;0.0;0.014;0.12616666666666668;0.09266666666666666;0.02266666666666667;0.02266666666666667;;19579.94140625;0.0;3632.93505859375;40538.6640625;513316.53477176523;410651.275527576;240650.4512129975;240650.4512129975;239025.85133373653;429811.8947417682;459673.0960018505;459088.7954877297;450813.3597722238;501879.2814021809;500945.0933490257;458614.6514744399;469241.21845714684;466381.8252309652;464473.26053001377;430890.4188619869;411855.0857304485;460084.65883579507;459398.01492848864;;202784.37528459195;453202.5455425244;205333.9666621944;240650.4512129975;274.9066339382667;3746933.60978169;1387294.87171868;241982.50787073406;0.0;0;208;225;0;0;0;0;4;90;85;1604945546839.6553;588556532745.2537;1123087828679.5059;32015.400903488375;22969.154976243914;266.4946638415378;4958.2781108844665;3044803.60493744;1256218.6782579913;97834.94505561568;1426443.0243749178;2.593790077918444;0.27874093152377
7302;2019-02-12 18:42:37.859;817;199;154;153;145;48;212;-152;53;-177;418;406;43;129;263;240;273;200;217;215;211;-154;560;363;370;141;368;240;555;-2.0;83.0;680.0;617.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40024.25;19191.263671875;0.0;3529.1787109375;473.0;84375;;;Calculated values ==>;1549993357.859;354.86;293.06;288.56;288.46000000000004;287.66;277.96000000000004;274.69669130483857;294.36;257.96000000000004;278.46000000000004;255.46000000000004;314.96000000000004;313.76000000000005;277.46000000000004;286.06;299.46000000000004;297.16;300.46000000000004;293.16;294.66;294.26000000000005;;320.46000000000004;257.76000000000005;242.77792619122317;259.7329541166123;274.69669130483857;294.86;5600000.0;3629999.9999999995;3700000.0;1410000.0;3679999.9999999995;2400000.0;5550000.0;0.0;0.013833333333333333;0.11333333333333333;0.10283333333333333;0.02266666666666667;0.02266666666666667;;19191.263671875;0.0;3529.1787109375;40024.25;515636.77090285375;415301.24301022134;239763.8484198369;239436.38486064706;236864.87743105832;429947.3805835815;459673.0960018505;459833.8509492143;450601.7854780541;499573.774753605;498327.4188854784;458657.46002324624;468555.41612466035;466798.37643660326;464503.06872351485;434080.32180706883;415648.4156121035;460084.65883579507;459535.626603062;;198604.77482894104;453006.15772820986;204945.7361212428;239763.8484198369;274.69669130483857;3747604.6429088716;1387617.8089322967;242042.1633047005;0.0;0;208;225;0;0;0;0;4;90;85;1605167439539.493;588640192290.1925;1123232958499.3997;28887.319680503435;25508.880021916444;254.9747023636874;4981.493638819768;3045310.8823059774;1256622.4666239286;97839.28853330149;1426525.8157709131;2.624626186359562;0.2932806288470198
7303;2019-02-12 18:43:37.869;831;189;153;152;142;46;212;-149;55;-179;392;382;40;142;262;240;273;191;217;215;210;-149;535;357;370;143;362;260;535;-1.0;78.0;462.0;570.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31906.63671875;10491.478515625;0.0;3848.50903320312;470.0;84376;;;Calculated values ==>;1549993417.869;356.26;292.06;288.46000000000004;288.36;287.36;277.76000000000005;274.0616903277293;294.36;258.26000000000005;278.66;255.26000000000002;312.36;311.36;277.16;287.36;299.36;297.16;300.46000000000004;292.26000000000005;294.66;294.16;;320.16;258.26000000000005;243.1966462407574;262.5002047102346;274.0616903277293;294.86;5350000.0;3570000.0000000005;3700000.0;1430000.0;3620000.0000000005;2600000.0;5350000.0;0.0;0.013000000000000001;0.077;0.095;0.02266666666666667;0.02266666666666667;;10491.478515625;0.0;3848.50903320312;31906.63671875;519378.3515859729;419355.24949950585;240105.05850645437;239770.22621046327;236502.8670168216;430346.717906069;459673.0960018505;456885.48860860226;450038.17657499487;494816.9714259771;493752.48021398514;455036.06532937;467236.92674319074;467518.9863235821;465379.25235888857;439719.1151171768;419962.13276427245;460084.65883579507;459398.01492848864;;197350.94305643384;453188.4355892672;203974.45156382583;240105.05850645437;274.0616903277293;3748204.166868775;1387865.206343184;242103.65428268042;0.0;0;208;225;0;0;0;0;4;90;85;1605389476539.4575;588725406490.179;1123382983499.3757;19474.149852447787;23675.328482416928;256.84077058775637;4970.64034556611;3045713.961720729;1257032.403339467;97843.5543730969;1426608.7640431782;3.373570533885994;0.39026159946311767
7304;2019-02-12 18:44:37.850;835;180;154;153;141;42;212;-157;59;-205;387;383;49;170;260;241;273;182;217;215;210;-156;539;352;370;145;357;273;538;176.0;111.0;497.0;609.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32061.8359375;10496.986328125;0.0;4052.06811523438;478.0;84377;;;Calculated values ==>;1549993477.85;356.66;291.16;288.56;288.46000000000004;287.26000000000005;277.36;273.5264737036516;294.36;257.46000000000004;279.06;252.66000000000003;311.86;311.46000000000004;278.06;290.16;299.16;297.26000000000005;300.46000000000004;291.36;294.66;294.16;;320.96000000000004;257.56;243.61107973660833;264.2163659402789;273.5264737036516;294.86;5390000.0;3520000.0000000005;3700000.0;1450000.0;3570000.0000000005;2730000.0;5380000.0;0.029333333333333333;0.018500000000000003;0.08283333333333333;0.10149999999999999;0.02266666666666667;0.052000000000000005;;10496.986328125;0.0;4052.06811523438;32061.8359375;519533.5677212157;415333.8724746603;240336.68564017775;240001.680416652;236095.0692227131;430671.36484660726;459673.0960018505;455236.62953312014;446899.5777696069;492920.6413874545;492488.7744299003;453969.9451753486;468673.0751776164;467964.9345701517;466230.7040123309;438855.1187769233;416016.18631270336;460084.65883579507;459398.01492848864;;200694.54348549087;452114.4824867188;203397.75577017004;219499.34058530163;273.5264737036516;3748737.0686680777;1388040.0548304995;242169.47157678023;0.0;0;208;225;0;0;0;0;4;90;85;1605611406239.26;588811779130.102;1123542832864.2334;20860.653376697697;25244.747761729697;422.5202505880686;12474.731065845726;3046049.9786416083;1257439.941546493;97849.21392217673;1426754.0961017471;4.055428666142062;0.403577669171146
7305;2019-02-12 18:45:37.850;826;182;157;155;144;41;212;-157;59;-194;393;390;55;173;258;243;273;184;217;215;211;-159;567;353;370;146;359;260;563;151.0;81.0;726.0;573.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40449.015625;19333.263671875;0.0;3814.95043945312;483.0;84378;;;Calculated values ==>;1549993537.85;355.76;291.36;288.86;288.66;287.56;277.26000000000005;273.6339639331285;294.36;257.46000000000004;279.06;253.76000000000002;312.46000000000004;312.16;278.66;290.46000000000004;298.96000000000004;297.46000000000004;300.46000000000004;291.56;294.66;294.26000000000005;;321.46000000000004;257.26000000000005;243.81672145450628;262.5002047102346;273.6339639331285;294.86;5670000.0;3529999.9999999995;3700000.0;1460000.0;3590000.0;2600000.0;5630000.0;0.025166666666666667;0.013500000000000002;0.121;0.0955;0.02266666666666667;0.04783333333333334;;19333.263671875;0.0;3814.95043945312;40449.015625;516156.67675690167;249256.92272042195;240486.68091755616;239831.39581583274;236320.9391009993;430607.02586249536;459673.0960018505;457374.9825595147;447898.8248235065;494923.29483343725;494604.2567125066;456885.48860860226;470800.92030107765;467426.0965774196;466345.2199131555;432387.62447272;250016.92013270967;460084.65883579507;459535.626603062;;202784.37528459195;451625.9290459528;202656.7062899808;220583.10541663668;273.6339639331285;3749341.325764432;1388288.6402471662;242235.03006473597;0.0;0;208;226;0;0;0;0;4;90;85;1605833406239.26;588899079130.102;1123702732864.2334;30820.911428613603;23776.560773195328;2462.00450859014;11429.895596750677;3046480.658348319;1257848.4524509506;97873.25162850322;1426953.3013239354;2.9587324524371352;0.27725052839515607
7306;2019-02-12 18:46:37.840;813;197;158;158;150;42;212;-143;56;-155;385;377;52;134;260;241;273;199;217;215;210;-146;571;361;370;146;366;246;565;-3.0;81.0;625.0;622.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40426.4609375;19566.173828125;0.0;3568.40478515625;478.0;84379;;;Calculated values ==>;1549993597.84;354.46000000000004;292.86;288.96000000000004;288.96000000000004;288.16;277.36;274.4858918419099;294.36;258.86;278.76000000000005;257.66;311.66;310.86;278.36;286.56;299.16;297.26000000000005;300.46000000000004;293.06;294.66;294.16;;320.96000000000004;258.56;243.81672145450628;260.58029834229245;274.4858918419099;294.86;5710000.0;3610000.0;3700000.0;1460000.0;3660000.0;2460000.0;5650000.0;0.0;0.013500000000000002;0.10416666666666667;0.10366666666666666;0.02266666666666667;0.02266666666666667;;19566.173828125;0.0;3568.40478515625;40426.4609375;514226.3322077063;410358.96546927677;240749.7134847059;240749.7134847059;238156.59615296815;430081.6785162784;459673.0960018505;459247.72197531996;452047.81752257823;495524.17883497296;494683.73409252753;458772.7244909774;468285.44421873486;466691.8031326377;464927.5523835209;431394.47582054324;411174.58375941555;460084.65883579507;459398.01492848864;;200694.54348549087;452994.2413977588;203752.63553479203;240749.7134847059;274.4858918419099;3750015.175742176;1388612.748199388;242296.54777029078;0.0;0;208;226;0;0;0;0;4;90;85;1606055369239.2954;588986664530.116;1123854507564.2576;26614.07150422166;25838.046474460883;272.96854282522395;4956.028166059076;3046959.203435359;1258261.8386022367;97896.03927202828;1427089.8279304197;2.493285728336236;0.28271088721373105
7307;2019-02-12 18:47:37.871;816;197;155;154;147;44;212;-141;49;-141;368;359;43;125;261;239;273;199;217;215;210;-144;560;361;370;145;366;242;555;0.0;82.0;599.0;638.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40028.96484375;19285.61328125;0.0;3519.11474609375;469.0;84380;;;Calculated values ==>;1549993657.871;354.76;292.86;288.66;288.56;287.86;277.56;274.4858918419099;294.36;259.06;278.06;259.06;309.96000000000004;309.06;277.46000000000004;285.66;299.26000000000005;297.06;300.46000000000004;293.06;294.66;294.16;;320.06;258.76000000000005;243.61107973660833;260.01710675043796;274.4858918419099;294.86;5600000.0;3610000.0;3700000.0;1450000.0;3660000.0;2420000.0;5550000.0;0.0;0.013666666666666666;0.09983333333333334;0.10633333333333334;0.02266666666666667;0.02266666666666667;;19285.61328125;0.0;3519.11474609375;40028.96484375;515514.60192454077;414595.5380132548;240092.7392758862;239763.8484198369;237500.0697741863;430081.6785162784;459673.0960018505;459049.49173094897;453686.51990508713;494155.08534704545;493210.2596788807;458339.56959291;467824.961291216;466822.20430220634;464664.8766729168;434080.32180706883;415301.24301022134;460084.65883579507;459398.01492848864;;196933.003932529;453372.940763054;203118.82922273656;240092.7392758862;274.4233076146294;3750685.984030526;1388936.680371235;242355.64094889548;0.0;0;208;226;0;0;0;0;4;90;85;1606277483939.8035;589074009635.3158;1124000983204.5928;25550.41114040321;26610.353860453757;256.64741022358237;4970.919581458988;3047394.1320554707;1258699.1344255295;97900.4550186047;1427172.5952361966;2.516510257159336;0.28897933509910706
7308;2019-02-12 18:48:37.881;826;192;153;152;143;44;212;-144;40;-141;354;347;34;122;262;240;273;194;217;215;210;-146;540;358;370;145;364;251;539;-3.0;83.0;700.0;628.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31952.591796875;10699.7880859375;0.0;3701.57934570312;463.0;84381;;;Calculated values ==>;1549993717.881;355.76;292.36;288.46000000000004;288.36;287.46000000000004;277.56;274.1680685717883;294.36;258.76000000000005;277.16;259.06;308.56;307.86;276.56;285.36;299.36;297.16;300.46000000000004;292.56;294.66;294.16;;319.46000000000004;258.56;243.61107973660833;261.27494424493943;274.1680685717883;294.86;5400000.0;3579999.9999999995;3700000.0;1450000.0;3640000.0;2510000.0;5390000.0;0.0;0.013833333333333333;0.11666666666666667;0.10466666666666667;0.02266666666666667;0.02266666666666667;;10699.7880859375;0.0;3701.57934570312;31952.591796875;518373.36500487087;418886.32245040225;239967.4720170576;239634.4896957248;236702.600710535;430280.9020939914;459673.0960018505;456526.4074851547;453686.51990508713;491726.5841704091;490982.5731928595;455796.72062643693;466207.1047613475;467236.2624677158;465233.93026070396;438637.012372746;419502.87750205374;460084.65883579507;459398.01492848864;;194425.4183739577;453163.6615087092;202249.16757820404;239967.4720170576;274.0719689054656;3751285.9303101534;1389186.6003623125;242415.82342839267;0.0;0;208;226;0;0;0;0;4;90;85;1606499520939.768;589161024135.302;1124148907854.5693;29665.677989144242;26262.38369805954;264.6888657112431;4973.758972659104;3047854.34282049;1259139.8140061381;97904.8002116483;1427255.4813695212;4.247270949506353;0.4761045437710827
