;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7309;2019-02-12 18:49:37.832;832;181;152;151;141;42;212;-142;19;-125;356;355;27;156;260;241;273;183;217;215;210;-141;537;352;370;145;357;271;536;-2.0;109.0;760.0;619.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31950.072265625;10435.1201171875;0.0;4032.46704101562;472.0;84382;;;Calculated values ==>;1549993777.832;356.36;291.26000000000005;288.36;288.26000000000005;287.26000000000005;277.36;273.5264737036516;294.36;258.96000000000004;275.06;260.66;308.76000000000005;308.66;275.86;288.76000000000005;299.16;297.26000000000005;300.46000000000004;291.46000000000004;294.66;294.16;;320.36;259.06;243.61107973660833;263.95629194202945;273.5264737036516;294.86;5370000.0;3520000.0000000005;3700000.0;1450000.0;3570000.0000000005;2710000.0;5360000.0;0.0;0.018166666666666668;0.12666666666666665;0.10316666666666667;0.02266666666666667;0.02266666666666667;;10435.1201171875;0.0;4032.46704101562;31950.072265625;519336.1651254417;416443.2343384366;239736.107759536;239403.2962593268;236153.99859756712;430671.36484660726;459673.0960018505;450458.3645684928;455352.2778472223;489780.68365064234;489672.1399006344;451496.512599619;467314.1055884482;467964.9345701517;466230.7040123309;439288.78477616125;417102.24471468944;460084.65883579507;459398.01492848864;;198186.82848740023;453686.51990508713;200172.75388292028;239736.107759536;273.23303784750306;3751818.017617324;1389362.5807624739;242480.22118043966;0.0;0;208;226;0;0;0;0;4;90;85;1606721339639.6763;589247953085.266;1124305379964.5046;31702.844020172517;26154.170194620216;403.05547778340457;4979.003229162927;3048365.3295234703;1259576.2618979604;97910.36020347055;1427338.353320426;4.371086362239921;0.4837868286045121
7310;2019-02-12 18:50:37.872;825;180;154;153;143;41;212;-143;-41;-100;377;380;-39;164;258;242;274;182;217;215;210;-143;562;352;370;144;357;267;556;295.0;81.0;781.0;620.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40333.3359375;19014.638671875;0.0;3968.97192382812;479.0;84383;;;Calculated values ==>;1549993837.872;355.66;291.16;288.56;288.46000000000004;287.46000000000004;277.26000000000005;273.5264737036516;294.36;258.86;269.06;263.16;310.86;311.16;269.26000000000005;289.56;298.96000000000004;297.36;300.56;291.36;294.66;294.16;;321.06;258.86;243.40439225979637;263.43189868330234;273.5264737036516;294.86;5620000.0;3520000.0000000005;3700000.0;1440000.0;3570000.0000000005;2670000.0;5560000.0;0.04916666666666667;0.013500000000000002;0.13016666666666665;0.10333333333333333;0.02266666666666667;0.07183333333333333;;19014.638671875;0.0;3968.97192382812;40333.3359375;516447.6320230287;248836.75477905635;239731.2101304681;239404.16414324963;236206.01495887802;430671.36484660726;459673.0960018505;443182.37514562486;458091.9548861343;492479.0910114215;492801.4224957567;443458.3937565911;468807.31028319686;467708.15823788114;466359.612001041;433831.3404885036;249597.835007069;460084.65883579507;459398.01492848864;;201112.50472608567;453645.71000678453;199295.07651677515;212054.50614893815;272.88686327210235;3752420.780926457;1389608.1590286645;242546.94429087633;0.0;0;209;226;0;0;0;0;4;90;85;1606943487639.5352;589334710885.2108;1124466887564.402;31745.996704855268;26282.898793967637;2487.152323999368;17767.50871399771;3048894.422356069;1260013.5287896374;97934.4613251801;1427528.0339560094;3.406059992656481;0.2974570077924896
7311;2019-02-12 18:51:37.862;812;196;157;156;149;43;212;-134;-73;-79;393;392;-76;92;259;241;273;199;217;215;210;-137;574;361;370;143;366;254;568;-2.0;113.0;777.0;630.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40737.609375;19684.955078125;0.0;3761.8251953125;477.0;84384;;;Calculated values ==>;1549993897.862;354.36;292.76000000000005;288.86;288.76000000000005;288.06;277.46000000000004;274.4858918419099;294.36;259.76000000000005;265.86;265.26000000000005;312.46000000000004;312.36;265.56;282.36;299.06;297.26000000000005;300.46000000000004;293.06;294.66;294.16;;320.86;259.46000000000004;243.1966462407574;261.6868853414304;274.4858918419099;294.86;5740000.0;3610000.0;3700000.0;1430000.0;3660000.0;2540000.0;5680000.0;0.0;0.01883333333333333;0.1295;0.105;0.02266666666666667;0.02266666666666667;;19684.955078125;0.0;3761.8251953125;40737.609375;513850.4388618536;254529.4838341754;240322.79654191632;239996.53554411646;237749.58439437702;430081.6785162784;459673.0960018505;441456.1192391923;460391.1333099879;495542.9379902988;495437.2636473661;441042.4995941566;462271.02052188694;466561.2974548907;464927.5523835209;430636.4585680417;409818.9724215801;460084.65883579507;459398.01492848864;;200276.58477070546;454436.928063167;200614.49998729484;240322.79654191632;273.4458380750698;3753096.2595389667;1389930.6018938634;242611.35686299452;0.0;0;209;226;0;0;0;0;4;90;85;1607165450639.5706;589420796535.2245;1124623161514.427;31188.98969312072;26651.354947966578;392.0626557583595;4965.70495009564;3049418.793166432;1260454.5740510933;97958.45078443887;1427717.4458293323;2.6953855288411384;0.30047340394666877
7312;2019-02-12 18:52:37.863;809;198;152;151;145;46;212;-141;-57;-78;394;391;-51;63;261;237;274;200;217;215;210;-140;562;362;370;141;367;248;555;0.0;115.0;652.0;495.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40257.765625;19337.314453125;0.0;3697.0625;468.0;84385;;;Calculated values ==>;1549993957.863;354.06000000000006;292.96000000000004;288.36;288.26000000000005;287.66;277.76000000000005;274.5913991737795;294.36;259.06;267.46000000000004;265.36;312.56;312.26000000000005;268.06;279.46000000000004;299.26000000000005;296.86;300.56;293.16;294.66;294.16;;319.96000000000004;259.16;242.77792619122317;260.85938512811435;274.5913991737795;294.86;5620000.0;3620000.0000000005;3700000.0;1410000.0;3670000.0000000005;2480000.0;5550000.0;0.0;0.019166666666666665;0.10866666666666666;0.0825;0.02266666666666667;0.02266666666666667;;19337.314453125;0.0;3697.0625;40257.765625;514490.4268406983;414950.327482342;239110.32063687078;238785.6286572915;236864.87743105832;430014.67791919125;459673.0960018505;444829.74136301404;460797.3964791109;496263.8726085162;495948.76182648476;445618.1641983654;459764.1880628525;466679.6862573168;464254.5134180436;433831.3404885036;415648.4156121035;460084.65883579507;459398.01492848864;;196515.0671798046;454458.0889648252;200805.59409822733;239110.32063687078;273.5253351497234;3753771.2322458425;1390255.7928926572;242673.515296337;0.0;0;209;226;0;0;0;0;4;90;85;1607387454339.3025;589505997955.1216;1124773764024.245;26517.290669440154;20926.330826494326;348.5060601310029;4993.187737276672;3049899.6868503005;1260851.0613734135;97964.62229325392;1427800.4379848065;2.2915885852159303;0.24646456672622752
7313;2019-02-12 18:53:37.863;809;193;150;149;141;46;212;-148;-24;-113;393;388;-20;66;262;237;274;194;217;215;210;-150;558;360;370;143;365;245;552;-1.0;81.0;562.0;534.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40101.546875;19227.05859375;0.0;3587.5185546875;462.0;84386;;;Calculated values ==>;1549994017.863;354.06000000000006;292.46000000000004;288.16;288.06;287.26000000000005;277.76000000000005;274.38016830617;294.36;258.36;270.76000000000005;261.86;312.46000000000004;311.96000000000004;271.16;279.76000000000005;299.36;296.86;300.56;292.56;294.66;294.16;;319.36;258.16;243.1966462407574;260.44013211722256;274.38016830617;294.86;5580000.0;3600000.0;3700000.0;1430000.0;3650000.0;2450000.0;5520000.0;0.0;0.013500000000000002;0.09366666666666666;0.089;0.02266666666666667;0.02266666666666667;;19227.05859375;0.0;3587.5185546875;40101.546875;514825.91719425516;414359.1762267576;238555.96125941677;238232.76967341272;235692.7548229053;430148.3826014536;459673.0960018505;449650.1239600912;456915.96184611396;496465.4360877625;495941.63051689864;450153.5983445185;460584.3251437388;467094.51228587364;464548.7096429471;434778.43084480916;414715.9607757526;460084.65883579507;459398.01492848864;;194007.49548133422;453084.10856603034;201152.48046882258;238555.96125941677;273.6527174273389;3754440.8931833426;1390577.162668048;242734.22013845938;0.0;0;209;226;0;0;0;0;4;90;85;1607609454339.3025;589591197955.1216;1124921664024.245;23275.945940348825;22421.91490065149;270.8433459322635;5005.7532164989625;3050314.6304887156;1261212.2967544731;97969.78353830446;1427883.7624927547;2.2342933235965154;0.24895631471558924
7314;2019-02-12 18:54:37.874;810;190;150;149;139;43;212;-145;3;-106;387;382;0;77;261;238;274;192;217;215;210;-147;556;358;370;138;363;240;550;-2.0;85.0;776.0;489.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39924.4765625;19089.939453125;0.0;3573.28759765625;458.0;84387;;;Calculated values ==>;1549994077.874;354.16;292.16;288.16;288.06;287.06;277.46000000000004;274.1680685717883;294.36;258.66;273.46000000000004;262.56;311.86;311.36;273.16;280.86;299.26000000000005;296.96000000000004;300.56;292.36;294.66;294.16;;318.96000000000004;258.46000000000004;242.14157278889297;259.7329541166123;274.1680685717883;294.86;5560000.0;3579999.9999999995;3700000.0;1380000.0;3629999.9999999995;2400000.0;5500000.0;0.0;0.014166666666666666;0.12933333333333333;0.08149999999999999;0.02266666666666667;0.02266666666666667;;19089.939453125;0.0;3573.28759765625;39924.4765625;515115.4836942737;414083.7466353395;238618.936610542;238294.95543281117;235124.68729056825;430280.9020939914;459673.0960018505;453869.5590211685;458423.7172471202;496348.88575942593;495827.12463302934;453504.6407829475;462627.5726426162;467248.1840708977;464972.5849072995;435245.6398801861;414798.6417306446;460084.65883579507;459398.01492848864;;192335.8262164488;454234.19939265697;200876.9175833858;238618.936610542;273.53584356364917;3755107.898975707;1390896.5295257957;242793.90446333832;0.0;0;209;226;0;0;0;0;4;90;85;1607831495039.881;589675513410.3413;1125067190699.6245;32720.38162595323;20648.6184674556;289.6658071185045;5004.325775206791;3050781.3521029293;1261571.2836690133;97974.45530425882;1427967.1951110794;2.5884659560745074;0.27012171103207705
7315;2019-02-12 18:55:37.864;812;182;149;148;138;41;212;-143;12;-85;389;389;9;115;259;239;274;184;217;215;210;-142;530;353;370;137;358;261;530;160.0;83.0;555.0;622.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31944.98046875;10414.328125;0.0;3969.783203125;460.0;84388;;;Calculated values ==>;1549994137.864;354.36;291.36;288.06;287.96000000000004;286.96000000000004;277.26000000000005;273.6339639331285;294.36;258.86;274.36;264.66;312.06;312.06;274.06;284.66;299.06;297.06;300.56;291.56;294.66;294.16;;319.16;258.96000000000004;241.92719264551067;262.63441904999945;273.6339639331285;294.86;5300000.0;3529999.9999999995;3700000.0;1370000.0;3579999.9999999995;2610000.0;5300000.0;0.02666666666666667;0.013833333333333333;0.0925;0.10366666666666666;0.02266666666666667;0.04933333333333334;;10414.328125;0.0;3969.783203125;31944.98046875;517512.94527821854;418952.1864570516;238940.62378772622;238609.67792752225;235377.3359509942;430607.02586249536;459673.0960018505;451342.99005638866;460699.3913920448;494393.7861244168;494393.7861244168;450959.83145702747;463937.1110816455;467695.9284303967;465828.39991936815;440979.3401461972;419563.1608175952;460084.65883579507;459398.01492848864;;193171.6564234249;454913.42930244573;198492.10851290415;217076.56147701154;272.57265905024803;3755706.711299039;1391142.3574441697;242856.7529102009;0.0;0;209;226;0;0;0;0;4;90;85;1608053458039.9165;589757999660.3544;1125217465649.6484;23388.706542772317;26582.343588515807;296.2571473789941;11954.52503693954;3051248.849908454;1261964.8094209838;97979.3371817652;1428108.4953139103;4.32573350527018;0.4388983513166244
7316;2019-02-12 18:56:37.864;809;178;150;149;140;40;212;-162;16;-132;408;409;17;149;257;240;274;179;217;215;210;-160;539;350;370;138;355;268;539;-1.0;109.0;469.0;474.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32173.412109375;10586.759765625;0.0;4055.86987304688;468.0;84389;;;Calculated values ==>;1549994197.864;354.06000000000006;290.96000000000004;288.16;288.06;287.16;277.16;273.3108153835814;294.36;256.96000000000004;274.76000000000005;259.96000000000004;313.96000000000004;314.06;274.86;288.06;298.86;297.16;300.56;291.06;294.66;294.16;;319.96000000000004;257.16;242.14157278889297;263.56353331371673;273.3108153835814;294.86;5390000.0;3500000.0;3700000.0;1380000.0;3550000.0;2680000.0;5390000.0;0.0;0.018166666666666668;0.07816666666666668;0.079;0.02266666666666667;0.02266666666666667;;10586.759765625;0.0;4055.86987304688;32173.412109375;516409.2835059282;414232.6788787524;238973.06044541296;238644.55200706568;235749.16991819817;430799.1582183253;459673.0960018505;450608.01866639574;455774.17023966566;495696.4329329706;495803.26023686945;450737.53174156;466918.5770735903;467861.136234571;466388.7554824311;439061.08977397194;414588.01422556024;460084.65883579507;459398.01492848864;;196515.0671798046;452892.2337924837;198944.20289388328;238973.06044541296;272.7395864061435;3756241.03123719;1391317.3665099249;242923.63335250234;0.0;0;209;226;0;0;0;0;4;90;85;1608275458039.9165;589840499660.3544;1125376165649.6484;19671.721599551394;20061.894440989432;444.59420579614584;4996.298968283049;3051607.68680964;1262353.511404563;97985.51094304165;1428249.7521806206;3.0851363675355143;0.34026322608637605
7317;2019-02-12 18:57:37.855;801;182;152;151;142;40;212;-163;23;-144;424;425;25;158;256;242;274;184;217;215;210;-163;550;351;370;136;356;272;550;297.0;80.0;559.0;421.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32452.775390625;10765.61328125;0.0;4149.08251953125;473.0;84390;;;Calculated values ==>;1549994257.855;353.26;291.36;288.36;288.26000000000005;287.36;277.16;273.4187578820637;294.36;256.86;275.46000000000004;258.76000000000005;315.56;315.66;275.66;288.96000000000004;298.76000000000005;297.36;300.56;291.56;294.66;294.16;;320.46000000000004;256.86;241.71165711629368;264.08650396036035;273.4187578820637;294.86;5500000.0;3510000.0;3700000.0;1360000.0;3560000.0;2720000.0;5500000.0;0.0495;0.013333333333333334;0.09316666666666666;0.07016666666666667;0.02266666666666667;0.07216666666666667;;10765.61328125;0.0;4149.08251953125;32452.775390625;514520.58926187124;249900.0529853814;239271.01122138754;238944.2795962181;236063.12854131396;430735.4089219946;459673.0960018505;450799.6524007807;454873.3045330656;496997.8216525953;497104.71085059474;451059.66023283626;467407.5721919299;467592.11455659237;466502.7873414682;436623.1234022399;411831.94049012626;460084.65883579507;459398.01492848864;;198604.77482894104;452921.4223978162;200013.29702166782;212343.6645301248;273.16597094364255;3756779.5020163907;1391495.2762613292;242991.99769951162;0.0;0;209;226;0;0;0;0;4;90;85;1608497424739.6836;589922687330.2682;1125538141349.4785;23364.928776154014;17745.720130559745;330.54910549484816;17829.088953748593;3051966.2717665816;1262668.5275994772;97991.96950169983;1428439.935214703;3.9739521179407866;0.3143895396927712
7318;2019-02-12 18:58:37.875;793;194;154;154;147;43;212;-155;25;-142;438;435;26;137;258;241;274;196;217;215;210;-159;584;360;370;140;365;251;578;-2.0;109.0;726.0;549.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41058.6015625;19948.99609375;0.0;3725.79223632812;477.0;84391;;;Calculated values ==>;1549994317.875;352.46000000000004;292.56;288.56;288.56;287.86;277.46000000000004;274.38016830617;294.36;257.66;275.66;258.96000000000004;316.96000000000004;316.66;275.76000000000005;286.86;298.96000000000004;297.26000000000005;300.56;292.76000000000005;294.66;294.16;;320.86;257.26000000000005;242.56692532238324;261.27494424493943;274.38016830617;294.86;5840000.0;3600000.0;3700000.0;1400000.0;3650000.0;2510000.0;5780000.0;0.0;0.018166666666666668;0.121;0.0915;0.02266666666666667;0.02266666666666667;;19948.99609375;0.0;3725.79223632812;41058.6015625;510630.9191007631;253138.49193899822;239040.2517003681;239040.2517003681;236835.64464459583;430148.3826014536;459673.0960018505;454695.76930710895;454417.3790975448;500572.1950183799;500258.6328573685;454818.4874683433;467928.28969245596;466573.67930157646;465073.4646152595;428280.3104108032;253941.7324591653;460084.65883579507;459398.01492848864;;200276.58477070546;452656.05918462237;202261.05644482077;239040.2517003681;274.08571767188255;3757392.301022408;1391751.3166577322;243057.64353044168;0.0;0;209;227;0;0;0;0;4;90;85;1608719498739.613;590005514930.2418;1125695093649.4287;30544.600256336867;22911.142750691844;3167.1508327880883;4994.775966504066;3052415.667590401;1263007.4477257768;98021.12671700942;1428630.1974886027;2.6026703574805534;0.2676204767119823
7319;2019-02-12 18:59:37.856;797;203;150;149;145;48;212;-142;20;-127;427;418;21;113;261;235;274;204;217;215;210;-145;567;365;370;143;370;245;562;-1.0;110.0;715.0;525.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40402.36328125;19461.630859375;0.0;3582.28686523438;469.0;84392;;;Calculated values ==>;1549994377.856;352.86;293.46000000000004;288.16;288.06;287.66;277.96000000000004;274.9066339382667;294.36;258.96000000000004;275.16;260.46000000000004;315.86;314.96000000000004;275.26000000000005;284.46000000000004;299.26000000000005;296.66;300.56;293.56;294.66;294.16;;320.06;258.66;243.1966462407574;260.44013211722256;274.9066339382667;294.86;5670000.0;3650000.0;3700000.0;1430000.0;3700000.0;2450000.0;5620000.0;0.0;0.018333333333333333;0.11916666666666667;0.0875;0.02266666666666667;0.02266666666666667;;19461.630859375;0.0;3582.28686523438;40402.36328125;512589.5673511649;413968.3755738164;238247.26314838254;237927.87682903433;236662.54266436026;429811.8947417682;459673.0960018505;455091.2918450094;455472.66871466115;500015.03224155825;499077.4406628142;455212.6578862429;466033.9621252701;466250.5386295077;463545.3156519603;432622.5929118207;414331.6623878134;460084.65883579507;459398.01492848864;;196933.003932529;453605.2982119926;203531.62690269997;238247.26314838254;274.6017492208251;3758070.927429067;1392079.6345484504;243118.52490435843;0.0;0;209;227;0;0;0;0;4;90;85;1608941428439.4155;590090388045.1663;1125843846529.2964;29977.52673895854;21881.446239563105;335.33372627346716;5012.750373682406;3052919.8589370777;1263380.6010976979;98050.30484564137;1428713.5671326134;2.482523057152915;0.26549985284925476
7320;2019-02-12 19:00:37.856;812;196;148;147;139;49;212;-137;19;-126;407;397;17;107;261;234;274;197;217;215;210;-141;558;363;370;146;368;243;552;-2.0;85.0;923.0;559.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40117.80078125;19192.220703125;0.0;3518.12353515625;462.0;84393;;;Calculated values ==>;1549994437.856;354.36;292.76000000000005;287.96000000000004;287.86;287.06;278.06;274.69669130483857;294.36;259.46000000000004;275.06;260.56;313.86;312.86;274.86;283.86;299.26000000000005;296.56;300.56;292.86;294.66;294.16;;319.36;259.06;243.81672145450628;260.1585393101385;274.69669130483857;294.86;5580000.0;3629999.9999999995;3700000.0;1460000.0;3679999.9999999995;2430000.0;5520000.0;0.0;0.014166666666666666;0.15383333333333335;0.09316666666666666;0.02266666666666667;0.02266666666666667;;19192.220703125;0.0;3518.12353515625;40117.80078125;515192.6348136398;415417.76904301543;237910.89765255377;237590.3204905783;235069.58238254042;429947.3805835815;459673.0960018505;455303.7817714177;455084.10304611;498130.5789550536;497087.1880532999;455061.78815090534;465635.22681998607;466536.9035507352;463709.8566730499;434778.43084480916;415763.05856668594;460084.65883579507;459398.01492848864;;194007.49548133422;453518.3892758453;203211.36829526862;237910.89765255377;274.46846872127304;3758741.9287962546;1392401.749978138;243177.69499102834;0.0;0;209;227;0;0;0;0;4;90;85;1609163428439.4155;590177088045.1663;1125990246529.2964;38780.216273080936;23320.27078802373;269.3844406067456;5020.374658254524;3053492.8401288446;1263757.2820729278;98055.3441636987;1428797.1765078795;2.967381095279519;0.31123516731276063
7321;2019-02-12 19:01:37.876;823;191;150;149;138;46;212;-140;23;-130;389;380;18;106;260;235;274;193;217;215;210;-142;543;359;370;146;364;249;542;-1.0;80.0;635.0;509.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32283.466796875;10856.9931640625;0.0;3630.51416015625;458.0;84394;;;Calculated values ==>;1549994497.876;355.46000000000004;292.26000000000005;288.16;288.06;286.96000000000004;277.76000000000005;274.27422755570615;294.36;259.16;275.46000000000004;260.16;312.06;311.16;274.96000000000004;283.76000000000005;299.16;296.66;300.56;292.46000000000004;294.66;294.16;;318.96000000000004;258.96000000000004;243.81672145450628;260.9983114674233;274.27422755570615;294.86;5430000.0;3590000.0;3700000.0;1460000.0;3640000.0;2490000.0;5420000.0;0.0;0.013333333333333334;0.10583333333333332;0.08483333333333333;0.02266666666666667;0.02266666666666667;;10856.9931640625;0.0;3630.51416015625;32283.466796875;517767.4376810052;417496.3172045171;238875.14834300292;238547.90671661135;235035.2892461696;430214.79039162316;459673.0960018505;454786.8193108402;454667.54193539073;495635.7683014994;494688.01667364105;454173.85357743653;464648.9582095037;466976.539238069;464432.8555123943;438187.0124529602;418138.48111833824;460084.65883579507;459398.01492848864;;192335.8262164488;453413.65169144486;202200.18768553107;238875.14834300292;274.057470606932;3759345.4738071794;1392652.2435636567;243237.2868291306;0.0;0;209;227;0;0;0;0;4;90;85;1609385502439.345;590264717245.1384;1126137895729.2495;26732.085180345217;21311.27552983502;267.31375112829267;4998.51830927101;3054038.9579527313;1264129.335601976;98059.81813945671;1428880.6951128405;3.679666320614218;0.39767674241897766
7322;2019-02-12 19:02:37.887;827;181;150;149;138;42;212;-149;30;-141;382;379;25;150;258;236;274;182;217;215;210;-146;534;352;370;146;358;268;533;141.0;115.0;209.0;476.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32082.986328125;10455.58203125;0.0;3942.61254882812;464.0;84395;;;Calculated values ==>;1549994557.887;355.86;291.26000000000005;288.16;288.06;286.96000000000004;277.36;273.5264737036516;294.36;258.26000000000005;276.16;259.06;311.36;311.06;275.66;288.16;298.96000000000004;296.76000000000005;300.56;291.36;294.66;294.16;;319.56;258.56;243.81672145450628;263.56353331371673;273.5264737036516;294.86;5340000.0;3520000.0000000005;3700000.0;1460000.0;3579999.9999999995;2680000.0;5330000.0;0.0235;0.019166666666666665;0.034833333333333334;0.07933333333333333;0.02266666666666667;0.04616666666666667;;10455.58203125;0.0;3942.61254882812;32082.986328125;518981.2057596628;417560.7320402083;239172.00728331826;238840.8882923085;235290.62408065077;430671.36484660726;459673.0960018505;452409.5171516808;453518.3892758453;492910.5559084589;492588.0328354537;451768.9676974297;467035.6875226943;467567.2557015158;465584.64511017455;440134.80224033556;417880.47625559283;460084.65883579507;459398.01492848864;;194843.3435325042;452994.2413977588;200618.42132054706;219547.2577499221;273.4081015923696;3759881.959255589;1392829.8809182928;243300.40778859134;0.0;0;209;227;0;0;0;0;4;90;85;1609607543139.9236;590352333305.3668;1126293024164.6538;8770.723171451158;20021.815059458793;426.5412480409022;11073.109956410488;3054334.868930169;1264473.8411722286;98065.6013245211;1429014.6499026136;2.7984195665136467;0.2793307438118516
7323;2019-02-12 19:03:37.857;820;178;152;151;140;42;212;-160;36;-159;392;392;33;166;256;238;274;180;217;215;210;-158;542;351;370;146;356;274;541;-2.0;84.0;283.0;499.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32310.7265625;10519.81640625;0.0;4076.54541015625;470.0;84396;;;Calculated values ==>;1549994617.857;355.16;290.96000000000004;288.36;288.26000000000005;287.16;277.36;273.4187578820637;294.36;257.16;276.76000000000005;257.26000000000005;312.36;312.36;276.46000000000004;289.76000000000005;298.76000000000005;296.96000000000004;300.56;291.16;294.66;294.16;;320.16;257.36;243.81672145450628;264.3458800820626;273.4187578820637;294.86;5420000.0;3510000.0;3700000.0;1460000.0;3560000.0;2740000.0;5410000.0;0.0;0.014;0.04716666666666667;0.08316666666666667;0.02266666666666667;0.02266666666666667;;10519.81640625;0.0;4076.54541015625;32310.7265625;517488.0102311163;413408.5767822079;239567.34963562037;239236.77524319233;235691.5014084052;430735.4089219946;459673.0960018505;452130.5761644936;451625.9290459528;493354.7369535369;493354.7369535369;451742.5001806335;468065.2739333068;467592.11455659237;465987.53415588505;438406.8271906565;414135.20160198;460084.65883579507;459398.01492848864;;197350.94305643384;451731.4749813033;200724.1410894387;239567.34963562037;273.4187578820637;3760418.3052227967;1393004.5885078618;243367.2006917899;0.0;0;209;227;0;0;0;0;4;90;85;1609829432140.0295;590439889505.4086;1126455542864.7314;11858.003521040091;20875.443268673407;339.80275824147077;4982.828413305015;3054506.6890329937;1264814.4812532158;98071.98433147647;1429148.3824893485;2.6072303797296335;0.30852542133529187
7324;2019-02-12 19:04:37.858;805;190;155;154;145;42;212;-168;40;-171;402;399;37;141;256;238;274;192;217;215;210;-169;580;358;370;144;363;251;574;-2.0;79.0;489.0;453.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40878.10546875;19812.109375;0.0;3680.21362304688;473.0;84397;;;Calculated values ==>;1549994677.858;353.66;292.16;288.66;288.56;287.66;277.36;274.1680685717883;294.36;256.36;277.16;256.06;313.36;313.06;276.86;287.26000000000005;298.76000000000005;296.96000000000004;300.56;292.36;294.66;294.16;;320.46000000000004;256.26000000000005;243.40439225979637;261.27494424493943;274.1680685717883;294.86;5800000.0;3579999.9999999995;3700000.0;1440000.0;3629999.9999999995;2510000.0;5740000.0;0.0;0.013166666666666667;0.08149999999999999;0.0755;0.02266666666666667;0.02266666666666667;;19812.109375;0.0;3680.21362304688;40878.10546875;512473.78775894456;251775.9782474409;239483.42151542567;239162.188706478;236325.58845037004;430280.9020939914;459673.0960018505;456526.4074851547;450707.33092035155;496798.6333444734;496483.05615437235;456161.9829332792;468385.07079863816;466598.81152663083;464972.5849072995;429337.1500865014;252561.85953710016;460084.65883579507;459398.01492848864;;198604.77482894104;450918.47007362713;202597.95797472628;239483.42151542567;274.1680685717883;3761028.2223207694;1393257.358768501;243431.8414276495;0.0;0;210;227;0;0;0;0;4;90;85;1610051435839.7615;590526890955.3035;1126613045489.5413;20695.16863509991;18748.198663467014;2327.541325567116;4984.730784029428;3054777.9699885743;1265144.6837722016;98094.21256927915;1429231.4468669426;1.9902518542781262;0.2056279501878545
7325;2019-02-12 19:05:37.858;801;200;152;152;146;46;211;-161;40;-169;390;382;35;118;259;233;274;202;217;215;210;-163;564;365;370;143;370;240;559;-2.0;110.0;264.0;500.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40254.2890625;19394.404296875;0.0;3507.916015625;465.0;84398;;;Calculated values ==>;1549994737.858;353.26;293.16;288.36;288.36;287.76000000000005;277.76000000000005;274.9066339382667;294.26000000000005;257.06;277.16;256.26000000000005;312.16;311.36;276.66;284.96000000000004;299.06;296.46000000000004;300.56;293.36;294.66;294.16;;319.66;256.86;243.1966462407574;259.7329541166123;274.9066339382667;294.86;5640000.0;3650000.0;3700000.0;1430000.0;3700000.0;2400000.0;5590000.0;0.0;0.018333333333333333;0.044000000000000004;0.08333333333333333;0.02266666666666667;0.02266666666666667;;19394.404296875;0.0;3507.916015625;40254.2890625;513338.32886439067;414080.3838347692;238983.71167101018;238983.71167101018;237064.29829507726;429811.8947417682;459535.626603062;458303.0382669858;451093.10529202747;496661.7191521758;495827.12463302934;457710.74466315965;467314.3423576549;465987.64080860076;463279.1356354856;433351.2445624502;414799.1197306568;460084.65883579507;459398.01492848864;;195261.2709748474;451723.68729242054;204734.93203365765;238983.71167101018;274.9066339382667;3761704.32560853;1393584.0797157667;243491.74250797177;0.0;0;210;227;0;0;0;0;4;90;85;1610273435839.7615;590612990955.3035;1126760345489.5413;11156.99667426644;20582.39627156357;340.12228858287943;4996.057540502846;3055043.4046994857;1265472.4387299935;98116.44309939706;1429314.6201029804;1.618856616666916;0.19196484388269047
7326;2019-02-12 19:06:37.858;812;192;149;148;140;47;211;-173;35;-190;373;365;27;131;260;232;274;193;217;215;210;-174;535;358;370;142;363;253;536;0.0;86.0;434.0;441.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32043.162109375;10563.4931640625;0.0;3787.75708007812;463.0;84399;;;Calculated values ==>;1549994797.858;354.36;292.36;288.06;287.96000000000004;287.16;277.86;274.1680685717883;294.26000000000005;255.86;276.66;254.16000000000003;310.46000000000004;309.66;275.86;286.26000000000005;299.16;296.36;300.56;292.46000000000004;294.66;294.16;;319.46000000000004;255.76000000000002;242.98782864720522;261.54996906429363;274.1680685717883;294.86;5350000.0;3579999.9999999995;3700000.0;1420000.0;3629999.9999999995;2530000.0;5360000.0;0.0;0.014333333333333333;0.07233333333333333;0.0735;0.02266666666666667;0.02266666666666667;;10563.4931640625;0.0;3787.75708007812;32043.162109375;517101.2312222998;419922.8581653767;238742.20524689218;238413.8642026164;235836.35393620832;430280.9020939914;459535.626603062;455587.36484581936;449051.89543330955;493530.41985674424;492681.760647768;454605.02740641317;466958.19442109467;467118.51372002246;464185.92985963024;439921.6911840795;420223.210412424;460084.65883579507;459398.01492848864;;194425.4183739577;450741.7932532757;203348.13140546498;238742.20524689218;274.1680685717883;3762306.8043682957;1393833.7288612744;243552.5397837693;0.0;0;210;227;0;0;0;0;4;90;85;1610495435839.7615;590698490955.3035;1126908245489.5413;18245.304552185633;18183.434145814084;282.34489106039564;5001.531686116187;3055288.4238763726;1265795.487316805;98121.63032589409;1429397.9333465355;2.90654922502009;0.31651367965275296
7327;2019-02-12 19:07:37.909;820;181;149;148;137;44;211;-176;33;-237;370;367;29;157;257;233;274;182;217;215;210;-174;538;353;370;141;358;262;538;142.0;80.0;401.0;425.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32191.095703125;10561.2578125;0.0;3953.44995117188;472.0;84400;;;Calculated values ==>;1549994857.909;355.16;291.26000000000005;288.06;287.96000000000004;286.86;277.56;273.6339639331285;294.26000000000005;255.56000000000003;276.46000000000004;249.46000000000004;310.16;309.86;276.06;288.86;298.86;296.46000000000004;300.56;291.36;294.66;294.16;;320.36;255.76000000000002;242.77792619122317;262.7682575881327;273.6339639331285;294.86;5380000.0;3529999.9999999995;3700000.0;1410000.0;3579999.9999999995;2620000.0;5380000.0;0.023666666666666666;0.013333333333333334;0.06683333333333333;0.07083333333333333;0.02266666666666667;0.04633333333333334;;10561.2578125;0.0;3953.44995117188;32191.095703125;517816.0359410425;415676.8289420241;238676.9900291031;238349.49444336086;234834.54077778646;430607.02586249536;459535.626603062;453824.779244464;444199.3321241462;492259.4422908722;491938.08129382913;453322.16135155066;468691.1953004037;467438.4851594835;465050.0807944103;439277.4810050349;416016.18631270336;460084.65883579507;459398.01492848864;;198186.82848740023;450916.81567107415;204133.1658933973;221032.30288064905;273.6339639331285;3762842.544841654;1394009.918086046;243617.10467578366;0.0;0;210;227;0;0;0;0;4;90;85;1610717624539.317;590783463120.1334;1127062876814.232;16687.722825629626;17480.508525918776;310.1505958977536;11044.277991549901;3055579.7798795486;1266092.939458068;98126.57198511856;1429531.7620847335;3.136312537613219;0.2900168296187684
7328;2019-02-12 19:08:37.859;819;181;150;149;139;43;211;-174;28;-242;374;372;29;167;256;234;274;182;216;214;210;-174;546;352;370;140;357;266;547;92.0;86.0;437.0;455.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32391.1484375;10730.2392578125;0.0;4019.46826171875;478.0;84401;;;Calculated values ==>;1549994917.859;355.06000000000006;291.26000000000005;288.16;288.06;287.06;277.46000000000004;273.5264737036516;294.26000000000005;255.76000000000002;275.96000000000004;248.96000000000004;310.56;310.36;276.06;289.86;298.76000000000005;296.56;300.56;291.36;294.56;294.16;;320.96000000000004;255.76000000000002;242.56692532238324;263.299902668528;273.5264737036516;294.76000000000005;5460000.0;3520000.0000000005;3700000.0;1400000.0;3570000.0000000005;2660000.0;5470000.0;0.015333333333333334;0.014333333333333333;0.07283333333333333;0.07583333333333334;0.02266666666666667;0.038000000000000006;;10730.2392578125;0.0;4019.46826171875;32391.1484375;517038.4284794071;411977.9935670269;238714.19847992898;238389.01411904785;235207.96765808135;430671.36484660726;459535.626603062;452503.1439155924;443851.58823844604;492262.9645120227;492048.02597086015;452630.43480840453;469292.9348722499;467450.99436332186;465325.50294009753;437522.25206936535;412362.9831879786;459947.6112961071;459398.01492848864;;200694.54348549087;451091.34168794664;204268.12286321458;224814.90481002667;273.5264737036516;3763380.281722114;1394187.199370821;243683.4902934563;0.0;0;210;227;0;0;0;0;4;90;85;1610939439539.4934;590867692870.2004;1127221144814.358;18079.784033314852;18717.42742754218;360.61618729987646;8914.158184501557;3055869.2676625834;1266394.3375500313;98132.15705021365;1429697.9437860816;3.1235864014015817;0.30840746669424834
7329;2019-02-12 19:09:37.869;815;186;152;151;142;44;211;-169;25;-229;377;375;27;166;255;235;274;188;216;214;210;-172;553;353;370;140;358;268;553;321.0;86.0;602.0;432.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32600.41796875;10889.654296875;0.0;4067.44458007812;484.0;84402;;;Calculated values ==>;1549994977.869;354.66;291.76000000000005;288.36;288.26000000000005;287.36;277.56;273.6339639331285;294.26000000000005;256.26000000000005;275.66;250.26000000000002;310.86;310.66;275.86;289.76000000000005;298.66;296.66;300.56;291.96000000000004;294.56;294.16;;321.56;255.96000000000004;242.56692532238324;263.56353331371673;273.6339639331285;294.76000000000005;5530000.0;3529999.9999999995;3700000.0;1400000.0;3579999.9999999995;2680000.0;5530000.0;0.0535;0.014333333333333333;0.10033333333333333;0.07200000000000001;0.02266666666666667;0.07616666666666666;;10889.654296875;0.0;4067.44458007812;32600.41796875;515974.6555323708;411295.1934201282;239174.26846037296;238848.7684301769;235977.6309429711;430607.02586249536;459535.626603062;451768.9676974297;445256.3239577388;492372.88905529375;492157.6416698727;452025.55824310443;468900.7957619335;467180.64866735716;465309.9380718084;435938.81883070164;412080.6298862991;459947.6112961071;459398.01492848864;;203202.34940748036;451300.57283547474;203110.8800383677;213843.0919101242;273.6339639331285;3763921.968374811;1394367.3951780447;243750.89246561727;0.0;0;210;227;0;0;0;0;4;90;85;1611161476539.458;590951706870.1871;1127381371514.3325;24948.694795125888;17869.657881391708;341.96737486977;18703.099969898758;3056227.8980812063;1266699.2807429535;98138.0128890413;1429928.1259613014;4.136057435349936;0.32101989148595195
7330;2019-02-12 19:10:37.860;812;190;152;151;145;45;211;-162;26;-213;381;380;27;164;256;236;274;192;216;214;210;-165;555;357;370;140;362;271;554;-2.0;84.0;690.0;435.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32615.650390625;10831.419921875;0.0;4116.39697265625;488.0;84403;;;Calculated values ==>;1549995037.86;354.36;292.16;288.36;288.26000000000005;287.66;277.66;274.0616903277293;294.26000000000005;256.96000000000004;275.76000000000005;251.86;311.26000000000005;311.16;275.86;289.56;298.76000000000005;296.76000000000005;300.56;292.36;294.56;294.16;;321.96000000000004;256.66;242.56692532238324;263.95629194202945;274.0616903277293;294.76000000000005;5550000.0;3570000.0000000005;3700000.0;1400000.0;3620000.0000000005;2710000.0;5540000.0;0.0;0.014;0.115;0.0725;0.02266666666666667;0.02266666666666667;;10831.419921875;0.0;4116.39697265625;32615.650390625;515442.96491880994;412420.9545810112;239142.2403198925;238817.14559756604;236894.14439874087;430346.717906069;459535.626603062;451367.20415973983;446971.0018510551;492485.17651726236;492377.3226245365;451496.512599619;468250.6694460681;466741.49892412685;464857.1551205372;435477.7052212088;413177.15693683183;459947.6112961071;459398.01492848864;;204874.27233412856;452031.4091765612;204191.17375475098;239142.2403198925;274.0616903277293;3764465.354090484;1394548.376978335;243819.0809153499;0.0;0;210;227;0;0;0;0;4;90;85;1611383443239.225;591035694270.099;1127543047259.1628;28425.24349657372;17968.417068081242;312.2076759812776;4992.4642244615125;3056672.6141824145;1266997.8865696255;98143.46353007386;1430125.559376592;3.458587486712651;0.35423118094327355
7331;2019-02-12 19:11:37.860;807;200;150;150;146;47;211;-145;28;-174;384;380;27;128;258;234;274;203;216;214;209;-150;580;365;370;140;370;249;573;-1.0;109.0;990.0;446.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40964.296875;19904.26171875;0.0;3743.53051757812;486.0;84404;;;Calculated values ==>;1549995097.86;353.86;293.16;288.16;288.16;287.76000000000005;277.86;274.9066339382667;294.26000000000005;258.66;275.96000000000004;255.76000000000002;311.56;311.16;275.86;285.96000000000004;298.96000000000004;296.56;300.56;293.46000000000004;294.56;294.06;;321.76000000000005;258.16;242.56692532238324;260.9983114674233;274.9066339382667;294.76000000000005;5800000.0;3650000.0;3700000.0;1400000.0;3700000.0;2490000.0;5730000.0;0.0;0.018166666666666668;0.165;0.07433333333333333;0.02266666666666667;0.02266666666666667;;19904.26171875;0.0;3743.53051757812;40964.296875;512722.65176648484;407864.0060693561;237919.00548950775;237919.00548950775;236664.11101387817;429811.8947417682;459535.626603062;455397.3407788695;451091.34168794664;495109.44670552324;494688.01667364105;455275.4288387591;467180.5712535355;465856.02846295026;463412.2849837685;429337.1500865014;409196.70774156135;459947.6112961071;459260.26013809856;;204038.30555042345;453590.05543675483;205098.3103836971;237919.00548950775;274.9066339382667;3765078.5203176974;1394804.5076586735;243884.58031110186;0.0;0;210;228;0;0;0;0;4;90;85;1611605443239.225;591119694270.099;1127699047259.1628;41299.34001520345;18471.219715610627;365.884702599744;5017.068438701392;3057253.652378346;1267301.5502094897;98149.11429989537;1430208.9721487851;2.7551626054979175;0.270652729632257
7332;2019-02-12 19:12:37.841;811;200;145;145;139;50;211;-138;19;-139;374;368;21;108;260;230;274;201;216;214;209;-141;561;363;370;140;368;247;555;-2.0;84.0;703.0;439.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40349.51953125;19162.16015625;0.0;3676.3740234375;474.0;84405;;;Calculated values ==>;1549995157.841;354.26;293.16;287.66;287.66;287.06;278.16;274.69669130483857;294.26000000000005;259.36;275.06;259.26000000000005;310.56;309.96000000000004;275.26000000000005;283.96000000000004;299.16;296.16;300.56;293.26000000000005;294.56;294.06;;320.56;259.06;242.56692532238324;260.72004837742526;274.69669130483857;294.76000000000005;5610000.0;3629999.9999999995;3700000.0;1400000.0;3679999.9999999995;2470000.0;5550000.0;0.0;0.014;0.11716666666666667;0.07316666666666666;0.02266666666666667;0.02266666666666667;;19162.16015625;0.0;3676.3740234375;40349.51953125;514819.4225761813;415648.4156121035;236864.87743105832;236864.87743105832;234987.53823539513;429947.3805835815;459535.626603062;454634.1286075247;454726.9445351932;494264.0070759469;493631.77589823987;454878.174424882;465171.2308845454;466406.0084139577;463178.7302339447;434069.7301319074;415991.9691235561;459947.6112961071;459260.26013809856;;199022.72361097817;454520.6082697717;203722.6261351873;236864.87743105832;274.66609154592317;3765755.920878379;1395129.9580833558;243946.39326883067;0.0;0;210;228;0;0;0;0;4;90;85;1611827372939.9097;591203667670.358;1127847800139.6216;29398.46437300886;18350.052359513753;253.08865411691798;5040.962008026246;3057842.6141864136;1267608.2969771493;98154.27077781534;1430292.7625274083;2.3225031421605693;0.23809132194460111
7333;2019-02-12 19:13:37.861;818;192;145;144;135;48;211;-134;-56;-119;366;362;-47;96;260;231;274;194;216;214;209;-136;558;360;370;140;365;247;552;-3.0;108.0;812.0;452.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40273.63671875;19129.736328125;0.0;3697.3916015625;467.0;84406;;;Calculated values ==>;1549995217.861;354.96000000000004;292.36;287.66;287.56;286.66;277.96000000000004;274.38016830617;294.26000000000005;259.76000000000005;267.56;261.26000000000005;309.76000000000005;309.36;268.46000000000004;282.76000000000005;299.16;296.26000000000005;300.56;292.56;294.56;294.06;;319.86;259.56;242.56692532238324;260.72004837742526;274.38016830617;294.76000000000005;5580000.0;3600000.0;3700000.0;1400000.0;3650000.0;2470000.0;5520000.0;0.0;0.018000000000000002;0.13533333333333333;0.07533333333333332;0.02266666666666667;0.02266666666666667;;19129.736328125;0.0;3697.3916015625;40273.63671875;515924.9653197976;413998.2807911148;236952.95555765813;236636.12192516867;233836.31943346895;430148.3826014536;459535.626603062;445157.893038908;456781.6664363326;493420.86076982756;492998.7695576671;446333.2081369955;463784.4428112144;466834.3028272825;463758.2318617846;434778.43084480916;414715.9607757526;459947.6112961071;459260.26013809856;;196097.13278094304;455036.14656568074;202395.2710102446;236952.95555765813;274.1379324364162;3766428.004466794;1395449.1635870032;244007.86179836842;0.0;0;210;228;0;0;0;0;4;90;85;1612049446939.839;591287695670.3313;1127996049539.5745;32853.87484787912;19032.279291842853;361.12446124301795;5038.965570489983;3058361.5566029204;1267919.9202472884;98159.39092658926;1430376.7899236681;2.5095686302678555;0.25536704782485
7334;2019-02-12 19:14:37.852;820;190;146;145;135;44;211;-144;-87;-109;365;363;-91;67;258;232;274;191;216;214;209;-141;556;358;370;139;363;246;550;-2.0;108.0;418.0;443.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40172.078125;19136.5078125;0.0;3689.37133789062;461.0;84407;;;Calculated values ==>;1549995277.852;355.16;292.16;287.76000000000005;287.66;286.66;277.56;274.1680685717883;294.26000000000005;258.76000000000005;264.46000000000004;262.26000000000005;309.66;309.46000000000004;264.06;279.86;298.96000000000004;296.36;300.56;292.26000000000005;294.56;294.06;;319.26000000000005;259.06;242.35481222062532;260.58029834229245;274.1680685717883;294.76000000000005;5560000.0;3579999.9999999995;3700000.0;1390000.0;3629999.9999999995;2460000.0;5500000.0;0.0;0.018000000000000002;0.06966666666666667;0.07383333333333333;0.02266666666666667;0.02266666666666667;;19136.5078125;0.0;3689.37133789062;40172.078125;516334.28921289;414083.7466353395;237330.92658080193;237012.14028239695;233888.94906767053;430280.9020939914;459535.626603062;441220.8022322261;457961.4968331859;493420.5827834048;493209.7597410181;440675.3393025077;460547.5237230969;466858.86781954044;464185.92985963024;435245.6398801861;414443.2327276156;459947.6112961071;459260.26013809856;;193589.57483703562;454686.1364549206;200811.19102548945;237330.92658080193;273.51004790710175;3767098.284865978;1395768.0011217021;244069.40892267894;0.0;0;210;228;0;0;0;0;4;90;85;1612271413639.6062;591371383115.2435;1128143927354.4192;16748.536247402655;18744.433470873;374.44332874626895;5030.398227298724;3058774.848025267;1268234.6789657564;98165.51973870634;1430460.6887018569;1.79172994848791;0.19737483212834814
7335;2019-02-12 19:15:37.842;817;189;146;145;136;41;211;-150;-84;-111;368;366;-83;46;258;233;274;191;216;214;209;-150;554;358;370;137;363;242;549;-2.0;86.0;535.0;439.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40238.67578125;19045.357421875;0.0;3642.95971679688;458.0;84408;;;Calculated values ==>;1549995337.842;354.86;292.06;287.76000000000005;287.66;286.76000000000005;277.26000000000005;274.1680685717883;294.26000000000005;258.16;264.76000000000005;262.06;309.96000000000004;309.76000000000005;264.86;277.76000000000005;298.96000000000004;296.46000000000004;300.56;292.26000000000005;294.56;294.06;;318.96000000000004;258.16;241.92719264551067;260.01710675043796;274.1680685717883;294.76000000000005;5540000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2420000.0;5490000.0;0.0;0.014333333333333333;0.08916666666666666;0.07316666666666666;0.02266666666666667;0.02266666666666667;;19045.357421875;0.0;3642.95971679688;40238.67578125;516134.94474638277;414127.2103214636;237361.02760794485;237041.87423056492;234223.00938080327;430280.9020939914;459535.626603062;442456.0158029947;458073.8067698351;494155.08534704545;493945.26871198346;442589.35024918977;458694.8857832068;466858.86781954044;464317.31521373475;435708.7608654836;414840.6948555996;459947.6112961071;459260.26013809856;;192335.8262164488;454092.02071006625;200701.75752408034;237361.02760794485;273.4670751431289;3767768.2628003675;1396086.1303016709;244130.50149768457;0.0;0;210;228;0;0;0;0;4;90;85;1612493376639.6416;591454169315.2567;1128290302954.4424;21556.421363203197;18539.720923107965;299.1089461416707;5029.715937350151;3059094.0028040763;1268545.3284688746;98171.13173884203;1430544.5090141948;2.002130298697952;0.21377720290530292
7336;2019-02-12 19:16:37.882;811;182;145;144;134;39;211;-158;-61;-117;373;374;-52;81;257;234;274;183;216;214;209;-155;532;352;370;136;357;262;531;-3.0;84.0;256.0;441.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32143.173828125;10516.0185546875;0.0;4000.83813476562;460.0;84409;;;Calculated values ==>;1549995397.882;354.26;291.36;287.66;287.56;286.56;277.06;273.5264737036516;294.26000000000005;257.36;267.06;261.46000000000004;310.46000000000004;310.56;267.96000000000004;281.26000000000005;298.86;296.56;300.56;291.46000000000004;294.56;294.06;;319.16;257.66;241.71165711629368;262.7682575881327;273.5264737036516;294.76000000000005;5320000.0;3520000.0000000005;3700000.0;1360000.0;3570000.0000000005;2620000.0;5310000.0;0.0;0.014;0.042666666666666665;0.0735;0.02266666666666667;0.02266666666666667;;10516.0185546875;0.0;4000.83813476562;32143.173828125;517228.44018723647;418598.58625002875;237593.98941085025;237269.21960117266;234092.4249916719;430671.36484660726;459535.626603062;441439.62436351826;457623.51827623206;492580.57808968495;492687.57374177064;442687.16085454205;459729.12073183834;467579.62498545926;465325.50294009753;440558.6362230177;418908.6097195663;459947.6112961071;459260.26013809856;;193171.6564234249;453745.0331752005;198466.5100439173;237593.98941085025;272.5583639047593;3768371.8470014487;1396332.6393311855;244194.24227861737;0.0;0;210;228;0;0;0;0;4;90;85;1612715524639.5005;591536123915.2046;1128441603754.3462;10366.852877636307;18762.971450149314;303.10037104831963;5024.4354698176285;3059360.207440771;1268856.391475634;98176.15349542274;1430628.349465598;2.373610272924011;0.2758054176759162
7337;2019-02-12 19:17:40.853;803;178;146;145;135;39;211;-171;-37;-132;392;395;-32;109;255;236;274;180;216;214;209;-168;540;350;370;135;355;267;540;186.0;109.0;81.0;441.0;136.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32406.099609375;10603.4365234375;0.0;4097.37255859375;467.0;84410;;;Calculated values ==>;1549995460.853;353.46000000000004;290.96000000000004;287.76000000000005;287.66;286.66;277.06;273.3108153835814;294.26000000000005;256.06;269.46000000000004;259.96000000000004;312.36;312.66;269.96000000000004;284.06;298.66;296.76000000000005;300.56;291.16;294.56;294.06;;319.86;256.36;241.49495122638035;263.43189868330234;273.3108153835814;294.76000000000005;5400000.0;3500000.0;3700000.0;1350000.0;3550000.0;2670000.0;5400000.0;0.031000000000000003;0.018166666666666668;0.013500000000000002;0.0735;0.02266666666666667;0.05366666666666667;;10603.4365234375;0.0;4097.37255859375;32406.099609375;515601.30399798526;413823.3896241266;237636.39825486593;237313.83931488873;234156.74261900908;430799.1582183253;459535.626603062;443733.66117703705;456260.61889331474;494088.4907178426;494409.70566033054;444418.613187984;462328.17851240985;467604.7241699096;465873.6840018209;438843.8564956308;414539.83361305355;459947.6112961071;459260.26013809856;;196097.13278094304;452575.85347751173;198097.63977951484;214797.2396324582;272.4034335528894;3768936.3931535045;1396517.3494985185;244265.06900434184;0.0;0;210;228;0;0;0;0;4;90;85;1612948517339.3381;591621449620.1451;1128608162049.2302;3316.08628886655;18704.14870680277;441.52308236682035;13119.5154338027;3059479.8780465564;1269184.077867545;98182.66595145779;1430787.0359560917;2.4203615810050696;0.2256146158242718
