;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7338;2019-02-12 19:18:37.853;791;182;147;146;138;41;211;-177;-10;-156;412;414;-14;123;254;237;274;184;216;214;209;-177;550;352;370;134;357;268;550;138.0;83.0;71.0;457.0;136.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32603.40625;10835.0703125;0.0;4111.33154296875;474.0;84411;;;Calculated values ==>;1549995517.853;352.26;291.36;287.86;287.76000000000005;286.96000000000004;277.26000000000005;273.5264737036516;294.26000000000005;255.46000000000004;272.16;257.56;314.36;314.56;271.76000000000005;285.46000000000004;298.56;296.86;300.56;291.56;294.56;294.06;;320.56;255.46000000000004;241.2770596917726;263.56353331371673;273.5264737036516;294.76000000000005;5500000.0;3520000.0000000005;3700000.0;1340000.0;3570000.0000000005;2680000.0;5500000.0;0.023;0.013833333333333333;0.011833333333333333;0.07616666666666667;0.02266666666666667;0.04566666666666667;;10835.0703125;0.0;4111.33154296875;32603.40625;513299.32725861;249900.0529853814;237650.97525894185;237330.92658080193;234814.12801345368;430671.36484660726;459535.626603062;447191.71053922107;453976.79153022036;496123.6042999983;496337.052971873;446657.1828807608;463849.79966935766;467193.43905229;465714.0611519236;436623.1234022399;411831.94049012626;459947.6112961071;459260.26013809856;;199022.72361097817;451818.91694565275;199439.7689086698;218405.91512632306;272.9440609799314;3769451.0517415577;1396687.0710109696;244330.0545784792;0.0;0;210;228;0;0;0;0;4;90;85;1613159417339.3381;591698114620.1451;1128760637049.2302;2931.7313092948566;19222.878442150202;342.9446969509049;10999.015088871081;3059529.339935875;1269484.3334991408;98188.8763213774;1430977.9743227295;2.2411126009575986;0.22799500618753793
7339;2019-02-12 19:19:37.873;782;189;148;147;141;43;211;-178;9;-173;426;426;3;133;255;238;274;191;216;214;209;-180;558;355;370;134;360;268;558;-2.0;88.0;407.0;452.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32725.69921875;10997.85546875;0.0;4098.49560546875;480.0;84412;;;Calculated values ==>;1549995577.873;351.36;292.06;287.96000000000004;287.86;287.26000000000005;277.46000000000004;273.8482719121499;294.26000000000005;255.36;274.06;255.86;315.76000000000005;315.76000000000005;273.46000000000004;286.46000000000004;298.66;296.96000000000004;300.56;292.26000000000005;294.56;294.06;;321.16;255.16000000000003;241.2770596917726;263.56353331371673;273.8482719121499;294.76000000000005;5580000.0;3550000.0;3700000.0;1340000.0;3600000.0;2680000.0;5580000.0;0.0;0.014666666666666666;0.06783333333333334;0.07533333333333332;0.02266666666666667;0.02266666666666667;;10997.85546875;0.0;4098.49560546875;32725.69921875;511508.22725045175;410249.6488763151;237729.04006371394;237410.68173634965;235525.551497313;430477.46260093397;459535.626603062;449697.6756173371;452231.34592934145;497615.86834963725;497615.86834963725;448912.00216653576;465035.6950445313;466896.63142237026;465409.2384259755;434778.43084480916;411066.4166422016;459947.6112961071;459260.26013809856;;201530.46850934727;451509.14485013887;201329.7308285609;237729.04006371394;273.69990681586523;3769995.6424233615;1396869.072706105;244398.49260976983;0.0;0;210;228;0;0;0;0;4;90;85;1613381491339.2676;591778541420.1196;1128921490649.1792;16847.625588171988;18846.849189625536;347.77620830491094;5021.374321686052;3059694.2228526263;1269801.686978548;98194.63424758855;1431111.5220688567;2.720102699381186;0.30014304259822916
7340;2019-02-12 19:20:37.874;779;193;147;147;142;45;211;-165;17;-171;434;432;14;140;256;237;274;195;216;214;209;-167;576;361;370;134;366;259;571;-1.0;81.0;204.0;484.0;136.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40986.58984375;19680.314453125;0.0;3953.66821289062;482.0;84413;;;Calculated values ==>;1549995637.874;351.06000000000006;292.46000000000004;287.86;287.86;287.36;277.66;274.4858918419099;294.26000000000005;256.66;274.86;256.06;316.56;316.36;274.56;287.16;298.76000000000005;296.86;300.56;292.66;294.56;294.06;;321.36;256.46000000000004;241.2770596917726;262.3656120759269;274.4858918419099;294.76000000000005;5760000.0;3610000.0;3700000.0;1340000.0;3660000.0;2590000.0;5710000.0;0.0;0.013500000000000002;0.034;0.08066666666666666;0.02266666666666667;0.02266666666666667;;19680.314453125;0.0;3953.66821289062;40986.58984375;509571.49653623556;253126.09222421964;237032.91125978398;237032.91125978398;235480.5804119177;430081.6785162784;459535.626603062;452329.29032414977;452437.30664671835;499363.33509375324;499152.5868780105;451950.05476434156;467146.75039948855;466169.14798624744;464401.7568174532;430371.44418876624;253937.9774112232;459947.6112961071;459260.26013809856;;202366.40377179522;452848.7283510442;203569.99242313008;237032.91125978398;274.4858918419099;3770609.921738399;1397124.7283836845;244465.59509346448;0.0;0;211;228;0;0;0;0;4;90;85;1613603495039.8816;591858942760.342;1129079593284.6165;8457.81612863467;20108.48469818507;2381.8518014968313;5037.153241241797;3059905.105048828;1270126.3201723073;98217.38152684814;1431195.3445291307;1.5226086258116485;0.17271465774020586
7341;2019-02-12 19:21:37.854;780;203;146;145;140;50;211;-164;29;-176;430;424;27;106;260;233;274;205;216;214;209;-166;571;367;370;134;372;245;565;-2.0;110.0;230.0;479.0;136.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40667.671875;19575.96875;0.0;3714.16235351562;475.0;84414;;;Calculated values ==>;1549995697.854;351.16;293.46000000000004;287.76000000000005;287.66;287.16;278.16;275.1157276137837;294.26000000000005;256.76000000000005;276.06;255.56000000000003;316.16;315.56;275.86;283.76000000000005;299.16;296.46000000000004;300.56;293.66;294.56;294.06;;320.66;256.56;241.2770596917726;260.44013211722256;275.1157276137837;294.76000000000005;5710000.0;3670000.0000000005;3700000.0;1340000.0;3720000.0000000005;2450000.0;5650000.0;0.0;0.018333333333333333;0.03833333333333333;0.07983333333333334;0.02266666666666667;0.02266666666666667;;19575.96875;0.0;3714.16235351562;40667.671875;510133.07700116496;412739.0944486265;236890.6847814692;236577.15481364174;235026.20042761866;429675.2189834977;459535.626603062;456180.2580261529;451922.08812907006;500327.2561415282;499702.65617659513;455938.9057791105;465231.35095308645;465831.1986539994;462979.80544440064;431634.53796112636;413491.5195303475;459947.6112961071;459260.26013809856;;199440.67485045042;452951.4807920536;205536.94658725415;236890.6847814692;275.1157276137837;3771290.1471022116;1397451.7550319168;244529.47238200883;0.0;0;211;228;0;0;0;0;4;90;85;1613825421039.9521;591939315960.3676;1129230742884.6646;9607.993605157784;19751.92698068316;332.62200456427934;5040.377041416932;3060055.603280519;1270458.379546371;98239.99460170082;1431279.2959550398;1.4913149040444542;0.17669370747570867
7342;2019-02-12 19:22:37.865;794;196;145;144;135;50;211;-160;39;-180;414;406;29;103;260;231;274;197;216;214;209;-161;557;362;370;135;367;241;552;-2.0;83.0;373.0;501.0;136.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40246.5859375;19178.919921875;0.0;3656.76831054688;465.0;84415;;;Calculated values ==>;1549995757.865;352.56000000000006;292.76000000000005;287.66;287.56;286.66;278.16;274.5913991737795;294.26000000000005;257.16;277.06;255.16000000000003;314.56;313.76000000000005;276.06;283.46000000000004;299.16;296.26000000000005;300.56;292.86;294.56;294.06;;319.66;257.06;241.49495122638035;259.87524604437704;274.5913991737795;294.76000000000005;5570000.0;3620000.0000000005;3700000.0;1350000.0;3670000.0000000005;2410000.0;5520000.0;0.0;0.013833333333333333;0.06216666666666667;0.08349999999999999;0.02266666666666667;0.02266666666666667;;19178.919921875;0.0;3656.76831054688;40246.5859375;513071.76845024887;415417.76904301543;236952.95555765813;236636.12192516867;233836.31943346895;430014.67791919125;459535.626603062;458024.9071426054;451335.9301625788;499059.11839990475;498227.149132463;456834.7080808143;465466.8769731709;466549.03878759366;463460.83753301925;435012.5525875633;415763.05856668594;459947.6112961071;459260.26013809856;;195261.2709748474;453296.3265193804;204665.14063705647;236952.95555765813;274.5913991737795;3771964.5562020657;1397774.771645932;244590.90806526944;0.0;0;211;228;0;0;0;0;4;90;85;1614047461739.6487;592020030755.2572;1129376569614.4653;15750.53215109496;20760.704021174046;266.2846672888033;5038.965570489983;3060266.963070391;1270796.0466985558;98244.9864056224;1431363.3058756865;1.831190108414476;0.20916839429363654
7343;2019-02-12 19:23:37.845;808;188;146;145;135;46;211;-169;44;-188;399;392;28;116;259;232;274;190;216;214;209;-167;533;357;370;133;362;254;533;-1.0;84.0;190.0;487.0;136.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32133.546875;10562.9052734375;0.0;3880.83227539062;461.0;84416;;;Calculated values ==>;1549995817.845;353.96000000000004;291.96000000000004;287.76000000000005;287.66;286.66;277.76000000000005;274.0616903277293;294.26000000000005;256.26000000000005;277.56;254.36;313.06;312.36;275.96000000000004;284.76000000000005;299.06;296.36;300.56;292.16;294.56;294.06;;319.26000000000005;256.46000000000004;241.05796691057077;261.6868853414304;274.0616903277293;294.76000000000005;5330000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2540000.0;5330000.0;0.0;0.014;0.03166666666666666;0.08116666666666666;0.02266666666666667;0.02266666666666667;;10562.9052734375;0.0;3880.83227539062;32133.546875;516785.6748382579;419740.77096786414;237856.3429472463;237531.00073607615;234348.97825609855;430346.717906069;459535.626603062;456521.5489337401;450856.02759431396;496176.54249808233;495437.2636473661;454559.7729374544;465079.92870560935;467130.69761941896;464333.32306390855;440347.11451358895;420340.4882480259;459947.6112961071;459260.26013809856;;193589.57483703562;453018.0997227255;203789.76966747516;237856.3429472463;274.0616903277293;3772567.5229197703;1398022.537573124;244653.70046572614;0.0;0;211;228;0;0;0;0;4;90;85;1614269387739.7192;592100403955.2827;1129525020114.5125;8003.17301009839;20229.032789484485;280.092767717883;5018.488789659318;3060464.8446309497;1271137.5139783733;98249.53803320047;1431447.0900580077;2.321475812171661;0.28188902968386365
7344;2019-02-12 19:24:37.866;813;179;147;146;134;42;211;-169;49;-196;399;397;36;147;256;234;274;180;216;214;209;-168;536;351;370;133;356;265;536;377.0;110.0;462.0;505.0;136.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32298.439453125;10546.8935546875;0.0;4075.50830078125;468.0;84417;;;Calculated values ==>;1549995877.866;354.46000000000004;291.06;287.86;287.76000000000005;286.56;277.36;273.4187578820637;294.26000000000005;256.26000000000005;278.06;253.56000000000003;313.06;312.86;276.76000000000005;287.86;298.76000000000005;296.56;300.56;291.16;294.56;294.06;;319.96000000000004;256.36;241.05796691057077;263.1675429290057;273.4187578820637;294.76000000000005;5360000.0;3510000.0;3700000.0;1330000.0;3560000.0;2650000.0;5360000.0;0.06283333333333334;0.018333333333333333;0.077;0.08416666666666667;0.02266666666666667;0.0855;;10546.8935546875;0.0;4075.50830078125;32298.439453125;517139.0091028248;415770.8765615325;238086.9534434736;237761.44463382981;233955.4911738421;430735.4089219946;459535.626603062;455319.25216532074;450027.33886659093;495044.78092797205;494831.2926086221;453689.4726371599;467110.4296137788;467592.11455659237;465470.6628459295;439707.77298561163;416108.7786688283;459947.6112961071;459260.26013809856;;196515.0671798046;452915.56003640924;201742.02335803656;211377.32646060857;273.41875788206374;3773104.6440649787;1398198.5141333365;244720.02650975308;0.0;0;211;228;0;0;0;0;4;90;85;1614491465439.3804;592180231885.1609;1129680774609.275;19525.44661816088;21140.439337096366;432.6482291410276;21193.990829425395;3060694.3300859756;1271482.3802398625;98255.47962032647;1431665.603840899;4.260074755812185;0.33535339537710546
7345;2019-02-12 19:25:37.856;806;179;149;148;137;41;211;-163;51;-181;410;410;44;164;254;236;274;181;216;214;209;-164;544;351;370;133;356;270;544;299.0;83.0;351.0;512.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32411.369140625;10594.693359375;0.0;4145.0361328125;475.0;84418;;;Calculated values ==>;1549995937.856;353.76;291.06;288.06;287.96000000000004;286.86;277.26000000000005;273.4187578820637;294.26000000000005;256.86;278.26000000000005;255.06000000000003;314.16;314.16;277.56;289.56;298.56;296.76000000000005;300.56;291.26000000000005;294.56;294.06;;320.66;256.76000000000005;241.05796691057077;263.82572766246335;273.4187578820637;294.76000000000005;5440000.0;3510000.0;3700000.0;1330000.0;3560000.0;2700000.0;5440000.0;0.049833333333333334;0.013833333333333333;0.058499999999999996;0.08533333333333333;0.02266666666666667;0.07250000000000001;;10594.693359375;0.0;4145.0361328125;32411.369140625;515630.83693843253;412511.102088295;238484.02604228636;238159.00187053782;234668.1203033321;430735.4089219946;459535.626603062;454731.5826876494;451578.79877950967;495704.7136350008;495704.7136350008;453846.5949541808;468390.2091520069;467335.0359168276;465729.30284213927;437966.31823776284;413261.04569832893;459947.6112961071;459260.26013809856;;199440.67485045042;453325.4782868969;201426.4127084217;213012.24124498625;273.4187578820637;3773643.8025952782;1398374.6646609998;244788.51962928777;0.0;0;211;228;0;0;0;0;4;90;85;1614713428439.4158;592260018585.1736;1129841247859.3003;14818.35244378482;21495.386929363216;341.7562701288357;17852.981369750643;3060980.4807118163;1271837.619575714;98261.93191559294;1431990.941044038;3.6980649503723013;0.31493969617611106
7346;2019-02-12 19:26:37.896;797;185;152;150;142;43;211;-163;53;-172;423;422;48;169;254;237;274;187;216;214;209;-164;552;352;370;134;357;272;552;243.0;84.0;515.0;522.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32688.26171875;10797.98828125;0.0;4170.37255859375;480.0;84419;;;Calculated values ==>;1549995997.896;352.86;291.66;288.36;288.16;287.36;277.46000000000004;273.5264737036516;294.26000000000005;256.86;278.46000000000004;255.96000000000004;315.46000000000004;315.36;277.96000000000004;290.06;298.56;296.86;300.56;291.86;294.56;294.06;;321.16;256.76000000000005;241.2770596917726;264.08650396036035;273.5264737036516;294.76000000000005;5520000.0;3520000.0000000005;3700000.0;1340000.0;3570000.0000000005;2720000.0;5520000.0;0.0405;0.014;0.08583333333333334;0.087;0.02266666666666667;0.06316666666666668;;10797.98828125;0.0;4170.37255859375;32688.26171875;513863.5495240371;411342.59817574464;239206.40581346143;238555.96125941677;236006.0425799679;430671.36484660726;459535.626603062;454646.90861390857;452334.347272053;496890.9097705498;496783.97512163507;454013.21601284284;468695.2015013675;467193.43905229;465714.0611519236;436167.89090368815;412126.3827081116;459947.6112961071;459260.26013809856;;201530.46850934727;453156.8634281717;201255.9050100395;214874.0266703703;273.5264737036516;3774186.6611833773;1398553.055856123;244857.86089838704;0.0;0;211;228;0;0;0;0;4;90;85;1614935576439.2747;592340171985.1227;1130003956259.197;21749.394475998764;21915.383382377502;336.5811147380717;15437.06374737817;3061285.4150901036;1272199.6171656947;98267.58849567093;1432268.5430311994;3.970937322827993;0.3540041251684269
7347;2019-02-12 19:27:37.857;793;199;153;153;146;45;211;-165;50;-174;428;422;46;134;256;234;274;202;215;213;209;-167;578;363;370;134;368;243;573;-2.0;85.0;659.0;530.0;136.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40865.06640625;19828.17578125;0.0;3710.12573242188;478.0;84420;;;Calculated values ==>;1549996057.857;352.46000000000004;293.06;288.46000000000004;288.46000000000004;287.76000000000005;277.66;274.69669130483857;294.26000000000005;256.66;278.16;255.76000000000002;315.96000000000004;315.36;277.76000000000005;286.56;298.76000000000005;296.56;300.56;293.36;294.46000000000004;294.06;;320.96000000000004;256.46000000000004;241.2770596917726;260.1585393101385;274.69669130483857;294.66;5780000.0;3629999.9999999995;3700000.0;1340000.0;3679999.9999999995;2430000.0;5730000.0;0.0;0.014166666666666666;0.10983333333333332;0.08833333333333333;0.02266666666666667;0.02266666666666667;;19828.17578125;0.0;3710.12573242188;40865.06640625;511149.2064478101;255480.59832792685;238872.58302186112;238872.58302186112;236664.11101387817;429947.3805835815;459535.626603062;459009.8940879012;452128.3024226628;500315.9783376607;499692.3450897621;458536.1807294529;468702.574971687;465881.35710542713;463709.8566730499;429857.0327761497;408760.0528001595;459810.4239576509;459260.26013809856;;200694.54348549087;452848.7283510442;204123.076368728;238872.58302186112;274.69669130483857;3774799.207172643;1398808.1079991234;244923.4890316698;0.0;0;212;228;0;0;0;0;4;90;85;1615157432140.0298;592420519725.3961;1130158355834.7227;27995.068812822523;21970.765925104595;298.8738829931944;4995.454014634715;3061699.682836411;1272565.0973611923;98272.88051195547;1432438.7033369907;2.3476699286674516;0.2521567366139926
7348;2019-02-12 19:28:37.877;806;200;148;147;142;50;210;-166;40;-181;412;404;34;118;259;229;274;201;215;213;209;-167;562;364;370;134;369;237;557;-2.0;84.0;504.0;504.0;136.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40275.64453125;19264.416015625;0.0;3605.68798828125;468.0;84421;;;Calculated values ==>;1549996117.877;353.76;293.16;287.96000000000004;287.86;287.36;278.16;274.8017692304317;294.16;256.56;277.16;255.06000000000003;314.36;313.56;276.56;284.96000000000004;299.06;296.06;300.56;293.26000000000005;294.46000000000004;294.06;;319.96000000000004;256.46000000000004;241.2770596917726;259.30345971252746;274.8017692304317;294.66;5620000.0;3640000.0;3700000.0;1340000.0;3690000.0;2370000.0;5570000.0;0.0;0.014;0.084;0.084;0.02266666666666667;0.02266666666666667;;19264.416015625;0.0;3605.68798828125;40275.64453125;514122.2635576938;414873.7552109487;237759.10555501547;237440.38292137926;235864.8476338713;429879.7862731237;459398.01492848864;458779.4602607741;451405.80063136015;499249.3527373481;498420.2883977732;458073.31198470085;467736.4778567482;466131.45889241673;462895.65004918195;433831.3404885036;415225.9254312048;459810.4239576509;459260.26013809856;;196515.0671798046;452848.7283510442;204783.6936471997;237759.10555501547;274.8017692304317;3775475.6051544375;1399133.98818786;244984.47446769438;0.0;0;212;228;0;0;0;0;4;90;85;1615379506139.9592;592500946525.3706;1130302403834.6768;21335.644395540254;20837.46291512294;260.47581080218384;5020.69283721655;3062110.9091427755;1272921.951513161;98277.54331315144;1432522.1990500265;2.074947973589305;0.22799529856407053
7349;2019-02-12 19:29:37.868;820;186;146;145;135;48;210;-170;33;-190;399;394;27;150;258;229;274;187;215;213;209;-168;535;356;370;133;361;261;535;-2.0;81.0;633.0;512.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32160.5546875;10494.9443359375;0.0;3990.634765625;469.0;84422;;;Calculated values ==>;1549996177.868;355.16;291.76000000000005;287.76000000000005;287.66;286.66;277.96000000000004;273.955091788801;294.16;256.16;276.46000000000004;254.16000000000003;313.06;312.56;275.86;288.16;298.96000000000004;296.06;300.56;291.86;294.46000000000004;294.06;;320.06;256.36;241.05796691057077;262.63441904999945;273.955091788801;294.66;5350000.0;3560000.0;3700000.0;1330000.0;3610000.0;2610000.0;5350000.0;0.0;0.013500000000000002;0.1055;0.08533333333333333;0.02266666666666667;0.02266666666666667;;10494.9443359375;0.0;3990.634765625;32160.5546875;518061.5893236772;418425.6653452385;237792.97013155225;237468.4357524217;234293.64010881807;430412.23801567365;459398.01492848864;453995.204316005;450649.1255933427;495457.7759467798;494926.06443088263;453242.58276183764;468022.1426091043;467143.0033113598;464087.17984003224;439921.6911840795;418738.1899274901;459810.4239576509;459260.26013809856;;196933.003932529;452915.56003640924;202985.72120048865;237792.97013155225;273.955091788801;3776079.149602045;1399381.9456579958;245047.76766184042;0.0;0;212;228;0;0;0;0;4;90;85;1615601472839.7263;592581034510.2866;1130451781424.52;26481.500468686972;21327.34624733189;285.97726696395733;5019.925240148384;3062509.3255781285;1273273.2722164681;98282.09640572837;1432605.8583164774;3.6667328831473456;0.3937942642114218
7350;2019-02-12 19:30:37.878;822;180;147;146;135;46;210;-178;25;-233;405;403;27;163;255;230;274;181;215;213;209;-176;539;353;370;133;359;267;539;0.0;99.0;535.0;564.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32357.275390625;10549.8603515625;0.0;4111.18017578125;475.0;84423;;;Calculated values ==>;1549996237.878;355.36;291.16;287.86;287.76000000000005;286.66;277.76000000000005;273.6339639331285;294.16;255.36;275.66;249.86;313.66;313.46000000000004;275.86;289.46000000000004;298.66;296.16;300.56;291.26000000000005;294.46000000000004;294.06;;320.66;255.56000000000003;241.05796691057077;263.43189868330234;273.6339639331285;294.66;5390000.0;3529999.9999999995;3700000.0;1330000.0;3590000.0;2670000.0;5390000.0;0.0;0.0165;0.08916666666666666;0.094;0.02266666666666667;0.02266666666666667;;10549.8603515625;0.0;4111.18017578125;32357.275390625;517974.49198712246;414939.32957150566;237991.80114206765;237667.50295076898;234183.95861406074;430607.02586249536;459398.01492848864;451945.0111460462;446154.5381571645;495478.8752218784;495265.2291529098;452200.8951668967;468691.28990224673;467038.77096222027;464659.4996513457;439061.08977397194;415286.76741800905;459810.4239576509;459260.26013809856;;199440.67485045042;452093.7724200494;204231.83579297652;237991.80114206765;273.6339639331285;3776616.887794041;1399557.348259259;245115.29403886216;0.0;0;212;228;0;0;0;0;4;90;85;1615823509839.691;592660847810.2739;1130610207824.4949;22087.758135648714;23299.022042944853;392.2763188733876;5015.418403910035;3062914.1368570705;1273645.220599895;98287.74946096166;1432689.5001181418;3.4645886699952944;0.38877201966448677
7351;2019-02-12 19:31:37.868;815;182;149;148;138;45;210;-179;20;-241;413;412;24;170;254;232;274;184;215;213;209;-178;549;352;370;134;357;269;549;291.0;83.0;650.0;564.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32570.75390625;10760.865234375;0.0;4134.77099609375;482.0;84424;;;Calculated values ==>;1549996297.868;354.66;291.36;288.06;287.96000000000004;286.96000000000004;277.66;273.5264737036516;294.16;255.26000000000002;275.16;249.06000000000003;314.46000000000004;314.36;275.56;290.16;298.56;296.36;300.56;291.56;294.46000000000004;294.06;;321.36;255.36;241.2770596917726;263.6948088759802;273.5264737036516;294.66;5490000.0;3520000.0000000005;3700000.0;1340000.0;3570000.0000000005;2690000.0;5490000.0;0.0485;0.013833333333333333;0.10833333333333334;0.094;0.02266666666666667;0.07116666666666667;;10760.865234375;0.0;4134.77099609375;32570.75390625;516306.36879598314;411488.054595783;238326.2036160404;238003.16795453895;234841.4839959749;430671.36484660726;459398.01492848864;450946.9202734948;445117.1731145082;496128.0383234914;496021.1953052907;451463.5734412886;469226.79494037014;467193.43905229;465065.94374329987;436849.306300876;412266.7878282398;459810.4239576509;459260.26013809856;;202366.40377179522;451715.702805254;203393.2771222357;214519.45511557866;273.5264737036516;3777157.864527116;1399734.90804094;245183.99884592876;0.0;0;212;228;0;0;0;0;4;90;85;1616045472839.7263;592740934460.2866;1130770981024.5205;26818.3113413864;23342.30801420372;340.0581722048012;17417.387290769333;3063321.619511014;1274033.833570808;98293.85123125704;1432876.4090089526;4.559594754310602;0.3956708903616016
7352;2019-02-12 19:32:37.859;807;188;150;149;141;46;210;-180;21;-240;418;415;23;167;254;233;274;190;215;213;209;-180;555;354;370;134;360;268;555;138.0;87.0;727.0;578.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32775.90234375;10921.8623046875;0.0;4112.623046875;487.0;84425;;;Calculated values ==>;1549996357.859;353.86;291.96000000000004;288.16;288.06;287.26000000000005;277.76000000000005;273.7412296467126;294.16;255.16000000000003;275.26000000000005;249.16000000000003;314.96000000000004;314.66;275.46000000000004;289.86;298.56;296.46000000000004;300.56;292.16;294.46000000000004;294.06;;321.86;255.16000000000003;241.2770596917726;263.56353331371673;273.7412296467126;294.66;5550000.0;3540000.0;3700000.0;1340000.0;3600000.0;2680000.0;5550000.0;0.023;0.0145;0.12116666666666666;0.09633333333333334;0.02266666666666667;0.04566666666666667;;10921.8623046875;0.0;4112.623046875;32775.90234375;514832.8883271323;411202.0240501036;238462.28266345724;238140.2571943137;235608.7752662074;430542.39183029096;459398.01492848864;451254.27673283155;445223.53999673843;496763.6796116062;496443.7433461609;451511.875877206;469016.8385883099;466767.0802831461;464904.1018876158;435477.7052212088;411990.71530006983;459810.4239576509;459260.26013809856;;204456.2876039246;451509.14485013887;203964.67522545665;221087.57526767591;273.7412296467126;3777702.3383119744;1399915.5703335;245252.7168203055;0.0;0;212;228;0;0;0;0;4;90;85;1616267439539.4934;592821322400.2023;1130932056859.3516;29963.256715976924;23846.78390717772;340.5613538565151;10876.552609082635;3063794.728267369;1274427.0170167086;98299.52220986053;1433112.1564737791;4.325199903123766;0.4208322538433234
7353;2019-02-12 19:33:37.879;803;192;148;148;144;47;210;-176;26;-243;419;414;25;153;255;232;274;194;215;213;209;-177;582;360;370;135;365;250;577;-2.0;82.0;729.0;601.0;136.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;41315.23046875;20023.82421875;0.0;3803.77099609375;488.0;84426;;;Calculated values ==>;1549996417.879;353.46000000000004;292.36;287.96000000000004;287.96000000000004;287.56;277.86;274.38016830617;294.16;255.56000000000003;275.76000000000005;248.86;315.06;314.56;275.66;288.46000000000004;298.66;296.36;300.56;292.56;294.46000000000004;294.06;;321.96000000000004;255.46000000000004;241.49495122638035;261.13683023647616;274.38016830617;294.66;5820000.0;3600000.0;3700000.0;1350000.0;3650000.0;2500000.0;5770000.0;0.0;0.013666666666666666;0.1215;0.10016666666666667;0.02266666666666667;0.02266666666666667;;20023.82421875;0.0;3803.77099609375;41315.23046875;512053.8742364552;252401.15378869014;237175.39380206898;237175.39380206898;235934.6543233908;430148.3826014536;459398.01492848864;454986.1735460498;444712.3837956564;498683.51014565513;498159.6010639095;454863.76377274026;469886.9010836293;466181.95831478277;463890.26140234835;428811.6332939866;253193.49240078937;459810.4239576509;459260.26013809856;;204874.27233412856;451646.49690223794;206152.84502306895;237175.39380206898;274.38016830617;3778319.9702272513;1400173.537014687;245318.70876062606;0.0;0;212;229;0;0;0;0;4;90;85;1616489513539.4229;592902049300.1766;1131087508659.3022;30233.249415542174;24590.280796563427;2400.1145922070286;5033.923636950004;3064296.5330308224;1274830.7937698467;98322.36878905921;1433244.7879715546;2.612834735520367;0.27536080036282023
7354;2019-02-12 19:34:37.870;799;203;143;142;139;50;210;-172;35;-247;404;394;28;115;258;228;274;205;215;213;209;-174;567;366;370;134;371;236;562;-2.0;81.0;718.0;615.0;136.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40566.8828125;19512.876953125;0.0;3585.599609375;479.0;84427;;;Calculated values ==>;1549996477.87;353.06000000000006;293.46000000000004;287.46000000000004;287.36;287.06;278.16;275.0112864084945;294.16;255.96000000000004;276.66;248.46000000000004;313.56;312.56;275.96000000000004;284.66;298.96000000000004;295.96000000000004;300.56;293.66;294.46000000000004;294.06;;321.06;255.76000000000002;241.2770596917726;259.15941142434775;275.0112864084945;294.66;5670000.0;3660000.0;3700000.0;1340000.0;3710000.0;2360000.0;5620000.0;0.0;0.013500000000000002;0.11966666666666666;0.10250000000000001;0.02266666666666667;0.02266666666666667;;19512.876953125;0.0;3585.599609375;40566.8828125;512836.7494502075;413968.3755738164;236036.9044209904;235725.7721370541;234798.8974493224;429743.705733735;459398.01492848864;458350.58336869115;444477.74710729194;498520.3749078343;497483.5312996173;457525.61985955405;467539.4985430387;465711.6847928491;462460.68337330536;432622.5929118207;414690.8345392522;459810.4239576509;459260.26013809856;;201112.50472608567;452128.3024226628;208111.7010040374;236036.9044209904;275.0112864084945;3779002.218817904;1400502.9601032306;245380.2776122271;0.0;0;212;229;0;0;0;0;4;90;85;1616711480239.19;592982737195.0919;1131233286789.1494;29945.25292297023;25011.701645409103;242.07873802967433;5059.729396254452;3064797.945326656;1275244.081620618;98344.38376404642;1433328.8891296766;2.608776493965519;0.28637685632827325
7355;2019-02-12 19:35:37.860;809;190;140;139;130;50;210;-176;43;-250;381;373;27;135;258;227;274;191;215;213;209;-177;532;358;370;135;364;255;532;-2.0;83.0;534.0;588.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32163.240234375;10519.162109375;0.0;3917.42163085938;472.0;84428;;;Calculated values ==>;1549996537.86;354.06000000000006;292.16;287.16;287.06;286.16;278.16;274.1680685717883;294.16;255.56000000000003;277.46000000000004;248.16000000000003;311.26000000000005;310.46000000000004;275.86;286.66;298.96000000000004;295.86;300.56;292.26000000000005;294.46000000000004;294.06;;320.36;255.46000000000004;241.49495122638035;261.82340779136865;274.1680685717883;294.66;5320000.0;3579999.9999999995;3700000.0;1350000.0;3640000.0;2550000.0;5320000.0;0.0;0.013833333333333333;0.089;0.098;0.02266666666666667;0.02266666666666667;;10519.162109375;0.0;3917.42163085938;32163.240234375;516988.4206190826;420676.1087404283;235953.8954549511;235636.0501005726;232828.3507205582;430280.9020939914;459398.01492848864;456235.3892323839;443963.0154527873;494169.1101475554;493320.12126025866;454267.16347038187;467135.4148747586;466716.40587100666;463527.3134515757;440558.6362230177;420969.62485585356;459810.4239576509;459260.26013809856;;198186.82848740023;451646.49690223794;206523.0602413473;235953.8954549511;274.1680685717883;3779608.202162665;1400753.1853842924;245442.79236837616;0.0;0;212;229;0;0;0;0;4;90;85;1616933443239.2253;593063423745.1047;1131380562239.1729;22224.397280202258;24022.096792767283;270.98132391243735;5061.610932818009;3065232.6199539043;1275652.6285051699;98348.65855197987;1433413.2195750151;3.5728041521312566;0.4042055364562925
7356;2019-02-12 19:36:37.840;815;180;141;140;130;46;210;-179;48;-254;377;373;37;154;255;229;274;181;215;213;208;-177;542;353;370;135;358;263;542;305.0;84.0;642.0;610.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32321.880859375;10661.53515625;0.0;4046.39086914062;477.0;84429;;;Calculated values ==>;1549996597.84;354.66;291.16;287.26000000000005;287.16;286.16;277.76000000000005;273.6339639331285;294.16;255.26000000000002;277.96000000000004;247.76000000000002;310.86;310.46000000000004;276.86;288.56;298.66;296.06;300.56;291.26000000000005;294.46000000000004;293.96000000000004;;320.86;255.46000000000004;241.49495122638035;262.9017227912062;273.6339639331285;294.66;5420000.0;3529999.9999999995;3700000.0;1350000.0;3579999.9999999995;2630000.0;5420000.0;0.05083333333333333;0.014;0.107;0.10166666666666666;0.02266666666666667;0.0735;;10661.53515625;0.0;4046.39086914062;32321.880859375;516885.1126939039;413725.2389273455;235978.3253358823;235662.80169980758;232569.48602372047;430607.02586249536;459398.01492848864;455528.07940442604;443533.4570946943;492902.7726478751;492474.4805771285;454156.0461158545;468205.189363945;467180.64866735716;464529.0916511057;438406.8271906565;414087.16301823244;459810.4239576509;459122.36138453893;;200276.58477070546;451646.49690223794;204362.37664613454;214112.41977948078;273.6339639331285;3780145.399046614;1400929.6323596253;245509.13535086255;0.0;0;212;229;0;0;0;0;4;90;85;1617155369239.296;593144396745.1305;1131535910439.2222;26874.730195137192;25140.552226037176;340.47529841393686;18008.230707971772;3065641.642963197;1276062.1806842096;98353.7523253436;1433605.4041725227;4.784086369899411;0.42160105176330476
7357;2019-02-12 19:37:37.871;815;183;144;143;132;45;210;-173;53;-233;380;378;45;165;254;230;274;185;215;213;208;-175;550;352;370;135;357;267;550;178.0;83.0;833.0;592.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32571.4609375;10801.904296875;0.0;4112.91259765625;484.0;84430;;;Calculated values ==>;1549996657.871;354.66;291.46000000000004;287.56;287.46000000000004;286.36;277.66;273.5264737036516;294.16;255.86;278.46000000000004;249.86;311.16;310.96000000000004;277.66;289.66;298.56;296.16;300.56;291.66;294.46000000000004;293.96000000000004;;321.56;255.66000000000003;241.49495122638035;263.43189868330234;273.5264737036516;294.66;5500000.0;3520000.0000000005;3700000.0;1350000.0;3570000.0000000005;2670000.0;5500000.0;0.029666666666666668;0.013833333333333333;0.13883333333333334;0.09866666666666667;0.02266666666666667;0.052333333333333336;;10801.904296875;0.0;4112.91259765625;32571.4609375;516223.5090196764;411439.0319898053;236694.59332038925;236378.2633185651;232973.14753796702;430671.36484660726;459398.01492848864;455484.92409539985;445777.86816216935;492801.4224957567;492586.56035819;454482.53466479125;468923.270259605;467193.43905229;464805.9631696903;436623.1234022399;412219.46467945963;459810.4239576509;459122.36138453893;;203202.34940748036;451853.32203036355;203164.1836132795;217686.90883674106;273.5264737036516;3780686.456298047;1401108.5867675084;245577.1646769092;0.0;0;212;229;0;0;0;0;4;90;85;1617377483939.804;593225438595.3159;1131694992589.5862;35030.529470267706;24537.328323818958;337.58394566512663;12635.122016668089;3066157.786664791;1276476.376913947;98359.40573847893;1433860.89738247;4.863657681444149;0.4572148754097994
7358;2019-02-12 19:38:37.871;812;187;147;146;137;46;210;-163;55;-194;386;385;50;168;254;231;274;189;215;213;208;-167;553;354;370;135;359;271;553;139.0;109.0;795.0;611.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32609.25;10816.5556640625;0.0;4154.43701171875;487.0;84431;;;Calculated values ==>;1549996717.871;354.36;291.86;287.86;287.76000000000005;286.86;277.76000000000005;273.7412296467126;294.16;256.86;278.66;253.76000000000002;311.76000000000005;311.66;278.16;289.96000000000004;298.56;296.26000000000005;300.56;292.06;294.46000000000004;293.96000000000004;;321.86;256.46000000000004;241.49495122638035;263.95629194202945;273.7412296467126;294.66;5530000.0;3540000.0;3700000.0;1350000.0;3590000.0;2710000.0;5530000.0;0.023166666666666665;0.018166666666666668;0.1325;0.10183333333333335;0.02266666666666667;0.04583333333333334;;10816.5556640625;0.0;4154.43701171875;32609.25;515609.6197422467;411690.63993804477;237560.14002881784;237241.20163114887;234424.01512401755;430542.39183029096;459398.01492848864;455067.43715841207;449881.24053131667;493024.05353977415;492916.33014067414;454436.48941620206;468717.4266391897;466909.46258657274;464643.3069250969;435938.81883070164;412465.3940541978;459810.4239576509;459122.36138453893;;204456.2876039246;452678.9026584537;202553.33790029766;219865.79277112946;273.7412296467126;3781229.628889193;1401288.7406005163;245646.05925698733;0.0;0;212;229;0;0;0;0;4;90;85;1617599483939.804;593306438595.3159;1131856392589.5862;33458.11815170016;25471.120011205556;426.43388343981934;10965.926061447935;3066728.525394974;1276893.1139834055;98365.77255372147;1434057.5727831211;4.69719006820126;0.4596972511176916
7359;2019-02-12 19:39:37.852;808;193;149;149;141;46;210;-154;56;-172;394;393;52;155;254;232;274;195;215;213;208;-157;583;359;370;136;364;253;577;-1.0;86.0;1094.0;592.0;136.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;41326.1171875;20051.1171875;0.0;3855.10498046875;489.0;84432;;;Calculated values ==>;1549996777.852;353.96000000000004;292.46000000000004;288.06;288.06;287.26000000000005;277.76000000000005;274.27422755570615;294.16;257.76000000000005;278.76000000000005;255.96000000000004;312.56;312.46000000000004;278.36;288.66;298.56;296.36;300.56;292.66;294.46000000000004;293.96000000000004;;322.06;257.46000000000004;241.71165711629368;261.54996906429363;274.27422755570615;294.66;5830000.0;3590000.0;3700000.0;1360000.0;3640000.0;2530000.0;5770000.0;0.0;0.014333333333333333;0.18233333333333332;0.09866666666666667;0.02266666666666667;0.02266666666666667;;20051.1171875;0.0;3855.10498046875;41326.1171875;512592.0464382467;252795.74279168146;237488.33777709963;237488.33777709963;235015.18680945985;430214.79039162316;459398.01492848864;458137.239072846;451991.654088182;495751.3943650456;495645.8479929571;457654.61945670296;469703.32452449534;466194.8918654774;464038.2431886511;428546.7079630298;253594.50903460867;459810.4239576509;459122.36138453893;;205292.2597576877;453539.37612904905;203301.52804450394;237488.33777709963;274.27422755570615;3781845.561841321;1401545.8897510248;245712.78430390477;0.0;0;212;230;0;0;0;0;4;90;85;1617821413639.6064;593387712850.2435;1132013542809.4463;46465.044644167705;24690.134344341783;2507.6481846407028;5023.704535101958;3067394.340842667;1277310.9920660197;98390.21549488381;1434190.777509782;3.291466596243799;0.32864548634838153
7360;2019-02-12 19:40:37.882;808;202;146;145;141;49;210;-150;55;-156;389;383;47;125;258;227;274;204;215;213;208;-152;563;366;370;137;371;244;557;-1.0;83.0;947.0;541.0;136.0;0;97;1;1;0;1;0;0;0;0;1;1;1;0;0;40570.640625;19404.09765625;0.0;3701.73974609375;478.0;84433;;;Calculated values ==>;1549996837.882;353.96000000000004;293.36;287.76000000000005;287.66;287.26000000000005;278.06;275.0112864084945;294.16;258.16;278.66;257.56;312.06;311.46000000000004;277.86;285.66;298.96000000000004;295.86;300.56;293.56;294.46000000000004;293.96000000000004;;320.96000000000004;257.96000000000004;241.92719264551067;260.2995467637923;275.0112864084945;294.66;5630000.0;3660000.0;3700000.0;1370000.0;3710000.0;2440000.0;5570000.0;0.0;0.013833333333333333;0.15783333333333335;0.09016666666666667;0.02266666666666667;0.02266666666666667;;19404.09765625;0.0;3701.73974609375;40570.640625;514283.66814621334;415574.3250689575;237122.89439350186;236806.61782133803;235553.20961174916;429743.705733735;459398.01492848864;459443.57720766263;453474.2831973729;496148.8396947443;495520.3788794317;458495.91605372983;467544.02486728615;465711.6847928491;462326.5264458912;433591.8500023745;416260.3058752612;459810.4239576509;459122.36138453893;;200694.54348549087;453886.2708008162;204731.7884432277;237122.89439350186;275.0112864084945;3782528.3760592574;1401874.8476046277;245775.78949678247;0.0;0;212;230;0;0;0;0;4;90;85;1618043524639.5005;593469653800.2045;1132162717359.3752;40202.01065998665;22465.42915924256;239.753027091734;5031.987918463507;3068116.927415921;1277704.1515765435;98413.12195247572;1434274.6168455735;2.940347046581961;0.3021688350519695
7361;2019-02-12 19:41:37.862;817;195;144;143;135;49;210;-155;56;-162;375;368;42;117;258;225;274;196;215;213;208;-157;558;361;370;137;366;240;552;-1.0;84.0;1069.0;572.0;136.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40291.8984375;19295.28515625;0.0;3602.4736328125;468.0;84434;;;Calculated values ==>;1549996897.862;354.86;292.66;287.56;287.46000000000004;286.66;278.06;274.4858918419099;294.16;257.66;278.76000000000005;256.96000000000004;310.66;309.96000000000004;277.36;284.86;298.96000000000004;295.66;300.56;292.76000000000005;294.46000000000004;293.96000000000004;;319.96000000000004;257.46000000000004;241.92719264551067;259.7329541166123;274.4858918419099;294.66;5580000.0;3610000.0;3700000.0;1370000.0;3660000.0;2400000.0;5520000.0;0.0;0.014;0.17816666666666667;0.09533333333333333;0.02266666666666667;0.02266666666666667;;19295.28515625;0.0;3602.4736328125;40291.8984375;515803.01165184664;415068.77947206923;236636.12192516867;236320.4913731211;233836.31943346895;430081.6785162784;459398.01492848864;460185.303570934;452855.05934343074;495095.8627826531;494363.64965359954;458539.39802819607;467201.19513973844;466430.68673233996;462813.44064817444;434778.43084480916;415417.76904301543;459810.4239576509;459122.36138453893;;196515.0671798046;453371.1835639945;203460.46639774603;236636.12192516867;274.4858918419099;3783202.0059334952;1402197.2349632154;245836.63765214442;0.0;0;212;230;0;0;0;0;4;90;85;1618265450639.571;593551826400.2306;1132307868959.4214;45739.808489689654;23824.82170318235;271.0492652251122;5043.021427745726;3068832.87051512;1278089.775083156;98417.37721935112;1434358.5472706815;3.2701323118841623;0.3342353155289762
7362;2019-02-12 19:42:37.843;826;185;143;142;132;46;210;-156;59;-158;366;362;41;143;256;227;274;186;215;213;208;-156;533;355;370;137;360;261;533;-1.0;84.0;761.0;522.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32115.9453125;10430.65625;0.0;3998.25024414062;467.0;84435;;;Calculated values ==>;1549996957.843;355.76;291.66;287.46000000000004;287.36;286.36;277.76000000000005;273.8482719121499;294.16;257.56;279.06;257.36;309.76000000000005;309.36;277.26000000000005;287.46000000000004;298.76000000000005;295.86;300.56;291.76000000000005;294.46000000000004;293.96000000000004;;319.86;257.56;241.92719264551067;262.63441904999945;273.8482719121499;294.66;5330000.0;3550000.0;3700000.0;1370000.0;3600000.0;2610000.0;5330000.0;0.0;0.014;0.12683333333333333;0.087;0.02266666666666667;0.02266666666666667;;10430.65625;0.0;3998.25024414062;32115.9453125;518942.84140320425;418822.61814688786;236884.40960139816;236563.10832481502;233417.6005057672;430477.46260093397;459398.01492848864;457212.9489298796;453268.04245312844;491937.70220290544;491509.2308522908;454992.6325071217;467211.4358588952;467026.0813403542;463972.5866278886;440347.11451358895;419131.23598833487;459810.4239576509;459122.36138453893;;196097.13278094304;453474.2831973729;201793.6590474786;236884.40960139816;273.8482719121499;3783805.2135546203;1402444.8726979238;245899.95696026352;0.0;0;212;230;0;0;0;0;4;90;85;1618487380339.3735;593634000370.1575;1132458121364.2876;32395.679933417854;21896.214301040804;297.0222993535572;5037.393573751191;3069483.793393861;1278470.6630634516;98422.109649974;1434442.5241278573;4.1324205775244875;0.4344292160644422
7363;2019-02-12 19:43:37.883;826;178;145;144;133;44;210;-153;61;-143;377;378;50;165;254;228;274;179;215;213;208;-153;539;350;369;137;356;271;539;207.0;91.0;973.0;545.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32294.638671875;10513.7265625;0.0;4144.17236328125;475.0;84436;;;Calculated values ==>;1549997017.883;355.76;290.96000000000004;287.66;287.56;286.46000000000004;277.56;273.3108153835814;294.16;257.86;279.26000000000005;258.86;310.86;310.96000000000004;278.16;289.66;298.56;295.96000000000004;300.56;291.06;294.46000000000004;293.96000000000004;;320.66;257.86;241.92719264551067;263.95629194202945;273.3108153835814;294.66;5390000.0;3500000.0;3690000.0;1370000.0;3560000.0;2710000.0;5390000.0;0.034499999999999996;0.015166666666666667;0.16216666666666668;0.09083333333333334;0.02266666666666667;0.057166666666666664;;10513.7265625;0.0;4144.17236328125;32294.638671875;518454.84916203946;414232.6788787524;237344.55386040127;237022.92810725642;233565.73966034778;430799.1582183253;459555.5943475005;455820.9636019995;454810.8905119923;492053.602227516;492161.53557724546;454436.48941620206;468367.45272758446;467335.0359168276;464838.65123271244;439061.08977397194;414588.01422556024;459967.0695638515;459280.5708841072;;199440.67485045042;453783.3351572945;200068.16353434417;214848.3066373872;273.1832398880601;3784342.326257393;1402619.5255789326;245967.85571763004;0.0;0;212;230;0;0;0;0;4;90;85;1618709228139.2327;593716255170.1052;1132617827764.186;41474.57907763811;23045.794755751325;371.17497915091076;13973.377772770826;3070099.7892755563;1278845.4294831816;98427.68167283176;1434601.0528377073;5.380370473601677;0.4808458271690009
7364;2019-02-12 19:44:37.883;817;181;147;146;136;44;210;-152;60;-120;396;399;55;174;252;230;274;183;215;213;208;-152;565;350;370;137;355;265;560;282.0;109.0;744.0;487.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40730.328125;19245.369140625;0.0;4025.15478515625;481.0;84437;;;Calculated values ==>;1549997077.883;354.86;291.26000000000005;287.86;287.76000000000005;286.76000000000005;277.56;273.3108153835814;294.16;257.96000000000004;279.16;261.16;312.76000000000005;313.06;278.66;290.56;298.36;296.16;300.56;291.46000000000004;294.46000000000004;293.96000000000004;;321.26000000000005;257.96000000000004;241.92719264551067;263.1675429290057;273.3108153835814;294.66;5650000.0;3500000.0;3700000.0;1370000.0;3550000.0;2650000.0;5600000.0;0.047;0.018166666666666668;0.12400000000000001;0.08116666666666666;0.02266666666666667;0.06966666666666667;;19245.369140625;0.0;4025.15478515625;40730.328125;515220.3662596789;249023.0453146729;237351.56083614528;237035.1375840839;233933.16193898747;430799.1582183253;459398.01492848864;456684.40183009306;457159.8071914577;494724.5134623743;495044.78092797205;456065.4032244539;470237.0594515092;467219.38122847467;465098.031200596;433109.5097613253;249782.7387479548;459810.4239576509;459122.36138453893;;201948.4348523538;453886.2708008162;199339.13517099476;211706.8143347758;272.8958223760941;3784950.867647367;1402867.5180431253;246035.93344386702;0.0;0;213;230;0;0;0;0;4;90;85;1618930928139.2327;593798455170.1052;1132778627764.186;31910.81306572819;20660.742508620504;3330.4363400762313;17236.616444466832;3070711.3342100843;1279209.6506270512;98458.52843382533;1434861.136122851;3.142972139009814;0.2504352501434805
7365;2019-02-12 19:45:37.864;806;198;149;149;143;46;210;-147;51;-104;407;404;50;137;254;227;274;201;214;212;208;-148;574;363;370;137;368;247;569;-2.0;109.0;922.0;470.0;136.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40776.5;19623.94140625;0.0;3725.22021484375;478.0;84438;;;Calculated values ==>;1549997137.864;353.76;292.96000000000004;288.06;288.06;287.46000000000004;277.76000000000005;274.69669130483857;294.16;258.46000000000004;278.26000000000005;262.76000000000005;313.86;313.56;278.16;286.86;298.56;295.86;300.56;293.26000000000005;294.36;293.96000000000004;;320.96000000000004;258.36;241.92719264551067;260.72004837742526;274.69669130483857;294.56;5740000.0;3629999.9999999995;3700000.0;1370000.0;3679999.9999999995;2470000.0;5690000.0;0.0;0.018166666666666668;0.15366666666666667;0.07833333333333334;0.02266666666666667;0.02266666666666667;;19623.94140625;0.0;3725.22021484375;40776.5;513107.9845901875;408918.82761355897;237720.1954140658;237720.1954140658;235843.42586277289;429947.3805835815;459398.01492848864;458494.913091536;458782.81324599974;497728.1678102268;497414.1208544429;458375.611976014;468486.63872381416;465618.38118190103;462779.1394524961;430880.53964412404;410199.25063607807;459673.0960018505;459122.36138453893;;200694.54348549087;454297.61003333225;202287.5440319232;237720.1954140658;274.10968533373654;3785629.876129707;1403191.3263935563;246100.49945002105;0.0;0;213;230;0;0;0;0;4;90;85;1619152857839.9172;593880629140.3586;1132932179124.6597;39370.53237882716;19740.78850344371;375.7100836461686;5018.449095330725;3071305.1573204035;1279546.2234380387;98489.40320734296;1435046.536274276;2.7626465184502895;0.2749779923590389
7366;2019-02-12 19:46:37.874;812;199;142;141;137;49;210;-148;45;-114;401;395;40;124;256;223;274;201;214;212;208;-151;563;363;370;137;368;243;557;-2.0;84.0;903.0;492.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40430.546875;19263.724609375;0.0;3675.201171875;469.0;84439;;;Calculated values ==>;1549997197.874;354.36;293.06;287.36;287.26000000000005;286.86;278.06;274.69669130483857;294.16;258.36;277.66;261.76000000000005;313.26000000000005;312.66;277.16;285.56;298.76000000000005;295.46000000000004;300.56;293.26000000000005;294.36;293.96000000000004;;320.06;258.06;241.92719264551067;260.1585393101385;274.69669130483857;294.56;5630000.0;3629999.9999999995;3700000.0;1370000.0;3679999.9999999995;2430000.0;5570000.0;0.0;0.014;0.1505;0.082;0.02266666666666667;0.02266666666666667;;19263.724609375;0.0;3675.201171875;40430.546875;514774.48707148683;414517.6821551175;235864.8476338713;235553.20961174916;234317.57456609746;429947.3805835815;459398.01492848864;458417.55353033816;457769.4473931412;497504.7625096129;496878.2901378408;457823.20386865665;467571.2472834105;465881.35710542713;462244.6568852205;433591.8500023745;415225.9254312048;459673.0960018505;459122.36138453893;;196933.003932529;453989.1659222935;202468.68398018606;235864.8476338713;274.1802039264339;3786306.714307789;1403515.4442876156;246162.17990659692;0.0;0;213;230;0;0;0;0;4;90;85;1619374894839.8818;593962842840.3456;1133079203624.6362;38520.30486729789;20624.67951925281;257.122943996376;5060.503645015133;3071954.355812403;1279882.6584013244;98494.67769484056;1435130.5415456444;2.8101843822282717;0.2836296409590393
