;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7367;2019-02-12 19:47:37.855;825;194;142;141;132;48;210;-146;42;-111;392;387;34;121;256;223;274;195;214;212;208;-148;558;360;369;137;365;242;552;-1.0;82.0;587.0;464.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40202.203125;19108.55078125;0.0;3656.03125;463.0;84440;;;Calculated values ==>;1549997257.855;355.66;292.56;287.36;287.26000000000005;286.36;277.96000000000004;274.38016830617;294.16;258.56;277.36;262.06;312.36;311.86;276.56;285.26000000000005;298.76000000000005;295.46000000000004;300.56;292.66;294.36;293.96000000000004;;319.46000000000004;258.36;241.92719264551067;260.01710675043796;274.38016830617;294.56;5580000.0;3600000.0;3690000.0;1370000.0;3650000.0;2420000.0;5520000.0;0.0;0.013666666666666666;0.09783333333333334;0.07733333333333332;0.02266666666666667;0.02266666666666667;;19108.55078125;0.0;3656.03125;40202.203125;516777.5207766285;414715.9607757526;236006.0425799679;235692.7548229053;232922.26096884615;430148.3826014536;459555.5943475005;458220.97114568006;458073.8067698351;496666.6969214311;496144.36224525364;457269.2489433392;467371.9411301158;466312.6374550324;462697.81320866785;434778.43084480916;415068.77947206923;459830.0513877017;459280.5708841072;;194425.4183739577;454297.61003333225;201352.3285025221;236006.0425799679;273.7310016107615;3786978.4411096564;1403835.1119887484;246223.2541637504;0.0;0;213;230;0;0;0;0;4;90;85;1619596524634.6846;594045016810.2725;1133224657549.5068;25130.315538588955;19561.10177171598;269.36523542744567;5060.889308227158;3072484.6096817316;1280217.4338659726;98499.06370698805;1435214.859777615;2.1973463771613497;0.2316216599171066
7368;2019-02-12 19:48:37.865;834;185;142;141;131;45;210;-155;44;-128;389;386;33;142;255;225;274;186;214;212;208;-154;532;355;370;137;361;262;532;-1.0;86.0;477.0;466.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32130.71875;10431.4375;0.0;3996.66870117188;462.0;84441;;;Calculated values ==>;1549997317.865;356.56000000000006;291.66;287.36;287.26000000000005;286.26000000000005;277.66;273.8482719121499;294.16;257.66;277.56;260.36;312.06;311.76000000000005;276.46000000000004;287.36;298.66;295.66;300.56;291.76000000000005;294.36;293.96000000000004;;319.36;257.76000000000005;241.92719264551067;262.7682575881327;273.8482719121499;294.56;5320000.0;3550000.0;3700000.0;1370000.0;3610000.0;2620000.0;5320000.0;0.0;0.014333333333333333;0.07949999999999999;0.07766666666666668;0.02266666666666667;0.02266666666666667;;10431.4375;0.0;3996.66870117188;32130.71875;519978.456212818;419173.4228377512;236593.37660352796;236272.99637478948;233135.85743173878;430477.46260093397;459398.01492848864;455198.0039910322;456344.99155994895;494289.6001724188;493969.62421853497;453824.779244464;466953.5548265849;466754.22869122244;463709.95100614504;440558.6362230177;419478.84795755567;459673.0960018505;459122.36138453893;;194007.49548133422;453680.3588024769;200392.97311771;236593.37660352796;273.3326546051338;3787581.3159209103;1404081.3195854812;246287.0372920833;0.0;0;213;230;0;0;0;0;4;90;85;1619818261584.6494;594127230510.2594;1133375882749.483;20256.99995442911;19671.986954850232;302.1436318049558;5043.990321702916;3072862.9003487183;1280544.4307623764;98503.82707464321;1435299.081142406;3.1379808431899305;0.3403198105352893
7369;2019-02-12 19:49:37.856;832;178;144;143;132;43;210;-175;48;-169;401;402;40;166;253;227;274;180;214;213;208;-168;538;351;369;135;357;269;538;162.0;86.0;273.0;404.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32286.55859375;10522.4501953125;0.0;4124.89990234375;471.0;84442;;;Calculated values ==>;1549997377.856;356.36;290.96000000000004;287.56;287.46000000000004;286.36;277.46000000000004;273.4187578820637;294.16;255.66000000000003;277.96000000000004;256.26000000000005;313.26000000000005;313.36;277.16;289.76000000000005;298.46000000000004;295.86;300.56;291.16;294.46000000000004;293.96000000000004;;320.26000000000005;256.36;241.49495122638035;263.6948088759802;273.4187578820637;294.56;5380000.0;3510000.0;3690000.0;1350000.0;3570000.0000000005;2690000.0;5380000.0;0.027000000000000003;0.014333333333333333;0.0455;0.06733333333333333;0.02266666666666667;0.04966666666666667;;10522.4501953125;0.0;4124.89990234375;32286.55859375;519255.26003927446;414636.6513242617;237053.3598507713;236732.65582526673;233284.6065552467;430735.4089219946;459555.5943475005;454522.18011340883;452472.76229202404;494844.38492308743;494951.48570986395;453510.2087114969;468762.17234687443;467064.51337570406;464562.14285730536;439277.4810050349;415333.8724746603;459967.0695638515;459280.5708841072;;197768.88456892778;452575.85347751173;200706.43249287075;217294.29195822135;273.4187578820637;3788118.046043282;1404255.9091237327;246354.70687841417;0.0;0;213;230;0;0;0;0;4;90;85;1620039928329.4167;594208818270.1738;1133535158854.316;11548.616516734483;16959.20767963249;343.1917222687025;12018.651853319;3073127.907395346;1280849.6449283503;98509.20406258566;1435441.248498746;2.7902431156127214;0.24930300487947327
7370;2019-02-12 19:50:37.876;822;181;146;145;134;43;209;-191;51;-236;417;417;46;176;252;228;274;182;215;213;208;-189;546;353;369;135;358;270;546;134.0;108.0;305.0;418.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32471.29296875;10662.494140625;0.0;4145.724609375;480.0;84443;;;Calculated values ==>;1549997437.876;355.36;291.26000000000005;287.76000000000005;287.66;286.56;277.46000000000004;273.6339639331285;294.06;254.06000000000003;278.26000000000005;249.56000000000003;314.86;314.86;277.76000000000005;290.76000000000005;298.36;295.96000000000004;300.56;291.36;294.46000000000004;293.96000000000004;;321.16;254.26000000000002;241.49495122638035;263.82572766246335;273.6339639331285;294.66;5460000.0;3529999.9999999995;3690000.0;1350000.0;3579999.9999999995;2700000.0;5460000.0;0.022333333333333334;0.018000000000000002;0.05083333333333333;0.06966666666666667;0.02266666666666667;0.045;;10662.494140625;0.0;4145.724609375;32471.29296875;517400.8455574925;412411.8491920293;237451.91767955592;237131.6497641307;233687.63907211472;430607.02586249536;459418.15383522364;454731.5826876494;445458.8322682603;496453.20745578763;496453.20745578763;454100.0146705789;469785.0778540474;466793.1479323858;464398.57556835364;437522.25206936535;412790.9170278053;459967.0695638515;459280.5708841072;;201530.46850934727;450401.80852104665;203594.78409164268;220648.74767666566;273.6339639331285;3788657.8746890523;1404432.5091735437;246423.65172328023;0.0;0;213;230;0;0;0;0;4;90;85;1620261402129.3464;594289845270.1481;1133696912754.2644;12766.120595297007;17194.222701915143;445.1640307480811;10738.43204433487;3073330.597745485;1281134.3517187461;98515.7758837358;1435630.9540786215;2.778452970401663;0.2581092889671255
7371;2019-02-12 19:51:37.876;813;186;148;146;138;44;210;-188;52;-250;424;422;49;181;252;229;274;188;214;212;208;-188;566;354;369;134;359;265;557;-2.0;85.0;423.0;416.0;136.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;44042.5078125;23063.443359375;0.0;4042.82885742188;484.0;84444;;;Calculated values ==>;1549997497.876;354.46000000000004;291.76000000000005;287.96000000000004;287.76000000000005;286.96000000000004;277.56;273.7412296467126;294.16;254.36;278.36;248.16000000000003;315.56;315.36;278.06;291.26000000000005;298.36;296.06;300.56;291.96000000000004;294.36;293.96000000000004;;321.56;254.36;241.2770596917726;263.1675429290057;273.7412296467126;294.56;5660000.0;3540000.0;3690000.0;1340000.0;3590000.0;2650000.0;5570000.0;0.0;0.014166666666666666;0.07050000000000001;0.06933333333333333;0.02266666666666667;0.02266666666666667;;23063.443359375;0.0;4042.82885742188;44042.5078125;514645.9043772318;251101.17795168798;237759.10555501547;237122.89439350186;234624.88221888838;430542.39183029096;459555.5943475005;455692.7916117655;444157.23453542084;497705.77581357484;497493.3991631241;455319.25216532074;471040.7368461483;466650.54303335864;464382.07984468475;432866.630886587;410295.9558455669;459830.0513877017;459280.5708841072;;203202.34940748036;450681.15416112397;204681.69295640916;237759.10555501547;273.7412296467126;3789295.489695563;1404713.5586527104;246491.88966883687;0.0;0;213;231;0;0;0;0;4;90;85;1620482802129.3464;594370545270.1481;1133857412754.2644;17696.282455202625;17055.96264352689;319.75122974778543;5021.15321412608;3073584.451104239;1281419.769929958;98522.15017757326;1435762.2839557752;1.4791096769757575;0.1570712469915894
7372;2019-02-12 19:52:37.867;809;201;147;147;141;47;210;-177;46;-247;417;410;43;138;255;226;274;204;214;212;208;-182;575;365;369;134;370;240;570;-1.0;113.0;421.0;469.0;136.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40760.09765625;19739.197265625;0.0;3646.41064453125;481.0;84445;;;Calculated values ==>;1549997557.867;354.06000000000006;293.26000000000005;287.86;287.86;287.26000000000005;277.86;274.9066339382667;294.16;255.46000000000004;277.76000000000005;248.46000000000004;314.86;314.16;277.46000000000004;286.96000000000004;298.66;295.76000000000005;300.56;293.56;294.36;293.96000000000004;;321.26000000000005;254.96000000000004;241.2770596917726;259.7329541166123;274.9066339382667;294.56;5750000.0;3650000.0;3690000.0;1340000.0;3700000.0;2400000.0;5700000.0;0.0;0.01883333333333333;0.07016666666666667;0.07816666666666668;0.02266666666666667;0.02266666666666667;;19739.197265625;0.0;3646.41064453125;40760.09765625;513394.8522807872;409740.0552820453;237061.4349738226;237061.4349738226;235199.95215701463;429811.8947417682;459555.5943475005;459011.17922719585;444477.74710729194;499470.0041309238;498743.14190994576;458657.46002324624;469566.1543173829;465460.53083784366;462343.71219919814;430626.64698371076;410983.55019309145;459830.0513877017;459280.5708841072;;201948.4348523538;451302.412647467;207918.61617319298;237061.4349738226;274.9066339382667;3790002.072073279;1405070.1938223278;246555.9570533245;0.0;0;213;231;0;0;0;0;4;90;85;1620704168919.994;594450933210.3832;1134008890029.7075;17618.328174289203;19024.50009107242;369.94498955666364;5036.967080633119;3073878.695383749;1281720.3953530472;98527.896783964;1435846.089052493;1.7981033675540852;0.19633634834453736
7373;2019-02-12 19:53:37.857;819;196;141;140;135;50;209;-181;45;-256;393;384;33;132;256;223;274;198;214;212;208;-182;536;361;369;134;366;249;536;-4.0;85.0;740.0;467.0;136.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32080.6875;10600.009765625;0.0;3796.79638671875;473.0;84446;;;Calculated values ==>;1549997617.857;355.06000000000006;292.76000000000005;287.26000000000005;287.16;286.66;278.16;274.4858918419099;294.06;255.06000000000003;277.66;247.56000000000003;312.46000000000004;311.56;276.46000000000004;286.36;298.76000000000005;295.46000000000004;300.56;292.96000000000004;294.36;293.96000000000004;;320.46000000000004;254.96000000000004;241.2770596917726;260.9983114674233;274.4858918419099;294.56;5360000.0;3610000.0;3690000.0;1340000.0;3660000.0;2490000.0;5360000.0;0.0;0.014166666666666666;0.12333333333333334;0.07783333333333334;0.02266666666666667;0.02266666666666667;;10600.009765625;0.0;3796.79638671875;32080.6875;517859.78084934136;421110.34674821736;236153.99859756712;235836.35393620832;234266.09613073134;430081.6785162784;459418.15383522364;457455.6955019494;443514.572875554;496056.458765516;495109.44670552324;456005.48364899337;467637.7639940667;466169.14798624744;462547.07517204626;439707.77298561163;421690.7376418929;459830.0513877017;459280.5708841072;;198604.77482894104;451302.412647467;206293.7527369365;236153.99859756712;274.4858918419099;3790608.977448587;1405322.9784098407;246617.97344080723;0.0;0;213;231;0;0;0;0;4;90;85;1620925532020.029;594531319810.396;1134155565579.731;30976.639607684927;19069.840696369625;255.2413340360151;5057.535638494909;3074283.5859556524;1282037.7952841863;98533.10580168043;1435930.1958883565;3.8452457226128023;0.39218247641456416
7374;2019-02-12 19:54:37.858;829;181;139;139;130;47;209;-179;49;-253;379;375;37;163;254;224;274;182;214;212;208;-177;537;353;369;134;358;262;537;87.0;86.0;767.0;462.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32251.892578125;10512.15234375;0.0;4035.6240234375;478.0;84447;;;Calculated values ==>;1549997677.858;356.06000000000006;291.26000000000005;287.06;287.06;286.16;277.86;273.6339639331285;294.06;255.26000000000002;278.06;247.86;311.06;310.66;276.86;289.46000000000004;298.56;295.56;300.56;291.36;294.36;293.96000000000004;;320.96000000000004;255.46000000000004;241.2770596917726;262.7682575881327;273.6339639331285;294.56;5370000.0;3529999.9999999995;3690000.0;1340000.0;3579999.9999999995;2620000.0;5370000.0;0.0145;0.014333333333333333;0.12783333333333333;0.077;0.02266666666666667;0.03716666666666667;;10512.15234375;0.0;4035.6240234375;32251.892578125;518977.0841884325;416062.2666875109;235491.13458449036;235491.13458449036;232697.99250610895;430607.02586249536;459418.15383522364;455818.0055600663;443836.1789812497;493222.1839917302;492794.5447390662;454325.6337369566;469382.48396069644;467051.5817240092;463875.4189427811;439493.03914237313;416397.43534297944;459830.0513877017;459280.5708841072;;200694.54348549087;451818.91694565275;203986.30807990953;223200.01393023686;273.6339639331285;3791145.091217004;1405498.9160261177;246683.24469864919;0.0;0;213;231;0;0;0;0;4;90;85;1621146935709.7617;594611721150.2988;1134308868134.5457;32192.48532788004;19083.110882662226;331.03698779130957;8774.327366785514;3074810.004102969;1282355.741845982;98537.99153578396;1436045.4633343534;4.15052850972526;0.39089374999743487
7375;2019-02-12 19:55:37.878;829;181;140;140;131;46;209;-165;52;-211;382;382;45;169;252;226;274;182;214;212;208;-166;546;352;369;133;357;269;546;311.0;83.0;844.0;462.0;136.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32546.14453125;10678.865234375;0.0;4151.98583984375;483.0;84448;;;Calculated values ==>;1549997737.878;356.06000000000006;291.26000000000005;287.16;287.16;286.26000000000005;277.76000000000005;273.5264737036516;294.06;256.66;278.36;252.06000000000003;311.36;311.36;277.66;290.06;298.36;295.76000000000005;300.56;291.36;294.36;293.96000000000004;;321.46000000000004;256.56;241.05796691057077;263.6948088759802;273.5264737036516;294.56;5460000.0;3520000.0000000005;3690000.0;1330000.0;3570000.0000000005;2690000.0;5460000.0;0.05183333333333333;0.013833333333333333;0.14066666666666666;0.077;0.02266666666666667;0.0745;;10678.865234375;0.0;4151.98583984375;32546.14453125;518245.1771858316;412411.8491920293;235548.8869192855;235548.8869192855;232771.3842423094;430671.36484660726;459418.15383522364;455025.47894782707;448465.5206951188;492804.8171867343;492804.8171867343;454143.5416770994;469110.73011520726;466935.48835395055;464284.72016130394;437522.25206936535;412790.9170278053;459830.0513877017;459280.5708841072;;202784.37528459195;453120.5992023326;202250.49507075487;212381.54941393196;273.5264737036516;3791685.2548539583;1405675.5667031503;246751.49752418222;0.0;0;213;231;0;0;0;0;4;90;85;1621368409509.6914;594691847850.2733;1134468221234.495;35557.014398708154;19316.998018131486;342.11680140824745;18393.977099528056;3075374.771460233;1282675.8494203559;98543.60302056381;1436271.9413390132;4.963309654274411;0.39398715109674187
7376;2019-02-12 19:56:37.848;823;187;142;141;134;47;209;-167;54;-187;395;396;50;172;252;227;274;188;214;212;208;-167;555;354;369;132;359;273;555;138.0;86.0;544.0;483.0;136.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32698.029296875;10839.1513671875;0.0;4196.05615234375;487.0;84449;;;Calculated values ==>;1549997797.848;355.46000000000004;291.86;287.36;287.26000000000005;286.56;277.86;273.7412296467126;294.06;256.46000000000004;278.56;254.46000000000004;312.66;312.76000000000005;278.16;290.36;298.36;295.86;300.56;291.96000000000004;294.36;293.96000000000004;;321.86;256.46000000000004;240.83765695389522;264.2163659402789;273.7412296467126;294.56;5550000.0;3540000.0;3690000.0;1320000.0;3590000.0;2730000.0;5550000.0;0.023;0.014333333333333333;0.09066666666666667;0.0805;0.02266666666666667;0.04566666666666667;;10839.1513671875;0.0;4196.05615234375;32698.029296875;516781.59519299096;410799.17277700413;235921.06768909429;235608.7752662074;233453.11990292554;430542.39183029096;459418.15383522364;454604.701866729;451133.5228432422;493783.1225314611;493890.8170823121;454097.1267388454;468906.65380658075;466650.54303335864;464120.4160747577;435477.7052212088;411202.0240501036;459830.0513877017;459280.5708841072;;204456.2876039246;453187.0203747399;202298.31275391052;218986.9794370674;273.7412296467126;3792228.684452061;1405854.7938498463;246821.02975730866;0.0;0;213;231;0;0;0;0;4;90;85;1621589698809.7969;594771308100.3113;1134630739934.5728;22875.77927956221;20196.540963476764;347.95143011917435;10973.40734274815;3075861.4679378103;1283004.9642722805;98549.35071387832;1436516.5471787136;3.6177537919078966;0.340205474397272
7377;2019-02-12 19:57:37.899;816;201;141;141;137;48;209;-162;51;-178;403;401;48;138;254;225;274;204;214;212;208;-166;579;365;369;132;370;247;573;-2.0;84.0;355.0;487.0;136.0;0;93;0;1;1;0;0;0;0;0;1;1;1;0;0;41007.34375;19798.6328125;0.0;3753.2294921875;484.0;84450;;;Calculated values ==>;1549997857.899;354.76;293.26000000000005;287.26000000000005;287.26000000000005;286.86;277.96000000000004;274.9066339382667;294.06;256.96000000000004;278.26000000000005;255.36;313.46000000000004;313.26000000000005;277.96000000000004;286.96000000000004;298.56;295.66;300.56;293.56;294.36;293.96000000000004;;321.56;256.56;240.83765695389522;260.72004837742526;274.9066339382667;294.56;5790000.0;3650000.0;3690000.0;1320000.0;3700000.0;2470000.0;5730000.0;0.0;0.014;0.059166666666666666;0.08116666666666666;0.02266666666666667;0.02266666666666667;;19798.6328125;0.0;3753.2294921875;41007.34375;513924.42620912666;408315.9542519298;235120.31391542603;235120.31391542603;233903.75902660118;429811.8947417682;459418.15383522364;458494.913091536;452059.64456660027;497309.4009586781;497099.90438081295;458136.76180554513;468600.1118053463;465328.47617258277;462209.5896991907;429597.7853358695;409626.2912194008;459830.0513877017;459280.5708841072;;203202.34940748036;453289.2688366659;205033.44346360705;235120.31391542603;274.9066339382667;3792843.417972614;1406110.325735137;246887.33011165372;0.0;0;214;231;0;0;0;0;4;90;85;1621811286999.3535;594850575420.1527;1134786872534.2603;14996.470286319127;20150.097826113277;279.60091763056187;5080.96582462344;3076177.338278662;1283341.4720502119;98554.58476192823;1436650.4473399837;1.7199121806441742;0.19446205262082739
7378;2019-02-12 19:58:37.849;822;199;136;135;130;51;209;-176;47;-191;394;387;38;121;256;220;274;200;214;212;208;-176;559;364;369;132;369;239;554;-1.0;84.0;371.0;494.0;136.0;0;90;0;1;1;0;0;0;0;0;1;1;1;0;0;40184.63671875;19216.921875;0.0;3622.353515625;473.0;84451;;;Calculated values ==>;1549997917.849;355.36;293.06;286.76000000000005;286.66;286.16;278.26000000000005;274.8017692304317;294.06;255.56000000000003;277.86;254.06000000000003;312.56;311.86;276.96000000000004;285.26000000000005;298.76000000000005;295.16;300.56;293.16;294.36;293.96000000000004;;320.46000000000004;255.56000000000003;240.83765695389522;259.59022785621676;274.8017692304317;294.56;5590000.0;3640000.0;3690000.0;1320000.0;3690000.0;2390000.0;5540000.0;0.0;0.014;0.06183333333333333;0.08233333333333334;0.02266666666666667;0.02266666666666667;;19216.921875;0.0;3622.353515625;40184.63671875;516329.7151854438;415686.1643850296;234090.121503474;233783.9913159303;232268.32528691398;429879.7862731237;459418.15383522364;459286.26336284814;450720.7968906129;497179.96148299804;496450.99515547;458226.08254096337;467793.8236775449;465737.0528256397;461689.9588020654;434543.26190296834;416029.10932482954;459830.0513877017;459280.5708841072;;198604.77482894104;452264.9879804794;204944.1146409924;234090.121503474;274.8017692304318;3793519.4539771937;1406435.1844164394;246948.7420841079;0.0;0;214;231;0;0;0;0;4;90;85;1622032502499.5295;594929709420.2157;1134932551034.3762;15726.822862634746;20362.751904951096;259.1981360939433;5104.316852627687;3076433.152365571;1283678.797792338;98559.07101238608;1436735.2539645652;1.8149914586748677;0.20463066866427915
7379;2019-02-12 19:59:37.860;832;187;134;133;125;49;209;-181;38;-218;381;376;29;140;255;221;274;187;214;212;208;-180;531;356;369;132;361;255;531;-1.0;83.0;316.0;500.0;136.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32105.556640625;10486.2041015625;0.0;3875.30444335938;469.0;84452;;;Calculated values ==>;1549997977.86;356.36;291.86;286.56;286.46000000000004;285.66;278.06;273.955091788801;294.06;255.06000000000003;276.96000000000004;251.36;311.26000000000005;310.76000000000005;276.06;287.16;298.66;295.26000000000005;300.56;291.86;294.36;293.96000000000004;;320.06;255.16000000000003;240.83765695389522;261.82340779136865;273.955091788801;294.56;5310000.0;3560000.0;3690000.0;1320000.0;3610000.0;2550000.0;5310000.0;0.0;0.013833333333333333;0.05266666666666667;0.08333333333333333;0.02266666666666667;0.02266666666666667;;10486.2041015625;0.0;3875.30444335938;32105.556640625;519820.7023985948;420123.02712339454;234092.4249916719;233781.32968056857;231331.11840867848;430412.23801567365;459418.15383522364;455623.0332369026;447915.77049099025;494169.1101475554;493638.66241743776;454514.59662898886;467710.9406307248;466754.22869122244;463033.5824654418;440769.37545099115;420123.02712339454;459830.0513877017;459280.5708841072;;196933.003932529;451854.13518630783;204385.47247331985;234092.4249916719;273.95509178880104;3794121.982697716;1406682.7558456815;247011.23402176923;0.0;0;214;231;0;0;0;0;4;90;85;1622253943089.2268;595008923940.1074;1135080778204.1736;13231.844866882026;20622.388559415664;285.60781853175314;5104.264640228534;3076674.5188387292;1284020.4032452612;98563.61189434418;1436820.3410733333;2.7325893907527137;0.31493182462096564
7380;2019-02-12 20:00:37.840;834;178;135;134;124;46;209;-186;30;-252;381;379;28;163;253;223;274;179;214;212;208;-184;536;353;369;131;358;260;536;143.0;83.0;262.0;505.0;136.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32216.013671875;10548.5498046875;0.0;3966.04052734375;476.0;84453;;;Calculated values ==>;1549998037.84;356.56000000000006;290.96000000000004;286.66;286.56;285.56;277.76000000000005;273.6339639331285;294.06;254.56000000000003;276.16;247.96000000000004;311.26000000000005;311.06;275.96000000000004;289.46000000000004;298.46000000000004;295.46000000000004;300.56;291.06;294.36;293.96000000000004;;320.76000000000005;254.76000000000002;240.61611355647437;262.5002047102346;273.6339639331285;294.56;5360000.0;3529999.9999999995;3690000.0;1310000.0;3579999.9999999995;2600000.0;5360000.0;0.02383333333333333;0.013833333333333333;0.043666666666666666;0.08416666666666667;0.02266666666666667;0.0465;;10548.5498046875;0.0;3966.04052734375;32216.013671875;519656.07824460993;415429.41067302605;234266.09613073134;233955.4911738421;230907.1664618671;430607.02586249536;459418.15383522364;453790.33218921116;444523.93952466815;493645.9035133156;493432.6794056807;453539.8955796625;469657.2397428726;466922.41498093086;463744.35380676674;439707.77298561163;415770.8765615325;459830.0513877017;459280.5708841072;;199858.6285646581;451615.4418607767;205119.251671493;219327.03248316474;273.6339639331285;3794657.817112795;1406857.9870317506;247076.55678169872;0.0;0;214;231;0;0;0;0;4;90;85;1622475269289.297;595087797640.1324;1135235226704.2227;10858.637182607026;20746.76267426471;331.1270671997614;11157.839535643825;3076875.2059378666;1284365.0312580091;98568.74963857446;1436955.8134356637;2.9690377388477396;0.2938719403388946
7381;2019-02-12 20:01:37.870;829;181;137;136;127;45;209;-193;21;-258;385;384;24;164;251;225;274;183;214;212;208;-192;549;352;369;132;357;262;550;347.0;81.0;263.0;508.0;136.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32458.962890625;10848.1884765625;0.0;3976.92041015625;484.0;84454;;;Calculated values ==>;1549998097.87;356.06000000000006;291.26000000000005;286.86;286.76000000000005;285.86;277.66;273.5264737036516;294.06;253.86;275.26000000000005;247.36;311.66;311.56;275.56;289.56;298.26000000000005;295.66;300.56;291.46000000000004;294.36;293.96000000000004;;321.56;253.96000000000004;240.83765695389522;262.7682575881327;273.5264737036516;294.56;5490000.0;3520000.0000000005;3690000.0;1320000.0;3570000.0000000005;2620000.0;5500000.0;0.057833333333333334;0.013500000000000002;0.04383333333333333;0.08466666666666667;0.02266666666666667;0.0805;;10848.1884765625;0.0;3976.92041015625;32458.962890625;518000.42837379046;249512.77325641108;234504.66405459717;234196.27703581506;231466.45240704165;430671.36484660726;459418.15383522364;452311.47088057286;443691.7132699362;493862.91850666836;493756.18911980174;452691.3469457749;469497.49632500974;466806.3634841397;464154.13906721957;436849.306300876;411439.0319898053;459830.0513877017;459280.5708841072;;203202.34940748036;450617.505717723;204067.4337881328;212637.7512130586;273.5264737036516;3795197.044729628;1407036.3823370854;247142.78121848355;0.0;0;214;231;0;0;0;0;4;90;85;1622696779989.1917;595166737090.0948;1135391905004.148;10881.363625885288;20874.572756705304;343.03870319945503;19854.746983519413;3077056.463194521;1284712.0491419996;98574.37049568248;1437214.380875644;3.5044411792383405;0.28032482930422975
7382;2019-02-12 20:02:37.881;824;187;139;138;130;46;209;-190;16;-258;386;383;20;161;251;226;274;189;214;212;208;-192;554;354;369;132;359;260;554;92.0;83.0;286.0;523.0;136.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32626.1015625;10966.359375;0.0;3962.65356445312;489.0;84455;;;Calculated values ==>;1549998157.881;355.56000000000006;291.86;287.06;286.96000000000004;286.16;277.76000000000005;273.7412296467126;294.06;254.16000000000003;274.76000000000005;247.36;311.76000000000005;311.46000000000004;275.16;289.26000000000005;298.26000000000005;295.76000000000005;300.56;292.06;294.36;293.96000000000004;;322.06;253.96000000000004;240.83765695389522;262.5002047102346;273.7412296467126;294.56;5540000.0;3540000.0;3690000.0;1320000.0;3590000.0;2600000.0;5540000.0;0.015333333333333334;0.013833333333333333;0.04766666666666666;0.08716666666666667;0.02266666666666667;0.038000000000000006;;10966.359375;0.0;3962.65356445312;32626.1015625;516985.36472049623;411248.3343356786;235014.80516416742;234705.5109248598;232268.32528691398;430542.39183029096;459418.15383522364;452027.8246842997;443691.7132699362;494178.5533464105;493859.0334615055;452533.6833682403;469427.83800347114;466520.93082736776;463989.4189834076;435708.7608654836;412035.40644734737;459830.0513877017;459280.5708841072;;205292.2597576877;450617.505717723;205467.1366103071;223092.06171260972;273.7412296467126;3795739.5197036667;1407218.2035641037;247208.95646501577;0.0;0;214;231;0;0;0;0;4;90;85;1622918220579.7688;595245951610.3013;1135548533714.5562;11752.72613152698;21368.94050719642;327.48140278421795;8975.163348516906;3077245.1151895174;1285064.1429588173;98579.95918765262;1437454.6741747337;2.8417358576941933;0.29985548067975387
7383;2019-02-12 20:03:37.901;823;190;139;138;132;47;209;-189;19;-258;381;378;20;161;253;225;274;191;214;212;208;-191;555;357;369;133;362;259;555;-2.0;108.0;338.0;505.0;136.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32586.728515625;10965.0302734375;0.0;3939.068359375;493.0;84456;;;Calculated values ==>;1549998217.901;355.46000000000004;292.16;287.06;286.96000000000004;286.36;277.86;274.0616903277293;294.06;254.26000000000002;275.06;247.36;311.26000000000005;310.96000000000004;275.16;289.26000000000005;298.46000000000004;295.66;300.56;292.26000000000005;294.36;293.96000000000004;;322.46000000000004;254.06000000000003;241.05796691057077;262.3656120759269;274.0616903277293;294.56;5550000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2590000.0;5550000.0;0.0;0.018000000000000002;0.05633333333333333;0.08416666666666667;0.02266666666666667;0.02266666666666667;;10965.0302734375;0.0;3939.068359375;32586.728515625;516781.59519299096;411990.71530006983;234987.53823539513;234678.5560175466;232846.462327757;430346.717906069;459418.15383522364;452581.53297078336;443496.1293534738;493750.762173217;493431.22672102664;452707.4819948718;469565.2464917544;466351.3762726499;463412.3307658889;435477.7052212088;412377.0396431636;459830.0513877017;459280.5708841072;;206964.23671620517;450545.60757164663;206457.4799568332;234987.53823539513;274.0616903277293;3796283.141100895;1407401.0260649761;247274.82609692097;0.0;0;214;231;0;0;0;0;4;90;85;1623139694379.6985;595325478110.276;1135704285614.5066;13864.988319785858;20544.084074246795;415.81198040481337;5083.97540670414;3077458.667303528;1285413.5345886198;98586.15536388107;1437571.8727174865;2.6777103912395774;0.30589695111100773
7384;2019-02-12 20:04:37.882;824;192;137;137;133;49;209;-188;25;-259;375;372;24;160;254;225;274;193;214;212;207;-191;556;359;369;133;364;260;556;-1.0;86.0;320.0;524.0;136.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32568.47265625;10998.91796875;0.0;3945.65893554688;495.0;84457;;;Calculated values ==>;1549998277.882;355.56000000000006;292.36;286.86;286.86;286.46000000000004;278.06;274.27422755570615;294.06;254.36;275.66;247.26000000000002;310.66;310.36;275.56;289.16;298.56;295.66;300.56;292.46000000000004;294.36;293.86;;322.66;254.06000000000003;241.05796691057077;262.5002047102346;274.27422755570615;294.56;5560000.0;3590000.0;3690000.0;1330000.0;3640000.0;2600000.0;5560000.0;0.0;0.014333333333333333;0.05333333333333334;0.08733333333333333;0.02266666666666667;0.02266666666666667;;10998.91796875;0.0;3945.65893554688;32568.47265625;516820.6946492189;412333.65201211494;234344.06911210594;234344.06911210594;233123.89441607488;430214.79039162316;459418.15383522364;453163.41134310083;443389.02400500124;493005.94591824105;492685.6434095164;453037.69290263235;469313.0523074251;466194.8918654774;463113.4986451415;435245.6398801861;412715.6717894541;459830.0513877017;459142.8446520546;;207800.24178383037;450545.60757164663;207201.2681131538;234344.06911210594;274.27422755570615;3796825.929172841;1407584.0010064126;247340.51135073425;0.0;0;214;231;0;0;0;0;4;90;85;1623361024269.5015;595405252840.205;1135859936309.368;13117.980972263842;21252.072312708373;322.92954263382535;5095.438912238837;3077683.4541757037;1285761.7255961217;98592.30959377745;1437656.6743077254;2.66239867442516;0.3093357736785631
7385;2019-02-12 20:05:37.862;825;192;135;134;131;50;209;-191;32;-260;368;366;30;156;254;225;274;193;214;212;207;-194;551;360;369;133;366;261;551;-1.0;85.0;338.0;546.0;136.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32501.162109375;10843.486328125;0.0;3968.64770507812;497.0;84458;;;Calculated values ==>;1549998337.862;355.66;292.36;286.66;286.56;286.26000000000005;278.16;274.38016830617;294.06;254.06000000000003;276.36;247.16000000000003;309.96000000000004;309.76000000000005;276.16;288.76000000000005;298.56;295.66;300.56;292.46000000000004;294.36;293.86;;322.86;253.76000000000002;241.05796691057077;262.63441904999945;274.38016830617;294.56;5510000.0;3600000.0;3690000.0;1330000.0;3660000.0;2610000.0;5510000.0;0.0;0.014166666666666666;0.05633333333333333;0.091;0.02266666666666667;0.02266666666666667;;10843.486328125;0.0;3968.64770507812;32501.162109375;517353.1139302533;414400.9631372732;233862.59634759542;233556.60644053924;232644.68827507718;430148.3826014536;459418.15383522364;453870.04285650403;443281.85702354775;492151.7866820382;491937.70220290544;453619.39126228687;468714.68231279514;465907.1825204733;462963.62376627576;436395.9886464868;414757.0629070427;459830.0513877017;459142.8446520546;;208636.25808486674;450234.78291225753;207313.914303294;233862.59634759542;274.38016830616994;3797367.995380408;1407765.9603689325;247406.44192190864;0.0;0;214;231;0;0;0;0;4;90;85;1623582350469.5718;595485026240.2303;1136016184209.4177;13889.328575164165;22105.79904341568;306.55144797545796;5106.352294901075;3077908.440068366;1286122.9207523395;98597.55352014255;1437741.6608961697;2.795547979017437;0.32613596365589015
7386;2019-02-12 20:06:37.872;826;190;134;134;128;49;209;-194;40;-259;362;360;35;154;255;226;274;191;214;212;207;-196;552;358;369;133;363;263;552;-1.0;84.0;352.0;524.0;136.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32555.875;10871.1181640625;0.0;4028.59033203125;496.0;84459;;;Calculated values ==>;1549998397.872;355.76;292.16;286.56;286.56;285.96000000000004;278.06;274.1680685717883;294.06;253.76000000000002;277.16;247.26000000000002;309.36;309.16;276.66;288.56;298.66;295.76000000000005;300.56;292.26000000000005;294.36;293.86;;322.76000000000005;253.56000000000003;241.05796691057077;262.9017227912062;274.1680685717883;294.56;5520000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2630000.0;5520000.0;0.0;0.014;0.058666666666666666;0.08733333333333333;0.02266666666666667;0.02266666666666667;;10871.1181640625;0.0;4028.59033203125;32555.875;517392.1435114563;413263.53111073095;233530.62442456593;233530.62442456593;231717.19955470308;430280.9020939914;459418.15383522364;454531.51343594707;443389.02400500124;491294.5969824381;491079.7379337102;453905.18964537716;468205.189363945;466468.62817080156;463395.24800137134;436167.89090368815;413633.1203958097;459830.0513877017;459142.8446520546;;208218.24852204052;450027.33886659093;206467.28704515295;233530.62442456593;274.16806857178824;3797910.2277132296;1407946.9455655115;247473.09667948235;0.0;0;214;231;0;0;0;0;4;90;85;1623803787369.5366;595564839540.2177;1136173410409.3928;14553.101281593255;21270.911192405583;315.4867871102983;5113.876991823076;3078145.4998205095;1286484.4535830114;98602.73803604276;1437826.8436683083;2.7687371376257186;0.3180171818281738
7387;2019-02-12 20:07:37.853;824;190;134;133;127;48;209;-194;47;-260;356;356;41;154;255;227;274;191;214;212;207;-196;552;357;369;133;362;264;552;0.0;110.0;327.0;543.0;136.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32588.5859375;10878.9951171875;0.0;4049.63403320312;497.0;84460;;;Calculated values ==>;1549998457.853;355.56000000000006;292.16;286.56;286.46000000000004;285.86;277.96000000000004;274.0616903277293;294.06;253.76000000000002;277.86;247.16000000000003;308.76000000000005;308.76000000000005;277.26000000000005;288.56;298.66;295.86;300.56;292.26000000000005;294.36;293.86;;322.86;253.56000000000003;241.05796691057077;263.0348170998261;274.0616903277293;294.56;5520000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2640000.0;5520000.0;0.0;0.018333333333333333;0.0545;0.0905;0.02266666666666667;0.02266666666666667;;10878.9951171875;0.0;4049.63403320312;32588.5859375;517149.85684204416;413263.53111073095;233530.62442456593;233225.9436851275;231418.27721477897;430346.717906069;459418.15383522364;455237.00566835946;443281.85702354775;490541.4990006816;490541.4990006816;454487.69721986423;468065.3645975265;466611.5614006405;463676.0370021611;436167.89090368815;413633.1203958097;459830.0513877017;459142.8446520546;;208636.25808486674;450027.33886659093;206444.59400356957;233530.62442456593;274.0616903277293;3798452.9263115646;1408128.1391132283;247540.39389826288;0.0;0;214;231;0;0;0;0;4;90;85;1624025117259.3396;595644614270.1466;1136331460344.2522;13559.18643573105;22044.238410103433;413.1374593111049;5113.876991823076;3078379.6946994085;1286845.298858844;98608.80798199911;1437912.0479615233;2.7551383909816294;0.3211271408586233
7388;2019-02-12 20:08:37.853;820;189;133;132;127;48;209;-191;52;-259;352;352;45;159;255;228;274;190;214;212;207;-196;551;357;369;133;362;265;551;-1.0;111.0;235.0;516.0;136.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32662.994140625;10815.009765625;0.0;4087.10229492188;496.0;84461;;;Calculated values ==>;1549998517.853;355.16;292.06;286.46000000000004;286.36;285.86;277.96000000000004;274.0616903277293;294.06;254.06000000000003;278.36;247.26000000000002;308.36;308.36;277.66;289.06;298.66;295.96000000000004;300.56;292.16;294.36;293.86;;322.76000000000005;253.56000000000003;241.05796691057077;263.1675429290057;274.0616903277293;294.56;5510000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2650000.0;5510000.0;0.0;0.018500000000000003;0.03916666666666667;0.08600000000000001;0.02266666666666667;0.02266666666666667;;10815.009765625;0.0;4087.10229492188;32662.994140625;516747.34243222076;413307.47646805906;233251.63598009013;232947.6685808663;231442.33245516315;430346.717906069;459418.15383522364;455692.7916117655;443389.02400500124;490001.75151233526;490001.75151233526;454819.7293445818;468505.45971833455;466611.5614006405;463807.71923720936;436395.9886464868;413676.3280692049;459830.0513877017;459142.8446520546;;208218.24852204052;450027.33886659093;206795.56210808118;233251.63598009013;274.0616903277293;3798996.689478882;1408308.9224872517;247608.20003433057;0.0;0;214;231;0;0;0;0;4;90;85;1624246517259.3396;595724414270.1466;1136490160344.2522;9748.474822227638;20917.93280123184;420.31372067971523;5120.2007298978615;3078573.9252098915;1287203.3169522719;98615.75340849903;1437997.3319425376;2.4296503694865064;0.2885842059689072
7389;2019-02-12 20:09:37.864;817;189;132;132;126;47;209;-194;57;-261;348;349;49;158;254;229;274;190;214;212;207;-196;553;357;369;132;362;265;553;-3.0;85.0;254.0;524.0;136.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32606.314453125;10854.2890625;0.0;4090.60571289062;494.0;84462;;;Calculated values ==>;1549998577.864;354.86;292.06;286.36;286.36;285.76000000000005;277.86;274.0616903277293;294.06;253.76000000000002;278.86;247.06000000000003;307.96000000000004;308.06;278.06;288.96000000000004;298.56;296.06;300.56;292.16;294.36;293.86;;322.56;253.56000000000003;240.83765695389522;263.1675429290057;274.0616903277293;294.56;5530000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2650000.0;5530000.0;0.0;0.014166666666666666;0.042333333333333334;0.08733333333333333;0.02266666666666667;0.02266666666666667;;10854.2890625;0.0;4090.60571289062;32606.314453125;516217.8140430694;412465.3940541978;232896.92431263;232896.92431263;231096.52864347468;430346.717906069;459418.15383522364;456313.30301945616;443371.2413604828;489569.8880449906;489677.89563335414;455319.25216532074;468389.5463043769;466481.5206930663;463939.2883609972;435938.81883070164;412845.1473663945;459830.0513877017;459142.8446520546;;207382.2378540181;450203.89612078085;206836.4252029368;232896.92431263;274.0616903277293;3799540.7001022473;1408489.53308383;247676.36009496055;0.0;0;214;231;0;0;0;0;4;90;85;1624467957849.9167;595803928845.3539;1136649189494.6667;10561.187827565986;21254.09246015838;327.1603457443508;5128.240861026958;3078743.2034277325;1287554.8149265158;98621.98350104307;1438082.7512800258;2.4938737980188637;0.29590881366445587
7390;2019-02-12 20:10:37.874;814;189;133;132;125;46;209;-193;60;-261;345;345;52;156;254;230;274;190;214;212;207;-194;549;358;369;133;363;265;549;-2.0;109.0;334.0;480.0;136.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32586.833984375;10798.953125;0.0;4075.40185546875;493.0;84463;;;Calculated values ==>;1549998637.874;354.56000000000006;292.06;286.46000000000004;286.36;285.66;277.76000000000005;274.1680685717883;294.06;253.86;279.16;247.06000000000003;307.66;307.66;278.36;288.76000000000005;298.56;296.16;300.56;292.16;294.36;293.86;;322.46000000000004;253.76000000000002;241.05796691057077;263.1675429290057;274.1680685717883;294.56;5490000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2650000.0;5490000.0;0.0;0.018166666666666668;0.05566666666666666;0.08;0.02266666666666667;0.02266666666666667;;10798.953125;0.0;4075.40185546875;32586.833984375;516185.07648426254;414127.2103214636;233303.23934187752;232998.6982329298;230893.96798110125;430280.9020939914;459418.15383522364;456684.40183009306;443174.6281258087;489245.6969354442;489245.6969354442;455692.7916117655;468157.5370575475;466338.3406344101;463922.8230274349;436849.306300876;414485.982530214;459830.0513877017;459142.8446520546;;206964.23671620517;450234.78291225753;206659.65914191143;233303.23934187752;274.1680685717883;3800084.06688518;1408670.0068426447;247744.42149969656;0.0;0;214;231;0;0;0;0;4;90;85;1624689394749.8816;595883442095.3412;1136808215994.6414;13918.04400964211;19486.00990162769;406.2670485003599;5119.0310536973475;3078947.2310252767;1287894.3723629522;98628.0964146433;1438168.159444957;2.6172127843247623;0.2944577851822862
7391;2019-02-12 20:11:37.844;811;188;134;133;126;46;209;-182;62;-250;339;341;54;155;254;231;274;189;214;212;207;-188;569;356;369;133;361;257;565;-2.0;86.0;561.0;470.0;136.0;0;90;1;1;0;1;0;0;0;0;1;1;1;0;0;40917.8125;19539.73828125;0.0;3971.40966796875;493.0;84464;;;Calculated values ==>;1549998697.844;354.26;291.96000000000004;286.56;286.46000000000004;285.76000000000005;277.76000000000005;273.955091788801;294.06;254.96000000000004;279.36;248.16000000000003;307.06;307.26000000000005;278.56;288.66;298.56;296.26000000000005;300.56;292.06;294.36;293.86;;322.46000000000004;254.36;241.05796691057077;262.0952818180154;273.955091788801;294.56;5690000.0;3560000.0;3690000.0;1330000.0;3610000.0;2570000.0;5650000.0;0.0;0.014333333333333333;0.0935;0.07833333333333334;0.02266666666666667;0.02266666666666667;;19539.73828125;0.0;3971.40966796875;40917.8125;514147.9876274211;251464.91570244913;233199.43370951447;232898.3897081065;230816.52150605342;430412.23801567365;459418.15383522364;458222.31918054936;444350.78698432044;489476.25779584295;489690.787385777;457250.92665609595;469153.34094838233;466624.4334453391;464349.45330830896;432130.9779301596;251859.00837601957;459830.0513877017;459142.8446520546;;206964.23671620517;450856.02759431396;204937.79041885686;233199.43370951447;273.955091788801;3800696.299336815;1408922.7028599365;247811.4447340425;0.0;0;214;232;0;0;0;0;4;90;85;1624910684049.987;595963202195.3793;1136964737694.716;23682.10343921825;19263.59524541081;2583.898230276007;5121.3839813642435;3079260.4089202187;1288217.1242826434;98653.00199962298;1438253.4535685605;2.1543389121479444;0.21707489421304366
7392;2019-02-12 20:12:37.875;805;199;135;134;128;47;209;-162;60;-213;328;327;51;121;256;230;274;201;213;211;207;-166;568;363;369;133;368;239;562;-2.0;110.0;642.0;490.0;136.0;0;89;1;1;0;1;0;0;0;0;1;1;1;0;0;40642.84375;19532.796875;0.0;3667.15795898438;485.0;84465;;;Calculated values ==>;1549998757.875;353.66;293.06;286.66;286.56;285.96000000000004;277.86;274.69669130483857;294.06;256.96000000000004;279.16;251.86;305.96000000000004;305.86;278.26000000000005;285.26000000000005;298.76000000000005;296.16;300.56;293.26000000000005;294.26000000000005;293.86;;321.66;256.56;241.05796691057077;259.59022785621676;274.69669130483857;294.46000000000004;5680000.0;3629999.9999999995;3690000.0;1330000.0;3679999.9999999995;2390000.0;5620000.0;0.0;0.018333333333333333;0.107;0.08166666666666668;0.02266666666666667;0.02266666666666667;;19532.796875;0.0;3667.15795898438;40642.84375;513492.6378806251;412470.8940225629;233577.6274173871;233274.80006095755;231477.58672330622;429947.3805835815;459418.15383522364;460806.9064342558;448256.45600290044;490268.6653083039;490163.2404131385;459755.47488929145;467793.8236775449;465881.35710542713;463178.7302339447;432377.3804872734;413228.8405538616;459692.8932557732;459142.8446520546;;203620.32615720207;453120.5992023326;205907.44822368043;233577.6274173871;274.69669130483857;3801376.322635023;1409248.4755479943;247875.13235243715;0.0;0;214;232;0;0;0;0;4;90;85;1625132198439.614;596043043425.2449;1137113614574.4653;27274.242028531567;20189.07399658993;351.0565654458832;5112.811590652464;3079685.264527111;1288546.0663914322;98677.47259282372;1438338.7825954147;2.2813485870968004;0.23831222937608015
7393;2019-02-12 20:13:37.875;813;192;132;131;125;47;209;-163;60;-199;312;311;42;117;257;229;274;194;213;211;207;-165;533;358;369;133;363;250;533;-2.0;109.0;681.0;494.0;136.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32058.203125;10581.470703125;0.0;3859.33935546875;476.0;84466;;;Calculated values ==>;1549998817.875;354.46000000000004;292.36;286.36;286.26000000000005;285.66;277.86;274.1680685717883;294.06;256.86;279.16;253.26000000000002;304.36;304.26000000000005;277.36;284.86;298.86;296.06;300.56;292.56;294.26000000000005;293.86;;320.76000000000005;256.66;241.05796691057077;261.13683023647616;274.1680685717883;294.46000000000004;5330000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2500000.0;5330000.0;0.0;0.018166666666666668;0.11349999999999999;0.08233333333333334;0.02266666666666667;0.02266666666666667;;10581.470703125;0.0;3859.33935546875;32058.203125;517386.0559818379;420930.888074505;233417.6005057672;233109.3321065766;231281.4773392671;430280.9020939914;459418.15383522364;459093.38060998835;449715.82712283364;487355.9849415875;487248.8171378445;456931.82408805063;465774.5539524629;466728.8912336129;463791.1003516643;440347.11451358895;421512.43007425754;459692.8932557732;459142.8446520546;;199858.6285646581;453223.05866181996;203970.95258952907;233417.6005057672;274.1680685717883;3801982.164692315;1409499.427777812;247937.85316339094;0.0;0;214;232;0;0;0;0;4;90;85;1625353598439.614;596122843425.2449;1137260314574.4653;28956.395580322125;20521.756733285285;342.16343398118727;5116.438867315848;3080153.8531738515;1288885.323314181;98683.24942615228;1438424.0263492311;3.8042709787053455;0.3959189236956221
7394;2019-02-12 20:14:37.856;820;179;132;131;122;45;209;-176;58;-208;314;318;45;140;254;230;274;179;213;211;207;-172;535;352;369;133;357;262;535;126.0;84.0;456.0;521.0;136.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32138.146484375;10540.78125;0.0;4025.47338867188;479.0;84467;;;Calculated values ==>;1549998877.856;355.16;291.06;286.36;286.26000000000005;285.36;277.66;273.5264737036516;294.06;255.56000000000003;278.96000000000004;252.36;304.56;304.96000000000004;277.66;287.16;298.56;296.16;300.56;291.06;294.26000000000005;293.86;;321.06;255.96000000000004;241.05796691057077;262.7682575881327;273.5264737036516;294.46000000000004;5350000.0;3520000.0000000005;3690000.0;1330000.0;3570000.0000000005;2620000.0;5350000.0;0.021;0.014;0.076;0.08683333333333333;0.02266666666666667;0.04366666666666667;;10540.78125;0.0;4025.47338867188;32138.146484375;518061.5893236772;416155.7196876107;233364.16912655692;233056.5130745862;230333.02760728958;430671.36484660726;459418.15383522364;456927.7039580028;448778.7482023085;486220.7094992434;486655.02684781316;455322.20923687884;466720.81649918784;467193.43905229;464805.9631696903;439921.6911840795;416155.7196876107;459692.8932557732;459142.8446520546;;201112.50472608567;452504.99546123616;202680.55860739463;218607.92895321932;273.5264737036516;3802516.964864883;1409675.3908046552;248003.53912905554;0.0;0;214;232;0;0;0;0;4;90;85;1625574928329.417;596202618155.1738;1137413865934.3286;19322.78304664622;21693.088600141906;332.7236009505634;10503.357985515808;3080556.0522586633;1289237.0022913602;98688.87170381981;1438554.1501039804;3.559731346148034;0.3489822328864326
7395;2019-02-12 20:15:37.876;817;179;134;133;124;45;209;-177;-25;-229;328;333;3;151;252;232;274;181;213;211;207;-178;544;352;369;132;357;264;544;242.0;86.0;351.0;538.0;136.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32405.287109375;10711.68359375;0.0;4050.99096679688;484.0;84468;;;Calculated values ==>;1549998937.876;354.86;291.06;286.56;286.46000000000004;285.56;277.66;273.5264737036516;294.06;255.46000000000004;270.66;250.26000000000002;305.96000000000004;306.46000000000004;273.46000000000004;288.26000000000005;298.36;296.36;300.56;291.26000000000005;294.26000000000005;293.86;;321.56;255.36;240.83765695389522;263.0348170998261;273.5264737036516;294.46000000000004;5440000.0;3520000.0000000005;3690000.0;1320000.0;3570000.0000000005;2640000.0;5440000.0;0.04033333333333333;0.014333333333333333;0.058499999999999996;0.08966666666666666;0.02266666666666667;0.063;;10711.68359375;0.0;4050.99096679688;32405.287109375;516961.59596476227;412511.102088295;233740.58395355745;233433.5430886884;230715.00918646954;430671.36484660726;459418.15383522364;445954.7900109413;446762.7860615916;487515.51255598146;488057.51539735176;449645.73854103155;467717.1456713724;466935.48835395055;465065.94374329987;437966.31823776284;413261.04569832893;459692.8932557732;459142.8446520546;;203202.34940748036;452059.64456660027;203440.11001916273;214341.86783682858;273.5264737036516;3803055.006098642;1409852.5537129214;248070.86543328626;0.0;0;214;232;0;0;0;0;4;90;85;1625796402129.3467;596282144655.1486;1137571718534.2786;14187.108779519043;22292.884931086897;354.1089063985527;15422.46153935924;3080835.3944401587;1289603.6742539303;98694.59721591398;1438770.2706161176;3.5397762066786287;0.31897949812261595
