;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7396;2019-02-12 20:16:37.876;811;185;137;136;128;46;209;-164;-61;-194;341;345;-62;148;252;233;274;187;213;211;207;-170;554;353;369;133;358;265;554;228.0;109.0;624.0;518.0;136.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32629.408203125;10925.109375;0.0;4063.44848632812;487.0;84469;;;Calculated values ==>;1549998997.876;354.26;291.66;286.86;286.76000000000005;285.96000000000004;277.76000000000005;273.6339639331285;294.06;256.76000000000005;267.06;253.76000000000002;307.26000000000005;307.66;266.96000000000004;287.96000000000004;298.36;296.46000000000004;300.56;291.86;294.26000000000005;293.86;;321.86;256.16;241.05796691057077;263.1675429290057;273.6339639331285;294.46000000000004;5540000.0;3529999.9999999995;3690000.0;1330000.0;3579999.9999999995;2650000.0;5540000.0;0.038;0.018166666666666668;0.10400000000000001;0.08633333333333333;0.02266666666666667;0.06066666666666667;;10925.109375;0.0;4063.44848632812;32629.408203125;515404.4693428564;250866.03273033988;234397.28894963075;234090.121503474;231668.76277226704;430607.02586249536;459418.15383522364;440805.5076869217;450234.78291225753;488813.04538441496;489245.6969354442;440664.23315526;467227.02645850676;466793.1479323858;465050.0807944103;435708.7608654836;411248.3343356786;459692.8932557732;459142.8446520546;;204456.2876039246;452710.35929286707;202119.8783684169;214179.57023392536;273.6339639331285;3803596.9618929126;1410032.8603209944;248138.4857620623;0.0;0;214;232;0;0;0;0;4;90;85;1626017802129.3467;596361644655.1486;1137730418534.2786;24823.305449124502;21634.311519810864;444.36441529145753;14861.10531469984;3081160.4812253974;1289969.7342243544;98701.2511602614;1439022.6336732348;4.120682407897374;0.36253775681828554
7397;2019-02-12 20:17:37.867;807;191;137;137;131;48;209;-157;-67;-158;353;357;-69;133;253;233;274;193;213;211;207;-159;558;357;369;132;362;266;558;-1.0;110.0;384.0;553.0;136.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32723.08203125;10987.470703125;0.0;4088.87890625;489.0;84470;;;Calculated values ==>;1549999057.867;353.86;292.26000000000005;286.86;286.86;286.26000000000005;277.96000000000004;274.0616903277293;294.06;257.46000000000004;266.46000000000004;257.36;308.46000000000004;308.86;266.26000000000005;286.46000000000004;298.46000000000004;296.46000000000004;300.56;292.46000000000004;294.26000000000005;293.86;;322.06;257.26000000000005;240.83765695389522;263.299902668528;274.0616903277293;294.46000000000004;5580000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2660000.0;5580000.0;0.0;0.018333333333333333;0.064;0.09216666666666667;0.02266666666666667;0.02266666666666667;;10987.470703125;0.0;4088.87890625;32723.08203125;514581.23177407845;411066.4166422016;234291.15635349558;234291.15635349558;232470.24132427512;430346.717906069;459418.15383522364;439737.98654950334;454105.85908280074;490000.8403082056;490432.6359484363;439451.3851888154;465326.3377012715;466351.3762726499;464464.4457187545;434778.43084480916;411859.8641199572;459692.8932557732;459142.8446520546;;205292.2597576877;454003.91949061956;202174.32006792503;234291.15635349558;274.038289386192;3804141.484289179;1410215.4377647878;248206.41163345656;0.0;0;214;232;0;0;0;0;4;90;85;1626239168919.9941;596441132730.3811;1137889694639.7444;15204.074654821012;23210.294746791682;420.1737232889526;5096.638268100672;3081493.992693014;1290343.3832219113;98708.45456409796;1439188.9232563984;2.9139136814447695;0.3388320400788574
7398;2019-02-12 20:18:37.867;804;192;136;135;132;50;208;-173;-65;-181;365;369;-67;124;255;232;274;194;213;211;207;-174;556;360;369;133;365;269;556;-1.0;110.0;383.0;531.0;136.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32677.478515625;10917.7509765625;0.0;4115.701171875;490.0;84471;;;Calculated values ==>;1549999117.867;353.56000000000006;292.36;286.76000000000005;286.66;286.36;278.16;274.38016830617;293.96000000000004;255.86;266.66;255.06000000000003;309.66;310.06;266.46000000000004;285.56;298.66;296.36;300.56;292.56;294.26000000000005;293.86;;322.16;255.76000000000002;241.05796691057077;263.6948088759802;274.38016830617;294.46000000000004;5560000.0;3600000.0;3690000.0;1330000.0;3650000.0;2690000.0;5560000.0;0.0;0.018333333333333333;0.06383333333333334;0.0885;0.02266666666666667;0.02266666666666667;;10917.7509765625;0.0;4115.701171875;32677.478515625;514382.2445192648;412333.65201211494;234037.50190497388;233731.9613397987;232821.33623767327;430148.3826014536;459280.5708841072;439371.74646044866;451578.79877950967;490972.0981569286;491404.01904837106;439082.44547555374;463820.8711848677;466181.95831478277;463890.26140234835;435245.6398801861;413092.82235656865;459692.8932557732;459142.8446520546;;205710.24989127388;452299.4670167154;203438.14151550332;234037.50190497388;274.38016830617;3804686.488960403;1410397.9812787853;248274.7831341076;0.0;0;214;232;0;0;0;0;4;90;85;1626460568919.9941;596520632730.3811;1138050194639.7444;15060.428448985678;22024.227306857265;406.134987932987;5102.38776893383;3081746.1968855457;1290720.3375723583;98715.3404700248;1439273.9151400405;2.8332267327658784;0.3254432027995559
7399;2019-02-12 20:19:37.868;797;197;136;136;131;51;208;-176;-74;-198;374;375;-79;90;256;231;274;199;213;211;207;-179;582;365;369;134;370;251;576;1.0;87.0;384.0;547.0;136.0;0;88;1;1;1;0;0;0;0;0;1;1;1;0;0;41237.65234375;19996.275390625;0.0;3829.71215820312;489.0;84472;;;Calculated values ==>;1549999177.868;352.86;292.86;286.76000000000005;286.76000000000005;286.26000000000005;278.26000000000005;274.9066339382667;293.96000000000004;255.56000000000003;265.76000000000005;253.36;310.56;310.66;265.26000000000005;282.16;298.76000000000005;296.26000000000005;300.56;293.06;294.26000000000005;293.86;;322.06;255.26000000000002;241.2770596917726;261.27494424493943;274.9066339382667;294.46000000000004;5820000.0;3650000.0;3690000.0;1340000.0;3700000.0;2510000.0;5760000.0;0.00016666666666666666;0.0145;0.064;0.09116666666666666;0.02266666666666667;0.022833333333333334;;19996.275390625;0.0;3829.71215820312;41237.65234375;511304.45896061964;254465.47988705966;233527.31865875426;233527.31865875426;232036.54084120863;429811.8947417682;459280.5708841072;441945.2601098916;449642.08305191534;493846.0371777837;493951.773468893;441261.940752372;462488.06368722307;465592.4740536194;463012.4783077877;428811.6332939866;255294.75018180851;459692.8932557732;459142.8446520546;;205292.2597576877;451612.4455072676;205478.67265340264;233322.58401637943;274.9066339382667;3805302.4586494775;1410655.6024584821;248340.9960153079;0.0;0;215;232;0;0;0;0;4;90;85;1626681972609.7268;596600734065.2843;1138206197239.556;15133.861597215293;22439.195625177355;2515.9948051265824;5156.229284514583;3081997.8201626115;1291090.8722718197;98739.69195745558;1439359.4050401906;1.8989887079941499;0.20845960830779045
7400;2019-02-12 20:20:37.868;794;200;133;132;127;53;208;-178;-91;-219;367;364;-68;46;259;227;274;202;213;211;207;-178;560;366;369;133;371;242;554;-2.0;112.0;289.0;567.0;136.0;0;87;1;1;1;0;0;0;0;0;1;1;1;0;0;40344.0703125;19340.734375;0.0;3684.93823242188;476.0;84473;;;Calculated values ==>;1549999237.868;352.56000000000006;293.16;286.46000000000004;286.36;285.86;278.46000000000004;275.0112864084945;293.96000000000004;255.36;264.06;251.26000000000002;309.86;309.56;266.36;277.76000000000005;299.06;295.86;300.56;293.36;294.26000000000005;293.86;;320.76000000000005;255.36;241.05796691057077;260.01710675043796;275.0112864084945;294.46000000000004;5600000.0;3660000.0;3690000.0;1330000.0;3710000.0;2420000.0;5540000.0;0.0;0.018666666666666668;0.04816666666666667;0.0945;0.02266666666666667;0.02266666666666667;;19340.734375;0.0;3684.93823242188;40344.0703125;512816.29620249604;416029.10932482954;233174.77585907196;232871.6582264005;231370.359533236;429743.705733735;459280.5708841072;441517.8682967201;447628.05905225256;494050.1872572041;493735.3699489705;444569.8143884796;458694.8857832068;465843.5510757728;462326.5264458912;434307.0327556735;416704.642931831;459692.8932557732;459142.8446520546;;199858.6285646581;451887.91011740494;207403.65362406746;233174.77585907196;275.0112864084945;3805982.3063382795;1410983.4108731956;248403.61810189646;0.0;0;215;232;0;0;0;0;4;90;85;1626903372609.7268;596680834065.2843;1138354097239.556;11276.501340066103;23103.76223862039;328.5779433783934;5121.94289264094;3082217.906520422;1291470.3969206847;98763.39673035979;1439445.0564750002;1.7298423847938817;0.2077362280173184
7401;2019-02-12 20:21:37.878;800;191;132;131;122;50;208;-190;-83;-257;351;346;-66;45;258;228;274;192;213;211;207;-190;532;359;369;133;364;247;532;-1.0;82.0;320.0;542.0;136.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32074.49609375;10581.6884765625;0.0;3767.12109375;467.0;84474;;;Calculated values ==>;1549999297.878;353.16;292.26000000000005;286.36;286.26000000000005;285.36;278.16;274.27422755570615;293.96000000000004;254.16000000000003;264.86;247.46000000000004;308.26000000000005;307.76000000000005;266.56;277.66;298.96000000000004;295.96000000000004;300.56;292.36;294.26000000000005;293.86;;319.86;254.16000000000003;241.05796691057077;260.72004837742526;274.27422755570615;294.46000000000004;5320000.0;3590000.0;3690000.0;1330000.0;3640000.0;2470000.0;5320000.0;0.0;0.013666666666666666;0.05333333333333334;0.09033333333333333;0.02266666666666667;0.02266666666666667;;10581.6884765625;0.0;3767.12109375;32074.49609375;515906.5109641664;420969.62485585356;233444.4344611236;233135.85743173878;230404.78195865464;430214.79039162316;459280.5708841072;441554.72093659063;443603.17335116485;491836.1862972295;491306.82855340827;443837.47083498276;457777.86026779644;466716.40587100666;463510.5090081324;440558.6362230177;421260.93675219174;459692.8932557732;459142.8446520546;;196097.13278094304;450649.1255933427;207188.3666759979;233444.4344611236;274.27422755570615;3806585.894972911;1411232.8059558396;248465.72894635375;0.0;0;215;232;0;0;0;0;4;90;85;1627124809509.6917;596760647365.2716;1138500821689.5325;12499.53889389828;21992.62188886681;263.7352261012881;5115.830630994436;3082416.0732112853;1291846.2627555542;98768.33349609518;1439530.3854734802;2.7787480518491856;0.32666362748467
7402;2019-02-12 20:22:40.839;802;177;133;132;120;45;208;-200;-67;-261;337;337;-47;78;255;230;273;178;213;211;207;-195;532;351;369;132;357;254;532;156.0;86.0;294.0;547.0;136.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32123.3359375;10527.41015625;0.0;3883.51586914062;471.0;84475;;;Calculated values ==>;1549999360.839;353.36;290.86;286.46000000000004;286.36;285.16;277.66;273.4187578820637;293.96000000000004;253.16000000000003;266.46000000000004;247.06000000000003;306.86;306.86;268.46000000000004;280.96000000000004;298.66;296.16;300.46000000000004;290.96000000000004;294.26000000000005;293.86;;320.26000000000005;253.66000000000003;240.83765695389522;261.6868853414304;273.4187578820637;294.46000000000004;5320000.0;3510000.0;3690000.0;1320000.0;3570000.0000000005;2540000.0;5320000.0;0.026000000000000002;0.014333333333333333;0.049;0.09116666666666666;0.02266666666666667;0.04866666666666667;;10527.41015625;0.0;3883.51586914062;32123.3359375;516147.19539821276;416630.6517602499;233754.10014925548;233444.4344611236;229808.44600478173;430735.4089219946;459280.5708841072;442278.18826243404;443371.2413604828;489590.18119045993;489590.18119045993;444971.9229431153;460613.37667833973;467322.2658829515;464952.13982784736;440358.5086414962;416958.94305242854;459692.8932557732;459142.8446520546;;197768.88456892778;450307.3656707556;204462.26787227023;218105.0390697702;273.4187578820637;3807147.2782646217;1411417.3962278252;248532.63057879233;0.0;0;215;232;0;0;0;0;4;90;85;1627357135599.565;596844070690.2261;1138658538994.4465;11652.980099118027;22412.878082628584;335.3937734433029;11730.506538337842;3082627.2769262143;1292234.5703503015;98773.57262955625;1439677.6996726384;3.2011654498987907;0.3185001641883387
7403;2019-02-12 20:23:37.849;796;176;135;134;122;44;208;-203;-48;-262;333;333;-39;86;253;231;273;177;213;211;207;-201;542;350;369;131;355;253;542;144.0;83.0;250.0;532.0;136.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32152.947265625;10766.2060546875;0.0;3833.40991210938;475.0;84476;;;Calculated values ==>;1549999417.849;352.76;290.76000000000005;286.66;286.56;285.36;277.56;273.3108153835814;293.96000000000004;252.86;268.36;246.96000000000004;306.46000000000004;306.46000000000004;269.26000000000005;281.76000000000005;298.46000000000004;296.26000000000005;300.46000000000004;290.86;294.26000000000005;293.86;;320.66;253.06000000000003;240.61611355647437;261.54996906429363;273.3108153835814;294.46000000000004;5420000.0;3500000.0;3690000.0;1310000.0;3550000.0;2530000.0;5420000.0;0.024;0.013833333333333333;0.041666666666666664;0.08866666666666667;0.02266666666666667;0.04666666666666667;;10766.2060546875;0.0;3833.40991210938;32152.947265625;514585.3900654301;247993.8662297785;234102.55251245902;233793.83798212628;230167.82202765392;430799.1582183253;459280.5708841072;445035.82692449;443460.561953228;489271.80764531036;489271.80764531036;446223.89374394156;461714.70010550483;467347.9261667814;465227.56439982605;438198.20628460555;412612.3614601752;459692.8932557732;459142.8446520546;;199440.67485045042;449863.29566359846;204071.27186180043;218657.8938921203;273.31081538358137;3807656.2214458436;1411586.0002639338;248593.73362583615;0.0;0;215;232;0;0;0;0;4;90;85;1627567502499.5298;596919038840.2135;1138803059344.4224;10040.189794278731;21793.559443759426;353.9375200712866;11222.6310354636;3082799.0446505775;1292584.5993784901;98779.03079303357;1439859.4438910917;2.9733876488462982;0.298994343621561
7404;2019-02-12 20:24:37.870;789;183;137;136;127;45;208;-203;-26;-263;328;328;-28;88;252;233;273;185;213;211;207;-204;552;351;369;131;356;249;552;321.0;111.0;357.0;493.0;136.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32394.65234375;11041.255859375;0.0;3770.32373046875;479.0;84477;;;Calculated values ==>;1549999477.87;352.06000000000006;291.46000000000004;286.86;286.76000000000005;285.86;277.66;273.4187578820637;293.96000000000004;252.86;270.56;246.86;305.96000000000004;305.96000000000004;270.36;281.96000000000004;298.36;296.46000000000004;300.46000000000004;291.66;294.26000000000005;293.86;;321.06;252.76000000000002;240.61611355647437;260.9983114674233;273.4187578820637;294.46000000000004;5520000.0;3510000.0;3690000.0;1310000.0;3560000.0;2490000.0;5520000.0;0.0535;0.018500000000000003;0.0595;0.08216666666666667;0.02266666666666667;0.07616666666666666;;11041.255859375;0.0;3770.32373046875;32394.65234375;512884.08492775715;250186.6167667283;234450.81939765735;234143.04538558066;231418.27721477897;430735.4089219946;459280.5708841072;448662.88972599513;443353.8986186012;489176.87246282795;489176.87246282795;448406.88659802644;462554.64318568597;467077.56566689035;465341.18827288446;435949.7233126497;411342.59817574464;459692.8932557732;459142.8446520546;;201112.50472608567;449552.76427974197;203266.56153147187;212546.77831440675;273.4187578820637;3808194.3063722663;1411767.7927180375;248657.1202503174;0.0;0;215;232;0;0;0;0;4;90;85;1627788979989.192;596997666350.0935;1138953712054.1926;14601.081527574133;20236.516325816192;455.23181503274367;18782.400386050842;3083004.460448321;1292934.9725970898;98785.77623089304;1440109.5733338979;3.6508752983748685;0.29260147099538286
7405;2019-02-12 20:25:37.840;789;189;137;137;130;46;208;-194;-6;-261;319;319;-14;83;253;232;273;190;213;211;207;-197;553;357;369;131;362;247;554;-2.0;86.0;347.0;475.0;136.0;0;73;98;1;0;0;0;0;0;0;1;1;1;0;0;32343.326171875;10905.5009765625;0.0;3717.79931640625;484.0;84478;;;Calculated values ==>;1549999537.84;352.06000000000006;292.06;286.86;286.86;286.16;277.76000000000005;274.0616903277293;293.96000000000004;253.76000000000002;272.56;247.06000000000003;305.06;305.06;271.76000000000005;281.46000000000004;298.46000000000004;296.36;300.46000000000004;292.16;294.26000000000005;293.86;;321.56;253.46000000000004;240.61611355647437;260.72004837742526;274.0616903277293;294.46000000000004;5530000.0;3570000.0000000005;3690000.0;1310000.0;3620000.0000000005;2470000.0;5540000.0;0.0;0.014333333333333333;0.057833333333333334;0.07916666666666666;0.02266666666666667;0.02266666666666667;;10905.5009765625;0.0;3717.79931640625;32343.326171875;512798.7664847039;412035.40644734737;234397.28894963075;234397.28894963075;232268.32528691398;430346.717906069;459280.5708841072;451549.28890341613;443567.16527777805;488437.9157112015;488437.9157112015;450547.8225156603;462271.3878564006;466351.3762726499;464333.32306390855;435719.6305833432;412420.9545810112;459692.8932557732;459142.8446520546;;203202.34940748036;450276.7047545989;206111.6498948374;234397.28894963075;274.0616903277293;3808733.519785243;1411950.590913604;248719.4900752251;0.0;0;215;232;0;0;0;0;4;90;85;1628010269289.2974;597076227050.131;1139102437654.2637;14194.47678932947;19329.73350973112;333.9476893667588;5094.232595921608;3083244.3034529164;1293264.5264865023;98792.34943851824;1440308.4457895383;2.663720897742779;0.2981901564379557
7406;2019-02-12 20:26:37.871;794;191;136;136;132;49;208;-185;8;-258;310;312;0;98;255;231;273;192;213;211;207;-189;555;357;369;132;362;250;555;-1.0;85.0;585.0;479.0;136.0;0;74;96;1;0;0;0;0;0;0;1;1;1;0;0;32206.251953125;10773.439453125;0.0;3768.87475585938;486.0;84479;;;Calculated values ==>;1549999597.871;352.56000000000006;292.26000000000005;286.76000000000005;286.76000000000005;286.36;278.06;274.0616903277293;293.96000000000004;254.66000000000003;273.96000000000004;247.36;304.16;304.36;273.16;282.96000000000004;298.66;296.26000000000005;300.46000000000004;292.36;294.26000000000005;293.86;;321.76000000000005;254.26000000000002;240.83765695389522;261.13683023647616;274.0616903277293;294.46000000000004;5550000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2500000.0;5550000.0;0.0;0.014166666666666666;0.09749999999999999;0.07983333333333334;0.02266666666666667;0.02266666666666667;;10773.439453125;0.0;3768.87475585938;32206.251953125;513241.8361323655;412377.0396431636;234063.7738840372;234063.7738840372;232846.462327757;430346.717906069;459280.5708841072;452767.348483493;443691.7132699362;487141.6218018875;487355.9849415875;451770.1984651622;463572.6790505508;466611.5614006405;464202.0896790568;435256.4365175524;412758.3114497388;459692.8932557732;459142.8446520546;;204038.30555042345;450927.24720695685;205491.83325665136;234063.7738840372;274.0616903277293;3809271.710859311;1412131.342090814;248781.91126026126;0.0;0;215;232;0;0;0;0;4;90;85;1628231783679.8042;597155167815.3115;1139251614689.605;24109.36273461706;19593.92721369939;318.7234384606928;5101.792270741728;3083563.6670356556;1293589.0579145902;98797.79117470772;1440393.456563173;3.3779909408895676;0.35616740116049483
7407;2019-02-12 20:27:40.864;797;192;135;135;131;50;208;-177;14;-252;307;310;10;93;255;231;273;194;213;211;206;-180;557;358;369;132;363;255;557;-1.0;85.0;595.0;449.0;136.0;0;76;99;1;0;0;0;0;0;0;1;1;1;0;0;32597.896484375;11006.9736328125;0.0;3885.4609375;489.0;84480;;;Calculated values ==>;1549999660.864;352.86;292.36;286.66;286.66;286.26000000000005;278.16;274.1680685717883;293.96000000000004;255.46000000000004;274.56;247.96000000000004;303.86;304.16;274.16;282.46000000000004;298.66;296.26000000000005;300.46000000000004;292.56;294.26000000000005;293.76000000000005;;322.06;255.16000000000003;240.83765695389522;261.82340779136865;274.1680685717883;294.46000000000004;5570000.0;3579999.9999999995;3690000.0;1320000.0;3629999.9999999995;2550000.0;5570000.0;0.0;0.014166666666666666;0.09916666666666667;0.07483333333333334;0.02266666666666667;0.02266666666666667;;11006.9736328125;0.0;3885.4609375;32597.896484375;513440.11367029767;411902.9413244403;233706.05711679408;233706.05711679408;232494.95731534608;430280.9020939914;459280.5708841072;452648.5229838137;444331.0410573635;486255.4425006736;486579.12207398104;452146.74747471017;462237.96449355304;466468.62817080156;464054.43266303884;434789.149450729;412673.55452819855;459692.8932557732;459004.97428962355;;205292.2597576877;451854.13518630783;205731.92986195683;233706.05711679408;274.16806857178835;3809838.6841543806;1412321.8995300066;248848.87925589533;0.0;0;215;232;0;0;0;0;4;90;85;1628464227849.9167;597238318575.3518;1139410672014.6821;24485.89548458414;18418.145031772267;313.3042614025149;5106.775455917468;3083988.82829989;1293921.6265907178;98803.32080261283;1440482.7716058283;3.244877122375188;0.33614661813542634
7408;2019-02-12 20:28:37.851;798;192;133;133;130;51;208;-178;21;-257;310;314;18;114;256;231;273;194;213;211;206;-179;556;360;369;132;365;259;555;-2.0;111.0;367.0;457.0;136.0;0;76;98;1;0;0;0;0;0;0;1;1;1;0;0;32535.99609375;10967.21484375;0.0;3940.23706054688;490.0;84481;;;Calculated values ==>;1549999717.851;352.96000000000004;292.36;286.46000000000004;286.46000000000004;286.16;278.26000000000005;274.38016830617;293.96000000000004;255.36;275.26000000000005;247.46000000000004;304.16;304.56;274.96000000000004;284.56;298.76000000000005;296.26000000000005;300.46000000000004;292.56;294.26000000000005;293.76000000000005;;322.16;255.26000000000002;240.83765695389522;262.3656120759269;274.38016830617;294.46000000000004;5560000.0;3600000.0;3690000.0;1320000.0;3650000.0;2590000.0;5550000.0;0.0;0.018500000000000003;0.06116666666666667;0.07616666666666667;0.02266666666666667;0.02266666666666667;;10967.21484375;0.0;3940.23706054688;32535.99609375;513647.5033764973;412758.3114497388;233149.29953558047;233149.29953558047;232243.67601103132;430148.3826014536;459280.5708841072;452833.31703712314;443798.4166184821;486126.6773921368;486559.914740497;452455.4693029914;464114.4339909072;466312.6374550324;463758.2318617846;435023.31084468303;413506.49496626557;459692.8932557732;459004.97428962355;;205710.24989127388;451956.9107188608;207544.25595640118;233149.29953558047;274.38016830617;3810354.209867659;1412495.822179793;248910.81856863492;0.0;0;215;232;0;0;0;0;4;90;85;1628674509879.8745;597313541415.3367;1139557128604.6528;15003.51423610416;18616.097204407342;398.06109375072305;5119.395294424977;3084301.381493126;1294214.7474743135;98808.95116059699;1440563.7103269994;2.6253358441093777;0.2884540943620248
7409;2019-02-12 20:29:37.852;795;192;132;132;127;51;208;-191;33;-261;316;319;29;99;257;231;273;193;213;211;206;-193;554;360;369;132;365;263;553;-3.0;84.0;396.0;430.0;136.0;0;74;98;1;0;0;0;0;0;0;1;1;1;0;0;32511.142578125;10850.8779296875;0.0;3981.60498046875;489.0;84482;;;Calculated values ==>;1549999777.852;352.66;292.36;286.36;286.36;285.86;278.26000000000005;274.38016830617;293.96000000000004;254.06000000000003;276.46000000000004;247.06000000000003;304.76000000000005;305.06;276.06;283.06;298.86;296.26000000000005;300.46000000000004;292.46000000000004;294.26000000000005;293.76000000000005;;322.06;253.86;240.83765695389522;262.9017227912062;274.38016830617;294.46000000000004;5540000.0;3600000.0;3690000.0;1320000.0;3650000.0;2630000.0;5530000.0;0.0;0.014;0.066;0.07166666666666667;0.02266666666666667;0.02266666666666667;;10850.8779296875;0.0;3981.60498046875;32511.142578125;513449.34698255605;413590.4106133878;232896.92431263;232896.92431263;231394.2863513698;430148.3826014536;459280.5708841072;453653.8914306736;443371.2413604828;486324.8492891844;486650.84086220263;453149.9494180667;461737.8134991325;466443.21093673893;463758.2318617846;435488.53900134604;413956.2836987002;459692.8932557732;459004.97428962355;;205292.2597576877;450514.17026127904;206737.93396089552;232896.92431263;274.38016830617;3810896.2783902613;1412677.6426496427;248976.83501915282;0.0;0;215;232;0;0;0;0;4;90;85;1628895913569.6072;597392742735.241;1139713731214.4636;16296.453193005354;17470.630268194152;301.4515742370419;5125.115799478521;3084562.218901938;1294515.475214934;98814.78052997771;1440649.0826755275;2.6424200905755293;0.28339592515487244
7410;2019-02-12 20:30:37.852;791;191;131;131;125;51;208;-194;42;-261;319;322;36;116;257;232;273;192;213;211;206;-196;550;360;369;132;365;266;550;0.0;83.0;371.0;413.0;136.0;0;74;98;1;0;0;0;0;0;0;1;1;1;0;0;32495.03515625;10786.4853515625;0.0;4042.89331054688;488.0;84483;;;Calculated values ==>;1549999837.852;352.26;292.26000000000005;286.26000000000005;286.26000000000005;285.66;278.26000000000005;274.38016830617;293.96000000000004;253.76000000000002;277.36;247.06000000000003;305.06;305.36;276.76000000000005;284.76000000000005;298.86;296.36;300.46000000000004;292.36;294.26000000000005;293.76000000000005;;321.96000000000004;253.56000000000003;240.83765695389522;263.299902668528;274.38016830617;294.46000000000004;5500000.0;3600000.0;3690000.0;1320000.0;3650000.0;2660000.0;5500000.0;0.0;0.013833333333333333;0.06183333333333333;0.06883333333333333;0.02266666666666667;0.02266666666666667;;10786.4853515625;0.0;4042.89331054688;32495.03515625;513299.32725861;414443.2327276156;232669.8860504643;232669.8860504643;230870.29783581037;430148.3826014536;459280.5708841072;454274.6285591388;443371.2413604828;486311.9594103324;486638.8488913713;453518.175689324;463313.87456531916;466443.21093673893;463890.26140234835;436406.95925653476;414798.6417306446;459692.8932557732;459004.97428962355;;204874.27233412856;450203.89612078085;206618.80499628573;232669.8860504643;274.38016830617;3811437.9965380477;1412857.9540103197;249043.7058382446;0.0;0;215;232;0;0;0;0;4;90;85;1629117313569.6072;597471942735.241;1139872431214.4636;15313.38509030308;16766.773772402747;298.9150591081468;5130.26200008761;3084825.634220965;1294800.7869152722;98819.78358525559;1440734.5441571907;2.529393629804725;0.2700932217660094
7411;2019-02-12 20:31:37.863;784;189;130;130;124;49;208;-201;46;-263;321;325;39;112;257;232;273;190;213;211;206;-202;552;358;369;131;363;268;552;-2.0;87.0;273.0;418.0;136.0;0;68;98;1;0;0;0;0;0;0;1;1;1;0;0;32508.361328125;10757.025390625;0.0;4046.10498046875;487.0;84484;;;Calculated values ==>;1549999897.863;351.56000000000006;292.06;286.16;286.16;285.56;278.06;274.1680685717883;293.96000000000004;253.06000000000003;277.76000000000005;246.86;305.26000000000005;305.66;277.06;284.36;298.86;296.36;300.46000000000004;292.16;294.26000000000005;293.76000000000005;;321.86;252.96000000000004;240.61611355647437;263.56353331371673;274.1680685717883;294.46000000000004;5520000.0;3579999.9999999995;3690000.0;1310000.0;3629999.9999999995;2680000.0;5520000.0;0.0;0.0145;0.0455;0.06966666666666667;0.02266666666666667;0.02266666666666667;;10757.025390625;0.0;4046.10498046875;32508.361328125;512270.5275856745;412889.33823237545;232317.82666911863;232317.82666911863;230526.9083737572;430280.9020939914;459280.5708841072;454439.26461370324;443353.8986186012;486303.83973255527;486740.42636808055;453554.9008109037;462536.7413808661;466728.8912336129;464185.92985963024;435949.7233126497;413263.53111073095;459692.8932557732;459004.97428962355;;204456.2876039246;449759.8307496442;206371.5019646593;232317.82666911863;274.1680685717883;3811979.790818755;1413037.516179956;249111.1265154361;0.0;0;215;232;0;0;0;0;4;90;85;1629338754159.3044;597550857200.133;1140032660584.2446;11287.083200531499;16956.053572020614;328.94978692782183;5138.242012731445;3085047.3454293567;1295081.861997078;98825.01675153669;1440820.1307118395;2.277243240256665;0.2515470416939731
7412;2019-02-12 20:32:37.873;778;189;130;130;122;47;208;-202;44;-263;325;328;40;121;256;234;273;190;213;211;206;-203;550;357;369;131;362;267;550;-1.0;83.0;388.0;415.0;136.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32500.908203125;10814.3251953125;0.0;4017.74194335938;485.0;84485;;;Calculated values ==>;1549999957.873;350.96000000000004;292.06;286.16;286.16;285.36;277.86;274.0616903277293;293.96000000000004;252.96000000000004;277.56;246.86;305.66;305.96000000000004;277.16;285.26000000000005;298.76000000000005;296.56;300.46000000000004;292.16;294.26000000000005;293.76000000000005;;321.66;252.86;240.61611355647437;263.43189868330234;274.0616903277293;294.46000000000004;5500000.0;3570000.0000000005;3690000.0;1310000.0;3620000.0000000005;2670000.0;5500000.0;0.0;0.013833333333333333;0.06466666666666666;0.06916666666666667;0.02266666666666667;0.02266666666666667;;10814.3251953125;0.0;4017.74194335938;32500.908203125;511705.34492506186;413720.03103230504;232367.60090600746;232367.60090600746;229982.70873861105;430346.717906069;459280.5708841072;454356.7471838636;443353.8986186012;486853.00929664803;487179.72905790387;453852.4841310001;463759.9953356652;466741.49892412685;464595.45822754485;436406.95925653476;414083.7466353395;459692.8932557732;459004.97428962355;;203620.32615720207;449656.3203589651;205491.64982415346;232367.60090600746;274.0616903277293;3812521.6250220817;1413217.3073950193;249178.33643957804;0.0;0;215;232;0;0;0;0;4;90;85;1629560191059.2693;597629470300.1206;1140193187334.2192;16093.276295927923;16888.056378657806;308.8044412598675;5137.113796695298;3085275.553120068;1295363.9432523304;98830.33225587384;1440905.772948232;2.590822341435397;0.2755486042740429
7413;2019-02-12 20:33:37.853;772;187;131;130;123;47;208;-202;39;-264;327;329;37;114;256;234;273;187;213;211;206;-202;547;356;369;131;361;265;547;-1.0;83.0;285.0;425.0;136.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32409.810546875;10796.5205078125;0.0;3959.36083984375;484.0;84486;;;Calculated values ==>;1550000017.853;350.36;291.86;286.26000000000005;286.16;285.46000000000004;277.86;273.955091788801;293.96000000000004;252.96000000000004;277.06;246.76000000000002;305.86;306.06;276.86;284.56;298.76000000000005;296.56;300.46000000000004;291.86;294.26000000000005;293.76000000000005;;321.56;252.96000000000004;240.61611355647437;263.1675429290057;273.955091788801;294.46000000000004;5470000.0;3560000.0;3690000.0;1310000.0;3610000.0;2650000.0;5470000.0;0.0;0.013833333333333333;0.0475;0.07083333333333333;0.02266666666666667;0.02266666666666667;;10796.5205078125;0.0;3959.36083984375;32409.810546875;511227.2662187229;414215.5863340789;232745.90285546856;232442.78031288268;230347.40146849275;430412.23801567365;459280.5708841072;454067.2172164023;443247.1749993515;487295.0991283555;487512.3047699921;453815.4994363159;463225.0342293498;466883.92173941486;464742.0383762814;437085.6099957975;414215.5863340789;459692.8932557732;459004.97428962355;;203202.34940748036;449759.8307496442;205870.67950757104;232745.90285546856;273.955091788801;3813062.3673709515;1413397.337745809;249244.79013750702;0.0;0;215;232;0;0;0;0;4;90;85;1629781517259.3396;597708044100.1456;1140352734134.27;11789.335541169485;17275.481546313516;316.36866065377376;5128.538952507513;3085507.8307670844;1295648.5445030793;98835.54029513283;1440991.2915388006;2.338709826107787;0.2587522119159315
7414;2019-02-12 20:34:37.864;768;187;131;131;123;46;208;-205;35;-264;325;326;34;116;255;235;273;188;212;211;206;-206;552;355;369;131;360;262;552;-1.0;108.0;408.0;404.0;136.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;32457.435546875;10907.927734375;0.0;3887.29370117188;482.0;84487;;;Calculated values ==>;1550000077.864;349.96000000000004;291.86;286.26000000000005;286.26000000000005;285.46000000000004;277.76000000000005;273.8482719121499;293.96000000000004;252.66000000000003;276.66;246.76000000000002;305.66;305.76000000000005;276.56;284.76000000000005;298.66;296.66;300.46000000000004;291.96000000000004;294.26000000000005;293.76000000000005;;321.36;252.56000000000003;240.61611355647437;262.7682575881327;273.8482719121499;294.36;5520000.0;3550000.0;3690000.0;1310000.0;3600000.0;2620000.0;5520000.0;0.0;0.018000000000000002;0.068;0.06733333333333333;0.02266666666666667;0.02266666666666667;;10907.927734375;0.0;3887.29370117188;32457.435546875;510299.7160955738;412126.3827081116;232619.5604419751;232619.5604419751;230231.5404395455;430477.46260093397;459280.5708841072;454075.42441806814;443247.1749993515;487413.9165650966;487522.2100979477;453950.15662217996;463907.35580161423;466896.63142237026;465018.71783975384;435949.7233126497;412510.35525449144;459692.8932557732;459004.97428962355;;202366.40377179522;449345.51420350536;204743.89722227392;232619.5604419751;273.8482719121499;3813603.026859212;1413578.2413078723;249310.1909134637;0.0;0;215;232;0;0;0;0;4;90;85;1630002957849.9167;597786658510.3505;1140510863119.6821;16954.543849314006;16469.842210069583;421.9086250468487;5131.402713880032;3085747.407010223;1295929.8070904713;98841.69373378667;1441076.806727821;2.6344788125078655;0.27493078080093086
7415;2019-02-12 20:35:37.844;769;189;129;129;124;46;208;-204;34;-264;320;320;33;118;255;236;273;190;212;210;206;-206;550;358;369;131;363;259;550;-2.0;83.0;411.0;411.0;136.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32376.01953125;10929.9169921875;0.0;3831.52099609375;482.0;84488;;;Calculated values ==>;1550000137.844;350.06000000000006;292.06;286.06;286.06;285.56;277.76000000000005;274.1680685717883;293.96000000000004;252.76000000000002;276.56;246.76000000000002;305.16;305.16;276.46000000000004;284.96000000000004;298.66;296.76000000000005;300.46000000000004;292.16;294.16;293.76000000000005;;321.36;252.56000000000003;240.61611355647437;262.3656120759269;274.1680685717883;294.36;5500000.0;3579999.9999999995;3690000.0;1310000.0;3629999.9999999995;2590000.0;5500000.0;0.0;0.013833333333333333;0.0685;0.0685;0.02266666666666667;0.02266666666666667;;10929.9169921875;0.0;3831.52099609375;32376.01953125;510597.4697709295;413720.03103230504;232066.2768031903;232066.2768031903;230573.56230372956;430280.9020939914;459280.5708841072;454459.0917852496;443247.1749993515;487208.87544944225;487208.87544944225;454334.68066206237;464583.8670615517;466468.62817080156;464710.80611794995;436406.95925653476;414083.7466353395;459555.5943475005;459004.97428962355;;202366.40377179522;449345.51420350536;205545.59250627898;232066.2768031903;274.1680685717883;3814143.1255587707;1413760.1626866385;249374.49292814278;0.0;0;215;232;0;0;0;0;4;90;85;1630224284049.987;597865232310.3755;1140667111019.732;17050.57470060949;16700.29463626001;308.8044412598675;5143.943809692488;3086030.6885395665;1296206.132758343;98847.78097958265;1441162.4060729155;2.6558129105677004;0.27874299894960075
7416;2019-02-12 20:36:37.865;772;189;130;129;123;47;207;-200;37;-264;313;313;33;116;255;237;273;190;212;210;206;-202;551;357;369;131;362;258;551;-2.0;84.0;401.0;404.0;136.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;32344.9375;10864.29296875;0.0;3795.62573242188;480.0;84489;;;Calculated values ==>;1550000197.865;350.36;292.06;286.16;286.06;285.46000000000004;277.86;274.0616903277293;293.86;253.16000000000003;276.86;246.76000000000002;304.46000000000004;304.46000000000004;276.46000000000004;284.76000000000005;298.66;296.86;300.46000000000004;292.16;294.16;293.76000000000005;;321.16;252.96000000000004;240.61611355647437;262.23063862743834;274.0616903277293;294.36;5510000.0;3570000.0000000005;3690000.0;1310000.0;3620000.0000000005;2580000.0;5510000.0;0.0;0.014;0.06683333333333333;0.06733333333333333;0.02266666666666667;0.02266666666666667;;10864.29296875;0.0;3795.62573242188;32344.9375;510880.35911019944;413307.47646805906;232342.67949808593;232041.62707460328;230254.59199040785;430346.717906069;459142.8446520546;454999.4946030382;443247.1749993515;486564.57624037616;486564.57624037616;454503.73903592775;464496.003374605;466611.5614006405;464987.84065055486;436178.8290065316;413676.3280692049;459555.5943475005;459004.97428962355;;201530.46850934727;449759.8307496442;205502.94618075393;232342.67949808593;274.0616903277293;3814682.6556359995;1413941.8446691483;249438.07472996137;0.0;0;215;232;0;0;0;0;4;90;85;1630445761539.6492;597943859820.2556;1140822265304.4954;16674.685986222663;16446.63022763861;315.0350131225745;5137.67868194152;3086311.830743538;1296482.4538103181;98852.98146122631;1441248.1162482807;2.631258105533821;0.2757118385462171
7417;2019-02-12 20:37:37.875;776;189;132;131;123;47;207;-193;41;-262;305;308;36;120;255;238;273;190;212;210;206;-197;551;356;369;131;361;260;551;-2.0;86.0;450.0;413.0;136.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;32306.724609375;10907.3203125;0.0;3804.154296875;481.0;84490;;;Calculated values ==>;1550000257.875;350.76;292.06;286.36;286.26000000000005;285.46000000000004;277.86;273.955091788801;293.86;253.86;277.26000000000005;246.96000000000004;303.66;303.96000000000004;276.76000000000005;285.16;298.66;296.96000000000004;300.46000000000004;292.16;294.16;293.76000000000005;;321.26000000000005;253.46000000000004;240.61611355647437;262.5002047102346;273.955091788801;294.36;5510000.0;3560000.0;3690000.0;1310000.0;3610000.0;2600000.0;5510000.0;0.0;0.014333333333333333;0.075;0.06883333333333333;0.02266666666666667;0.02266666666666667;;10907.3203125;0.0;3804.154296875;32306.724609375;511373.03612484696;413307.47646805906;232947.6685808663;232644.68827507718;230254.59199040785;430412.23801567365;459142.8446520546;455160.0616132378;443460.561953228;485470.3313499601;485796.15914790326;454539.0427855664;464672.07524995133;466754.22869122244;465263.9689877527;436178.8290065316;413676.3280692049;459555.5943475005;459004.97428962355;;201948.4348523538;450276.7047545989;205234.21359408938;232947.6685808663;273.955091788801;3815221.5092808004;1414123.3050181484;249501.4167854455;0.0;0;215;232;0;0;0;0;4;90;85;1630667198439.614;598022472920.2432;1140977691204.4707;18744.43860143613;16867.091474881738;322.53584676835015;5123.965596065164;3086607.039308284;1296760.114426853;98858.29543723965;1441333.6442028675;2.7908848439290264;0.29060191325537454
7418;2019-02-12 20:38:37.865;779;188;133;133;125;47;207;-186;45;-261;301;305;40;119;255;239;273;189;212;210;206;-189;551;357;369;131;362;262;551;126.0;85.0;435.0;445.0;136.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;32363.2890625;10900.0810546875;0.0;3820.78125;482.0;84491;;;Calculated values ==>;1550000317.865;351.06000000000006;291.96000000000004;286.46000000000004;286.46000000000004;285.66;277.86;274.0616903277293;293.86;254.56000000000003;277.66;247.06000000000003;303.26000000000005;303.66;277.16;285.06;298.66;297.06;300.46000000000004;292.06;294.16;293.76000000000005;;321.36;254.26000000000002;240.61611355647437;262.7682575881327;274.0616903277293;294.36;5510000.0;3570000.0000000005;3690000.0;1310000.0;3620000.0000000005;2620000.0;5510000.0;0.021;0.014166666666666666;0.0725;0.07416666666666667;0.02266666666666667;0.04366666666666667;;10900.0810546875;0.0;3820.78125;32363.2890625;511742.07478657324;412934.04071806197;233251.63598009013;233251.63598009013;230846.69031404497;430346.717906069;459142.8446520546;455322.20923687884;443567.16527777805;484805.72903261206;485241.6788243834;454700.1411767046;464261.194937891;466611.5614006405;465248.88870971405;436178.8290065316;413307.47646805906;459555.5943475005;459004.97428962355;;202366.40377179522;451101.4032325259;205567.22237536588;219937.75768163492;274.06169032772925;3815760.3362420215;1414305.0030748465;249564.94732482464;0.0;0;215;232;0;0;0;0;4;90;85;1630888561539.6492;598101059820.2556;1141134265104.4956;18107.236547459688;18210.451746906037;324.0108276283613;10439.268458548839;3086914.085418358;1297052.378568271;98863.68242821231;1441463.316204407;3.1982479426868315;0.29697428212207805
7419;2019-02-12 20:39:37.846;780;189;133;133;126;47;207;-190;49;-263;301;306;44;124;255;239;273;190;212;210;206;-190;552;357;369;131;362;264;552;-1.0;108.0;378.0;416.0;136.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;32406.34765625;10871.8994140625;0.0;3841.68432617188;481.0;84492;;;Calculated values ==>;1550000377.846;351.16;292.06;286.46000000000004;286.46000000000004;285.76000000000005;277.86;274.0616903277293;293.86;254.16000000000003;278.06;246.86;303.26000000000005;303.76000000000005;277.56;285.56;298.66;297.06;300.46000000000004;292.16;294.16;293.76000000000005;;321.26000000000005;254.16000000000003;240.61611355647437;263.0348170998261;274.0616903277293;294.36;5520000.0;3570000.0000000005;3690000.0;1310000.0;3620000.0000000005;2640000.0;5520000.0;0.0;0.018000000000000002;0.063;0.06933333333333333;0.02266666666666667;0.02266666666666667;;10871.8994140625;0.0;3841.68432617188;32406.34765625;511778.8963524388;412889.33823237545;233225.9436851275;233225.9436851275;231120.26360780591;430346.717906069;459142.8446520546;455485.93199604336;443353.8986186012;484575.4277068981;485121.6358612688;454862.83014053997;464557.10302458773;466611.5614006405;465248.88870971405;435949.7233126497;413263.53111073095;459555.5943475005;459004.97428962355;;201948.4348523538;450998.4678676201;206239.6980451336;233225.9436851275;274.0616903277293;3816299.9122943226;1414486.3787914205;249628.78098417397;0.0;0;215;232;0;0;0;0;4;90;85;1631109891429.4521;598179634930.1857;1141292015134.3552;15702.512738907315;16969.941374359063;408.3514596345375;5117.658027035244;3087195.744108655;1297345.4556735386;98869.7835146447;1441592.9162053377;2.596135943106929;0.27571210336639046
7420;2019-02-12 20:40:37.866;779;189;133;133;126;47;207;-199;52;-264;302;309;46;120;255;240;273;191;212;210;206;-198;551;359;369;131;364;264;551;-2.0;112.0;585.0;439.0;136.0;0;41;100;1;0;0;0;0;0;0;1;1;1;0;0;32326.666015625;10836.486328125;0.0;3790.62280273438;481.0;84493;;;Calculated values ==>;1550000437.866;351.06000000000006;292.06;286.46000000000004;286.46000000000004;285.76000000000005;277.86;274.27422755570615;293.86;253.26000000000002;278.36;246.76000000000002;303.36;304.06;277.76000000000005;285.16;298.66;297.16;300.46000000000004;292.26000000000005;294.16;293.76000000000005;;321.26000000000005;253.36;240.61611355647437;263.0348170998261;274.27422755570615;294.36;5510000.0;3590000.0;3690000.0;1310000.0;3640000.0;2640000.0;5510000.0;0.0;0.018666666666666668;0.09749999999999999;0.07316666666666666;0.02266666666666667;0.02266666666666667;;10836.486328125;0.0;3790.62280273438;32326.666015625;511742.07478657324;413307.47646805906;233251.63598009013;233251.63598009013;231144.06173944077;430214.79039162316;459142.8446520546;455858.54699093295;443247.1749993515;484684.7350264775;485448.9701297418;455112.38588102453;464084.73877328285;466325.4276100551;465088.32681886124;436178.8290065316;414040.76927589084;459555.5943475005;459004.97428962355;;201948.4348523538;450173.4196487423;205727.43799644924;233251.63598009013;274.27422755570615;3816839.533888677;1414667.3423069527;249692.40474441444;0.0;0;215;232;0;0;0;0;4;90;85;1631331365229.3818;598258261130.1606;1141450467934.305;24387.78312696216;17885.29765755944;413.24378163862804;5117.075668349425;3087529.941269364;1297636.0128188208;98876.63242386215;1441678.234082588;3.2681372516498812;0.3342159274514215
7421;2019-02-12 20:41:37.887;776;194;134;133;128;48;207;-163;47;-206;302;308;44;112;255;241;273;195;212;210;206;-171;580;361;369;134;366;248;575;-1.0;85.0;950.0;417.0;136.0;0;50;1;1;0;1;0;0;0;0;1;1;1;0;0;40949.73046875;19980.0703125;0.0;3582.46215820312;481.0;84494;;;Calculated values ==>;1550000497.887;350.76;292.56;286.56;286.46000000000004;285.96000000000004;277.96000000000004;274.4858918419099;293.86;256.86;277.86;252.56000000000003;303.36;303.96000000000004;277.56;284.36;298.66;297.26000000000005;300.46000000000004;292.66;294.16;293.76000000000005;;321.26000000000005;256.06;241.2770596917726;260.85938512811435;274.4858918419099;294.36;5800000.0;3610000.0;3690000.0;1340000.0;3660000.0;2480000.0;5750000.0;0.0;0.014166666666666666;0.15833333333333333;0.06949999999999999;0.02266666666666667;0.02266666666666667;;19980.0703125;0.0;3582.46215820312;40949.73046875;508843.6821514708;253304.44562726302;232952.63011163627;232654.2303404534;231175.3656085519;430081.6785162784;459142.8446520546;457856.87895712245;448807.4253067504;486509.1581055825;487151.7157264218;457496.8920631568;465487.05709758226;466038.2188692544;464927.5523835209;429084.4655393664;253707.63404286117;459555.5943475005;459004.97428962355;;201948.4348523538;452437.30664671835;204387.84844540103;232952.63011163627;274.4858918419099;3817450.3842503647;1414924.2368278767;249753.86862407046;0.0;0;215;233;0;0;0;0;4;90;85;1631552842719.9238;598337788955.3552;1141604121694.681;40132.59649768922;17239.43734499155;2484.5051128671575;5123.853134701046;3088067.799285326;1297928.8213917022;98900.78878314307;1441763.6050255313;2.75778472331204;0.254577278709706
7422;2019-02-12 20:42:37.877;778;199;133;133;127;49;207;-146;34;-147;291;295;30;91;258;238;273;201;212;210;206;-150;560;362;369;133;367;240;555;0.0;85.0;1062.0;438.0;136.0;0;50;1;1;0;1;0;0;0;0;1;1;1;0;0;40252.89453125;19329.93359375;0.0;3468.21630859375;469.0;84495;;;Calculated values ==>;1550000557.877;350.96000000000004;293.06;286.46000000000004;286.46000000000004;285.86;278.06;274.5913991737795;293.86;258.56;276.56;258.46000000000004;302.26000000000005;302.66;276.16;282.26000000000005;298.96000000000004;296.96000000000004;300.46000000000004;293.26000000000005;294.16;293.76000000000005;;320.06;258.16;241.05796691057077;259.7329541166123;274.5913991737795;294.36;5600000.0;3620000.0000000005;3690000.0;1330000.0;3670000.0000000005;2400000.0;5550000.0;0.0;0.014166666666666666;0.177;0.073;0.02266666666666667;0.02266666666666667;;19329.93359375;0.0;3468.21630859375;40252.89453125;510840.6173116231;415301.24301022134;233149.29953558047;233149.29953558047;231346.4964314633;430014.67791919125;459142.8446520546;457592.04365098156;455060.69301108416;486238.779868302;486664.37006545265;457116.4179850172;464239.3839080832;466287.42677258106;464386.3924891542;434080.32180706883;415991.9691235561;459555.5943475005;459004.97428962355;;196933.003932529;454755.2723586367;203452.20657684206;233149.29953558047;274.55694492150445;3818126.9600107153;1415251.7655965865;249812.6144853608;0.0;0;215;233;0;0;0;0;4;90;85;1631774205819.959;598417875605.3679;1141750497294.704;44982.75116212269;18345.123802071008;256.25166301643026;5119.395294424977;3088776.97563351;1298225.3099783065;98923.6246163391;1441848.951202387;3.0135568989557386;0.2880493443806452
7423;2019-02-12 20:43:37.867;794;190;133;132;124;47;207;-140;36;-117;281;288;27;91;257;238;273;191;212;210;206;-143;532;357;369;134;362;254;532;153.0;83.0;1142.0;447.0;136.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;31986.15625;10520.2470703125;0.0;3703.87963867188;460.0;84496;;;Calculated values ==>;1550000617.867;352.56000000000006;292.16;286.46000000000004;286.36;285.56;277.86;274.0616903277293;293.86;259.16;276.76000000000005;261.46000000000004;301.26000000000005;301.96000000000004;275.86;282.26000000000005;298.86;296.96000000000004;300.46000000000004;292.26000000000005;294.16;293.76000000000005;;319.16;258.86;241.2770596917726;261.6868853414304;274.0616903277293;294.36;5320000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2540000.0;5320000.0;0.025500000000000002;0.013833333333333333;0.19033333333333333;0.0745;0.02266666666666667;0.04816666666666667;;10520.2470703125;0.0;3703.87963867188;31986.15625;515183.55167233193;420676.1087404283;233754.10014925548;233444.4344611236;231004.8198263121;430346.717906069;459142.8446520546;455543.7779327058;457939.8720002259;483555.41666304343;484314.8670207256;454436.3202249608;462153.10355879593;466871.3337883854;465118.4183262364;440358.5086414962;420969.62485585356;459555.5943475005;459004.97428962355;;193171.6564234249;455303.897104084;201558.0875269433;216709.15229038434;273.7980766105546;3818728.85176864;1415500.4756435757;249872.37199035313;0.0;0;215;233;0;0;0;0;4;90;85;1631995568919.9941;598497962255.3806;1141898672594.7275;48341.9430738968;18904.062813496985;268.2128923680563;11670.582092963356;3089554.551801303;1298535.6681318376;98927.99442587834;1441988.8443612244;5.56693584729597;0.47940310293878263
