;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7424;2019-02-12 20:44:37.868;799;179;133;132;123;46;207;-147;45;-102;293;303;37;118;254;239;273;180;212;210;205;-143;537;351;369;134;356;270;537;154.0;81.0;1082.0;433.0;136.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32113.69921875;10530.076171875;0.0;3955.11865234375;465.0;84497;;;Calculated values ==>;1550000677.868;353.06000000000006;291.06;286.46000000000004;286.36;285.46000000000004;277.76000000000005;273.4187578820637;293.86;258.46000000000004;277.66;262.96000000000004;302.46000000000004;303.46000000000004;276.86;284.96000000000004;298.56;297.06;300.46000000000004;291.16;294.16;293.66;;319.66;258.86;241.2770596917726;263.82572766246335;273.4187578820637;294.36;5370000.0;3510000.0;3690000.0;1340000.0;3560000.0;2700000.0;5370000.0;0.025666666666666667;0.013500000000000002;0.18033333333333335;0.07216666666666667;0.02266666666666667;0.04833333333333334;;10530.076171875;0.0;3955.11865234375;32113.69921875;515368.37099996815;415381.4211289444;233619.1605260471;233311.05007939035;230583.756448734;430735.4089219946;459142.8446520546;453973.3620700792;459450.45049997064;482998.68430118536;484101.26919434674;452955.962531982;462955.22677878017;467335.0359168276;466116.49786128954;439288.78477616125;415723.63466153236;459555.5943475005;458866.95893993904;;195261.2709748474;455303.897104084;199581.02294891357;215543.73574370722;272.9955920954965;3819263.026132992;1415675.8979273713;249936.19803978427;0.0;0;215;233;0;0;0;0;4;90;85;1632216972609.7268;598578363595.2834;1142055875214.5376;45875.41848818354;18454.667418198136;318.1295265474901;11760.622454484539;3090339.7095657834;1298846.996072105;98932.88069413317;1442184.1076532179;5.274961007749841;0.45210096258461047
7425;2019-02-12 20:45:37.868;788;181;135;134;126;46;207;-157;54;-93;321;332;48;132;252;241;273;183;212;210;205;-153;559;353;369;133;358;271;551;135.0;85.0;596.0;452.0;136.0;0;53;0;1;1;0;0;0;0;0;1;1;1;0;0;43884.109375;22273.63671875;0.0;3931.34521484375;469.0;84498;;;Calculated values ==>;1550000737.868;351.96000000000004;291.26000000000005;286.66;286.56;285.76000000000005;277.76000000000005;273.6339639331285;293.86;257.46000000000004;278.56;263.86;305.26000000000005;306.36;277.96000000000004;286.36;298.36;297.26000000000005;300.46000000000004;291.46000000000004;294.16;293.66;;320.06;257.86;241.05796691057077;263.95629194202945;273.6339639331285;294.36;5590000.0;3529999.9999999995;3690000.0;1330000.0;3579999.9999999995;2710000.0;5510000.0;0.022500000000000003;0.014166666666666666;0.09933333333333333;0.07533333333333332;0.02266666666666667;0.045166666666666674;;22273.63671875;0.0;3931.34521484375;43884.109375;512162.53013174393;249462.6530864694;233862.59634759542;233556.60644053924;231144.06173944077;430607.02586249536;459142.8446520546;454941.4693322159;460506.05583185697;485963.6970538584;487167.42071344843;454183.32541441807;464478.60254572716;466793.1479323858;466087.013047778;434317.6681069121;250238.32788882943;459555.5943475005;458866.95893993904;;196933.003932529;454449.51733437355;198869.77856539175;216430.7498509257;272.72261790332414;3819896.3412046065;1415949.2622014598;250001.91857201082;0.0;0;216;233;0;0;0;0;4;90;85;1632438372609.7268;598658463595.2834;1142218175214.5376;25436.4546161712;19253.67365392996;2607.7906530895043;10950.03544385377;3090933.9751749863;1299161.232247706;98957.26336229681;1442373.363135704;2.2227817029086694;0.19502034694372145
7426;2019-02-12 20:46:37.859;774;198;139;139;132;48;207;-165;41;-118;341;349;42;110;255;237;273;201;212;210;205;-167;575;364;369;133;368;250;569;-1.0;109.0;775.0;454.0;136.0;0;52;0;1;1;0;0;0;0;0;1;1;1;0;0;40847.54296875;19742.505859375;0.0;3640.43725585938;467.0;84499;;;Calculated values ==>;1550000797.859;350.56000000000006;292.96000000000004;287.06;287.06;286.36;277.96000000000004;274.8017692304317;293.86;256.66;277.26000000000005;261.36;307.26000000000005;308.06;277.36;284.16;298.66;296.86;300.46000000000004;293.26000000000005;294.16;293.66;;319.86;256.46000000000004;241.05796691057077;261.13683023647616;274.8017692304317;294.36;5750000.0;3640000.0;3690000.0;1330000.0;3679999.9999999995;2500000.0;5690000.0;0.0;0.018166666666666668;0.12916666666666668;0.07566666666666667;0.02266666666666667;0.02266666666666667;;19742.505859375;0.0;3640.43725585938;40847.54296875;509032.07889594027;408918.82761355897;234614.04505979858;234614.04505979858;232500.8830813355;429879.7862731237;459142.8446520546;456810.91249991214;457996.75340490526;490452.32935866975;491302.75516957947;456931.82408805063;464966.03722864116;465749.9238030741;463959.1484052212;430381.18602774077;410199.25063607807;459555.5943475005;458866.95893993904;;196097.13278094304;453018.0997227255;202223.08513991293;234614.04505979858;274.0891061119608;3820602.332392165;1416299.3442023988;250065.0072944724;0.0;0;216;233;0;0;0;0;4;90;85;1632659739399.4946;598738251625.1997;1142374451769.3735;32884.2610339999;18976.822770099487;366.63849294853907;5083.066047949851;3091419.9082373334;1299479.7719294515;98982.04655378469;1442506.9522732855;2.4509655633408625;0.2453384276786603
7427;2019-02-12 20:47:37.869;779;198;133;133;128;51;207;-176;-31;-152;343;348;-21;91;257;232;273;200;212;210;205;-177;561;363;369;133;368;245;555;-2.0;87.0;581.0;466.0;136.0;0;49;0;1;1;0;0;0;0;0;1;1;1;0;0;40135.5078125;19286.693359375;0.0;3549.5556640625;457.0;84500;;;Calculated values ==>;1550000857.869;351.06000000000006;292.96000000000004;286.46000000000004;286.46000000000004;285.96000000000004;278.26000000000005;274.69669130483857;293.86;255.56000000000003;270.06;257.96000000000004;307.46000000000004;307.96000000000004;271.06;282.26000000000005;298.86;296.36;300.46000000000004;293.16;294.16;293.66;;318.86;255.46000000000004;241.05796691057077;260.44013211722256;274.69669130483857;294.36;5610000.0;3629999.9999999995;3690000.0;1330000.0;3679999.9999999995;2450000.0;5550000.0;0.0;0.0145;0.09683333333333333;0.07766666666666668;0.02266666666666667;0.02266666666666667;;19286.693359375;0.0;3549.5556640625;40135.5078125;510877.77376539836;414950.327482342;233149.29953558047;233149.29953558047;231644.6419601253;429947.3805835815;459142.8446520546;448764.36174736265;454551.47311647405;491204.2411362336;491732.7923906622;450027.9085487427;463501.2426362107;466012.68165652035;463444.52863536426;433841.88707134966;415648.4156121035;459555.5943475005;458866.95893993904;;191917.91438739494;451990.86232966173;202662.26486032896;233149.29953558047;274.2554746468382;3821277.3036250276;1416624.6417363912;250124.93388823015;0.0;0;216;233;0;0;0;0;4;90;85;1632881176299.4595;598818064925.187;1142522976519.3499;23830.886381894426;19364.521070118182;263.80533615906967;5116.266946498795;3091892.613236762;1299799.3363799357;98987.30112797618;1442591.9608806327;2.127121651406764;0.22332861778308544
7428;2019-02-12 20:48:37.879;791;192;133;132;123;49;207;-179;-60;-179;338;341;-44;65;257;232;273;193;212;210;205;-181;556;360;369;133;365;236;550;-1.0;86.0;682.0;461.0;136.0;0;48;100;1;0;0;0;0;0;0;1;1;1;0;0;26713.5;6913.4833984375;0.0;3414.00439453125;451.0;84501;;;Calculated values ==>;1550000917.879;352.26;292.36;286.46000000000004;286.36;285.46000000000004;278.06;274.38016830617;293.86;255.26000000000002;267.16;255.26000000000002;306.96000000000004;307.26000000000005;268.76000000000005;279.66;298.86;296.36;300.46000000000004;292.46000000000004;294.16;293.66;;318.26000000000005;255.06000000000003;241.05796691057077;259.15941142434775;274.38016830617;294.36;5560000.0;3600000.0;3690000.0;1330000.0;3650000.0;2360000.0;5500000.0;0.0;0.014333333333333333;0.11366666666666667;0.07683333333333334;0.02266666666666667;0.02266666666666667;;6913.4833984375;0.0;3414.00439453125;26713.5;512788.3676193937;414798.6417306446;233277.4010639255;232973.14753796702;230277.70356738323;430148.3826014536;459142.8446520546;446765.7178002993;451784.91558675154;491643.3517923247;491957.7941292201;448783.9986143457;461844.9173501812;466443.21093673893;463890.26140234835;435023.31084468303;415150.1171397334;459555.5943475005;458866.95893993904;;189410.48811896544;451578.79877950967;202936.3281022902;233277.4010639255;274.34796347192156;3821834.4715358876;1416843.012931806;250182.97322698706;0.0;0;216;233;0;0;0;0;4;90;85;1633102613199.4243;598897878225.1743;1142667300569.327;27715.27396234037;19104.029830366366;284.8491097709447;5113.3633118563075;3092322.236164785;1300119.9610659317;98991.87401037828;1442677.2220072586;5.056168282269495;0.5186957049706249
7429;2019-02-12 20:49:37.870;798;180;135;133;122;46;207;-187;-53;-195;333;338;-35;87;255;233;273;181;212;210;205;-182;531;353;369;132;358;255;531;85.0;85.0;531.0;462.0;136.0;0;47;100;1;0;0;0;0;0;0;1;1;1;0;0;31780.56640625;10537.552734375;0.0;3686.35961914062;455.0;84502;;;Calculated values ==>;1550000977.87;352.96000000000004;291.16;286.66;286.46000000000004;285.36;277.76000000000005;273.6339639331285;293.86;254.46000000000004;267.86;253.66000000000003;306.46000000000004;306.96000000000004;269.66;281.86;298.66;296.46000000000004;300.46000000000004;291.26000000000005;294.16;293.66;;318.66;254.96000000000004;240.83765695389522;261.82340779136865;273.6339639331285;294.36;5310000.0;3529999.9999999995;3690000.0;1320000.0;3579999.9999999995;2550000.0;5310000.0;0.014166666666666666;0.014166666666666666;0.0885;0.077;0.02266666666666667;0.036833333333333336;;10537.552734375;0.0;3686.35961914062;31780.56640625;515749.1691071831;417970.31944174564;234404.65337116705;233781.32968056857;230428.82943631365;430607.02586249536;459142.8446520546;443970.9313433859;450307.3656707556;489052.16838621703;489587.8739002422;446364.77272510604;461528.3270141973;467180.64866735716;465050.0807944103;440570.04627438495;418285.8491938322;459555.5943475005;458866.95893993904;;191082.09718829524;451648.4582884696;201758.6114969585;221848.48341954837;273.6339639331285;3822321.8489711788;1416988.416418965;250242.1340515839;0.0;0;216;233;0;0;0;0;4;90;85;1633323979989.1921;598977366300.091;1142814578474.1724;21435.790306408824;19241.518202946354;315.6927919744973;8730.180515001057;3092731.7669277648;1300439.4593672724;98996.87777554353;1442792.5675679315;3.4957457962710956;0.3399166020705932
7430;2019-02-12 20:50:37.870;794;177;137;135;124;44;207;-186;-37;-203;340;346;-27;102;252;235;273;178;212;210;205;-185;539;352;369;132;357;258;540;364.0;110.0;453.0;462.0;136.0;0;45;100;1;0;0;0;0;0;0;1;1;1;0;0;32009.76171875;10656.8125;0.0;3701.86938476562;462.0;84503;;;Calculated values ==>;1550001037.87;352.56000000000006;290.86;286.86;286.66;285.56;277.56;273.5264737036516;293.86;254.56000000000003;269.46000000000004;252.86;307.16;307.76000000000005;270.46000000000004;283.36;298.36;296.66;300.46000000000004;290.96000000000004;294.16;293.66;;319.36;254.66000000000003;240.83765695389522;262.23063862743834;273.5264737036516;294.36;5390000.0;3520000.0000000005;3690000.0;1320000.0;3570000.0000000005;2580000.0;5400000.0;0.06066666666666667;0.018333333333333333;0.0755;0.077;0.02266666666666667;0.08333333333333334;;10656.8125;0.0;3701.86938476562;32009.76171875;514595.31546514685;413458.7165377379;234778.7313254765;234156.74261900908;230810.57023856736;430671.36484660726;459142.8446520546;445518.90271614556;449478.334191601;489474.1324511004;490117.9707512841;446843.1483288857;462849.363118329;466935.48835395055;465455.1258841302;438855.1187769233;413823.3896241266;459555.5943475005;458866.95893993904;;194007.49548133422;451339.6254172543;201592.80770364995;210619.37892878675;273.5264737036516;3822853.435038887;1417165.0361292514;250303.70262661646;0.0;0;216;233;0;0;0;0;4;90;85;1633545379989.1921;599056566300.091;1142968478474.1724;18416.420173443417;19230.504963947533;458.915034467939;20687.298334262694;3093063.8686817633;1300760.05956033;99003.33284076388;1443037.7132250087;4.094605547915952;0.30692483738472665
7431;2019-02-12 20:51:37.861;785;182;139;138;128;45;207;-185;-19;-234;346;351;-18;107;252;236;273;184;212;210;205;-188;550;351;369;133;356;258;550;283.0;110.0;666.0;460.0;136.0;0;48;100;1;0;0;0;0;0;0;1;1;1;0;0;32180.671875;10882.13671875;0.0;3709.8662109375;469.0;84504;;;Calculated values ==>;1550001097.861;351.66;291.36;287.06;286.96000000000004;285.96000000000004;277.66;273.4187578820637;293.86;254.66000000000003;271.26000000000005;249.76000000000002;307.76000000000005;308.26000000000005;271.36;283.86;298.36;296.76000000000005;300.46000000000004;291.56;294.16;293.66;;320.06;254.36;241.05796691057077;262.23063862743834;273.4187578820637;294.36;5500000.0;3510000.0;3690000.0;1330000.0;3560000.0;2580000.0;5500000.0;0.04716666666666667;0.018333333333333333;0.111;0.07666666666666666;0.02266666666666667;0.06983333333333333;;10882.13671875;0.0;3709.8662109375;32180.671875;512564.54949410836;249900.0529853814;235124.68729056825;234814.12801345368;231765.89882121078;430735.4089219946;459142.8446520546;447891.701760428;446048.88482887344;490117.9707512841;490653.77977088274;448022.12068422633;463439.0403117396;467077.56566689035;465729.30284213927;436406.95925653476;411831.94049012626;459555.5943475005;458866.95893993904;;196933.003932529;450856.02759431396;202226.19220616613;212904.46268702223;273.4187578820637;3823388.275082357;1417344.5004495794;250365.45782542514;0.0;0;216;233;0;0;0;0;4;90;85;1633766746779.8396;599136054375.3235;1143123255254.625;27268.871560523072;19061.62071309133;450.54201071748906;17176.38098832869;3093444.5223407117;1301079.1127434147;99010.91051267461;1443353.196557354;4.383045671032516;0.3509862510682242
7432;2019-02-12 20:52:37.861;780;188;141;140;132;46;207;-181;-2;-228;349;352;-6;112;252;236;273;190;212;210;205;-183;556;355;369;134;360;258;556;-1.0;86.0;607.0;466.0;136.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;32385.2578125;11047.2802734375;0.0;3730.5458984375;472.0;84505;;;Calculated values ==>;1550001157.861;351.16;291.96000000000004;287.26000000000005;287.16;286.36;277.76000000000005;273.8482719121499;293.86;255.06000000000003;272.96000000000004;250.36;308.06;308.36;272.56;284.36;298.36;296.76000000000005;300.46000000000004;292.16;294.16;293.66;;320.36;254.86;241.2770596917726;262.23063862743834;273.8482719121499;294.36;5560000.0;3550000.0;3690000.0;1340000.0;3600000.0;2580000.0;5560000.0;0.0;0.014333333333333333;0.10116666666666667;0.07766666666666668;0.02266666666666667;0.02266666666666667;;11047.2802734375;0.0;3730.5458984375;32385.2578125;511433.9690954794;410752.57778573356;235580.95070276302;235270.102589971;232821.33623767327;430477.46260093397;459142.8446520546;450090.1774035204;446495.52501753165;490439.53414516564;490760.863882182;449576.36570749746;464026.93797578337;466507.67227632634;465148.9974776233;435023.31084468303;411554.17536023696;459555.5943475005;458866.95893993904;;198186.82848740023;451198.980694034;203752.4418649084;235580.95070276302;273.8482719121499;3823926.3244964196;1417527.245591181;250427.46125966994;0.0;0;216;233;0;0;0;0;4;90;85;1633988146779.8396;599216154375.3235;1143278055254.625;24921.167578656245;19218.34784906209;336.39094194372706;5061.149520042657;3093879.439333538;1301398.1124814327;99017.46828728012;1443538.5093115903;3.352120624072782;0.34919409949545155
7433;2019-02-12 20:53:37.861;779;191;141;140;135;49;207;-176;9;-243;350;352;5;117;254;234;273;192;211;209;205;-179;555;358;369;134;363;260;555;0.0;83.0;666.0;461.0;136.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;32373.283203125;10963.93359375;0.0;3752.99096679688;476.0;84506;;;Calculated values ==>;1550001217.861;351.06000000000006;292.26000000000005;287.26000000000005;287.16;286.66;278.06;274.1680685717883;293.86;255.56000000000003;274.06;248.86;308.16;308.36;273.66;284.86;298.56;296.56;300.46000000000004;292.36;294.06;293.66;;320.76000000000005;255.26000000000002;241.2770596917726;262.5002047102346;274.1680685717883;294.26000000000005;5550000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2600000.0;5550000.0;0.0;0.013833333333333333;0.111;0.07683333333333334;0.02266666666666667;0.02266666666666667;;10963.93359375;0.0;3752.99096679688;32373.283203125;511396.9780028886;412377.0396431636;235608.7752662074;235297.60513537744;233757.93926872968;430280.9020939914;459142.8446520546;451137.9901429202;444904.26547193533;490329.90606713307;490544.5766959892;450626.8163636772;464319.83021282876;466338.3406344101;464448.5893172968;435256.4365175524;412758.3114497388;459418.15383522364;458866.95893993904;;199858.6285646581;451612.4455072676;205240.4078166139;235608.7752662074;274.1680685717883;3824465.979004883;1417710.6723734078;250489.82406688022;0.0;0;216;233;0;0;0;0;4;90;85;1634209546779.8396;599296554375.3235;1143433455254.625;27294.631638219995;18929.58489589856;311.2240634380883;5060.518829937917;3094314.5709936786;1301716.0119209741;99022.86507899164;1443622.8565478402;3.5058927709538557;0.3584892750159384
7434;2019-02-12 20:54:37.872;780;192;140;139;135;50;207;-184;13;-255;351;352;12;122;255;234;273;194;211;209;205;-185;555;359;369;135;365;262;555;-1.0;83.0;426.0;508.0;135.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;32389.693359375;10976.2294921875;0.0;3817.47827148438;478.0;84507;;;Calculated values ==>;1550001277.872;351.16;292.36;287.16;287.06;286.66;278.16;274.27422755570615;293.86;254.76000000000002;274.46000000000004;247.66000000000003;308.26000000000005;308.36;274.36;285.36;298.66;296.56;300.46000000000004;292.56;294.06;293.66;;320.96000000000004;254.66000000000003;241.49495122638035;262.7682575881327;274.27422755570615;294.26000000000005;5550000.0;3590000.0;3690000.0;1350000.0;3650000.0;2620000.0;5550000.0;0.0;0.013833333333333333;0.071;0.08466666666666667;0.022500000000000003;0.022500000000000003;;10976.2294921875;0.0;3817.47827148438;32389.693359375;511520.27846858685;412758.3114497388;235297.60513537744;234987.53823539513;233757.93926872968;430214.79039162316;459142.8446520546;451293.2194436414;443425.911484777;490220.2475349537;490327.80932982516;451165.38839771587;464614.4002300985;466181.95831478277;464301.43004117184;435256.4365175524;413506.49496626557;459418.15383522364;458866.95893993904;;200694.54348549087;450817.42770465824;206778.30625549273;235297.60513537744;274.27422755570615;3825005.769418936;1417893.5405852343;250552.922876441;0.0;0;216;233;0;0;0;0;4;90;85;1634430987369.5369;599377269170.2131;1143590083964.411;17360.558836358556;20661.97894936268;300.87419145946797;5030.310460602636;3094686.765803666;1302046.002106345;99027.9668329256;1443706.9622083579;2.9305514973227176;0.3248667037563406
7435;2019-02-12 20:55:37.882;781;192;137;137;133;51;207;-187;13;-252;347;347;15;129;256;233;273;194;211;209;205;-191;553;361;369;138;367;266;553;-2.0;84.0;283.0;488.0;135.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32423.888671875;10923.0244140625;0.0;3962.59008789062;480.0;84508;;;Calculated values ==>;1550001337.882;351.26;292.36;286.86;286.86;286.46000000000004;278.26000000000005;274.4858918419099;293.86;254.46000000000004;274.46000000000004;247.96000000000004;307.86;307.86;274.66;286.06;298.76000000000005;296.46000000000004;300.46000000000004;292.56;294.06;293.66;;321.16;254.06000000000003;242.14157278889297;263.299902668528;274.4858918419099;294.26000000000005;5530000.0;3610000.0;3690000.0;1380000.0;3670000.0000000005;2660000.0;5530000.0;0.0;0.014;0.04716666666666667;0.08133333333333333;0.022500000000000003;0.022500000000000003;;10923.0244140625;0.0;3962.59008789062;32423.888671875;511815.809595767;413590.4106133878;234424.01512401755;234424.01512401755;233200.32377744868;430081.6785162784;459142.8446520546;450579.0015454231;443159.5582292926;489352.3122950946;489352.3122950946;450837.2001459352;464854.67226423114;466025.3883456046;463874.16568678804;435719.6305833432;414317.87443422026;459418.15383522364;458866.95893993904;;201530.46850934727;449662.0602993032;207396.2831926694;234424.01512401755;274.4858918419099;3825545.972621308;1418076.0647833878;250617.76758507598;0.0;0;216;233;0;0;0;0;4;90;85;1634652424269.5017;599459182820.2001;1143748510364.3857;11470.118215638218;19704.283204672884;299.6245860877214;5049.9662358582345;3094927.0614883346;1302382.4436884949;99032.97182343045;1443790.9785145326;2.4536435655689455;0.2812137351401453
7436;2019-02-12 20:56:37.853;780;192;136;135;130;51;207;-178;9;-250;337;337;14;132;256;234;273;193;211;209;205;-180;554;359;369;139;364;270;554;-1.0;85.0;474.0;515.0;135.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32557.4921875;10881.1630859375;0.0;4115.76708984375;480.0;84509;;;Calculated values ==>;1550001397.853;351.16;292.36;286.76000000000005;286.66;286.16;278.26000000000005;274.27422755570615;293.86;255.36;274.06;248.16000000000003;306.86;306.86;274.56;286.36;298.76000000000005;296.56;300.46000000000004;292.46000000000004;294.06;293.66;;321.16;255.16000000000003;242.35481222062532;263.82572766246335;274.27422755570615;294.26000000000005;5540000.0;3590000.0;3690000.0;1390000.0;3640000.0;2700000.0;5540000.0;0.0;0.014166666666666666;0.079;0.08583333333333334;0.022500000000000003;0.022500000000000003;;10881.1630859375;0.0;4115.76708984375;32557.4921875;511606.5360948993;413177.15693683183;234090.121503474;233783.9913159303;232268.32528691398;430214.79039162316;459142.8446520546;449332.07961580367;443179.33491248183;487824.7266215337;487824.7266215337;449986.8462479572;464625.17101928766;466455.85816738626;464301.43004117184;435488.53900134604;413548.20129128615;459418.15383522364;458866.95893993904;;201530.46850934727;450638.1804747303;206642.11095172752;234090.121503474;274.27422755570615;3826087.222397512;1418257.678523333;250685.05469034702;0.0;0;216;233;0;0;0;0;4;90;85;1634873717259.3398;599542242655.1393;1143909232644.268;19172.507524462017;20942.995967391078;310.8214508925151;5057.4788423204645;3095182.2932809615;1302721.0072964733;99038.05641499392;1443875.166512913;3.0328742783985554;0.33298853151369256
7437;2019-02-12 20:57:37.863;775;192;138;137;129;49;207;-173;8;-250;330;332;11;122;255;235;273;193;211;209;205;-176;578;360;369;138;365;255;572;-2.0;84.0;410.0;506.0;135.0;0;96;1;1;0;1;0;0;0;0;1;1;1;0;0;41209.3984375;19921.40234375;0.0;3913.85620117188;479.0;84510;;;Calculated values ==>;1550001457.863;350.66;292.36;286.96000000000004;286.86;286.06;278.06;274.38016830617;293.86;255.86;273.96000000000004;248.16000000000003;306.16;306.36;274.26000000000005;285.36;298.66;296.66;300.46000000000004;292.46000000000004;294.06;293.66;;321.06;255.56000000000003;242.14157278889297;261.82340779136865;274.38016830617;294.26000000000005;5780000.0;3600000.0;3690000.0;1380000.0;3650000.0;2550000.0;5720000.0;0.0;0.014;0.06833333333333333;0.08433333333333333;0.022500000000000003;0.022500000000000003;;19921.40234375;0.0;3913.85620117188;41209.3984375;508893.83979239396;252670.50696234108;234232.02483291633;233929.08186187665;231538.99286630744;430148.3826014536;459142.8446520546;451895.1768225698;443376.2897593949;488730.4252932758;488944.94753749145;452272.36108738004;465631.914383334;466181.95831478277;464285.6678292783;429607.30461413064;253070.23805554165;459418.15383522364;458866.95893993904;;201112.50472608567;451230.58606434794;207358.18707606537;234232.02483291633;274.38016830617;3826702.0489399703;1418514.4093498804;250751.97937001608;0.0;0;216;234;0;0;0;0;4;90;85;1635095154159.3047;599625356505.1261;1144066758894.243;16710.0276326778;20566.572314678495;2471.518931820246;5054.2860174080115;3095481.364244078;1303066.9780176138;99061.24644920781;1443959.445264182;1.879669348337308;0.19878649439328824
7438;2019-02-12 20:58:37.864;775;198;138;137;130;50;207;-168;12;-247;313;311;11;86;258;232;273;200;211;209;205;-171;562;363;369;138;368;241;556;0.0;113.0;503.0;500.0;135.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40420.1015625;19446.365234375;0.0;3687.74072265625;469.0;84511;;;Calculated values ==>;1550001517.864;350.66;292.96000000000004;286.96000000000004;286.86;286.16;278.16;274.69669130483857;293.86;256.36;274.36;248.46000000000004;304.46000000000004;304.26000000000005;274.26000000000005;281.76000000000005;298.96000000000004;296.36;300.46000000000004;293.16;294.06;293.66;;320.06;256.06;242.14157278889297;259.87524604437704;274.69669130483857;294.26000000000005;5620000.0;3629999.9999999995;3690000.0;1380000.0;3679999.9999999995;2410000.0;5560000.0;0.0;0.01883333333333333;0.08383333333333334;0.08333333333333333;0.022500000000000003;0.022500000000000003;;19446.365234375;0.0;3687.74072265625;40420.1015625;510294.7265859769;414556.36598067306;234651.6799334735;234344.06911210594;232219.0938687368;429947.3805835815;459142.8446520546;454791.6079974886;443700.8978474409;488463.87494885654;488251.8048703875;454670.6115906795;463517.01319829357;466143.89801963745;463444.52863536426;433602.35003727;415263.34616146993;459418.15383522364;458866.95893993904;;196933.003932529;451751.080870107;207814.99689621766;234651.6799334735;274.69669130483857;3827382.3061126154;1418842.479548351;250815.32706700053;0.0;0;216;234;0;0;0;0;4;90;85;1635316557849.917;599708157885.3551;1144215561374.6545;20704.87256398988;20328.006997824108;345.3845729942344;5044.843777645476;3095793.1602764265;1303407.7718592964;99084.72103638279;1444043.6060820306;2.0066955688142385;0.216427765585447
7439;2019-02-12 20:59:37.844;789;190;136;136;127;47;207;-167;18;-242;288;287;14;90;257;232;273;191;211;209;205;-169;531;357;369;138;362;250;531;-1.0;111.0;321.0;522.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32075.3203125;10556.6826171875;0.0;3866.1572265625;459.0;84512;;;Calculated values ==>;1550001577.844;352.06000000000006;292.16;286.76000000000005;286.76000000000005;285.86;277.86;274.0616903277293;293.86;256.46000000000004;274.96000000000004;248.96000000000004;301.96000000000004;301.86;274.56;282.16;298.86;296.36;300.46000000000004;292.26000000000005;294.06;293.66;;319.06;256.26000000000005;242.14157278889297;261.13683023647616;274.0616903277293;294.26000000000005;5310000.0;3570000.0000000005;3690000.0;1380000.0;3620000.0000000005;2500000.0;5310000.0;0.0;0.018500000000000003;0.0535;0.087;0.022500000000000003;0.022500000000000003;;10556.6826171875;0.0;3866.1572265625;32075.3203125;514664.3137002368;421008.7284354129;234718.03493774188;234718.03493774188;231937.49339911045;430346.717906069;459142.8446520546;454004.120453981;444240.6268335238;484776.1418525738;484668.28341648064;453510.6666037085;462638.4054052362;466871.3337883854;464333.32306390855;440570.04627438495;421299.49839414685;459418.15383522364;458866.95893993904;;192753.74022246967;451958.96133797773;207013.8074908162;234718.03493774188;274.0616903277293;3827986.2332522604;1419092.4216053938;250878.2552335475;0.0;0;216;234;0;0;0;0;4;90;85;1635537884049.9873;599790930285.3815;1144362812274.7014;13213.981743529315;21310.228384703052;356.50513578440484;5043.350790049437;3096075.723176706;1303754.641492496;99090.5681675975;1444127.6463473588;2.768114080623791;0.318700011225525
7440;2019-02-12 21:00:37.874;796;177;137;136;125;45;207;-173;28;-243;282;286;23;119;254;234;272;177;211;209;205;-171;531;352;369;139;357;259;532;0.0;85.0;260.0;515.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32148.740234375;10514.685546875;0.0;4004.07104492188;465.0;84513;;;Calculated values ==>;1550001637.874;352.76;290.86;286.86;286.76000000000005;285.66;277.66;273.5264737036516;293.86;255.86;275.96000000000004;248.86;301.36;301.76000000000005;275.46000000000004;285.06;298.56;296.56;300.36;290.86;294.06;293.66;;319.66;256.06;242.35481222062532;262.3656120759269;273.5264737036516;294.26000000000005;5310000.0;3520000.0000000005;3690000.0;1390000.0;3570000.0000000005;2590000.0;5320000.0;0.0;0.014166666666666666;0.043333333333333335;0.08583333333333334;0.022500000000000003;0.022500000000000003;;10514.685546875;0.0;4004.07104492188;32148.740234375;515508.35673680867;416630.6517602499;235004.0345939091;234689.8203502405;231306.26345570307;430671.36484660726;459142.8446520546;453711.02531543287;443938.2837719036;483079.9784823903;483516.77999320027;453084.6477965463;464701.053719511;467193.43905229;465325.50294009753;440370.13727926224;416630.6517602499;459418.15383522364;458866.95893993904;;195261.2709748474;451578.34004346986;205997.41325929217;235004.0345939091;273.5264737036516;3828521.7013568147;1419268.1041373778;250943.87326172972;0.0;0;216;234;0;0;0;0;4;90;85;1635759394749.8818;599874071835.3418;1144515588624.6287;10734.256522432765;21079.029548975253;336.30937818600785;5036.915797785674;3096275.3916131533;1304108.0619303496;99096.34450860498;1444211.6905699947;2.561273826189092;0.3006693173723247
7441;2019-02-12 21:01:37.875;790;178;139;138;128;44;206;-180;38;-241;290;295;32;130;252;235;272;179;211;209;205;-181;546;350;369;139;355;261;546;135.0;86.0;336.0;497.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32350.904296875;10805.490234375;0.0;4022.00854492188;469.0;84514;;;Calculated values ==>;1550001697.875;352.16;290.96000000000004;287.06;286.96000000000004;285.96000000000004;277.56;273.3108153835814;293.76000000000005;255.16000000000003;276.96000000000004;249.06000000000003;302.16;302.66;276.36;286.16;298.36;296.66;300.36;291.06;294.06;293.66;;320.06;255.06000000000003;242.35481222062532;262.63441904999945;273.3108153835814;294.26000000000005;5460000.0;3500000.0;3690000.0;1390000.0;3550000.0;2610000.0;5460000.0;0.022500000000000003;0.014333333333333333;0.056;0.08283333333333333;0.022500000000000003;0.045000000000000005;;10805.490234375;0.0;4022.00854492188;32350.904296875;513516.9825915826;248560.50947822467;235235.8959168391;234924.04371813397;231864.09593067956;430799.1582183253;459004.97428962355;454619.3928120343;444154.5413243564;483720.6097860987;484266.5810326461;453870.04285650403;465697.67793431325;467219.38122847467;465744.66450271517;437096.92859707953;248942.78561162975;459418.15383522364;458866.95893993904;;196933.003932529;450533.48130610137;203667.94903127427;219451.9224740567;273.31081538358137;3829059.20735221;1419445.775229809;251010.75837296422;0.0;0;216;234;0;0;0;0;4;90;85;1635980798439.6145;599957473225.2411;1144671591224.4402;14053.280851722562;20448.69492343151;2696.8760494581134;10773.676640964708;3096481.9578670687;1304454.1320682743;99121.62147508057;1444343.4477027408;3.235375647614908;0.29802705188106243
7442;2019-02-12 21:02:37.875;783;185;141;140;132;45;206;-182;45;-241;297;301;39;136;252;236;272;187;211;209;205;-184;553;353;369;139;358;260;553;-2.0;111.0;308.0;476.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32537.21484375;10979.8720703125;0.0;4005.84301757812;471.0;84515;;;Calculated values ==>;1550001757.875;351.46000000000004;291.66;287.26000000000005;287.16;286.36;277.66;273.6339639331285;293.76000000000005;254.96000000000004;277.66;249.06000000000003;302.86;303.26000000000005;277.06;286.76000000000005;298.36;296.76000000000005;300.36;291.86;294.06;293.66;;320.26000000000005;254.76000000000002;242.35481222062532;262.5002047102346;273.6339639331285;294.26000000000005;5530000.0;3529999.9999999995;3690000.0;1390000.0;3579999.9999999995;2600000.0;5530000.0;0.0;0.018500000000000003;0.051333333333333335;0.07933333333333333;0.022500000000000003;0.022500000000000003;;10979.8720703125;0.0;4005.84301757812;32537.21484375;512061.8118813015;410894.04197200795;235664.67681815047;235352.85732633783;232896.92431263;430607.02586249536;459004.97428962355;455655.026436199;444154.5413243564;484600.0718706783;485035.4557492374;454911.96588120144;466540.5182392082;466793.1479323858;465439.7093122847;435499.64163546526;411690.63993804477;459418.15383522364;458866.95893993904;;197768.88456892778;450219.0935845747;204865.90710449935;235664.67681815047;273.6339639331285;3829599.9416783815;1419627.3199156816;251077.65713598506;0.0;0;216;234;0;0;0;0;4;90;85;1636202198439.6145;600040873225.2411;1144827891224.4402;12873.841459027251;19464.68612741931;440.46653140227914;5022.051347740244;3096706.3505529915;1304786.7435770314;99147.76599658774;1444475.0787693134;2.5224719170148013;0.2838570355952258
7443;2019-02-12 21:03:37.856;782;189;142;141;135;47;206;-179;49;-238;302;305;43;141;254;234;272;191;211;209;205;-181;555;357;369;138;362;260;555;-2.0;85.0;336.0;495.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32626.57421875;11007.216796875;0.0;4032.83227539062;475.0;84516;;;Calculated values ==>;1550001817.856;351.36;292.06;287.36;287.26000000000005;286.66;277.86;274.0616903277293;293.76000000000005;255.26000000000002;278.06;249.36;303.36;303.66;277.46000000000004;287.26000000000005;298.56;296.56;300.36;292.26000000000005;294.06;293.66;;320.66;255.06000000000003;242.14157278889297;262.5002047102346;274.0616903277293;294.26000000000005;5550000.0;3570000.0000000005;3690000.0;1380000.0;3620000.0000000005;2600000.0;5550000.0;0.0;0.014166666666666666;0.056;0.0825;0.022500000000000003;0.022500000000000003;;11007.216796875;0.0;4032.83227539062;32626.57421875;511766.74482214334;411599.12119771366;235921.06768909429;235608.7752662074;233757.93926872968;430346.717906069;459004.97428962355;456148.38543321594;444671.2753204354;485144.22199611634;485470.3313499601;455407.7469629331;467121.01471798844;466481.5206930663;464595.45822754485;435034.341589533;412377.0396431636;459418.15383522364;458866.95893993904;;199440.67485045042;450708.9360485773;205830.92342815484;235921.06768909429;274.0616903277293;3830142.80129342;1419810.4876345939;251144.62488352926;0.0;0;216;234;0;0;0;0;4;90;85;1636423528329.4175;600123946910.1671;1144983841824.3013;14017.777872283421;20202.436041184854;320.9784442402333;5016.282553144008;3096930.3764165575;1305117.1982510143;99154.10936201042;1444558.7050616986;2.6301426757840765;0.2971388029085301
7444;2019-02-12 21:04:37.856;784;192;141;140;136;50;206;-180;51;-249;306;309;46;144;255;233;272;194;211;209;205;-182;556;359;369;137;364;260;556;-1.0;81.0;298.0;485.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32691.556640625;11008.283203125;0.0;4038.455078125;477.0;84517;;;Calculated values ==>;1550001877.856;351.56000000000006;292.36;287.26000000000005;287.16;286.76000000000005;278.16;274.27422755570615;293.76000000000005;255.16000000000003;278.26000000000005;248.26000000000002;303.76000000000005;304.06;277.76000000000005;287.56;298.66;296.46000000000004;300.36;292.56;294.06;293.66;;320.86;254.96000000000004;241.92719264551067;262.5002047102346;274.27422755570615;294.26000000000005;5560000.0;3590000.0;3690000.0;1370000.0;3640000.0;2600000.0;5560000.0;0.0;0.013500000000000002;0.049666666666666665;0.08083333333333333;0.022500000000000003;0.022500000000000003;;11008.283203125;0.0;4038.455078125;32691.556640625;511927.0991167988;412333.65201211494;235580.95070276302;235270.102589971;234037.50190497388;430214.79039162316;459004.97428962355;456394.4736292281;443680.4700624329;485578.9717405768;485904.7064017335;455778.51535834384;467468.56582013663;466325.4276100551;464169.8927984072;434800.14239853126;413092.82235656865;459418.15383522364;458866.95893993904;;200276.58477070546;450779.6942423719;207155.4294701447;235580.95070276302;274.27422755570615;3830687.1190505815;1419993.9501345938;251211.88561147524;0.0;0;216;234;0;0;0;0;4;90;85;1636644928329.4175;600206446910.1671;1145139841824.3013;12378.872526567806;19692.961402421697;293.04882056649524;5023.9351853364615;3097150.348503215;1305449.6598963777;99159.22625588381;1444642.3735428525;2.4848453688786036;0.28276929570245446
7445;2019-02-12 21:05:37.886;789;193;138;138;134;51;206;-178;54;-249;309;311;47;147;256;233;272;194;211;209;205;-182;554;361;369;137;366;263;554;-2.0;87.0;580.0;495.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32731.677734375;10953.7841796875;0.0;4091.14111328125;480.0;84518;;;Calculated values ==>;1550001937.886;352.06000000000006;292.46000000000004;286.96000000000004;286.96000000000004;286.56;278.26000000000005;274.4858918419099;293.76000000000005;255.36;278.56;248.26000000000002;304.06;304.26000000000005;277.86;287.86;298.76000000000005;296.46000000000004;300.36;292.56;294.06;293.66;;321.16;254.96000000000004;241.92719264551067;262.9017227912062;274.4858918419099;294.26000000000005;5540000.0;3610000.0;3690000.0;1370000.0;3660000.0;2630000.0;5540000.0;0.0;0.0145;0.09666666666666666;0.0825;0.022500000000000003;0.022500000000000003;;10953.7841796875;0.0;4091.14111328125;32731.677734375;512713.39799963165;413548.20129128615;234705.5109248598;234705.5109248598;233478.8815645451;430081.6785162784;459004.97428962355;456271.17482691904;443680.4700624329;485563.1139863968;485780.90969931317;455403.87407028116;467393.2741856941;466169.14798624744;463874.16568678804;435267.5038135109;413914.7804853892;459418.15383522364;458866.95893993904;;201530.46850934727;450779.6942423719;206549.50712561695;234705.5109248598;274.4858918419099;3831232.585266923;1420177.0588713107;251279.66611968877;0.0;0;216;234;0;0;0;0;4;90;85;1636866439029.312;600288688010.1279;1145296820274.2266;24139.761211125868;20148.990437132285;309.6144882577647;5043.632580339284;3097454.8226118577;1305781.8421696816;99164.25096121874;1444726.3118890587;3.2995842618145406;0.34839841579962233
7446;2019-02-12 21:06:37.867;791;192;137;137;131;51;206;-167;56;-237;312;315;49;149;256;233;272;193;211;209;205;-169;554;359;369;137;364;270;554;-2.0;84.0;603.0;484.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32688.224609375;10936.8037109375;0.0;4197.71142578125;482.0;84519;;;Calculated values ==>;1550001997.867;352.26;292.36;286.86;286.86;286.26000000000005;278.26000000000005;274.27422755570615;293.76000000000005;256.46000000000004;278.76000000000005;249.46000000000004;304.36;304.66;278.06;288.06;298.76000000000005;296.46000000000004;300.36;292.46000000000004;294.06;293.66;;321.36;256.26000000000005;241.92719264551067;263.82572766246335;274.27422755570615;294.26000000000005;5540000.0;3590000.0;3690000.0;1370000.0;3640000.0;2700000.0;5540000.0;0.0;0.014;0.1005;0.08066666666666666;0.022500000000000003;0.022500000000000003;;10936.8037109375;0.0;4197.71142578125;32688.224609375;512958.8863700502;413177.15693683183;234397.28894963075;234397.28894963075;232569.5130961513;430214.79039162316;459004.97428962355;455360.3838755622;444970.62136224384;485090.60770778306;485419.7757407445;454479.2919047325;466633.9149595635;466455.85816738626;464169.8927984072;435267.5038135109;413548.20129128615;459418.15383522364;458866.95893993904;;202366.40377179522;452130.69659999275;205946.19193688827;234397.28894963075;274.27422755570615;3831777.578485615;1420359.4226707993;251348.71801769975;0.0;0;216;234;0;0;0;0;4;90;85;1637087768919.9946;600370861980.3813;1145456669639.7197;25066.126289836735;19858.883376157093;304.0702353111461;5050.567574781937;3097864.74182676;1306115.13554282;99169.3633811518;1444810.4035864715;3.3221842273691653;0.347768830572138
7447;2019-02-12 21:07:37.867;789;194;139;138;131;50;206;-166;55;-239;320;323;49;134;256;234;272;196;211;209;205;-170;580;362;369;137;368;253;574;-2.0;110.0;682.0;498.0;135.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41213.9609375;19871.8671875;0.0;3917.32153320312;482.0;84520;;;Calculated values ==>;1550002057.867;352.06000000000006;292.56;287.06;286.96000000000004;286.26000000000005;278.16;274.5913991737795;293.76000000000005;256.56;278.66;249.26000000000002;305.16;305.46000000000004;278.06;286.56;298.76000000000005;296.56;300.36;292.76000000000005;294.06;293.66;;321.36;256.16;241.92719264551067;261.54996906429363;274.5913991737795;294.26000000000005;5800000.0;3620000.0000000005;3690000.0;1370000.0;3679999.9999999995;2530000.0;5740000.0;0.0;0.018333333333333333;0.11366666666666667;0.083;0.022500000000000003;0.022500000000000003;;19871.8671875;0.0;3917.32153320312;41213.9609375;510476.0635915636;253360.40669193043;234484.24553931612;234180.89168135365;232083.71317078816;430014.67791919125;459004.97428962355;458016.71492476354;444756.2123144054;487879.0367750012;488200.8493243002;457291.72980010055;467303.1478773701;465881.35710542713;463858.19375264365;428830.51166070637;254172.50085274584;459418.15383522364;458866.95893993904;;202366.40377179522;452027.04236736975;206609.926158523;234484.24553931612;274.5913991737795;3832393.430031839;1420616.161594953;251416.34329235795;0.0;0;216;235;0;0;0;0;4;90;85;1637309168919.9946;600453061980.3813;1145613569639.7197;28576.57165642934;20369.620645334282;3202.063531479276;5048.611051514016;3098311.7643096456;1306450.3730763325;99198.58116254171;1444894.5634083573;2.4043218773147967;0.23629342165121237
7448;2019-02-12 21:08:37.888;791;199;138;137;130;51;206;-162;51;-217;315;313;41;107;258;230;272;200;211;209;204;-164;560;363;369;137;368;244;554;-2.0;84.0;694.0;524.0;135.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40438.046875;19381.498046875;0.0;3767.8212890625;470.0;84521;;;Calculated values ==>;1550002117.888;352.26;293.06;286.96000000000004;286.86;286.16;278.26000000000005;274.69669130483857;293.76000000000005;256.96000000000004;278.26000000000005;251.46000000000004;304.66;304.46000000000004;277.26000000000005;283.86;298.96000000000004;296.16;300.36;293.16;294.06;293.56;;320.16;256.76000000000005;241.92719264551067;260.2995467637923;274.69669130483857;294.26000000000005;5600000.0;3629999.9999999995;3690000.0;1370000.0;3679999.9999999995;2440000.0;5540000.0;0.0;0.014;0.11566666666666667;0.08733333333333333;0.022500000000000003;0.022500000000000003;;19381.498046875;0.0;3767.8212890625;40438.046875;512446.73123886465;415686.1643850296;234705.5109248598;234397.28894963075;232268.32528691398;429947.3805835815;459004.97428962355;458970.37832481065;447101.81152048527;488344.16989209736;488131.4640219843;457781.79669079714;465490.85078703193;466143.89801963745;463178.7302339447;433852.71567300096;416029.10932482954;459418.15383522364;458728.7977386057;;197350.94305643384;452648.31383854494;206188.1245211455;234705.5109248598;274.69669130483857;3833074.1015809276;1420943.387460389;251480.40856411235;0.0;0;216;235;0;0;0;0;4;90;85;1637530646409.6567;600535290750.2559;1145762721824.4922;29238.48068995727;21524.189867052883;249.53048887439994;5040.523953309284;3098793.725039033;1306799.6103536836;99227.35451315;1444978.668959913;2.4213552107416123;0.25364901619746066
7449;2019-02-12 21:09:37.848;804;191;139;138;128;48;206;-171;25;-239;303;301;21;97;258;231;272;192;211;209;204;-172;553;359;369;136;364;237;548;-1.0;85.0;543.0;505.0;135.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40100.38671875;19085.724609375;0.0;3649.6845703125;461.0;84522;;;Calculated values ==>;1550002177.848;353.56000000000006;292.26000000000005;287.06;286.96000000000004;285.96000000000004;277.96000000000004;274.27422755570615;293.76000000000005;256.06;275.66;249.26000000000002;303.46000000000004;303.26000000000005;275.26000000000005;282.86;298.96000000000004;296.26000000000005;300.36;292.36;294.06;293.56;;319.26000000000005;255.96000000000004;241.71165711629368;259.30345971252746;274.27422755570615;294.26000000000005;5530000.0;3590000.0;3690000.0;1360000.0;3640000.0;2370000.0;5480000.0;0.0;0.014166666666666666;0.0905;0.08416666666666667;0.022500000000000003;0.022500000000000003;;19085.724609375;0.0;3649.6845703125;40100.38671875;514634.41805156873;415233.3291099176;235180.1238042995;234868.92161671643;231814.86334082283;430214.79039162316;459004.97428962355;457008.75962231384;444948.06705532025;487848.84094791557;487637.2584855258;456533.5044045655;465361.75637662597;466716.40587100666;463906.4806118374;435499.64163546526;415579.6716023351;459418.15383522364;458728.7977386057;;193589.57483703562;451991.654088182;206152.17605601484;235180.1238042995;274.27422755570615;3833744.8077588934;1421263.7339426023;251542.1799046139;0.0;0;216;235;0;0;0;0;4;90;85;1637751898809.7976;600617136150.308;1145906925624.584;22702.52081275006;20691.489401040737;282.1995754693437;5029.84516352189;3099226.278157378;1307151.17314959;99231.78264296644;1445062.5327561116;2.1422994663451003;0.22976973316526117
7450;2019-02-12 21:10:37.838;812;180;140;139;127;44;206;-180;8;-253;296;298;10;120;255;232;272;181;211;209;205;-176;529;353;369;135;359;257;529;147.0;84.0;421.0;516.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32144.220703125;10441.2333984375;0.0;4023.89379882812;462.0;84523;;;Calculated values ==>;1550002237.838;354.36;291.16;287.16;287.06;285.86;277.56;273.6339639331285;293.76000000000005;255.16000000000003;273.96000000000004;247.86;302.76000000000005;302.96000000000004;274.16;285.16;298.66;296.36;300.36;291.26000000000005;294.06;293.66;;319.36;255.56000000000003;241.49495122638035;262.0952818180154;273.6339639331285;294.26000000000005;5290000.0;3529999.9999999995;3690000.0;1350000.0;3590000.0;2570000.0;5290000.0;0.0245;0.014;0.07016666666666667;0.08600000000000001;0.022500000000000003;0.047;;10441.2333984375;0.0;4023.89379882812;32144.220703125;517595.1524199338;418687.3951377897;236043.04477400443;235724.10653563036;231988.54403024574;430607.02586249536;459004.97428962355;451542.803874608;443640.94000824814;484836.68450979574;485053.69487180864;451795.7641514069;465109.494089118;467038.77096222027;464919.9936635114;440792.4578714354;418996.14763645484;459418.15383522364;458866.95893993904;;194007.49548133422;451749.93126660783;205043.85704682532;219883.89372473024;273.6339639331285;3834346.745814439;1421509.750916376;251606.11573328584;0.0;0;216;235;0;0;0;0;4;90;85;1637973261909.8328;600698422600.3209;1146055100924.6074;17296.00943574942;21216.7223829013;305.14834328972756;11232.204065114815;3099559.543689321;1307500.3500419953;99236.67639319588;1445198.027246859;3.460051442652807;0.33147559923928094
7451;2019-02-12 21:11:37.859;808;177;141;140;129;43;206;-179;1;-241;304;308;8;133;252;234;272;178;211;209;204;-178;540;350;369;135;355;262;540;-1.0;84.0;578.0;511.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32445.451171875;10707.521484375;0.0;4094.75390625;470.0;84524;;;Calculated values ==>;1550002297.859;353.96000000000004;290.86;287.26000000000005;287.16;286.06;277.46000000000004;273.3108153835814;293.76000000000005;255.26000000000002;273.26000000000005;249.06000000000003;303.56;303.96000000000004;273.96000000000004;286.46000000000004;298.36;296.56;300.36;290.96000000000004;294.06;293.56;;320.16;255.36;241.49495122638035;262.7682575881327;273.3108153835814;294.26000000000005;5400000.0;3500000.0;3690000.0;1350000.0;3550000.0;2620000.0;5400000.0;0.0;0.014;0.09633333333333334;0.08516666666666667;0.022500000000000003;0.022500000000000003;;10707.521484375;0.0;4094.75390625;32445.451171875;516205.6178891048;413458.7165377379;236036.5130461573;235720.290627107;232316.55343320954;430799.1582183253;459004.97428962355;449750.8564155266;444925.94859657617;485132.7395840241;485568.3054312251;450652.81089344603;465904.2078945454;467219.38122847467;465615.5433184189;438429.50962496444;413823.3896241266;459418.15383522364;458728.7977386057;;197350.94305643384;451543.01873345184;203497.79110900642;236036.5130461573;273.31081538358137;3834885.1814657855;1421686.052223999;251673.79481011408;0.0;0;216;235;0;0;0;0;4;90;85;1638194739399.4949;600779450950.1973;1146210855419.3699;23722.37862452811;21125.1852193486;344.4856800117297;5010.576405580089;3099901.4832262667;1307853.3227687061;99242.09190481437;1445333.4311253512;3.3915478941341877;0.36328623333709165
