;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7452;2019-02-12 21:12:37.849;799;182;144;142;133;43;206;-177;6;-218;316;320;9;135;251;235;272;184;211;209;204;-178;550;351;369;134;356;263;550;341.0;85.0;560.0;521.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32584.53125;10875.27734375;0.0;4095.69799804688;474.0;84525;;;Calculated values ==>;1550002357.849;353.06000000000006;291.36;287.56;287.36;286.46000000000004;277.46000000000004;273.4187578820637;293.76000000000005;255.46000000000004;273.76000000000005;251.36;304.76000000000005;305.16;274.06;286.66;298.26000000000005;296.66;300.36;291.56;294.06;293.56;;320.56;255.36;241.2770596917726;262.9017227912062;273.4187578820637;294.26000000000005;5500000.0;3510000.0;3690000.0;1340000.0;3560000.0;2630000.0;5500000.0;0.05683333333333333;0.014166666666666666;0.09333333333333332;0.08683333333333333;0.022500000000000003;0.07933333333333334;;10875.27734375;0.0;4095.69799804688;32584.53125;514276.66854130005;249900.0529853814;236694.59332038925;236063.12854131396;233277.4010639255;430735.4089219946;459004.97428962355;450215.42933890613;447549.4999082063;486324.8492891844;486759.44339355046;450601.9255316073;465994.2449786248;466948.68245374196;465600.0341921673;436190.03069200943;411831.94049012626;459418.15383522364;458728.7977386057;;199022.72361097817;451715.702805254;202183.22724650902;211971.11468342884;273.4187578820637;3835427.007666634;1421865.8789048193;251742.03720036644;0.0;0;216;235;0;0;0;0;4;90;85;1638416102499.53;600860137500.2101;1146368329169.395;23149.672195290394;21667.736627684357;345.0729445266782;19576.109522377366;3100292.0185497566;1308209.8710162078;99247.83726896612;1445538.2860266084;4.324273456595553;0.3465531226670766
7453;2019-02-12 21:13:37.860;792;187;146;145;137;45;206;-176;17;-212;328;331;16;137;252;235;272;189;211;208;204;-178;555;354;369;134;359;263;555;-2.0;83.0;445.0;530.0;135.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32767.232421875;10977.4873046875;0.0;4101.52392578125;479.0;84526;;;Calculated values ==>;1550002417.86;352.36;291.86;287.76000000000005;287.66;286.86;277.66;273.7412296467126;293.76000000000005;255.56000000000003;274.86;251.96000000000004;305.96000000000004;306.26000000000005;274.76000000000005;286.86;298.36;296.66;300.36;292.06;293.96000000000004;293.56;;321.06;255.36;241.2770596917726;262.9017227912062;273.7412296467126;294.26000000000005;5550000.0;3540000.0;3690000.0;1340000.0;3590000.0;2630000.0;5550000.0;0.0;0.013833333333333333;0.07416666666666667;0.08833333333333333;0.022500000000000003;0.022500000000000003;;10977.4873046875;0.0;4101.52392578125;32767.232421875;512996.423102794;410799.17277700413;237181.86059629428;236864.87743105832;234370.64042682532;430542.39183029096;459004.97428962355;451626.9769977667;448179.37290335423;487627.17634307;487952.08532283275;451499.28253493103;466228.0625871895;466650.54303335864;465164.4692349649;435034.341589533;411599.12119771366;459280.5708841072;458728.7977386057;;201112.50472608567;451715.702805254;203369.26120590346;237181.86059629428;273.74122964671255;3835971.7055394608;1422048.018662809;251810.35990650512;0.0;0;216;235;0;0;0;0;4;90;85;1638637543089.2273;600940552240.1002;1146526158099.1792;18412.44725456319;21937.269007942632;324.18721542016795;4984.806085702007;3100638.433042381;1308573.3126814333;99253.41545943885;1445742.9978466837;3.027964424575115;0.3386771077951725
7454;2019-02-12 21:14:37.870;789;192;146;145;139;47;206;-176;28;-243;337;339;25;139;253;234;272;193;210;208;204;-178;557;358;369;134;363;263;557;-1.0;82.0;454.0;545.0;135.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32846.25;11000.423828125;0.0;4094.8232421875;481.0;84527;;;Calculated values ==>;1550002477.87;352.06000000000006;292.36;287.76000000000005;287.66;287.06;277.86;274.1680685717883;293.76000000000005;255.56000000000003;275.96000000000004;248.86;306.86;307.06;275.66;287.06;298.46000000000004;296.56;300.36;292.46000000000004;293.96000000000004;293.56;;321.26000000000005;255.36;241.2770596917726;262.9017227912062;274.1680685717883;294.16;5570000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2630000.0;5570000.0;0.0;0.013666666666666666;0.07566666666666667;0.09083333333333334;0.022500000000000003;0.022500000000000003;;11000.423828125;0.0;4094.8232421875;32846.25;512456.9917178722;411902.9413244403;237122.89439350186;236806.61782133803;234933.24537239756;430280.9020939914;459004.97428962355;453023.67980688816;444904.26547193533;488601.11700739054;488817.23111979;452644.1785366772;466461.6185455861;466207.9483817794;464448.5893172968;434564.8934229062;412290.7944217916;459280.5708841072;458728.7977386057;;201948.4348523538;451715.702805254;206212.37220015668;237122.89439350186;274.1680685717883;3836518.5756893926;1422231.1984470964;251878.6741833762;0.0;0;216;235;0;0;0;0;4;90;85;1638858979989.1921;601020965640.0874;1146683984399.154;18675.388942242684;22299.885863296342;304.41268634856624;4986.132825264837;3100947.5498548555;1308942.017079128;99258.65466500817;1445826.102852788;3.064926337518677;0.3426367623260944
7455;2019-02-12 21:15:37.860;790;193;144;143;139;50;206;-178;38;-253;343;344;33;143;255;233;272;194;210;208;204;-181;553;361;369;133;366;265;553;-1.0;83.0;339.0;558.0;135.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32743.607421875;10907.2099609375;0.0;4144.3095703125;483.0;84528;;;Calculated values ==>;1550002537.86;352.16;292.46000000000004;287.56;287.46000000000004;287.06;278.16;274.4858918419099;293.76000000000005;255.36;276.96000000000004;247.86;307.46000000000004;307.56;276.46000000000004;287.46000000000004;298.66;296.46000000000004;300.36;292.56;293.96000000000004;293.56;;321.46000000000004;255.06000000000003;241.05796691057077;263.1675429290057;274.4858918419099;294.16;5530000.0;3610000.0;3690000.0;1330000.0;3660000.0;2650000.0;5530000.0;0.0;0.013833333333333333;0.0565;0.093;0.022500000000000003;0.022500000000000003;;10907.2099609375;0.0;4144.3095703125;32743.607421875;512921.4403023924;413956.2836987002;236607.02350003482;236291.73966089974;235042.1530539478;430081.6785162784;459004.97428962355;453941.4140832149;444030.7414392307;489029.4281903797;489137.5767672657;453310.7128622403;466643.40056904283;466038.2188692544;463874.16568678804;435499.64163546526;414317.87443422026;459280.5708841072;458728.7977386057;;202784.37528459195;451578.79877950967;207976.00907922018;236607.02350003482;274.48589184190996;3837065.0667376374;1422413.7316347652;251947.32218025124;0.0;0;216;235;0;0;0;0;4;90;85;1639080343089.2273;601101052290.1001;1146842357999.1792;13897.0453827257;22655.059442126923;293.01444628388924;4997.739920367845;3101218.941568115;1309316.5791859752;99263.63239468767;1445909.2879258583;2.7799757429560588;0.32324175918142956
7456;2019-02-12 21:16:37.861;790;192;142;142;137;51;206;-157;45;-212;347;348;40;147;256;232;272;193;210;208;204;-162;572;359;369;134;364;263;566;0.0;100.0;926.0;534.0;135.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41402.46484375;20087.7890625;0.0;4077.84985351562;481.0;84529;;;Calculated values ==>;1550002597.861;352.16;292.36;287.36;287.36;286.86;278.26000000000005;274.27422755570615;293.76000000000005;257.46000000000004;277.66;251.96000000000004;307.86;307.96000000000004;277.16;287.86;298.76000000000005;296.36;300.36;292.46000000000004;293.96000000000004;293.56;;321.26000000000005;256.96000000000004;241.2770596917726;262.9017227912062;274.27422755570615;294.16;5720000.0;3590000.0;3690000.0;1340000.0;3640000.0;2630000.0;5660000.0;0.0;0.016666666666666666;0.15433333333333332;0.089;0.022500000000000003;0.022500000000000003;;20087.7890625;0.0;4077.84985351562;41402.46484375;511292.5939141688;253004.0464480174;235615.99580775012;235615.99580775012;234082.50772038603;430214.79039162316;459004.97428962355;455155.1530933704;448179.37290335423;489680.5613719116;489788.3526813749;454531.51343594707;467393.2741856941;466455.85816738626;464038.2431886511;430900.60594021744;253410.37462381402;459280.5708841072;458728.7977386057;;201948.4348523538;453362.08432878787;204653.67561231862;235615.99580775012;274.27422755570615;3837682.9609729587;1422672.027598869;252015.8413176059;0.0;0;217;235;0;0;0;0;4;90;85;1639301746779.8396;601181153625.3217;1147000760639.6172;38660.72802457565;22135.04837576576;2958.170521940057;5020.038043444251;3101656.9303140775;1309689.8363063382;99290.72605438459;1445992.770800479;2.8459410986293516;0.2764472005953158
7457;2019-02-12 21:17:37.861;785;201;141;141;136;51;206;-145;47;-159;348;347;41;114;258;231;272;204;210;208;204;-149;570;365;369;134;370;249;564;-2.0;109.0;868.0;547.0;135.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40654.84375;19525.90625;0.0;3852.30932617188;474.0;84530;;;Calculated values ==>;1550002657.861;351.66;293.26000000000005;287.26000000000005;287.26000000000005;286.76000000000005;278.26000000000005;274.9066339382667;293.76000000000005;258.66;277.86;257.26000000000005;307.96000000000004;307.86;277.26000000000005;284.56;298.96000000000004;296.26000000000005;300.36;293.56;293.96000000000004;293.56;;320.56;258.26000000000005;241.2770596917726;260.9983114674233;274.9066339382667;294.16;5700000.0;3650000.0;3690000.0;1340000.0;3700000.0;2490000.0;5640000.0;0.0;0.018166666666666668;0.14466666666666667;0.09116666666666666;0.022500000000000003;0.022500000000000003;;19525.90625;0.0;3852.30932617188;40654.84375;510843.1339393564;412393.57479488134;235361.31814658205;235361.31814658205;233829.99886210507;429811.8947417682;459004.97428962355;457696.1591200651;453669.6156993764;491304.0221885193;491197.89587985026;456973.721747507;465572.9773167019;465856.02846295026;463012.4783077877;431404.78744634084;413527.4354166844;459280.5708841072;458728.7977386057;;199022.72361097817;454692.18002290797;204717.5426621522;235361.31814658205;274.9066339382667;3838366.7718779068;1423002.141726473;252081.92597743662;0.0;0;217;235;0;0;0;0;4;90;85;1639523146779.8396;601261553625.3217;1147154360639.6172;36597.5731809114;22789.3544393889;324.7718952054248;5025.7682908205325;3102284.082824123;1310064.2063297979;99318.0839078608;1446076.4858532646;2.76913640373432;0.2837631439184125
7458;2019-02-12 21:18:37.862;790;195;139;138;131;51;206;-147;46;-138;343;342;35;104;259;229;272;197;210;208;204;-147;557;362;369;133;367;244;551;-3.0;86.0;533.0;489.0;135.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40193.24609375;19182.05859375;0.0;3772.57470703125;462.0;84531;;;Calculated values ==>;1550002717.862;352.16;292.66;287.06;286.96000000000004;286.26000000000005;278.26000000000005;274.5913991737795;293.76000000000005;258.46000000000004;277.76000000000005;259.36;307.46000000000004;307.36;276.66;283.56;299.06;296.06;300.36;292.86;293.96000000000004;293.56;;319.36;258.46000000000004;241.05796691057077;260.2995467637923;274.5913991737795;294.16;5570000.0;3620000.0000000005;3690000.0;1330000.0;3670000.0000000005;2440000.0;5510000.0;0.0;0.014333333333333333;0.08883333333333333;0.08149999999999999;0.022500000000000003;0.022500000000000003;;19182.05859375;0.0;3772.57470703125;40193.24609375;512580.03453219106;415457.5489980088;235097.09363237605;234786.8531886823;232644.68827507718;430014.67791919125;459004.97428962355;458377.10004900565;455974.99466606084;491311.71728573635;491206.053763066;457064.6850885815;465146.8021988183;466418.2858072211;463195.3492027865;434564.8934229062;416143.28649519663;459280.5708841072;458728.7977386057;;194007.49548133422;455060.69301108416;203103.92022019078;235097.09363237605;274.422195342747;3839040.5171880256;1423324.7134758877;252145.46773664822;0.0;0;217;235;0;0;0;0;4;90;85;1639744550469.5723;601341654960.2249;1147302263104.4385;22676.767474793054;20534.476982457807;264.04303263050423;5031.713342390168;3102778.043894871;1310425.2442750758;99322.99078070003;1446160.2995969793;2.1131681868610213;0.22552628761289312
7459;2019-02-12 21:19:37.852;801;189;141;140;129;47;206;-167;27;-173;340;338;23;100;257;230;272;191;210;208;204;-166;554;358;369;132;363;240;549;-1.0;85.0;647.0;519.0;135.0;0;92;0;1;1;0;0;0;0;0;1;1;1;0;0;40096.28515625;19081.47265625;0.0;3674.59008789062;455.0;84532;;;Calculated values ==>;1550002777.852;353.26;292.06;287.26000000000005;287.16;286.06;277.86;274.1680685717883;293.76000000000005;256.46000000000004;275.86;255.86;307.16;306.96000000000004;275.46000000000004;283.16;298.86;296.16;300.36;292.26000000000005;293.96000000000004;293.56;;318.66;256.56;240.83765695389522;259.7329541166123;274.1680685717883;294.16;5540000.0;3579999.9999999995;3690000.0;1320000.0;3629999.9999999995;2400000.0;5490000.0;0.0;0.014166666666666666;0.10783333333333332;0.08650000000000001;0.022500000000000003;0.022500000000000003;;19081.47265625;0.0;3674.59008789062;40096.28515625;514183.7642804178;414127.2103214636;235777.50395612247;235464.36397173323;232090.99414364924;430280.9020939914;459004.97428962355;456758.8240239341;452572.6952717777;491424.7691980432;491214.2062301591;456280.84329520154;465269.10307102907;466728.8912336129;463922.8230274349;435267.5038135109;414840.6948555996;459280.5708841072;458728.7977386057;;191082.09718829524;453289.2688366659;202815.37803299876;235777.50395612247;274.1680685717883;3839709.4851019774;1423643.5230925616;252207.517099998;0.0;0;217;235;0;0;0;0;4;90;85;1639965913569.6074;601421141710.2375;1147447438904.4617;27383.568259355856;21665.991554517208;289.3797935704097;5016.404110105874;3103195.1438311446;1310776.8562345114;99327.60186894295;1446244.019953378;2.3886093270482442;0.25193010300079133
7460;2019-02-12 21:20:37.843;810;183;141;140;130;43;206;-163;-50;-174;338;338;-22;114;256;232;272;184;210;208;204;-163;529;354;369;134;359;261;530;0.0;85.0;409.0;578.0;135.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32068.546875;10440.998046875;0.0;4036.443359375;454.0;84533;;;Calculated values ==>;1550002837.843;354.16;291.46000000000004;287.26000000000005;287.16;286.16;277.46000000000004;273.7412296467126;293.76000000000005;256.86;268.16;255.76000000000002;306.96000000000004;306.96000000000004;270.96000000000004;284.56;298.76000000000005;296.36;300.36;291.56;293.96000000000004;293.56;;318.56;256.86;241.2770596917726;262.63441904999945;273.7412296467126;294.16;5290000.0;3540000.0;3690000.0;1340000.0;3590000.0;2610000.0;5300000.0;0.0;0.014166666666666666;0.06816666666666667;0.09633333333333334;0.022500000000000003;0.022500000000000003;;10440.998046875;0.0;4036.443359375;32068.546875;517355.7104368654;419258.9505965859;236333.0747549037;236013.23251352433;232881.0243608257;430542.39183029096;459004.97428962355;443166.17695424834;452128.3024226628;488929.6133945922;488929.6133945922;446930.6527202922;463819.1847815368;467167.9790832604;464773.75813807436;440792.4578714354;419563.1608175952;459280.5708841072;458728.7977386057;;190664.19178205615;453259.4940014377;202109.3889997733;236333.0747549037;273.7412296467126;3840310.7684955667;1423889.5067784078;252271.7660731993;0.0;0;217;235;0;0;0;0;4;90;85;1640187280359.3752;601500929740.1538;1147597716359.304;16432.03771223005;24194.126781827003;300.74837492940264;5003.903767133295;3103560.2191110174;1311158.9665617654;99332.51886601507;1446327.5099935492;3.172578313201885;0.3677259181228543
7461;2019-02-12 21:21:37.863;807;177;142;141;131;42;206;-165;-62;-177;350;353;-57;132;253;234;272;178;210;208;204;-165;538;350;369;136;355;269;538;194.0;84.0;386.0;590.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32355.931640625;10532.0029296875;0.0;4151.7880859375;463.0;84534;;;Calculated values ==>;1550002897.863;353.86;290.86;287.36;287.26000000000005;286.26000000000005;277.36;273.3108153835814;293.76000000000005;256.66;266.96000000000004;255.46000000000004;308.16;308.46000000000004;267.46000000000004;286.36;298.46000000000004;296.56;300.36;290.96000000000004;293.96000000000004;293.56;;319.46000000000004;256.66;241.71165711629368;263.6948088759802;273.3108153835814;294.16;5380000.0;3500000.0;3690000.0;1360000.0;3550000.0;2690000.0;5380000.0;0.03233333333333333;0.014;0.06433333333333333;0.09833333333333334;0.022500000000000003;0.05483333333333333;;10532.0029296875;0.0;4151.7880859375;32355.931640625;516250.9650440468;414282.1117345503;236413.2335318466;236095.0692227131;232977.85696038342;430799.1582183253;459004.97428962355;439803.9240954721;451473.5982788219;489348.44422996964;489673.6839959626;440519.61446051265;464771.4458959935;467347.9261667814;465615.5433184189;438866.6254898718;414636.6513242617;459280.5708841072;458728.7977386057;;194425.4183739577;452715.10516232083;201018.870484724;215542.39331561018;273.3108153835814;3840847.8181065777;1424064.3400448263;252340.02408030923;0.0;0;217;235;0;0;0;0;4;90;85;1640408754159.305;601581956740.128;1147756769359.2534;15361.838448958126;24750.129743297024;339.21963831854134;13334.721175860921;3103825.256395266;1311566.97132228;99337.85371047936;1446480.3828086504;3.6629443274697326;0.3539730229241312
7462;2019-02-12 21:22:37.863;795;181;144;143;134;43;206;-172;-61;-180;365;368;-59;131;252;235;272;183;210;208;204;-171;549;351;369;137;356;271;549;314.0;110.0;263.0;584.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32524.646484375;10780.8974609375;0.0;4167.3798828125;467.0;84535;;;Calculated values ==>;1550002957.863;352.66;291.26000000000005;287.56;287.46000000000004;286.56;277.46000000000004;273.4187578820637;293.76000000000005;255.96000000000004;267.06;255.16000000000003;309.66;309.96000000000004;267.26000000000005;286.26000000000005;298.36;296.66;300.36;291.46000000000004;293.96000000000004;293.56;;319.86;256.06;241.92719264551067;263.95629194202945;273.4187578820637;294.16;5490000.0;3510000.0;3690000.0;1370000.0;3560000.0;2710000.0;5490000.0;0.052333333333333336;0.018333333333333333;0.04383333333333333;0.09733333333333333;0.022500000000000003;0.07483333333333334;;10780.8974609375;0.0;4167.3798828125;32524.646484375;513872.9556439751;249563.1593714073;236723.9674510215;236407.28467271884;233608.79371650863;430735.4089219946;459004.97428962355;439512.96069799113;450988.04171291186;490756.2923917269;491080.98949889204;439801.8460238719;464359.57159636443;467077.56566689035;465600.0341921673;436418.19173809205;411880.1009978568;459280.5708841072;458728.7977386057;;196097.13278094304;451923.3440628824;201127.26222251618;211830.0577811982;273.4187578820637;3841388.4895909526;1424241.9475480814;252409.3504800488;0.0;0;217;235;0;0;0;0;4;90;85;1640630154159.305;601663856740.128;1147918769359.2534;10449.239783174984;24410.818632462313;449.8649969043126;18476.255706812663;3104040.348713867;1311976.6458920778;99344.42941577289;1446745.4742826726;3.598152341068432;0.31280701086191187
7463;2019-02-12 21:23:37.864;783;189;146;146;138;45;205;-177;-64;-195;375;376;-70;111;253;235;272;191;210;208;204;-179;584;357;369;137;362;255;579;0.0;82.0;195.0;593.0;135.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41376.5078125;20050.74609375;0.0;3884.34448242188;471.0;84536;;;Calculated values ==>;1550003017.864;351.46000000000004;292.06;287.76000000000005;287.76000000000005;286.96000000000004;277.66;274.0616903277293;293.66;255.46000000000004;266.76000000000005;253.66000000000003;310.66;310.76000000000005;266.16;284.26000000000005;298.46000000000004;296.66;300.36;292.26000000000005;293.96000000000004;293.56;;320.26000000000005;255.26000000000002;241.92719264551067;261.82340779136865;274.0616903277293;294.16;5840000.0;3570000.0000000005;3690000.0;1370000.0;3620000.0000000005;2550000.0;5790000.0;0.0;0.013666666666666666;0.0325;0.09883333333333333;0.022500000000000003;0.022500000000000003;;20050.74609375;0.0;3884.34448242188;41376.5078125;509374.08505954046;251135.2350228055;236497.71864953657;236497.71864953657;234054.29255134374;430346.717906069;458866.95893993904;442481.2881933831;449420.8116204228;493532.50490985275;493638.66241743776;441659.48569987115;464351.30237818667;466351.3762726499;464726.3611697759;427761.1686956979;251905.86208150676;459280.5708841072;458728.7977386057;;197768.88456892778;451092.14606941014;203492.225724569;236497.71864953657;274.0616903277293;3842004.342809179;1424498.8821939204;252476.44930157304;0.0;0;217;236;0;0;0;0;4;90;85;1640851557849.9172;601746058110.3553;1148076571989.69;7767.144530236458;24471.125460748466;2403.3558570606124;5000.199279504056;3104192.154446952;1312384.0022164735;99368.20665256903;1446941.1146687183;1.6562220644785968;0.19655977206798303
7464;2019-02-12 21:24:37.854;780;204;144;144;139;50;205;-174;-46;-200;367;362;-48;58;256;228;272;206;210;208;204;-176;569;366;369;137;371;237;563;-2.0;109.0;266.0;590.0;135.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40477.2578125;19627.87890625;0.0;3573.6064453125;465.0;84537;;;Calculated values ==>;1550003077.854;351.16;293.56;287.56;287.56;287.06;278.16;275.0112864084945;293.66;255.76000000000002;268.56;253.16000000000003;309.86;309.36;268.36;278.96000000000004;298.76000000000005;295.96000000000004;300.36;293.76000000000005;293.96000000000004;293.56;;319.66;255.56000000000003;241.92719264551067;259.30345971252746;275.0112864084945;294.16;5690000.0;3660000.0;3690000.0;1370000.0;3710000.0;2370000.0;5630000.0;0.0;0.018166666666666668;0.044333333333333336;0.09833333333333334;0.022500000000000003;0.022500000000000003;;19627.87890625;0.0;3573.6064453125;40477.2578125;510307.2102751227;413932.052162229;236320.9391009993;236320.9391009993;234772.2615424709;429743.705733735;458866.95893993904;448348.28026808443;448895.9625819292;494571.33218622726;494049.25146621396;448096.4768684481;460881.7679989445;465447.61932404153;462460.68337330536;431654.97903933027;414655.7257131721;459280.5708841072;458728.7977386057;;195261.2709748474;451404.18420562986;206310.79755402304;236320.9391009993;275.01128640849447;3842686.3438370433;1424829.482293105;252538.5885343822;0.0;0;217;236;0;0;0;0;4;90;85;1641072920949.9524;601828244410.3684;1148224147389.7134;10730.32840032339;24100.849687408005;308.81976875853985;5004.176819346145;3104346.2743637967;1312788.7012150292;99390.80434921052;1447024.4705745885;1.7302415801207565;0.20986547665890007
7465;2019-02-12 21:25:37.864;792;192;141;140;132;51;205;-177;-23;-245;345;337;-21;79;257;226;272;193;210;208;204;-179;531;360;369;139;365;252;532;-2.0;109.0;80.0;575.0;135.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;31999.916015625;10496.0771484375;0.0;3839.77221679688;458.0;84538;;;Calculated values ==>;1550003137.864;352.36;292.36;287.26000000000005;287.16;286.36;278.26000000000005;274.38016830617;293.66;255.46000000000004;270.86;248.66000000000003;307.66;306.86;271.06;281.06;298.86;295.76000000000005;300.36;292.46000000000004;293.96000000000004;293.56;;318.96000000000004;255.26000000000002;242.35481222062532;261.41265627149306;274.38016830617;294.16;5310000.0;3600000.0;3690000.0;1390000.0;3650000.0;2520000.0;5320000.0;0.0;0.018166666666666668;0.013333333333333334;0.09583333333333334;0.022500000000000003;0.022500000000000003;;10496.0771484375;0.0;3839.77221679688;31999.916015625;515026.27642073034;421260.93675219174;236272.99637478948;235953.8954549511;233444.4344611236;430148.3826014536;458866.95893993904;448492.19914602535;443721.7682525868;490661.70687293547;489808.60125780065;448749.22346788435;461040.0202526866;466443.21093673893;463096.3509743104;440370.13727926224;421550.098080319;459280.5708841072;458728.7977386057;;192335.8262164488;450742.8316509005;209182.9890153654;236272.99637478948;274.38016830617;3843290.4209482563;1425080.5570990152;252600.3769862492;0.0;0;217;236;0;0;0;0;4;90;85;1641294357849.9172;601911058210.3552;1148370871839.69;3190.7894684087996;23149.48491923878;341.89737878080217;5005.255530685866;3104462.303014237;1313182.51962882;99396.22789587964;1447107.896412815;2.2103627409729123;0.2878327013406155
7466;2019-02-12 21:26:37.845;797;179;141;140;130;48;205;-180;-7;-248;330;327;-6;113;254;228;272;180;210;208;204;-179;538;353;368;139;358;259;538;-2.0;85.0;181.0;571.0;135.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32204.37890625;10600.14453125;0.0;3947.47241210938;463.0;84539;;;Calculated values ==>;1550003197.845;352.86;291.06;287.26000000000005;287.16;286.16;277.96000000000004;273.6339639331285;293.66;255.16000000000003;272.46000000000004;248.36;306.16;305.86;272.56;284.46000000000004;298.56;295.96000000000004;300.36;291.16;293.96000000000004;293.56;;319.46000000000004;255.26000000000002;242.35481222062532;262.3656120759269;273.6339639331285;294.16;5380000.0;3529999.9999999995;3679999.9999999995;1390000.0;3579999.9999999995;2590000.0;5380000.0;0.0;0.014166666666666666;0.030166666666666668;0.09516666666666666;0.022500000000000003;0.022500000000000003;;10600.14453125;0.0;3947.47241210938;32204.37890625;515042.7232680839;414987.19105838554;236095.0692227131;235778.1398497657;232672.14473545665;430607.02586249536;459025.7599915035;449264.5637425892;443396.5059848855;488288.1485315569;487964.66719667515;449393.7258124901;463996.902462962;467051.5817240092;464398.57556835364;438866.6254898718;415333.8724746603;459438.4217246144;458887.9186232276;;194425.4183739577;450742.8316509005;206761.98511806398;236095.0692227131;273.6339639331285;3843825.2873107954;1425256.3032756045;252665.250141759;0.0;0;217;236;0;0;0;0;4;90;85;1641515387834.7205;601994431800.281;1148524123294.5535;7315.494455173178;23218.843895041606;333.38066771549614;5012.839111511577;3104549.827655273;1313568.8000077275;99401.85343094503;1447191.3540981202;2.4664217011721927;0.3062590735254847
7467;2019-02-12 21:27:37.875;793;181;143;142;132;46;205;-181;6;-247;325;323;2;124;252;229;272;183;210;208;204;-182;548;352;368;139;357;261;548;174.0;83.0;35.0;521.0;135.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32363.59375;10779.146484375;0.0;3986.62426757812;469.0;84540;;;Calculated values ==>;1550003257.875;352.46000000000004;291.26000000000005;287.46000000000004;287.36;286.36;277.76000000000005;273.5264737036516;293.66;255.06000000000003;273.76000000000005;248.46000000000004;305.66;305.46000000000004;273.36;285.56;298.36;296.06;300.36;291.46000000000004;293.96000000000004;293.56;;320.06;254.96000000000004;242.35481222062532;262.63441904999945;273.5264737036516;294.16;5480000.0;3520000.0000000005;3679999.9999999995;1390000.0;3570000.0000000005;2610000.0;5480000.0;0.029;0.013833333333333333;0.005833333333333333;0.08683333333333333;0.022500000000000003;0.051500000000000004;;10779.146484375;0.0;3986.62426757812;32363.59375;513713.4737140602;249613.81447620134;236436.3970380472;236120.5683718149;233024.3210620819;430671.36484660726;459025.7599915035;450575.5472585713;443504.99234576453;487525.6996064958;487309.2794421442;450061.38178772916;464995.29521852185;466935.48835395055;464675.8134892198;436645.3876492174;412314.6283600508;459438.4217246144;458887.9186232276;;196933.003932529;450428.7339194673;205861.93751669652;219219.71109398565;273.5264737036517;3844363.6227825605;1425434.5531143623;252731.40067279435;0.0;0;217;236;0;0;0;0;4;90;85;1641736298234.6152;602077873500.2412;1148680201294.479;1427.4960568276028;21236.550154307264;336.5755035001379;12342.912687755963;3104622.722338632;1313939.4468554372;99407.43919051989;1447336.0576786776;2.3936125649056255;0.23979158389678054
7468;2019-02-12 21:28:37.876;787;186;145;144;135;47;205;-180;13;-248;321;321;9;129;252;230;271;187;210;208;204;-181;553;354;368;139;359;261;553;-1.0;83.0;204.0;484.0;135.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32440.66015625;10860.1826171875;0.0;3999.93603515625;475.0;84541;;;Calculated values ==>;1550003317.876;351.86;291.76000000000005;287.66;287.56;286.66;277.86;273.7412296467126;293.66;255.16000000000003;274.46000000000004;248.36;305.26000000000005;305.26000000000005;274.06;286.06;298.36;296.16;300.26000000000005;291.86;293.96000000000004;293.56;;320.66;255.06000000000003;242.35481222062532;262.63441904999945;273.7412296467126;294.16;5530000.0;3540000.0;3679999.9999999995;1390000.0;3590000.0;2610000.0;5530000.0;0.0;0.013833333333333333;0.034;0.08066666666666666;0.022500000000000003;0.022500000000000003;;10860.1826171875;0.0;3999.93603515625;32440.66015625;512553.2891762177;411295.1934201282;236923.50357908226;236607.02350003482;233810.11789752508;430542.39183029096;459025.7599915035;451470.46293330303;443396.5059848855;487092.7412102216;487092.7412102216;450959.83145702747;465580.7811325807;466650.54303335864;464512.7476837228;435278.8413108562;411690.63993804477;459438.4217246144;458887.9186232276;;199440.67485045042;450533.48130610137;206467.72769167126;236923.50357908226;273.7412296467126;3844903.6672317176;1425614.8838621199;252797.95645114788;0.0;0;217;236;0;0;0;0;4;90;85;1641957101914.3484;602161274890.1405;1148836803904.2898;8330.092998215481;19687.97079156403;326.30345232389175;4994.199338493271;3104704.03693588;1314280.4902135355;99412.96327387827;1447480.5360199874;2.2434926234817434;0.2644003956022788
7469;2019-02-12 21:29:37.866;784;190;145;145;138;48;205;-180;17;-249;318;318;16;132;252;230;271;192;210;208;204;-182;556;356;368;138;361;262;556;-2.0;87.0;167.0;484.0;135.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32558.326171875;10915.970703125;0.0;4027.68603515625;477.0;84542;;;Calculated values ==>;1550003377.866;351.56000000000006;292.16;287.66;287.66;286.96000000000004;277.96000000000004;273.955091788801;293.66;255.16000000000003;274.86;248.26000000000002;304.96000000000004;304.96000000000004;274.76000000000005;286.36;298.36;296.16;300.26000000000005;292.36;293.96000000000004;293.56;;320.86;254.96000000000004;242.14157278889297;262.7682575881327;273.955091788801;294.16;5560000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2620000.0;5560000.0;0.0;0.0145;0.02783333333333333;0.08066666666666666;0.022500000000000003;0.022500000000000003;;10915.970703125;0.0;4027.68603515625;32558.326171875;511927.0991167988;411554.17536023696;236835.7020964706;236835.7020964706;234651.6799334735;430412.23801567365;459025.7599915035;451803.3126146753;443484.55737992754;486655.02684781316;486655.02684781316;451675.97251198156;465787.28841155267;466364.5342688999;464218.37197162234;434576.1230583078;412333.65201211494;459438.4217246144;458887.9186232276;;200276.58477070546;450604.4650243774;207265.70781337688;236835.7020964706;273.955091788801;3845445.2351748347;1425796.3215618273;252864.84215226935;0.0;0;217;236;0;0;0;0;4;90;85;1642177865114.3835;602244361040.1537;1148993677754.3147;6806.296666969472;19629.326415020707;322.5158301697965;4996.174871852034;3104830.15249368;1314608.0797496187;99418.36920009535;1447563.7752629004;2.1249359738481415;0.25440486166747545
7470;2019-02-12 21:30:37.867;784;192;143;143;138;49;205;-180;27;-250;316;317;26;133;254;230;271;193;210;208;204;-182;553;360;368;137;365;264;553;-1.0;86.0;263.0;482.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32575.240234375;10941.0712890625;0.0;4053.947265625;477.0;84543;;;Calculated values ==>;1550003437.867;351.56000000000006;292.36;287.46000000000004;287.46000000000004;286.96000000000004;278.06;274.38016830617;293.66;255.16000000000003;275.86;248.16000000000003;304.76000000000005;304.86;275.76000000000005;286.46000000000004;298.56;296.16;300.26000000000005;292.46000000000004;293.96000000000004;293.56;;320.86;254.96000000000004;241.92719264551067;263.0348170998261;274.38016830617;294.16;5530000.0;3600000.0;3679999.9999999995;1370000.0;3650000.0;2640000.0;5530000.0;0.0;0.014333333333333333;0.04383333333333333;0.08033333333333334;0.022500000000000003;0.022500000000000003;;10941.0712890625;0.0;4053.947265625;32575.240234375;512184.7468978721;413590.4106133878;236291.73966089974;236291.73966089974;234732.54511346918;430148.3826014536;459025.7599915035;452723.9292718575;443572.5500451788;486211.6323430698;486320.4581204985;452597.0882869021;465615.8377245952;466051.1729702569;463626.08760426834;435278.8413108562;413956.2836987002;459438.4217246144;458887.9186232276;;200276.58477070546;450779.6942423719;207682.3372632125;236291.73966089974;274.38016830617;3845988.0239427164;1425978.4666146329;252932.19021907786;0.0;0;217;236;0;0;0;0;4;90;85;1642398668794.9941;602326862415.3818;1149151480384.7512;10740.989783045603;19528.82101065914;305.62332577423643;5008.414026652378;3104976.382318291;1314934.4030843668;99423.60378031757;1447647.1482268113;2.373044622542845;0.27255518841701004
7471;2019-02-12 21:31:37.867;784;191;142;141;137;50;205;-188;37;-257;317;319;33;135;255;230;271;193;210;208;204;-190;554;360;368;133;365;265;554;-2.0;85.0;69.0;492.0;135.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32620.806640625;10988.564453125;0.0;4064.57543945312;478.0;84544;;;Calculated values ==>;1550003497.867;351.56000000000006;292.26000000000005;287.36;287.26000000000005;286.86;278.16;274.38016830617;293.66;254.36;276.86;247.46000000000004;304.86;305.06;276.46000000000004;286.66;298.66;296.16;300.26000000000005;292.46000000000004;293.96000000000004;293.56;;320.96000000000004;254.16000000000003;241.05796691057077;263.1675429290057;274.38016830617;294.16;5540000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2650000.0;5540000.0;0.0;0.014166666666666666;0.0115;0.082;0.022500000000000003;0.022500000000000003;;10988.564453125;0.0;4064.57543945312;32620.806640625;512098.91529682366;412801.4708678641;235949.30615539083;235636.68380279193;234397.28894963075;430148.3826014536;459025.7599915035;453815.4994363159;443603.17335116485;486207.2355108912;486425.0560595191;453310.7128622403;465706.1993560737;466181.95831478277;463626.08760426834;435045.6443649274;413548.20129128615;459438.4217246144;458887.9186232276;;200694.54348549087;450649.1255933427;209198.7978731934;235949.30615539083;274.38016830617;3846531.3243333413;1426161.213579151;252999.84457495352;0.0;0;217;236;0;0;0;0;4;90;85;1642619468794.9941;602407862415.3818;1149310180384.7512;2813.092067975909;19798.926873052245;304.54711020991726;5016.118780526328;3105089.333000383;1315262.134316731;99428.68853395077;1447730.6860002044;1.8556052113444106;0.23405776135208017
7472;2019-02-12 21:32:37.877;784;191;141;140;134;49;205;-191;44;-262;323;326;38;134;255;230;271;193;210;207;204;-194;554;359;368;131;364;265;553;-1.0;108.0;147.0;480.0;135.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32608.419921875;10920.087890625;0.0;4037.66650390625;478.0;84545;;;Calculated values ==>;1550003557.877;351.56000000000006;292.26000000000005;287.26000000000005;287.16;286.56;278.06;274.27422755570615;293.66;254.06000000000003;277.56;246.96000000000004;305.46000000000004;305.76000000000005;276.96000000000004;286.56;298.66;296.16;300.26000000000005;292.46000000000004;293.86;293.56;;320.96000000000004;253.76000000000002;240.61611355647437;263.1675429290057;274.27422755570615;294.16;5540000.0;3590000.0;3679999.9999999995;1310000.0;3640000.0;2650000.0;5530000.0;0.0;0.018000000000000002;0.0245;0.08;0.022500000000000003;0.022500000000000003;;10920.087890625;0.0;4037.66650390625;32608.419921875;512098.91529682366;413220.0903815756;235664.67681815047;235352.85732633783;233504.71626944956;430214.79039162316;459025.7599915035;454694.582168557;443460.561953228;486860.3235442252;487186.45094199997;453941.4140832149;465588.7484882227;466325.4276100551;463774.604463236;435045.6443649274;413956.2836987002;459301.0106943719;458887.9186232276;;200694.54348549087;450586.2943025405;208213.18726419134;235664.67681815047;274.27422755570615;3847074.9918174236;1426343.8161106706;253067.37451091793;0.0;0;217;236;0;0;0;0;4;90;85;1642840305594.959;602487075615.3693;1149469206884.7258;6038.794175156959;19389.84856306793;379.6084919920892;5022.522940614236;3105163.1110133505;1315588.7618741682;99434.390780851;1447814.3552904252;2.0611900260979916;0.2474470389311954
7473;2019-02-12 21:33:37.878;782;190;140;139;133;49;205;-187;49;-262;329;332;42;134;255;231;271;191;209;207;204;-191;551;358;368;131;363;268;551;0.0;85.0;466.0;463.0;135.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32567.576171875;10856.7802734375;0.0;4068.84643554688;478.0;84546;;;Calculated values ==>;1550003617.878;351.36;292.16;287.16;287.06;286.46000000000004;278.06;274.1680685717883;293.66;254.46000000000004;278.06;246.96000000000004;306.06;306.36;277.36;286.56;298.66;296.26000000000005;300.26000000000005;292.26000000000005;293.86;293.56;;320.96000000000004;254.06000000000003;240.61611355647437;263.56353331371673;274.1680685717883;294.06;5510000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2680000.0;5510000.0;0.0;0.014166666666666666;0.07766666666666668;0.07716666666666666;0.022500000000000003;0.022500000000000003;;10856.7802734375;0.0;4068.84643554688;32567.576171875;512110.7157672551;413676.3280692049;235408.44226868334;235097.09363237605;233251.63598009013;430280.9020939914;459025.7599915035;454816.6015382149;443460.561953228;487176.5098570176;487503.2468330727;453934.5932790833;465153.89063815266;466468.62817080156;464054.43266303884;435742.1707823336;414040.76927589084;459301.0106943719;458887.9186232276;;200694.54348549087;450895.48949302867;206201.88194718127;235408.44226868334;274.1680685717883;3847618.1341697704;1426525.2930363836;253134.92991123634;0.0;0;217;236;0;0;0;0;4;90;85;1643061109274.6921;602565676925.2743;1149629109549.5327;19309.07655490361;18882.190048954555;307.4365213412723;5028.288217977247;3105374.3467897167;1315907.700844444;99440.11625137812;1447898.113445925;2.916258874206998;0.3094525470028589
7474;2019-02-12 21:34:37.858;778;193;141;140;132;47;205;-183;50;-260;333;334;44;120;255;232;271;195;209;207;203;-186;578;361;368;131;366;247;573;-3.0;86.0;416.0;481.0;135.0;0;74;0;1;1;0;0;0;0;0;1;1;1;0;0;40914.2890625;19847.078125;0.0;3718.82446289062;478.0;84547;;;Calculated values ==>;1550003677.858;350.96000000000004;292.46000000000004;287.26000000000005;287.16;286.36;277.86;274.4858918419099;293.66;254.86;278.16;247.16000000000003;306.46000000000004;306.56;277.56;285.16;298.66;296.36;300.26000000000005;292.66;293.86;293.46000000000004;;320.96000000000004;254.56000000000003;240.61611355647437;260.72004837742526;274.4858918419099;294.06;5780000.0;3610000.0;3679999.9999999995;1310000.0;3660000.0;2470000.0;5730000.0;0.0;0.014333333333333333;0.06933333333333333;0.08016666666666666;0.022500000000000003;0.022500000000000003;;19847.078125;0.0;3718.82446289062;40914.2890625;509270.85522347235;253014.70776115457;235120.31391542603;234814.68441476056;232404.5216786884;430081.6785162784;459025.7599915035;458375.611976014;443673.7088657508;489927.7363135929;490033.9650084949;457658.0576764345;466549.07273255236;466038.2188692544;463741.9828368515;429104.1590017778;253822.11113379887;459301.0106943719;458749.9321009194;;200694.54348549087;451409.95325916307;207428.98294472252;235120.31391542603;274.4858918419099;3848230.278930626;1426781.073234623;253199.8055363248;0.0;0;218;236;0;0;0;0;4;90;85;1643281835674.7622;602644250725.2993;1149783558049.5818;17398.966279502874;19559.14112020765;2512.3760194410315;5031.666409173602;3105680.145179982;1316227.9384894802;99463.60685641282;1447981.9184568597;1.888412704005348;0.19472323101022646
7475;2019-02-12 21:35:37.859;782;198;139;138;132;47;205;-169;49;-230;320;318;37;97;257;230;271;200;209;207;203;-173;558;363;368;131;368;236;553;-1.0;110.0;592.0;483.0;135.0;0;70;0;1;1;0;0;0;0;0;1;1;1;0;0;40219.359375;19282.017578125;0.0;3529.28564453125;467.0;84548;;;Calculated values ==>;1550003737.859;351.36;292.96000000000004;287.06;286.96000000000004;286.36;277.86;274.69669130483857;293.66;256.26000000000005;278.06;250.16000000000003;305.16;304.96000000000004;276.86;282.86;298.86;296.16;300.26000000000005;293.16;293.86;293.46000000000004;;319.86;255.86;240.61611355647437;259.15941142434775;274.69669130483857;294.06;5580000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;2360000.0;5530000.0;0.0;0.018333333333333333;0.09866666666666667;0.0805;0.022500000000000003;0.022500000000000003;;19282.017578125;0.0;3529.28564453125;40219.359375;511508.22725045175;415724.3794036379;235042.1530539478;234732.54511346918;232896.92431263;429947.3805835815;459025.7599915035;459989.3032862963;446843.55203607975;489752.59182724025;489542.06014068495;458585.58721222566;465506.30083775584;466012.68165652035;463178.7302339447;434102.3448796048;416405.5654191083;459301.0106943719;458749.9321009194;;196097.13278094304;452742.6797204495;206452.43632943634;235042.1530539478;274.69669130483857;3848906.4039353505;1427107.1544663517;253260.20746049564;0.0;0;218;236;0;0;0;0;4;90;85;1643502639354.4954;602722852035.2043;1149928460464.4067;25015.63753974352;19826.36459297656;324.4409567757692;5033.425028556861;3106033.606102299;1316556.1565069028;99487.2473918551;1448065.7956166689;2.200657613818138;0.2286959204521891
7476;2019-02-12 21:36:37.869;796;184;138;137;127;45;205;-188;47;-257;308;309;32;113;256;230;271;185;209;207;203;-186;531;355;368;132;360;255;531;-1.0;86.0;189.0;583.0;135.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;31982.666015625;10520.2783203125;0.0;3786.08032226562;464.0;84549;;;Calculated values ==>;1550003797.869;352.76;291.56;286.96000000000004;286.86;285.86;277.66;273.8482719121499;293.66;254.36;277.86;247.46000000000004;303.96000000000004;304.06;276.36;284.46000000000004;298.76000000000005;296.16;300.26000000000005;291.66;293.86;293.46000000000004;;319.56;254.56000000000003;240.83765695389522;261.82340779136865;273.8482719121499;294.06;5310000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2550000.0;5310000.0;0.0;0.014333333333333333;0.0315;0.09716666666666667;0.022500000000000003;0.022500000000000003;;10520.2783203125;0.0;3786.08032226562;31982.666015625;515508.35673680867;419215.99506693694;235348.34103484475;235032.5903909797;231937.49339911045;430477.46260093397;459025.7599915035;456723.56068594067;443798.4166184821;486363.3650152104;486471.2581691408;454884.978498866;464584.7349765202;467026.0813403542;464365.70566323627;440169.6419623119;419520.81434546347;459301.0106943719;458749.9321009194;;194843.3435325042;451236.5956625094;207326.92223092203;235348.34103484475;273.84827191214987;3849508.1877607675;1427355.54832421;253321.1790037731;0.0;0;218;236;0;0;0;0;4;90;85;1643723476154.4602;602801765185.1918;1150075785014.3833;7855.994111333087;23699.88993510257;295.96652917482794;5026.535798986681;3106307.5820210585;1316918.9357477103;99492.41831591426;1448149.6425957195;2.5777619096477076;0.31910106492072343
7477;2019-02-12 21:37:37.869;799;178;139;138;127;43;205;-191;19;-257;309;311;23;131;253;232;271;179;209;207;203;-190;539;351;368;135;356;259;540;-2.0;83.0;242.0;571.0;135.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32257.412109375;10674.7412109375;0.0;3920.73217773438;470.0;84550;;;Calculated values ==>;1550003857.869;353.06000000000006;290.96000000000004;287.06;286.96000000000004;285.86;277.46000000000004;273.4187578820637;293.66;254.06000000000003;275.06;247.46000000000004;304.06;304.26000000000005;275.46000000000004;286.26000000000005;298.46000000000004;296.36;300.26000000000005;291.06;293.86;293.46000000000004;;320.16;254.16000000000003;241.49495122638035;262.3656120759269;273.4187578820637;294.06;5390000.0;3510000.0;3679999.9999999995;1350000.0;3560000.0;2590000.0;5400000.0;0.0;0.013833333333333333;0.04033333333333333;0.09516666666666666;0.022500000000000003;0.022500000000000003;;10674.7412109375;0.0;3920.73217773438;32257.412109375;515200.9422544921;413823.3896241266;235405.26697971026;235091.42078479187;231711.2867370828;430735.4089219946;459025.7599915035;452581.53297078336;443210.63101481955;486018.2924004767;486235.03200680146;453084.6477965463;466102.08122671134;467206.3499891093;465211.60993853054;438441.2215296909;414183.7078577698;459301.0106943719;458749.9321009194;;197350.94305643384;450297.78844635905;205634.36449989368;235405.26697971026;273.4187578820637;3850043.5217451425;1427532.1734869706;253385.40244127312;0.0;0;218;236;0;0;0;0;4;90;85;1643944276154.4602;602881865185.1918;1150229985014.3833;9960.202461659217;23283.80251223862;335.5622724615752;5025.254965227206;3106456.0503258333;1317310.4665181048;99497.6810559279;1448233.4075187547;2.644985961301491;0.3189480609678586
7478;2019-02-12 21:38:37.850;794;181;142;140;131;44;205;-185;-7;-254;304;306;4;134;251;233;271;182;209;207;203;-187;548;352;368;136;357;259;548;428.0;86.0;375.0;564.0;135.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32515.580078125;10828.8544921875;0.0;3965.3466796875;472.0;84551;;;Calculated values ==>;1550003917.85;352.56000000000006;291.26000000000005;287.36;287.16;286.26000000000005;277.56;273.5264737036516;293.66;254.66000000000003;272.46000000000004;247.76000000000002;303.56;303.76000000000005;273.56;286.56;298.26000000000005;296.46000000000004;300.26000000000005;291.36;293.86;293.46000000000004;;320.36;254.46000000000004;241.71165711629368;262.3656120759269;273.5264737036516;294.06;5480000.0;3520000.0000000005;3679999.9999999995;1360000.0;3570000.0000000005;2590000.0;5480000.0;0.07133333333333333;0.014333333333333333;0.0625;0.094;0.022500000000000003;0.09383333333333334;;10828.8544921875;0.0;3965.3466796875;32515.580078125;513835.52296215243;249613.81447620134;236120.5683718149;235492.4523831208;232720.49295472782;430671.36484660726;459025.7599915035;449264.5637425892;443337.1888199126;485475.9077104563;485692.95400138095;450678.1562791073;466450.87184970523;466806.3634841397;465195.77574039256;436429.6856349974;411928.78642337635;459301.0106943719;458749.9321009194;;198186.82848740023;450434.11030183156;203848.5368067663;211586.94579660922;273.5264737036516;3850583.1257508285;1427711.3133720707;253451.0989545406;0.0;0;218;236;0;0;0;0;4;90;85;1644165006234.2637;602963139440.1194;1150385335804.2449;15338.501683488932;23179.043908536136;351.1795553665681;23192.126881554443;3106666.8060997194;1317697.5342943107;99503.40209225265;1448468.4779047333;4.194944445322866;0.3203899422161318
7479;2019-02-12 21:39:37.850;790;187;144;143;134;45;205;-185;-8;-252;299;301;1;129;252;234;271;189;209;207;203;-187;554;354;368;136;359;257;554;133.0;84.0;301.0;567.0;135.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32654.689453125;10992.166015625;0.0;3971.958984375;477.0;84552;;;Calculated values ==>;1550003977.85;352.16;291.86;287.56;287.46000000000004;286.56;277.66;273.7412296467126;293.66;254.66000000000003;272.36;247.96000000000004;303.06;303.26000000000005;273.26000000000005;286.06;298.36;296.56;300.26000000000005;292.06;293.86;293.46000000000004;;320.86;254.46000000000004;241.71165711629368;262.0952818180154;273.7412296467126;294.06;5540000.0;3540000.0;3679999.9999999995;1360000.0;3590000.0;2570000.0;5540000.0;0.022166666666666668;0.014;0.050166666666666665;0.0945;0.022500000000000003;0.044666666666666674;;10992.166015625;0.0;3971.958984375;32654.689453125;512836.16380749334;411248.3343356786;236578.01582607985;236263.07671782744;233478.8815645451;430542.39183029096;459025.7599915035;449501.5132941892;443552.7826172984;485162.1532689047;485378.9770917333;450653.66037205246;466156.5668197338;466650.54303335864;465034.3387344197;435045.6443649274;412035.40644734737;459301.0106943719;458749.9321009194;;200276.58477070546;450434.11030183156;205344.76352342917;221077.9316609584;273.7412296467126;3851126.2113302555;1427893.1552096359;253517.2431684078;0.0;0;218;236;0;0;0;0;4;90;85;1644385806234.2637;603044739440.1194;1150540135804.2449;12248.53028016646;23160.943270559026;322.14333084612;10616.016019651595;3106896.69803275;1318083.7008541366;99509.01311630443;1448750.21242891;3.0972497824779732;0.3150368831401765
