;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7480;2019-02-12 21:40:37.851;791;191;144;143;136;47;205;-184;6;-252;294;296;5;127;253;234;271;192;209;207;203;-187;553;358;368;137;363;256;553;-1.0;81.0;447.0;579.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31172.392578125;10978.6611328125;0.0;3981.90087890625;479.0;84553;;;Calculated values ==>;1550004037.851;352.26;292.26000000000005;287.56;287.46000000000004;286.76000000000005;277.86;274.1680685717883;293.66;254.76000000000002;273.76000000000005;247.96000000000004;302.56;302.76000000000005;273.66;285.86;298.46000000000004;296.56;300.26000000000005;292.36;293.86;293.46000000000004;;321.06;254.46000000000004;241.92719264551067;261.9595390733887;274.1680685717883;294.06;5530000.0;3579999.9999999995;3679999.9999999995;1370000.0;3629999.9999999995;2560000.0;5530000.0;0.0;0.013500000000000002;0.0745;0.0965;0.022500000000000003;0.022500000000000003;;10978.6611328125;0.0;3981.90087890625;31172.392578125;513044.0710839104;413220.0903815756;236607.02350003482;236291.73966089974;234116.54519281306;430280.9020939914;459025.7599915035;451466.51342111855;443356.5175731506;484734.709542174;484951.5761579691;451339.97013099515;466068.02030129894;466207.9483817794;464448.5893172968;435278.8413108562;413590.4106133878;459301.0106943719;458749.9321009194;;201112.50472608567;450258.0059742705;206391.1224989861;236607.02350003482;274.1680685717883;3851658.1125468593;1428076.248487883;253583.5264388212;0.0;0;218;236;0;0;0;0;4;90;85;1644606609914.8743;603126640805.346;1150694038369.6704;18258.116623698865;23533.154255364945;292.7938144158234;4998.2154435199045;3107150.9243280194;1318472.8248198868;99514.13767793705;1448880.3331934395;3.1470930102839416;0.3565015922639999
7481;2019-02-12 21:41:37.851;793;191;143;142;138;49;205;-144;14;-196;289;292;12;127;254;233;271;193;209;207;203;-152;556;356;368;140;362;264;556;-1.0;81.0;1118.0;563.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32687.208984375;10982.1904296875;0.0;4075.14624023438;481.0;84554;;;Calculated values ==>;1550004097.851;352.46000000000004;292.26000000000005;287.46000000000004;287.36;286.96000000000004;278.06;273.955091788801;293.66;258.76000000000005;274.56;253.56000000000003;302.06;302.36;274.36;285.86;298.56;296.46000000000004;300.26000000000005;292.46000000000004;293.86;293.46000000000004;;321.26000000000005;257.96000000000004;242.56692532238324;263.0348170998261;273.955091788801;294.06;5560000.0;3560000.0;3679999.9999999995;1400000.0;3620000.0000000005;2640000.0;5560000.0;0.0;0.013500000000000002;0.18633333333333332;0.09383333333333334;0.022500000000000003;0.022500000000000003;;10982.1904296875;0.0;4075.14624023438;32687.208984375;513034.0504723782;411946.55931517074;236206.01495887802;235892.91502117293;234651.6799334735;430412.23801567365;459025.7599915035;451065.59773849417;448776.8395907953;483261.1213185384;483590.1569948196;450808.61149632855;464910.6360303204;466481.5206930663;464611.2859323508;434576.1230583078;412715.6717894541;459301.0106943719;458749.9321009194;;201948.4348523538;453382.80340383516;203514.88678742925;236206.01495887802;273.955091788801;3852190.2758932137;1428259.2555842372;253650.66849814737;0.0;0;218;236;0;0;0;0;4;90;85;1644827409914.8743;603209740805.346;1150850038369.6704;46126.94914054843;23445.939509172757;295.1160921295247;5007.238135695932;3107687.4665427213;1318864.3172679245;99519.03692715826;1448963.7119732662;4.972675083178247;0.49489542288177735
7482;2019-02-12 21:42:37.841;793;193;141;141;137;49;205;-134;29;-136;295;301;24;130;254;234;271;194;209;207;203;-137;556;358;368;141;363;271;555;-1.0;85.0;986.0;549.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32726.91015625;10887.6015625;0.0;4167.42236328125;480.0;84555;;;Calculated values ==>;1550004157.841;352.46000000000004;292.46000000000004;287.26000000000005;287.26000000000005;286.86;278.06;274.1680685717883;293.66;259.76000000000005;276.06;259.56;302.66;303.26000000000005;275.56;286.16;298.56;296.56;300.26000000000005;292.56;293.86;293.46000000000004;;321.16;259.46000000000004;242.77792619122317;263.95629194202945;274.1680685717883;294.06;5560000.0;3579999.9999999995;3679999.9999999995;1410000.0;3629999.9999999995;2710000.0;5550000.0;0.0;0.014166666666666666;0.16433333333333333;0.0915;0.022500000000000003;0.022500000000000003;;10887.6015625;0.0;4167.42236328125;32726.91015625;513034.0504723782;413134.7333990844;235608.7752662074;235608.7752662074;234370.64042682532;430280.9020939914;459025.7599915035;451754.7430646106;454871.4147593749;483102.395635633;483764.78971881914;451108.19694598735;464240.46686986834;466338.3406344101;464448.5893172968;434576.1230583078;413506.49496626557;459301.0106943719;458749.9321009194;;201530.46850934727;454768.14464406035;202459.4878597019;235608.7752662074;274.1537229996675;3852735.3026998625;1428441.4734761566;253719.34512184229;0.0;0;218;236;0;0;0;0;4;90;85;1645048173114.9094;603294026755.3594;1151010511619.6958;40967.52027200666;23086.242095768797;298.4863979705982;5020.676028781021;3108413.1328234;1319252.0208199974;99523.98279012865;1449047.2639969916;4.607958455365066;0.46463973962299165
7483;2019-02-12 21:43:37.862;787;195;140;140;137;51;205;-134;42;-125;311;317;37;121;255;233;271;197;209;207;203;-136;582;363;368;142;368;256;576;-1.0;84.0;1070.0;514.0;135.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41276.8046875;19968.822265625;0.0;3885.0908203125;479.0;84556;;;Calculated values ==>;1550004217.862;351.86;292.66;287.16;287.16;286.86;278.26000000000005;274.69669130483857;293.66;259.76000000000005;277.36;260.66;304.26000000000005;304.86;276.86;285.26000000000005;298.66;296.46000000000004;300.26000000000005;292.86;293.86;293.46000000000004;;321.06;259.56;242.98782864720522;261.9595390733887;274.69669130483857;294.06;5820000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2560000.0;5760000.0;0.0;0.014;0.17833333333333332;0.08566666666666665;0.022500000000000003;0.022500000000000003;;19968.822265625;0.0;3885.0908203125;41276.8046875;510051.5539402686;253650.9047824938;234736.6009068465;234736.6009068465;233828.20831879083;429947.3805835815;459025.7599915035;455948.12673956703;455842.23940203094;486574.1800366551;487221.35209532426;455333.7789835172;465371.1009851913;465749.9238030741;463577.2511321169;428040.44760591653;254465.47988705966;459301.0106943719;458749.9321009194;;201112.50472608567;454706.2634023632;203433.32606730776;234736.6009068465;274.55434708554384;3853352.216166788;1428698.7003389015;253786.4728847666;0.0;0;218;237;0;0;0;0;4;90;85;1645269050394.5725;603378956470.2299;1151168666954.4546;45031.806119886234;21525.714965036415;2430.049548063996;5040.299951866642;3109130.044706941;1319623.9172464784;99546.72854787408;1449131.1348078824;3.1033847703794413;0.2951291385901496
7484;2019-02-12 21:44:37.852;783;201;138;137;132;53;205;-156;43;-147;313;315;37;101;258;229;271;202;209;207;203;-154;563;366;368;140;371;250;556;-1.0;88.0;401.0;523.0;135.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40555.828125;19320.322265625;0.0;3794.34521484375;467.0;84557;;;Calculated values ==>;1550004277.852;351.46000000000004;293.26000000000005;286.96000000000004;286.86;286.36;278.46000000000004;275.0112864084945;293.66;257.56;277.46000000000004;258.46000000000004;304.46000000000004;304.66;276.86;283.26000000000005;298.96000000000004;296.06;300.26000000000005;293.36;293.86;293.46000000000004;;319.86;257.76000000000005;242.56692532238324;261.13683023647616;275.0112864084945;294.06;5630000.0;3660000.0;3679999.9999999995;1400000.0;3710000.0;2500000.0;5560000.0;0.0;0.014666666666666666;0.06683333333333333;0.08716666666666667;0.022500000000000003;0.022500000000000003;;19320.322265625;0.0;3794.34521484375;40555.828125;511200.25429865316;415611.13515833655;234651.6799334735;234344.06911210594;232821.33623767327;429743.705733735;459025.7599915035;457052.6462271078;453900.61519237986;487463.12531733594;487677.32419945125;456326.36211181415;463921.9086424215;465711.6847928491;462594.7164123007;432898.55457769556;415955.2917269945;459301.0106943719;458749.9321009194;;196097.13278094304;453175.37975381094;204171.50412313704;234651.6799334735;274.85341029331505;3854034.0411172328;1429026.0553084577;253850.45751918637;0.0;0;218;237;0;0;0;0;4;90;85;1645489813594.6077;603463542370.2433;1151320441654.4788;16900.88966394871;21704.837825807077;248.50118847694876;5042.210673767534;3109646.0644875886;1319984.1118106917;99569.04608380611;1449215.141726289;1.899072932331453;0.21269737934640454
7485;2019-02-12 21:45:37.853;790;192;138;137;128;51;205;-170;-67;-177;310;311;-74;85;258;229;271;194;209;207;203;-173;554;362;368;138;367;245;549;-2.0;87.0;662.0;522.0;135.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40231.953125;19124.32421875;0.0;3741.6142578125;457.0;84558;;;Calculated values ==>;1550004337.853;352.16;292.36;286.96000000000004;286.86;285.96000000000004;278.26000000000005;274.5913991737795;293.66;256.16;266.46000000000004;255.46000000000004;304.16;304.26000000000005;265.76000000000005;281.66;298.96000000000004;296.06;300.26000000000005;292.56;293.86;293.46000000000004;;318.86;255.86;242.14157278889297;260.44013211722256;274.5913991737795;294.06;5540000.0;3620000.0000000005;3679999.9999999995;1380000.0;3670000.0000000005;2450000.0;5490000.0;0.0;0.0145;0.11033333333333334;0.087;0.022500000000000003;0.022500000000000003;;19124.32421875;0.0;3741.6142578125;40231.953125;512836.16380749334;415191.4900061728;234841.4839959749;234531.7053546236;231790.3477494485;430014.67791919125;459025.7599915035;444105.170415263;451126.349344003;487700.77804804896;487807.3451804534;443176.75542345113;462805.1187613297;466287.42677258106;463195.3492027865;435045.6443649274;415881.8595038191;459301.0106943719;458749.9321009194;;191917.91438739494;451543.0198492574;203725.09042403137;234841.4839959749;274.5913991737795;3854707.2838473613;1429346.4327016415;253913.25822804368;0.0;0;218;237;0;0;0;0;4;90;85;1645710617274.3408;603546943760.1426;1151468944129.2993;26521.93549236589;21560.159859994666;277.8748804860702;5037.940082361252;3110007.927394402;1320344.6594666652;99573.43262414997;1449299.1443825094;2.3352599487635524;0.24614323340583216
7486;2019-02-12 21:46:37.863;796;189;140;139;128;46;205;-159;-91;-157;307;308;-95;48;256;231;271;190;209;207;203;-160;556;358;368;138;363;243;550;-1.0;86.0;560.0;525.0;135.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40308.8671875;19279.27734375;0.0;3704.55078125;451.0;84559;;;Calculated values ==>;1550004397.863;352.76;292.06;287.16;287.06;285.96000000000004;277.76000000000005;274.1680685717883;293.66;257.26000000000005;264.06;257.46000000000004;303.86;303.96000000000004;263.66;277.96000000000004;298.76000000000005;296.26000000000005;300.26000000000005;292.16;293.86;293.46000000000004;;318.26000000000005;257.16;242.14157278889297;260.1585393101385;274.1680685717883;294.06;5560000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2430000.0;5500000.0;0.0;0.014333333333333333;0.09333333333333332;0.0875;0.022500000000000003;0.022500000000000003;;19279.27734375;0.0;3704.55078125;40308.8671875;513402.2508089413;413720.03103230504;235436.36077145688;235124.68729056825;231765.89882121078;430280.9020939914;459025.7599915035;441308.5290780549;453202.5455425244;487604.4057545638;487710.8018303965;440766.46367230685;458773.19568723004;466598.81152663083;464054.43266303884;434576.1230583078;414083.7466353395;459301.0106943719;458749.9321009194;;189410.48811896544;452892.2337924837;202346.27205740815;235436.36077145688;274.1097284915406;3855378.5692121093;1429666.516052947;253975.31994525524;0.0;0;218;237;0;0;0;0;4;90;85;1645931454074.3057;603629757560.1294;1151615368529.2761;22303.143988593692;21922.77165181911;293.72406206254544;5024.555354912908;3110414.870869289;1320707.0776221666;99578.19674255786;1449383.012486828;2.1556111013333754;0.23353499366433117
7487;2019-02-12 21:47:37.863;798;187;141;140;129;42;205;-167;-85;-155;307;309;-77;46;255;232;271;188;209;207;203;-164;532;355;368;135;360;255;532;89.0;85.0;544.0;407.0;135.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32132.025390625;10616.150390625;0.0;3931.4306640625;447.0;84560;;;Calculated values ==>;1550004457.863;352.96000000000004;291.86;287.26000000000005;287.16;286.06;277.36;273.8482719121499;293.66;256.46000000000004;264.66;257.66;303.86;304.06;265.46000000000004;277.76000000000005;298.66;296.36;300.26000000000005;291.96000000000004;293.86;293.46000000000004;;317.86;256.76000000000005;241.49495122638035;261.82340779136865;273.8482719121499;294.06;5320000.0;3550000.0;3679999.9999999995;1350000.0;3600000.0;2550000.0;5320000.0;0.014833333333333334;0.014166666666666666;0.09066666666666667;0.06783333333333334;0.022500000000000003;0.037333333333333336;;10616.150390625;0.0;3931.4306640625;32132.025390625;515665.67617587786;419781.764232331;236272.99637478948;235953.8954549511;232521.89647875767;430477.46260093397;459025.7599915035;439574.0413107025;453912.286635181;486255.4425006736;486471.2581691408;440691.956102206;456601.6585608984;466896.63142237026;464627.23559176613;439956.48307562177;420082.2379402976;459301.0106943719;458749.9321009194;;187738.9118479558;452987.80012212653;201347.9539189422;222396.52861331444;273.70702962271963;3855982.243316927;1429915.6446174001;254038.95312396617;0.0;0;218;237;0;0;0;0;4;90;85;1646152254074.3057;603711657560.1294;1151764768529.2761;21599.165256852935;17069.56956744934;281.5518060837594;8823.860396870587;3110780.7234463347;1321032.0137989938;99582.99070812576;1449498.4159514261;3.2839924965988003;0.3038168241550115
7488;2019-02-12 21:48:37.854;792;177;141;140;130;41;204;-176;-69;-185;322;327;-55;71;253;234;271;178;209;207;203;-173;534;350;368;133;355;265;534;155.0;84.0;656.0;473.0;135.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32290.01953125;10554.0283203125;0.0;4081.97314453125;455.0;84561;;;Calculated values ==>;1550004517.854;352.36;290.86;287.26000000000005;287.16;286.16;277.26000000000005;273.3108153835814;293.56;255.56000000000003;266.26000000000005;254.66000000000003;305.36;305.86;267.66;280.26000000000005;298.46000000000004;296.56;300.26000000000005;290.96000000000004;293.86;293.46000000000004;;318.66;255.86;241.05796691057077;263.1675429290057;273.3108153835814;294.06;5340000.0;3500000.0;3679999.9999999995;1330000.0;3550000.0;2650000.0;5340000.0;0.025833333333333333;0.014;0.10933333333333332;0.07883333333333334;0.022500000000000003;0.04833333333333334;;10554.0283203125;0.0;4081.97314453125;32290.01953125;514774.08204273274;415866.65829745785;236213.30600304395;235894.93755045353;232775.98186722244;430799.1582183253;458887.9186232276;439669.1823887677;451166.0485937454;486751.5530800283;487295.0991283555;441648.72074125253;458037.6070662192;467347.9261667814;465615.5433184189;439527.72892556427;416203.08715611184;459301.0106943719;458749.9321009194;;191082.09718829524;452402.2519114501;200848.2041132004;217311.2687860586;273.31081538358137;3856519.01316529;1430092.0363111172;254105.72147247833;0.0;0;218;237;0;0;0;0;4;90;85;1646373020954.9514;603792045500.3645;1151920745129.7324;26111.093624795358;19830.844101428687;326.544984772334;11669.535393551609;3111178.249300354;1321339.4711216167;99588.05742127672;1449669.1686334345;3.9585960853937725;0.3545069349247129
7489;2019-02-12 21:49:37.874;778;179;143;142;132;41;204;-178;-46;-193;344;349;-45;88;251;235;271;181;209;207;203;-176;546;350;368;131;355;267;546;301.0;82.0;610.0;425.0;135.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32506.623046875;10778.751953125;0.0;4089.61206054688;461.0;84562;;;Calculated values ==>;1550004577.874;350.96000000000004;291.06;287.46000000000004;287.36;286.36;277.26000000000005;273.3108153835814;293.56;255.36;268.56;253.86;307.56;308.06;268.66;281.96000000000004;298.26000000000005;296.66;300.26000000000005;291.26000000000005;293.86;293.46000000000004;;319.26000000000005;255.56000000000003;240.61611355647437;263.43189868330234;273.3108153835814;294.06;5460000.0;3500000.0;3679999.9999999995;1310000.0;3550000.0;2670000.0;5460000.0;0.050166666666666665;0.013666666666666666;0.10166666666666666;0.07083333333333333;0.022500000000000003;0.07266666666666667;;10778.751953125;0.0;4089.61206054688;32506.623046875;512049.78213979077;248942.78561162975;236494.89710814564;236178.3664922996;233075.78472627656;430799.1582183253;458887.9186232276;442488.9695721423;450689.40291228204;488917.63090023375;489459.18223033805;442628.04022893263;459794.88859866647;467090.7383467643;465744.66450271517;436883.1785832939;412411.8491920293;459301.0106943719;458749.9321009194;;193589.57483703562;452435.73860089504;200948.34489187994;211954.73147260438;273.3108153835814;3857059.1651772764;1430269.868737729;254173.84071468012;0.0;0;218;237;0;0;0;0;4;90;85;1646593894554.881;603871271900.3394;1152080398329.6816;24556.63017582667;17813.6903877219;334.4415016806168;17933.784578990893;3111600.621075569;1321653.2801437445;99593.56747806899;1449915.945197905;4.07836037565809;0.3106156008840584
7490;2019-02-12 21:50:37.865;764;186;145;144;135;43;204;-178;-20;-197;362;366;-25;84;251;236;271;188;209;207;203;-180;552;354;368;131;360;266;553;-3.0;87.0;591.0;485.0;135.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32600.6015625;10918.0234375;0.0;4050.57348632812;467.0;84563;;;Calculated values ==>;1550004637.865;349.56000000000006;291.76000000000005;287.66;287.56;286.66;277.46000000000004;273.7412296467126;293.56;255.36;271.16;253.46000000000004;309.36;309.76000000000005;270.66;281.56;298.26000000000005;296.76000000000005;300.26000000000005;291.96000000000004;293.86;293.46000000000004;;319.86;255.16000000000003;240.61611355647437;263.299902668528;273.7412296467126;294.06;5520000.0;3540000.0;3679999.9999999995;1310000.0;3600000.0;2660000.0;5530000.0;0.0;0.0145;0.0985;0.08083333333333333;0.022500000000000003;0.022500000000000003;;10918.0234375;0.0;4050.57348632812;32600.6015625;509805.19521534437;411295.1934201282;236923.50357908226;236607.02350003482;233810.11789752508;430542.39183029096;458887.9186232276;446237.8982442888;450276.7047545989;490971.7661176988;491402.58658824576;445565.66787263955;459465.4314009346;466377.8143668663;465294.49394155305;435511.01266642276;412080.6298862991;459301.0106943719;458749.9321009194;;196097.13278094304;452025.91868924437;202235.3953426779;236923.50357908226;273.7412296467126;3857601.6439977544;1430450.6480781587;254241.6654189343;0.0;0;218;237;0;0;0;0;4;90;85;1646814661434.6494;603949860110.257;1152240274344.514;24034.246535808677;20191.400637180788;339.74055031179336;4991.094641741337;3112005.4843091452;1321969.9417289228;99599.18481910213;1450106.9572017782;3.310696561422863;0.3477158235812814
7491;2019-02-12 21:51:37.875;756;191;145;144;138;45;204;-182;-6;-220;375;377;-10;89;253;234;271;192;209;207;203;-183;557;357;368;133;363;266;557;-2.0;110.0;533.0;543.0;135.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32627.759765625;11018.9541015625;0.0;4038.32299804688;469.0;84564;;;Calculated values ==>;1550004697.875;348.76;292.26000000000005;287.66;287.56;286.96000000000004;277.66;274.0616903277293;293.56;254.96000000000004;272.56;251.16000000000003;310.66;310.86;272.16;282.06;298.46000000000004;296.56;300.26000000000005;292.36;293.86;293.46000000000004;;320.06;254.86;241.05796691057077;263.299902668528;274.0616903277293;294.06;5570000.0;3570000.0000000005;3679999.9999999995;1330000.0;3629999.9999999995;2660000.0;5570000.0;0.0;0.018333333333333333;0.08883333333333333;0.0905;0.022500000000000003;0.022500000000000003;;11018.9541015625;0.0;4038.32299804688;32627.759765625;508370.9866940375;411509.7758049635;236806.61782133803;236491.5316842479;234624.88221888838;430346.717906069;458887.9186232276;448099.0294597537;447523.1483434891;492370.39522785775;492585.1800227594;447570.34856920625;460072.3303614313;466207.9483817794;464595.45822754485;434339.77273449954;411902.9413244403;459301.0106943719;458749.9321009194;;196933.003932529;451372.5103171178;204177.05127880222;236806.61782133803;274.0616903277293;3858145.3042703485;1430633.4866923129;254309.08412420517;0.0;0;218;237;0;0;0;0;4;90;85;1647035498234.6143;604029073310.2444;1152399900944.4885;21668.402395074525;22371.18904296756;411.3419091844194;4993.7245712905815;3112386.403192743;1322324.6890909087;99605.44488276701;1450190.1778963448;3.2837715339514997;0.35837238717439307
7492;2019-02-12 21:52:37.885;753;193;143;142;138;48;204;-184;-25;-252;378;377;-15;105;254;233;271;194;209;207;203;-186;556;359;368;136;364;266;555;-1.0;85.0;572.0;540.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32719.45703125;11028.6298828125;0.0;4113.6689453125;469.0;84565;;;Calculated values ==>;1550004757.885;348.46000000000004;292.46000000000004;287.46000000000004;287.36;286.96000000000004;277.96000000000004;274.27422755570615;293.56;254.76000000000002;270.66;247.96000000000004;310.96000000000004;310.86;271.66;283.66;298.56;296.46000000000004;300.26000000000005;292.56;293.86;293.46000000000004;;320.06;254.56000000000003;241.71165711629368;263.299902668528;274.27422755570615;294.06;5560000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2660000.0;5550000.0;0.0;0.014166666666666666;0.09533333333333333;0.09000000000000001;0.022500000000000003;0.022500000000000003;;11028.6298828125;0.0;4113.6689453125;32719.45703125;508085.9619366615;413134.7333990844;236234.50199747342;235921.06768909429;234678.5560175466;430214.79039162316;458887.9186232276;445565.66787263955;443552.7826172984;492692.53428978176;492585.1800227594;446906.08080741635;462000.26556491846;466194.8918654774;464169.8927984072;434576.1230583078;413506.49496626557;459301.0106943719;458749.9321009194;;196933.003932529;450538.2661337778;206150.31236350027;236234.50199747342;274.27422755570615;3858689.9551702593;1430817.2471804644;254377.02871260006;0.0;0;218;237;0;0;0;0;4;90;85;1647256335034.579;604109786760.2316;1152559527544.4631;22824.263891871276;21994.91583932498;298.4863979705982;5006.597177327536;3112757.237207112;1322694.468251126;99611.36110453168;1450273.5278002392;3.310214906959477;0.35794127352902716
7493;2019-02-12 21:53:37.876;753;193;141;141;136;49;204;-180;-39;-251;367;363;-26;90;255;233;271;195;208;207;203;-183;580;362;368;138;367;250;575;0.0;107.0;555.0;586.0;135.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41065.8203125;19872.44140625;0.0;3827.69580078125;470.0;84566;;;Calculated values ==>;1550004817.876;348.46000000000004;292.46000000000004;287.26000000000005;287.26000000000005;286.76000000000005;278.06;274.5913991737795;293.56;255.16000000000003;269.26000000000005;248.06000000000003;309.86;309.46000000000004;270.56;282.16;298.66;296.46000000000004;300.26000000000005;292.66;293.86;293.46000000000004;;320.16;254.86;242.14157278889297;261.13683023647616;274.5913991737795;293.96000000000004;5800000.0;3620000.0000000005;3679999.9999999995;1380000.0;3670000.0000000005;2500000.0;5750000.0;0.0;0.017833333333333333;0.0925;0.09766666666666667;0.022500000000000003;0.022500000000000003;;19872.44140625;0.0;3827.69580078125;41065.8203125;505934.12420629547;252904.60211153075;235067.60073673358;235067.60073673358;233552.1623019359;430014.67791919125;458887.9186232276;446798.9124131832;443267.95681063837;493210.69576349756;492787.35132957576;448477.74124249443;462638.4054052362;465894.2078454827;463725.85767764907;428575.2655255442;253707.63404286117;459301.0106943719;458749.9321009194;;197350.94305643384;450499.946477625;207255.62774640505;235067.60073673358;274.5913991737795;3859304.7402492156;1431074.7174812641;254443.1968253755;0.0;0;219;237;0;0;0;0;4;90;85;1647477101914.3474;604191974430.1454;1152714304324.3008;22157.75383167698;23756.86179608248;3118.4727614411804;5032.852455694182;3113132.0311268927;1323075.6758746323;99639.83149296463;1450357.1773311144;2.2812501198876936;0.23849186093616428
7494;2019-02-12 21:54:37.866;760;201;138;138;132;51;204;-173;-20;-249;340;333;-17;60;257;231;271;202;208;206;203;-175;562;365;368;139;370;236;557;-2.0;85.0;577.0;569.0;135.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40326.48046875;19355.279296875;0.0;3570.0009765625;461.0;84567;;;Calculated values ==>;1550004877.866;349.16;293.26000000000005;286.96000000000004;286.96000000000004;286.36;278.26000000000005;274.9066339382667;293.56;255.86;271.16;248.26000000000002;307.16;306.46000000000004;271.46000000000004;279.16;298.86;296.26000000000005;300.26000000000005;293.36;293.76000000000005;293.46000000000004;;319.26000000000005;255.66000000000003;242.35481222062532;259.15941142434775;274.9066339382667;293.96000000000004;5620000.0;3650000.0;3679999.9999999995;1390000.0;3700000.0;2360000.0;5570000.0;0.0;0.014166666666666666;0.09616666666666666;0.09483333333333334;0.022500000000000003;0.022500000000000003;;19355.279296875;0.0;3570.0009765625;40326.48046875;508426.67183817603;415225.9254312048;234624.88221888838;234624.88221888838;232796.27958045618;429811.8947417682;458887.9186232276;451755.1312284199;443287.953609939;491853.0011991083;491118.8538397893;452122.1579135011;461266.92988304363;465724.30640257534;463012.4783077877;433141.58072586876;415574.3250689575;459163.4570647147;458749.9321009194;;193589.57483703562;451160.96090426954;208231.27116993972;234624.88221888838;274.9066339382667;3859982.8963776384;1431401.5606708967;254504.83402395097;0.0;0;219;237;0;0;0;0;4;90;85;1647697865114.3826;604275060580.1586;1152860080024.324;23418.877875623843;23037.832243138946;248.86945513957582;5042.8136223456995;3113511.773090303;1323465.566665724;99667.88800124307;1450441.1272211308;2.257263273514113;0.24530909094026868
7495;2019-02-12 21:55:37.857;778;187;136;135;126;49;204;-178;-1;-248;308;303;-4;78;257;231;271;187;208;206;203;-178;529;357;368;140;362;253;530;-2.0;86.0;539.0;595.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32032.330078125;10523.7470703125;0.0;3843.10595703125;456.0;84568;;;Calculated values ==>;1550004937.857;350.96000000000004;291.86;286.76000000000005;286.66;285.76000000000005;278.06;274.0616903277293;293.56;255.36;273.06;248.36;303.96000000000004;303.46000000000004;272.76000000000005;280.96000000000004;298.86;296.26000000000005;300.26000000000005;291.86;293.76000000000005;293.46000000000004;;318.76000000000005;255.36;242.56692532238324;261.54996906429363;274.0616903277293;293.96000000000004;5290000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2530000.0;5300000.0;0.0;0.014333333333333333;0.08983333333333333;0.09916666666666667;0.022500000000000003;0.022500000000000003;;10523.7470703125;0.0;3843.10595703125;32032.330078125;513504.4860052698;420461.13736597955;234746.33669414266;234432.61857800873;231659.0147619945;430346.717906069;458887.9186232276;451113.97125799494;443199.5571911766;486589.2857783016;486050.67835255846;450734.67722759733;460767.6739055652;466871.3337883854;464202.0896790568;440593.5654140376;420461.13736597955;459163.4570647147;458749.9321009194;;191500.00471740507;450672.3068670926;206155.3700978569;234746.33669414266;274.0616903277293;3860585.7960187793;1431650.5152092353;254566.60064886126;0.0;0;219;237;0;0;0;0;4;90;85;1647918631995.0283;604358748025.4033;1153006758019.753;22005.447670885733;24247.929562949208;288.56480202216557;5040.080896652477;3113890.252357224;1323859.555574725;99672.36594827303;1450525.13873875;3.590349454702151;0.39830841217894986
7496;2019-02-12 21:56:37.867;782;178;137;136;126;46;204;-182;10;-247;295;296;5;107;253;232;270;178;208;206;203;-180;538;351;368;140;356;258;538;210.0;110.0;526.0;600.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32388.640625;10665.5693359375;0.0;3958.06176757812;463.0;84569;;;Calculated values ==>;1550004997.867;351.36;290.96000000000004;286.86;286.76000000000005;285.76000000000005;277.76000000000005;273.4187578820637;293.56;254.96000000000004;274.16;248.46000000000004;302.66;302.76000000000005;273.66;283.86;298.46000000000004;296.36;300.16;290.96000000000004;293.76000000000005;293.46000000000004;;319.46000000000004;255.16000000000003;242.56692532238324;262.23063862743834;273.4187578820637;293.96000000000004;5380000.0;3510000.0;3679999.9999999995;1400000.0;3560000.0;2580000.0;5380000.0;0.035;0.018333333333333333;0.08766666666666666;0.1;0.022500000000000003;0.05750000000000001;;10665.5693359375;0.0;3958.06176757812;32388.640625;513222.9895601849;414636.6513242617;234834.54077778646;234522.3337013467;231459.3372934649;430735.4089219946;458887.9186232276;451619.51363749814;443308.39552771143;484612.96200050286;484721.6491955309;450984.44732525654;463439.0403117396;467206.3499891093;465211.60993853054;438453.17995345034;414636.6513242617;459163.4570647147;458749.9321009194;;194425.4183739577;450462.49958867475;203869.7124307326;215986.3843926232;273.41875788206374;3861122.7269147905;1431827.122275532;254631.62121484452;0.0;0;219;237;0;0;0;0;4;90;85;1648139468794.9932;604442762025.39;1153160083569.7285;21719.399239126444;24659.27871579422;436.63635820179206;13958.903993227035;3114254.68681037;1324267.183570328;99678.41029849777;1450683.4900002861;4.155891096824711;0.3840444407817531
7497;2019-02-12 21:57:37.857;777;181;139;138;128;44;204;-179;15;-242;292;294;12;103;252;234;270;183;208;206;203;-180;550;351;368;140;356;259;550;238.0;87.0;563.0;578.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32574.451171875;10920.94921875;0.0;3964.22802734375;467.0;84570;;;Calculated values ==>;1550005057.857;350.86;291.26000000000005;287.06;286.96000000000004;285.96000000000004;277.56;273.4187578820637;293.56;255.26000000000002;274.66;248.96000000000004;302.36;302.56;274.36;283.46000000000004;298.36;296.56;300.16;291.46000000000004;293.76000000000005;293.46000000000004;;319.86;255.16000000000003;242.56692532238324;262.3656120759269;273.4187578820637;293.96000000000004;5500000.0;3510000.0;3679999.9999999995;1400000.0;3560000.0;2590000.0;5500000.0;0.03966666666666666;0.0145;0.09383333333333334;0.09633333333333334;0.022500000000000003;0.06216666666666666;;10920.94921875;0.0;3964.22802734375;32574.451171875;511582.4261074475;249512.77325641108;235124.68729056825;234814.12801345368;231765.89882121078;430735.4089219946;458887.9186232276;452076.58373615495;443851.58823844604;484170.98542067193;484388.79216288746;451696.64201551117;462817.682310074;467077.56566689035;465470.6628459295;435753.84034277074;411439.0319898053;459163.4570647147;458749.9321009194;;196097.13278094304;450462.49958867475;203427.71730490177;214899.81099944597;273.4187578820637;3861663.9957866673;1432006.9799489072;254697.62929329908;0.0;0;219;237;0;0;0;0;4;90;85;1648360231995.0283;604526748025.4033;1153315157719.7532;23331.551966799256;23797.684026670133;352.5647211179991;15159.349195141598;3114630.048833047;1324670.9242919087;99684.9858780472;1450926.1016682095;4.208290494234298;0.37427848347243514
7498;2019-02-12 21:58:37.858;773;187;141;140;132;46;204;-180;23;-245;292;295;22;117;252;234;270;189;208;206;202;-182;554;355;368;140;360;258;554;0.0;83.0;428.0;599.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32662.490234375;11005.3671875;0.0;3952.8095703125;469.0;84571;;;Calculated values ==>;1550005117.858;350.46000000000004;291.86;287.26000000000005;287.16;286.36;277.76000000000005;273.8482719121499;293.56;255.16000000000003;275.46000000000004;248.66000000000003;302.36;302.66;275.36;284.86;298.36;296.56;300.16;292.06;293.76000000000005;293.36;;320.06;254.96000000000004;242.56692532238324;262.23063862743834;273.8482719121499;293.96000000000004;5540000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2580000.0;5540000.0;0.0;0.013833333333333333;0.07133333333333333;0.09983333333333334;0.022500000000000003;0.022500000000000003;;11005.3671875;0.0;3952.8095703125;32662.490234375;510743.1461499392;411248.3343356786;235636.68380279193;235325.1898844697;232871.6582264005;430477.46260093397;458887.9186232276;453256.9557527015;443525.871472747;484286.7088791385;484612.96200050286;453131.67985456734;464613.09849656257;466507.67227632634;464888.3313533835;434822.9494842529;412035.40644734737;459163.4570647147;458611.7995580637;;196933.003932529;450252.4966324106;205633.0670214899;235636.68380279193;273.8482719121499;3862207.6460250826;1432189.7022973935;254763.60570612174;0.0;0;219;237;0;0;0;0;4;90;85;1648581035674.7615;604610749425.3019;1153470260304.566;17663.83739615976;24421.17305615692;315.22767867719307;5016.940104493615;3114971.6827711295;1325072.7547975103;99690.55090745438;1451094.2402144324;3.169983815756288;0.36245198388826155
7499;2019-02-12 21:59:37.838;773;191;142;141;135;47;204;-179;34;-246;292;295;31;120;253;234;270;192;208;206;202;-181;555;357;368;140;362;258;555;-1.0;79.0;504.0;568.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32572.626953125;11072.1435546875;0.0;3940.85693359375;471.0;84572;;;Calculated values ==>;1550005177.838;350.46000000000004;292.26000000000005;287.36;287.26000000000005;286.66;277.86;274.0616903277293;293.56;255.26000000000002;276.56;248.56000000000003;302.36;302.66;276.26000000000005;285.16;298.46000000000004;296.56;300.16;292.36;293.76000000000005;293.36;;320.26000000000005;255.06000000000003;242.56692532238324;262.23063862743834;274.0616903277293;293.96000000000004;5550000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2580000.0;5550000.0;0.0;0.013166666666666667;0.084;0.09466666666666666;0.022500000000000003;0.022500000000000003;;11072.1435546875;0.0;3940.85693359375;32572.626953125;510656.22375123034;412377.0396431636;235921.06768909429;235608.7752662074;233757.93926872968;430346.717906069;458887.9186232276;454627.8331398351;443417.16685071756;484286.7088791385;484612.96200050286;454255.2369266638;464963.9781118674;466351.3762726499;464595.45822754485;434587.62799413956;412758.3114497388;459163.4570647147;458611.7995580637;;197768.88456892778;450357.5226852606;205911.8356405246;235921.06768909429;274.0616903277293;3862751.090793159;1432373.6202272181;254829.36433349046;0.0;0;219;237;0;0;0;0;4;90;85;1648801762074.8315;604694721425.3286;1153625008704.6152;20892.14378994208;23140.858373568342;287.4193345012767;5010.541467051812;3115292.8755145012;1325468.9729427968;99695.57129187965;1451177.774706773;3.285882992115397;0.36298047259070654
7500;2019-02-12 22:00:37.859;776;192;142;141;135;49;204;-178;43;-247;291;294;37;127;254;233;270;193;208;206;202;-180;552;360;368;140;365;260;552;-1.0;109.0;319.0;564.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32635.87890625;10936.083984375;0.0;3990.76904296875;474.0;84573;;;Calculated values ==>;1550005237.859;350.76;292.36;287.36;287.26000000000005;286.66;278.06;274.38016830617;293.56;255.36;277.46000000000004;248.46000000000004;302.26000000000005;302.56;276.86;285.86;298.56;296.46000000000004;300.16;292.46000000000004;293.76000000000005;293.36;;320.56;255.16000000000003;242.56692532238324;262.5002047102346;274.38016830617;293.96000000000004;5520000.0;3600000.0;3679999.9999999995;1400000.0;3650000.0;2600000.0;5520000.0;0.0;0.018166666666666668;0.05316666666666667;0.094;0.022500000000000003;0.022500000000000003;;10936.083984375;0.0;3990.76904296875;32635.87890625;511286.5569996102;413998.2807911148;236006.0425799679;235692.7548229053;233836.31943346895;430148.3826014536;458887.9186232276;455407.7469629331;443308.39552771143;483946.02576840913;484273.19567364757;454663.4551903566;465491.5990571317;466051.1729702569;464022.1768390251;435290.44854544586;414359.1762267576;459163.4570647147;458611.7995580637;;199022.72361097817;450462.49958867475;207589.01238865432;236006.0425799679;274.38016830617;3863294.6851993;1432557.0863137608;254895.48435043672;0.0;0;219;237;0;0;0;0;4;90;85;1649022639354.4946;604778750825.2004;1153780463094.3782;13175.696054865823;22830.10779680192;380.2514471228371;5008.629532007156;3115576.8735439745;1325852.19840895;99701.13716242448;1451261.2970208866;2.7731689161117146;0.3221489751535525
7501;2019-02-12 22:01:37.879;779;191;140;140;134;49;204;-192;49;-249;291;294;41;128;255;233;270;192;208;206;202;-194;554;359;368;139;365;261;554;-1.0;84.0;154.0;566.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32695.50390625;11009.8408203125;0.0;4030.53686523438;475.0;84574;;;Calculated values ==>;1550005297.879;351.06000000000006;292.26000000000005;287.16;287.16;286.56;278.06;274.27422755570615;293.56;253.96000000000004;278.06;248.26000000000002;302.26000000000005;302.56;277.26000000000005;285.96000000000004;298.66;296.46000000000004;300.16;292.36;293.76000000000005;293.36;;320.66;253.76000000000002;242.35481222062532;262.63441904999945;274.27422755570615;293.96000000000004;5540000.0;3590000.0;3679999.9999999995;1390000.0;3650000.0;2610000.0;5540000.0;0.0;0.014;0.025666666666666667;0.09433333333333334;0.022333333333333334;0.022333333333333334;;11009.8408203125;0.0;4030.53686523438;32695.50390625;511483.32993550797;412801.4708678641;235325.1898844697;235325.1898844697;233478.8815645451;430214.79039162316;458887.9186232276;455983.40564438805;443287.953609939;483829.87049301685;484157.45298447803;454992.6325071217;465463.8179579749;466181.95831478277;464169.8927984072;434822.9494842529;413177.15693683183;459163.4570647147;458611.7995580637;;199440.67485045042;449167.9206840284;207380.3886093637;235325.1898844697;274.27422755570615;3863839.2948652944;1432740.0299813107;254962.35084772247;0.0;0;219;237;0;0;0;0;4;90;85;1649243512954.4243;604862478725.1738;1153936815194.3284;6380.810770565626;22808.62385904337;303.0410956638949;4986.734282710266;3115739.8987577646;1326232.6479468823;99706.83316498074;1451344.6194842155;2.2924430974307324;0.2850771712026822
7502;2019-02-12 22:02:37.859;780;191;140;139;132;49;204;-194;53;-250;290;293;44;131;256;233;270;192;208;206;202;-197;553;359;368;138;364;262;552;-2.0;112.0;335.0;545.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32694.072265625;10943.7216796875;0.0;4062.072265625;475.0;84575;;;Calculated values ==>;1550005357.859;351.16;292.26000000000005;287.16;287.06;286.36;278.06;274.27422755570615;293.56;253.76000000000002;278.46000000000004;248.16000000000003;302.16;302.46000000000004;277.56;286.26000000000005;298.76000000000005;296.46000000000004;300.16;292.36;293.76000000000005;293.36;;320.66;253.46000000000004;242.14157278889297;262.7682575881327;274.27422755570615;293.96000000000004;5530000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2620000.0;5520000.0;0.0;0.018666666666666668;0.05583333333333333;0.09083333333333334;0.022500000000000003;0.022500000000000003;;10943.7216796875;0.0;4062.072265625;32694.072265625;511692.7420357558;413633.1203958097;235380.60795484332;235069.58238254042;232922.26096884615;430214.79039162316;458887.9186232276;456312.18921735487;443376.2897593949;483604.16749368986;483932.2648525475;455198.0039910322;465670.3027269646;466455.85816738626;464169.8927984072;435057.2187066115;413998.2807911148;459163.4570647147;458611.7995580637;;199440.67485045042;449031.5700806069;206260.4990856597;235380.60795484332;274.27422755570615;3864384.0263625216;1432922.9153534174;255029.76677769792;0.0;0;219;237;0;0;0;0;4;90;85;1649464239354.4944;604945551025.2002;1154093662894.3782;13961.219365686313;22051.70561537437;393.10017442260516;5022.701811072458;3115909.3591699814;1326606.3594139284;99712.63240850755;1451428.003647701;2.760848717338094;0.3155845415247459
7503;2019-02-12 22:03:40.840;780;189;139;139;132;48;204;-194;56;-252;288;291;45;134;256;234;270;190;208;206;202;-197;551;358;368;138;363;262;551;0.0;85.0;352.0;547.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32610.462890625;10902.0693359375;0.0;4106.25439453125;475.0;84576;;;Calculated values ==>;1550005420.84;351.16;292.06;287.06;287.06;286.36;277.96000000000004;274.1680685717883;293.56;253.76000000000002;278.76000000000005;247.96000000000004;301.96000000000004;302.26000000000005;277.66;286.56;298.76000000000005;296.56;300.16;292.16;293.76000000000005;293.36;;320.66;253.46000000000004;242.14157278889297;262.7682575881327;274.1680685717883;293.96000000000004;5510000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2620000.0;5510000.0;0.0;0.014166666666666666;0.058666666666666666;0.09116666666666666;0.022500000000000003;0.022500000000000003;;10902.0693359375;0.0;4106.25439453125;32610.462890625;511864.9991061735;413307.47646805906;235097.09363237605;235097.09363237605;232947.6685808663;430280.9020939914;458887.9186232276;456681.78964787815;443159.5582292926;483385.2669692728;483713.5669394404;455322.20923687884;466021.0614867723;466598.81152663083;464448.5893172968;435522.6516302658;413676.3280692049;459163.4570647147;458611.7995580637;;199440.67485045042;449031.5700806069;206069.27104955123;235097.09363237605;274.1680685717883;3864955.2687132424;1433114.008376027;255101.21808060724;0.0;0;219;237;0;0;0;0;4;90;85;1649696009434.2979;605032464805.1265;1154258673114.2383;14702.601091101846;22150.06292833124;309.48958378169664;5029.0808833279725;3116160.0919581284;1326993.008244802;99718.77821483032;1451515.930220665;2.8111889938041075;0.3204008618581283
7504;2019-02-12 22:04:40.854;780;189;139;138;131;47;204;-178;58;-252;288;292;48;133;255;235;270;190;208;206;202;-181;553;356;368;137;361;266;552;-2.0;85.0;396.0;528.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32704.146484375;10900.6884765625;0.0;4158.6357421875;475.0;84577;;;Calculated values ==>;1550005480.854;351.16;292.06;287.06;286.96000000000004;286.26000000000005;277.86;273.955091788801;293.56;255.36;278.96000000000004;247.96000000000004;301.96000000000004;302.36;277.96000000000004;286.46000000000004;298.66;296.66;300.16;292.16;293.76000000000005;293.36;;320.66;255.06000000000003;241.92719264551067;263.299902668528;273.955091788801;293.96000000000004;5530000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2660000.0;5520000.0;0.0;0.014166666666666666;0.066;0.08800000000000001;0.022333333333333334;0.022333333333333334;;10900.6884765625;0.0;4158.6357421875;32704.146484375;511692.7420357558;412889.33823237545;235069.58238254042;234759.65904579524;232619.5604419751;430412.23801567365;458887.9186232276;456272.74777275196;443356.5175731506;482916.8742786838;483356.78394992335;455027.1040612277;465326.3377012715;466754.22869122244;464872.6823385499;435057.2187066115;413263.53111073095;459163.4570647147;458611.7995580637;;199440.67485045042;450883.8911760437;206273.61515648366;235069.58238254042;273.955091788801;3865499.684126939;1433295.740419253;255170.10823590323;0.0;0;219;237;0;0;0;0;4;90;85;1649916860954.9507;605114984055.3704;1154417110074.7065;16499.94275267371;21525.70428972129;308.7439076083075;4992.442850253353;3116420.173829208;1327357.057897798;99723.93136272782;1451599.4624049878;2.8770768974023064;0.3213836322820098
7505;2019-02-12 22:05:37.891;778;189;139;139;131;46;204;-174;60;-252;292;297;51;136;254;236;270;190;208;206;202;-176;549;357;368;136;362;268;549;-1.0;110.0;384.0;523.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32580.005859375;10836.8466796875;0.0;4185.6796875;474.0;84578;;;Calculated values ==>;1550005537.891;350.96000000000004;292.06;287.06;287.06;286.26000000000005;277.76000000000005;274.0616903277293;293.56;255.76000000000002;279.16;247.96000000000004;302.36;302.86;278.26000000000005;286.76000000000005;298.56;296.76000000000005;300.16;292.16;293.76000000000005;293.36;;320.56;255.56000000000003;241.71165711629368;263.56353331371673;274.0616903277293;293.96000000000004;5490000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2680000.0;5490000.0;0.0;0.018333333333333333;0.064;0.08716666666666667;0.022333333333333334;0.022333333333333334;;10836.8466796875;0.0;4185.6796875;32580.005859375;511791.5317713048;414127.2103214636;235152.36384898238;235152.36384898238;232695.1541489444;430346.717906069;458887.9186232276;456191.89878656593;443552.7826172984;483122.80926223856;483673.3130395921;455067.61334165884;465390.0713828039;466481.5206930663;464857.1551205372;435984.02682352165;414485.982530214;459163.4570647147;458611.7995580637;;199022.72361097817;451577.29794035526;206861.62902360974;235152.36384898238;274.0616903277293;3866016.8524871296;1433467.9409458393;255236.21028016292;0.0;0;219;237;0;0;0;0;4;90;85;1650126757114.7332;605192839560.2897;1154569398864.5486;15957.137264829196;21331.049140576317;394.13081204397344;4990.594064169482;3116677.292505741;1327696.5607648634;99729.49939958105;1451678.5460821958;2.840594866574905;0.317215196730955
7506;2019-02-12 22:06:37.861;774;194;140;140;133;46;204;-170;53;-253;296;299;48;115;255;236;270;196;208;206;202;-173;578;362;368;135;367;246;572;0.0;110.0;284.0;497.0;135.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;41052.8515625;19774.287109375;0.0;3834.87109375;473.0;84579;;;Calculated values ==>;1550005597.861;350.56000000000006;292.56;287.16;287.16;286.46000000000004;277.76000000000005;274.5913991737795;293.56;256.16;278.46000000000004;247.86;302.76000000000005;303.06;277.96000000000004;284.66;298.66;296.76000000000005;300.16;292.76000000000005;293.76000000000005;293.36;;320.46000000000004;255.86;241.49495122638035;260.58029834229245;274.5913991737795;293.96000000000004;5780000.0;3620000.0000000005;3679999.9999999995;1350000.0;3670000.0000000005;2460000.0;5720000.0;0.0;0.018333333333333333;0.04733333333333333;0.08283333333333333;0.022500000000000003;0.022500000000000003;;19774.287109375;0.0;3834.87109375;41052.8515625;508768.0661944826;253473.31916534808;234840.8600010402;234840.8600010402;232726.79025813614;430014.67791919125;458887.9186232276;458891.59376132325;443640.94000824814;486092.6991543878;486413.83129619027;458296.43712436303;466119.52327613166;465894.2078454827;464122.52100971725;428850.6998156479;254290.01040859421;459163.4570647147;458611.7995580637;;198604.77482894104;452059.9735664277;208898.95621710733;234840.8600010402;274.5913991737795;3866630.152829032;1433722.9061811457;255303.01478441028;0.0;0;220;237;0;0;0;0;4;90;85;1650347446714.8384;605274098910.3285;1154723521764.622;11832.984843759554;20141.837603768705;3200.2793057959843;5034.846140033029;3116908.761064581;1328041.9953508696;99759.43784053517;1451762.0496446032;1.7031504277875915;0.17999416849283623
7507;2019-02-12 22:07:37.861;781;198;139;138;131;48;204;-184;6;-258;284;284;13;92;257;232;270;199;208;206;202;-185;558;362;368;133;368;234;553;-2.0;86.0;301.0;486.0;134.0;0;94;0;1;1;0;0;0;0;0;1;1;1;0;0;40229.3984375;19215.59765625;0.0;3634.814453125;461.0;84580;;;Calculated values ==>;1550005657.861;351.26;292.96000000000004;287.06;286.96000000000004;286.26000000000005;277.96000000000004;274.5913991737795;293.56;254.76000000000002;273.76000000000005;247.36;301.56;301.56;274.46000000000004;282.36;298.86;296.36;300.16;293.06;293.76000000000005;293.36;;319.26000000000005;254.66000000000003;241.05796691057077;258.8699701197239;274.5913991737795;293.96000000000004;5580000.0;3620000.0000000005;3679999.9999999995;1330000.0;3679999.9999999995;2340000.0;5530000.0;0.0;0.014333333333333333;0.050166666666666665;0.081;0.022333333333333334;0.022333333333333334;;19215.59765625;0.0;3634.814453125;40229.3984375;511384.7337654106;415724.3794036379;235042.1530539478;234732.54511346918;232594.5021737096;430014.67791919125;458887.9186232276;455240.5967901286;443496.1293534738;486175.22436724056;486175.22436724056;456074.2668433591;465228.6845488601;466012.68165652035;463593.40581284417;433875.21710201784;416066.7103180982;459163.4570647147;458611.7995580637;;193589.57483703562;451166.0485937454;208277.8325468383;235042.1530539478;274.5913991737795;3867307.504912365;1434047.821887526;255365.26216396756;0.0;0;220;237;0;0;0;0;4;90;85;1650568246714.8384;605354498910.3285;1154867521764.622;12389.298672871731;19673.945499799476;255.25526390284818;4993.055438591921;3117110.61342722;1328373.7935433993;99788.23396194933;1451845.6154910917;1.632861354822476;0.18428383136225876
