;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7508;2019-02-12 22:08:37.872;795;183;138;137;127;46;203;-195;-10;-261;270;273;0;105;256;233;270;183;208;206;202;-193;530;355;368;132;360;251;531;132.0;83.0;278.0;487.0;135.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32063.1015625;10548.6396484375;0.0;3901.00756835938;462.0;84581;;;Calculated values ==>;1550005717.872;352.66;291.46000000000004;286.96000000000004;286.86;285.86;277.76000000000005;273.8482719121499;293.46000000000004;253.66000000000003;272.16;247.06000000000003;300.16;300.46000000000004;273.16;283.66;298.76000000000005;296.46000000000004;300.16;291.46000000000004;293.76000000000005;293.36;;319.36;253.86;240.83765695389522;261.27494424493943;273.8482719121499;293.96000000000004;5300000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2510000.0;5310000.0;0.022000000000000002;0.013833333333333333;0.04633333333333333;0.08116666666666666;0.022500000000000003;0.044500000000000005;;10548.6396484375;0.0;3901.00756835938;32063.1015625;515471.59978346876;418908.6097195663;235348.34103484475;235032.5903909797;231937.49339911045;430477.46260093397;458749.9321009194;450333.8573475087;443371.2413604828;482712.410249714;483037.895499527;451594.0333603832;464239.7692896075;467026.0813403542;464757.83745873196;440181.72577166895;418908.6097195663;459163.4570647147;458611.7995580637;;194007.49548133422;450514.17026127904;205587.79317090887;220635.26119200006;273.8482719121499;3867910.052858417;1434295.9026711995;255428.07219378886;0.0;0;220;237;0;0;0;0;4;90;85;1650789087194.5366;605434013485.2198;1155013048439.423;11339.900973515792;19879.85760716838;294.27810538741994;10589.955957289832;3117308.39301028;1328703.4689982615;99792.81424625202;1451975.4977265918;2.9138422559145916;0.2816010279590076
7509;2019-02-12 22:09:37.852;798;177;139;138;127;44;203;-201;-9;-263;271;277;0;115;253;234;270;178;208;206;202;-199;538;351;368;131;356;250;539;-1.0;88.0;226.0;487.0;134.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32285.931640625;10750.0283203125;0.0;3885.12329101562;468.0;84582;;;Calculated values ==>;1550005777.852;352.96000000000004;290.86;287.06;286.96000000000004;285.86;277.56;273.4187578820637;293.46000000000004;253.06000000000003;272.26000000000005;246.86;300.26000000000005;300.86;273.16;284.66;298.46000000000004;296.56;300.16;290.96000000000004;293.76000000000005;293.36;;319.96000000000004;253.26000000000002;240.61611355647437;261.13683023647616;273.4187578820637;293.96000000000004;5380000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2500000.0;5390000.0;0.0;0.014666666666666666;0.03766666666666666;0.08116666666666666;0.022333333333333334;0.022333333333333334;;10750.0283203125;0.0;3885.12329101562;32285.931640625;515163.7213224407;413873.17205893324;235433.8006861106;235119.61556216129;231736.14143478384;430735.4089219946;458749.9321009194;450639.7535381354;443353.8986186012;482938.3635473448;483588.0198176745;451770.1984651622;465543.86214192165;467206.3499891093;465470.6628459295;438453.17995345034;414232.6788787524;459163.4570647147;458611.7995580637;;196515.0671798046;450070.0899037517;205244.14790511332;235433.8006861106;273.4187578820637;3868446.1160546322;1434473.332408029;255492.93498949634;0.0;0;220;237;0;0;0;0;4;90;85;1651009813594.6067;605512887185.2449;1155163298339.471;9243.23447884383;19871.705625556147;355.2340157622364;4984.308641473619;3117479.861963728;1329034.621604297;99798.22504306298;1452105.24000311;2.3542279353612474;0.27367010827094784
7510;2019-02-12 22:10:37.863;796;181;142;140;130;43;203;-205;0;-264;274;279;0;114;252;236;270;182;208;206;202;-206;546;353;368;131;358;246;547;150.0;86.0;265.0;492.0;135.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32391.05078125;10919.216796875;0.0;3796.599609375;475.0;84583;;;Calculated values ==>;1550005837.863;352.76;291.26000000000005;287.36;287.16;286.16;277.46000000000004;273.6339639331285;293.46000000000004;252.66000000000003;273.16;246.76000000000002;300.56;301.06;273.16;284.56;298.36;296.76000000000005;300.16;291.36;293.76000000000005;293.36;;320.66;252.56000000000003;240.61611355647437;260.58029834229245;273.6339639331285;293.96000000000004;5460000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2460000.0;5470000.0;0.025;0.014333333333333333;0.04416666666666667;0.082;0.022500000000000003;0.0475;;10919.216796875;0.0;3796.599609375;32391.05078125;514248.321912651;411977.9935670269;236149.42236598366;235520.62652433867;232442.78031288268;430607.02586249536;458749.9321009194;452469.83032469533;443247.1749993515;483729.86046274315;484268.1170149764;452469.83032469533;466004.94942824973;466793.1479323858;465439.7093122847;436668.6907976116;412362.9831879786;459163.4570647147;458611.7995580637;;199440.67485045042;449345.51420350536;204491.8871634109;219487.56173305062;273.6339639331285;3868985.1897194674;1434653.9425562164;255556.96108287762;0.0;0;220;237;0;0;0;0;4;90;85;1651230654074.305;605591501595.1375;1155312125619.2676;10952.359156290062;20077.99741728775;348.3818090714061;11358.40129668812;3117648.1894315034;1329367.5968301343;99804.08958323054;1452241.4542204374;2.904163690244621;0.2758927944193493
7511;2019-02-12 22:11:37.873;796;186;143;142;134;45;203;-164;7;-212;271;276;5;117;252;236;270;188;207;205;202;-174;554;353;368;133;358;251;554;242.0;85.0;783.0;479.0;134.0;0;87;98;1;0;0;0;0;0;0;1;1;1;0;0;32598.45703125;10916.2880859375;0.0;3894.15649414062;479.0;84584;;;Calculated values ==>;1550005897.873;352.76;291.76000000000005;287.46000000000004;287.36;286.56;277.66;273.6339639331285;293.46000000000004;256.76000000000005;273.86;251.96000000000004;300.26000000000005;300.76000000000005;273.66;284.86;298.36;296.76000000000005;300.16;291.96000000000004;293.66;293.36;;321.06;255.76000000000002;241.05796691057077;261.27494424493943;273.6339639331285;293.86;5540000.0;3529999.9999999995;3679999.9999999995;1330000.0;3579999.9999999995;2510000.0;5540000.0;0.04033333333333333;0.014166666666666666;0.1305;0.07983333333333334;0.022333333333333334;0.06266666666666666;;10916.2880859375;0.0;3894.15649414062;32598.45703125;513571.85542496294;410846.3285738816;236263.07671782744;235949.30615539083;233478.8815645451;430607.02586249536;458749.9321009194;452469.30486379995;448361.0131375355;482820.9377489489;483363.0908956693;452219.7864528963;465630.37131025596;466793.1479323858;465439.7093122847;434822.9494842529;411644.6103821836;459025.7599915035;458611.7995580637;;201112.50472608567;452299.4670167154;202438.19223078876;214492.8053192547;273.6339639331285;3869526.8592143576;1434835.9354239677;255621.0613986691;0.0;0;220;237;0;0;0;0;4;90;85;1651451490874.2698;605670714795.1249;1155461250469.244;32629.06019860796;19947.258437076478;328.35980394598204;15298.123638965362;3118011.428455819;1329701.1962195009;99809.73003659036;1452463.6289511505;4.605047587182966;0.37783426348086646
7512;2019-02-12 22:12:37.863;799;191;143;143;138;47;203;-143;16;-148;275;281;13;118;252;237;270;193;207;205;202;-148;558;356;368;134;361;256;559;-2.0;83.0;988.0;485.0;134.0;0;89;98;1;0;0;0;0;0;0;1;1;1;0;0;32706.80859375;11045.1298828125;0.0;3976.19995117188;481.0;84585;;;Calculated values ==>;1550005957.863;353.06000000000006;292.26000000000005;287.46000000000004;287.46000000000004;286.96000000000004;277.86;273.955091788801;293.46000000000004;258.86;274.76000000000005;258.36;300.66;301.26000000000005;274.46000000000004;284.96000000000004;298.36;296.86;300.16;292.46000000000004;293.66;293.36;;321.26000000000005;258.36;241.2770596917726;261.9595390733887;273.955091788801;293.86;5580000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2560000.0;5590000.0;0.0;0.013833333333333333;0.16466666666666668;0.08083333333333333;0.022333333333333334;0.022333333333333334;;11045.1298828125;0.0;3976.19995117188;32706.80859375;513600.8106367905;410616.18902811914;236121.07460453297;236121.07460453297;234571.5201043717;430412.23801567365;458749.9321009194;452725.5354362392;454794.22612831404;482668.0924746484;483321.9807677733;452349.03378999437;465021.7676379016;466364.5342688999;465133.64708331646;433875.21710201784;411422.6270748474;459025.7599915035;458611.7995580637;;201948.4348523538;454794.22612831404;201972.2588119733;236121.07460453297;273.955091788801;3870070.979059561;1435018.9167384335;255686.63677133984;0.0;0;220;237;0;0;0;0;4;90;85;1651672254074.305;605750801445.1376;1155613325119.268;41290.70621746246;20436.442358070875;310.59416204252426;4968.959523962186;3118627.323843042;1330037.6709710406;99815.05376553838;1452632.4931621416;4.460770318080728;0.43394554380320144
7513;2019-02-12 22:13:37.854;800;193;142;142;139;49;203;-142;30;-126;289;298;27;126;254;235;270;195;207;205;201;-143;558;359;368;135;364;264;557;-1.0;86.0;598.0;483.0;134.0;0;95;99;1;0;0;0;0;0;0;1;1;1;0;0;32743.76171875;10947.7509765625;0.0;4121.11767578125;481.0;84586;;;Calculated values ==>;1550006017.854;353.16;292.46000000000004;287.36;287.36;287.06;278.06;274.27422755570615;293.46000000000004;258.96000000000004;276.16;260.56;302.06;302.96000000000004;275.86;285.76000000000005;298.56;296.66;300.16;292.66;293.66;293.26000000000005;;321.26000000000005;258.86;241.49495122638035;263.0348170998261;274.27422755570615;293.86;5580000.0;3590000.0;3679999.9999999995;1350000.0;3640000.0;2640000.0;5570000.0;0.0;0.014333333333333333;0.09966666666666667;0.0805;0.022333333333333334;0.022333333333333334;;10947.7509765625;0.0;4121.11767578125;32743.76171875;513723.5116664225;412290.7944217916;235864.8476338713;235864.8476338713;234933.24537239756;430214.79039162316;458749.9321009194;453103.7516302043;456870.0524066954;483261.1213185384;484247.3066515423;452723.9292718575;464792.86151438614;466194.8918654774;464432.8555123943;433875.21710201784;413051.426362488;459025.7599915035;458473.52012050984;;201948.4348523538;455139.9757508569;201985.06818556925;235864.8476338713;273.97368132426493;3870616.3186672144;1435202.1632550298;255754.1042967814;0.0;0;220;237;0;0;0;0;4;90;85;1651893020954.9507;605831489340.3735;1155769301719.7244;25028.16211664863;20378.970059005656;298.4743339332608;4971.593685534927;3119179.8981821905;1330377.748389579;99820.1285750174;1452715.3186801048;3.3630394798909045;0.3500989294380262
7514;2019-02-12 22:14:37.854;797;194;141;140;137;52;203;-158;48;-163;308;317;40;135;255;235;270;196;207;205;201;-159;557;361;368;135;366;271;557;1.0;85.0;613.0;490.0;134.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32775.8125;10883.572265625;0.0;4250.87548828125;481.0;84587;;;Calculated values ==>;1550006077.854;352.86;292.56;287.26000000000005;287.16;286.86;278.36;274.4858918419099;293.46000000000004;257.36;277.96000000000004;256.86;303.96000000000004;304.86;277.16;286.66;298.66;296.66;300.16;292.76000000000005;293.66;293.26000000000005;;321.26000000000005;257.26000000000005;241.49495122638035;263.95629194202945;274.4858918419099;293.86;5570000.0;3610000.0;3679999.9999999995;1350000.0;3660000.0;2710000.0;5570000.0;0.00016666666666666666;0.014166666666666666;0.10216666666666667;0.08166666666666668;0.022333333333333334;0.0225;;10883.572265625;0.0;4250.87548828125;32775.8125;513440.11367029767;412673.55452819855;235553.20961174916;235242.68176386558;234317.57456609746;430081.6785162784;458749.9321009194;454183.32541441807;453090.6832283867;484535.9685982171;485525.0011034966;453166.0537454821;464835.25628385105;466038.2188692544;464138.1880892104;434113.7753569173;413424.6012876412;459025.7599915035;458473.52012050984;;201948.4348523538;453501.8071816641;203463.03553186555;235315.50461856482;274.4858918419099;3871162.3151190374;1435384.0909487146;255823.87090648193;0.0;0;220;237;0;0;0;0;4;90;85;1652113820954.9507;605912489340.3735;1155929801719.7244;25615.256283000785;20419.833018066885;293.0966326480778;5021.055348793762;3119601.9266688544;1330717.7384152212;99825.05833307224;1452798.590755391;3.3928718191422678;0.3519240977115162
7515;2019-02-12 22:15:37.884;791;193;140;139;134;52;203;-167;57;-175;329;337;50;143;256;234;270;194;207;205;201;-167;552;362;368;134;368;279;552;0.0;109.0;237.0;486.0;134.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;68401.6015625;55471.58203125;0.0;4305.3125;479.0;84588;;;Calculated values ==>;1550006137.884;352.26;292.46000000000004;287.16;287.06;286.56;278.36;274.5913991737795;293.46000000000004;256.46000000000004;278.86;255.66000000000003;306.06;306.86;278.16;287.46000000000004;298.76000000000005;296.56;300.16;292.56;293.66;293.26000000000005;;321.06;256.46000000000004;241.2770596917726;264.9883086891361;274.5913991737795;293.86;5520000.0;3620000.0000000005;3679999.9999999995;1340000.0;3679999.9999999995;2790000.0;5520000.0;0.0;0.018166666666666668;0.0395;0.081;0.022333333333333334;0.022333333333333334;;55471.58203125;0.0;4305.3125;68401.6015625;513129.20609893225;414359.1762267576;235380.60795484332;235069.58238254042;233530.62442456593;430014.67791919125;458749.9321009194;453968.971486645;452025.2165551665;485934.92921289906;486817.11121045746;453067.93596961396;464620.43233837094;465881.35710542713;463858.19375264365;435290.44854544586;414715.9607757526;459025.7599915035;458473.52012050984;;201112.50472608567;452848.7283510442;204094.95335313337;235380.60795484332;274.59139917377956;3872005.8818083815;1435937.327047401;255895.20812380023;0.0;0;220;237;0;0;0;0;4;90;85;1652334731354.8455;605993229690.3351;1156094884219.6458;9870.023716273708;20149.055774830776;373.76986114942747;4982.408371699886;3119897.7851907075;1331055.9815253709;99830.61833246163;1452881.9946341207;0.5917881482695696;0.0683726041935354
7516;2019-02-12 22:16:37.855;776;201;140;140;134;53;203;-175;-39;-191;344;348;-16;107;258;233;270;203;207;205;201;-177;573;367;368;135;372;256;565;-1.0;109.0;364.0;506.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41113.4140625;19663.396484375;0.0;3983.228515625;472.0;84589;;;Calculated values ==>;1550006197.855;350.76;293.26000000000005;287.16;287.16;286.56;278.46000000000004;275.1157276137837;293.46000000000004;255.66000000000003;269.26000000000005;254.06000000000003;307.56;307.96000000000004;271.56;283.86;298.96000000000004;296.46000000000004;300.16;293.46000000000004;293.66;293.26000000000005;;320.36;255.46000000000004;241.49495122638035;261.9595390733887;275.1157276137837;293.86;5730000.0;3670000.0000000005;3679999.9999999995;1350000.0;3720000.0000000005;2560000.0;5650000.0;0.0;0.018166666666666668;0.06066666666666667;0.08433333333333333;0.022333333333333334;0.022333333333333334;;19663.396484375;0.0;3983.228515625;41113.4140625;509458.32008560025;411967.3302610267;235026.20042761866;235026.20042761866;233199.43370951447;429675.2189834977;458749.9321009194;445642.9024121591;450193.72182827763;490121.1807746336;490549.13147443364;448653.8621609914;463735.73555588553;465567.06659654994;462979.80544440064;430155.4808828949;412739.0944486265;459025.7599915035;458473.52012050984;;198186.82848740023;451646.49690223794;205686.4368267665;235026.20042761866;275.1157276137837;3872918.0658357763;1436563.14924091;255964.2459144786;0.0;0;220;238;0;0;0;0;4;90;85;1652555424634.684;606073890685.2761;1156255306644.5283;14557.358912180483;20742.631733031423;316.39768688920896;4990.323473141237;3120101.2483243938;1331396.5808850569;99836.36694884957;1452965.0605648193;1.7172307593680851;0.1921304778010454
7517;2019-02-12 22:17:37.855;771;196;140;138;129;51;203;-166;-77;-193;340;340;-81;68;258;232;270;197;207;205;201;-169;557;362;368;136;367;251;551;-1.0;81.0;515.0;488.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40465.79296875;19166.630859375;0.0;3878.59765625;458.0;84590;;;Calculated values ==>;1550006257.855;350.26;292.76000000000005;287.16;286.96000000000004;286.06;278.26000000000005;274.5913991737795;293.46000000000004;256.56;265.46000000000004;253.86;307.16;307.16;265.06;279.96000000000004;298.96000000000004;296.36;300.16;292.86;293.66;293.26000000000005;;318.96000000000004;256.26000000000005;241.71165711629368;261.27494424493943;274.5913991737795;293.86;5570000.0;3620000.0000000005;3679999.9999999995;1360000.0;3670000.0000000005;2510000.0;5510000.0;0.0;0.013500000000000002;0.08583333333333334;0.08133333333333333;0.022333333333333334;0.022333333333333334;;19166.630859375;0.0;3878.59765625;40465.79296875;510234.55063285085;415802.19974565186;235408.44226868334;234786.8531886823;232041.62707460328;430014.67791919125;458749.9321009194;441535.83237541973;449808.18480475777;490237.3711994702;490237.3711994702;440987.2844768037;459889.6273974675;466287.42677258106;463593.40581284417;434113.7753569173;416143.28649519663;459025.7599915035;458473.52012050984;;192335.8262164488;452301.96231823333;204754.71286356417;235408.44226868334;274.5913991737795;3873597.8925610366;1436886.732802108;256029.76113257758;0.0;0;220;238;0;0;0;0;4;90;85;1652776224634.684;606155190685.2761;1156407406644.5283;20323.712758100937;20133.84295564642;242.60159963322894;4981.786738690792;3120391.923921646;1331737.2181741293;99841.02527623725;1453048.1614832513;1.9822734246743683;0.2116267300103914
7518;2019-02-12 22:18:37.866;772;189;141;140;129;46;203;-162;-76;-188;331;330;-70;46;257;233;270;190;207;205;201;-162;554;357;368;136;363;243;548;-1.0;85.0;745.0;509.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40346.89453125;19211.431640625;0.0;3761.63208007812;450.0;84591;;;Calculated values ==>;1550006317.866;350.36;292.06;287.26000000000005;287.16;286.06;277.76000000000005;274.0616903277293;293.46000000000004;256.96000000000004;265.56;254.36;306.26000000000005;306.16;266.16;277.76000000000005;298.86;296.46000000000004;300.16;292.16;293.66;293.26000000000005;;318.16;256.96000000000004;241.71165711629368;260.1585393101385;274.0616903277293;293.86;5540000.0;3570000.0000000005;3679999.9999999995;1360000.0;3629999.9999999995;2430000.0;5480000.0;0.0;0.014166666666666666;0.12416666666666668;0.08483333333333333;0.022333333333333334;0.022333333333333334;;19211.431640625;0.0;3761.63208007812;40346.89453125;510619.6229794149;414529.21004869137;235805.92712698036;235492.4523831208;232115.7794573542;430346.717906069;458749.9321009194;443316.13980128506;450329.90766996663;490150.98026121117;490045.1539032582;444108.6932017318;458536.1807294529;466728.8912336129;464464.4457187545;434822.9494842529;414883.2198629546;459025.7599915035;458473.52012050984;;188992.59102226305;453024.5181573709;203328.2283273964;235805.92712698036;274.06169032772937;3874271.455086444;1437206.6086223219;256093.44138619982;0.0;0;220;238;0;0;0;0;4;90;85;1652997065114.3823;606236805645.1646;1156555633814.3257;29798.499008007842;21182.568587242837;282.47950296839286;4972.909576855492;3120809.6855947273;1332081.5847254782;99845.40175429353;1453131.1324943313;2.447930208994927;0.2513333368863644
7519;2019-02-12 22:19:37.856;775;187;142;141;130;41;203;-154;-52;-178;320;318;-48;44;255;235;270;189;207;205;201;-154;535;354;368;136;360;247;535;92.0;83.0;596.0;489.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32202.611328125;10707.2763671875;0.0;3822.88720703125;444.0;84592;;;Calculated values ==>;1550006377.856;350.66;291.86;287.36;287.26000000000005;286.16;277.26000000000005;273.7412296467126;293.46000000000004;257.76000000000005;267.96000000000004;255.36;305.16;304.96000000000004;268.36;277.56;298.66;296.66;300.16;292.06;293.66;293.26000000000005;;317.56;257.76000000000005;241.71165711629368;260.72004837742526;273.7412296467126;293.86;5350000.0;3540000.0;3679999.9999999995;1360000.0;3600000.0;2470000.0;5350000.0;0.015333333333333334;0.013833333333333333;0.09933333333333333;0.08149999999999999;0.022333333333333334;0.03766666666666667;;10707.2763671875;0.0;3822.88720703125;32202.611328125;512628.0304019284;418738.1899274901;236502.8670168216;236183.60474045743;232749.91065111427;430542.39183029096;458749.9321009194;445681.73677819973;451369.85395287507;488544.4964595083;488331.30909850594;446203.2050568658;457658.0576764345;466896.63142237026;465164.4692349649;439107.67945932125;419355.24949950585;459025.7599915035;458473.52012050984;;186485.25045852014;453847.8011401521;202476.44401670876;222651.4027866872;273.74122964671255;3874875.9335388322;1437455.8896353322;256156.63517954788;0.0;0;220;238;0;0;0;0;4;90;85;1653217828314.4175;606318392045.1775;1156702609314.349;24158.392414308102;20486.765605560628;273.2419477774464;8882.633086240654;3121259.2514165244;1332428.771303065;99850.03199454847;1453246.5761060663;3.702713515857964;0.35504043249670975
7520;2019-02-12 22:20:37.877;776;177;142;141;130;40;203;-165;-31;-177;319;322;-26;88;252;236;270;178;207;205;201;-163;530;350;368;136;355;261;530;-1.0;86.0;783.0;484.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32197.0625;10468.857421875;0.0;4033.83935546875;450.0;84593;;;Calculated values ==>;1550006437.877;350.76;290.86;287.36;287.26000000000005;286.16;277.16;273.3108153835814;293.46000000000004;256.66;270.06;255.46000000000004;305.06;305.36;270.56;281.96000000000004;298.36;296.76000000000005;300.16;290.96000000000004;293.66;293.26000000000005;;318.16;256.86;241.71165711629368;262.63441904999945;273.3108153835814;293.86;5300000.0;3500000.0;3679999.9999999995;1360000.0;3550000.0;2610000.0;5300000.0;0.0;0.014333333333333333;0.1305;0.08066666666666666;0.022333333333333334;0.022333333333333334;;10468.857421875;0.0;4033.83935546875;32197.0625;513177.1309073066;417377.4282481103;236654.21169624018;236333.0747549037;232881.0243608257;430799.1582183253;458749.9321009194;445734.7621156874;451473.5982788219;486876.0840145459;487201.0251404544;446400.7090375063;460727.0228159712;467219.38122847467;465873.6840018209;440181.72577166895;417698.1069492612;459025.7599915035;458473.52012050984;;188992.59102226305;452921.4223978162;200945.88712776807;236654.21169624018;273.3108153835814;3875412.7853210955;1437632.419181063;256222.13081651478;0.0;0;220;238;0;0;0;0;4;90;85;1653438705594.958;606400020605.3772;1156855062654.7222;31944.948185923477;20326.026511783883;322.26520312117754;4953.964554808689;3121726.9428907475;1332768.9969421856;99854.9962910473;1453361.9214434337;3.968034727550673;0.3993292717040018
7521;2019-02-12 22:21:37.887;771;177;143;142;133;40;203;-171;-13;-163;333;337;-14;108;251;237;269;179;207;205;201;-168;544;349;368;135;355;265;544;381.0;81.0;389.0;452.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32511.95703125;10720.775390625;0.0;4099.39892578125;456.0;84594;;;Calculated values ==>;1550006497.887;350.26;290.86;287.46000000000004;287.36;286.46000000000004;277.16;273.20264511476705;293.46000000000004;256.06;271.86;256.86;306.46000000000004;306.86;271.76000000000005;283.96000000000004;298.26000000000005;296.86;300.06;291.06;293.66;293.26000000000005;;318.76000000000005;256.36;241.49495122638035;263.1675429290057;273.20264511476705;293.86;5440000.0;3490000.0;3679999.9999999995;1350000.0;3550000.0;2650000.0;5440000.0;0.0635;0.013500000000000002;0.06483333333333334;0.07533333333333332;0.022333333333333334;0.08583333333333333;;10720.775390625;0.0;4099.39892578125;32511.95703125;511364.27458083024;248277.03352909957;236553.76820084162;236236.52741459198;233433.5430886884;430862.6128555636;458749.9321009194;447361.89334790484;453090.6832283867;487946.3563055717;488379.9341554993;447229.31125571113;462510.2184060477;467090.7383467643;466146.4616583788;436907.04885875847;412511.102088295;459025.7599915035;458473.52012050984;;191500.00471740507;452575.85347751173;199938.10216423418;209465.28517181746;273.1277455082738;3875952.1170240752;1437809.0288845182;256289.91909834536;0.0;0;220;238;0;0;0;0;4;90;85;1653659542394.9229;606481334155.3643;1157012888954.697;16041.309128407984;19032.043932266904;329.3452814012571;21373.206833096094;3122126.895015883;1333097.0355264873;99860.42728343201;1453581.3511038139;3.8309876768669384;0.27497366192852196
7522;2019-02-12 22:22:37.867;764;185;145;144;136;42;203;-185;-31;-185;348;352;-24;116;251;238;269;187;207;205;201;-186;553;354;368;134;359;264;554;-2.0;109.0;334.0;464.0;134.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32766.59765625;10973.2138671875;0.0;4103.80078125;461.0;84595;;;Calculated values ==>;1550006557.867;349.56000000000006;291.66;287.66;287.56;286.76000000000005;277.36;273.7412296467126;293.46000000000004;254.66000000000003;270.06;254.66000000000003;307.96000000000004;308.36;270.76000000000005;284.76000000000005;298.26000000000005;296.96000000000004;300.06;291.86;293.66;293.26000000000005;;319.26000000000005;254.56000000000003;241.2770596917726;263.0348170998261;273.7412296467126;293.86;5530000.0;3540000.0;3679999.9999999995;1340000.0;3590000.0;2640000.0;5540000.0;0.0;0.018166666666666668;0.05566666666666666;0.07733333333333332;0.022333333333333334;0.022333333333333334;;10973.2138671875;0.0;4103.80078125;32766.59765625;509717.51119106857;250866.03273033988;236894.14439874087;236578.01582607985;234090.121503474;430542.39183029096;458749.9321009194;445148.07939245435;450991.98405601905;489679.1819368433;490110.5588475555;446088.66717322776;463611.2265240278;466520.93082736776;465554.2281614293;434834.76268643484;411248.3343356786;459025.7599915035;458473.52012050984;;193589.57483703562;450888.41895774653;201386.73023852607;236894.14439874087;273.7177117001438;3876495.9236506587;1437989.7518673094;256358.25630925983;0.0;0;220;238;0;0;0;0;4;90;85;1653880268794.993;606562007255.3899;1157171536054.7476;13569.381769568674;19294.797260953048;428.48678170540495;4948.606057786174;3122373.5685215252;1333416.319406418;99866.7404455375;1453800.626428494;2.536395484233108;0.2800927530229762
7523;2019-02-12 22:23:37.848;761;190;146;145;139;45;203;-184;-57;-199;360;362;-45;117;253;235;269;192;207;205;201;-186;557;358;368;133;363;265;557;-2.0;85.0;484.0;454.0;134.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32768.5703125;11020.298828125;0.0;4104.92724609375;466.0;84596;;;Calculated values ==>;1550006617.848;349.26;292.16;287.76000000000005;287.66;287.06;277.66;274.1680685717883;293.46000000000004;254.76000000000002;267.46000000000004;253.26000000000002;309.16;309.36;268.66;284.86;298.46000000000004;296.66;300.06;292.36;293.66;293.26000000000005;;319.76000000000005;254.56000000000003;241.05796691057077;263.1675429290057;274.1680685717883;293.86;5570000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2650000.0;5570000.0;0.0;0.014166666666666666;0.08066666666666666;0.07566666666666667;0.022333333333333334;0.022333333333333334;;11020.298828125;0.0;4104.92724609375;32768.5703125;508993.37600385805;411111.06218014384;237122.89439350186;236806.61782133803;234933.24537239756;430280.9020939914;458749.9321009194;441368.48362933216;449715.82712283364;490864.1614052802;491079.4942156433;443037.887240462;463581.4281106629;466207.9483817794;464579.7527577276;433886.88899463404;411902.9413244403;459025.7599915035;458473.52012050984;;195679.20071851107;451062.7522532341;203148.34615495024;237122.89439350186;274.1680685717883;3877041.8771098857;1438172.973101171;256426.64071417227;0.0;0;220;238;0;0;0;0;4;90;85;1654100998874.7964;606642081890.3186;1157330185799.6062;19216.424422933473;18758.85672810348;311.43925866107793;4943.497307903178;3122646.6970547866;1333733.332770013;99872.9045432858;1453883.034518973;2.85815349175428;0.30147983151783664
7524;2019-02-12 22:24:37.858;761;193;144;144;139;48;203;-184;-47;-244;368;369;-40;114;254;234;269;195;207;205;201;-187;557;360;368;132;365;265;556;-2.0;83.0;390.0;464.0;134.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32762.697265625;11087.271484375;0.0;4090.3818359375;469.0;84597;;;Calculated values ==>;1550006677.858;349.26;292.46000000000004;287.56;287.56;287.06;277.96000000000004;274.38016830617;293.46000000000004;254.76000000000002;268.46000000000004;248.76000000000002;309.96000000000004;310.06;269.16;284.56;298.56;296.56;300.06;292.66;293.66;293.26000000000005;;320.06;254.46000000000004;240.83765695389522;263.1675429290057;274.38016830617;293.86;5570000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2650000.0;5560000.0;0.0;0.013833333333333333;0.065;0.07733333333333332;0.022333333333333334;0.022333333333333334;;11087.271484375;0.0;4090.3818359375;32762.697265625;508993.37600385805;412715.6717894541;236520.27047518914;236520.27047518914;234960.35179438625;430148.3826014536;458749.9321009194;442761.6172395747;445180.2123424644;491724.858139038;491832.3272829612;443725.26547467156;463225.0342293498;466051.1729702569;464153.9787801302;433886.88899463404;413465.294141843;459025.7599915035;458473.52012050984;;196933.003932529;451133.5228432422;206254.04564273983;236520.27047518914;274.38016830616994;3877588.0620219326;1438357.2335587046;256494.9463388854;0.0;0;220;238;0;0;0;0;4;90;85;1654321835674.7612;606721595140.3059;1157489212299.5808;15372.992153794268;18937.34623683885;282.4987287969429;4956.955908745495;3122934.9902337366;1334047.5201505085;99877.85485142769;1453965.5520463947;2.6057910398602546;0.283221111761318
7525;2019-02-12 22:25:37.878;763;193;143;142;137;50;203;-183;-28;-257;372;372;-22;114;255;234;269;194;206;204;201;-185;552;361;368;133;366;266;552;-1.0;85.0;495.0;422.0;134.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32684.24609375;10956.3271484375;0.0;4100.517578125;469.0;84598;;;Calculated values ==>;1550006737.878;349.46000000000004;292.46000000000004;287.46000000000004;287.36;286.86;278.16;274.4858918419099;293.46000000000004;254.86;270.36;247.46000000000004;310.36;310.36;270.96000000000004;284.56;298.66;296.56;300.06;292.56;293.56;293.26000000000005;;320.06;254.66000000000003;241.05796691057077;263.299902668528;274.4858918419099;293.76000000000005;5520000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2660000.0;5520000.0;0.0;0.014166666666666666;0.0825;0.07033333333333333;0.022333333333333334;0.022333333333333334;;10956.3271484375;0.0;4100.517578125;32684.24609375;509681.44870125153;414359.1762267576;236320.4913731211;236006.0425799679;234450.81939765735;430081.6785162784;458749.9321009194;445160.32885632105;443603.17335116485;492048.02597086015;492048.02597086015;445969.49950302934;463075.72513574734;466038.2188692544;464006.2339002714;435069.064143297;414715.9607757526;458887.9186232276;458473.52012050984;;196933.003932529;451166.0485937454;206760.9691835507;236320.4913731211;274.4858918419099;3878133.6350134853;1438540.9914461381;256563.22658647926;0.0;0;220;238;0;0;0;0;4;90;85;1654542709274.691;606801121640.2806;1157648565399.5303;19667.947173003555;17189.823918517024;288.33563104021175;4961.417642025015;3123227.09539731;1334348.6802549579;99882.61339007583;1454048.2327103291;2.7965702728076827;0.2863424292566663
7526;2019-02-12 22:26:37.839;762;191;142;141;135;49;202;-185;-11;-259;371;370;-7;116;256;234;269;192;206;204;201;-188;569;359;368;133;364;259;564;-1.0;85.0;524.0;424.0;134.0;0;94;0;1;1;0;0;0;0;0;1;1;1;0;0;40889.40234375;19467.90234375;0.0;3994.13891601562;469.0;84599;;;Calculated values ==>;1550006797.839;349.36;292.26000000000005;287.36;287.26000000000005;286.66;278.06;274.27422755570615;293.36;254.66000000000003;272.06;247.26000000000002;310.26000000000005;310.16;272.46000000000004;284.76000000000005;298.76000000000005;296.56;300.06;292.36;293.56;293.26000000000005;;320.06;254.36;241.05796691057077;262.3656120759269;274.27422755570615;293.76000000000005;5690000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2590000.0;5640000.0;0.0;0.014166666666666666;0.08733333333333333;0.07066666666666667;0.022333333333333334;0.022333333333333334;;19467.90234375;0.0;3994.13891601562;40889.40234375;508056.1814244379;252712.79685535165;235670.72133848388;235361.31814658205;233526.7574572001;430214.79039162316;458611.7995580637;448746.5673235713;443389.02400500124;492684.81537608063;492578.0891937845;449264.5637425892;464349.2884710704;466455.85816738626;464301.43004117184;430933.0098892352;253117.87180929046;458887.9186232276;458473.52012050984;;196933.003932529;450856.02759431396;206097.7536508771;235670.72133848388;274.27422755570615;3878746.350226185;1438794.3618938515;256630.63821116916;0.0;0;221;238;0;0;0;0;4;90;85;1654763365754.5645;606880869770.235;1157805963024.4402;21191.329727415294;17296.25135866954;2519.047789465884;4975.92917279858;3123567.368050202;1334635.8774158622;99905.9930452398;1454130.9901064434;1.9598703087784377;0.1895448853322685
7527;2019-02-12 22:27:37.869;761;199;142;141;134;49;202;-177;1;-257;358;353;0;79;257;233;269;201;206;204;201;-179;567;364;368;133;369;240;562;-1.0;81.0;574.0;430.0;134.0;0;95;0;1;1;0;0;0;0;0;1;1;1;0;0;40575.8125;19541.205078125;0.0;3702.15942382812;463.0;84600;;;Calculated values ==>;1550006857.869;349.26;293.06;287.36;287.26000000000005;286.56;278.06;274.8017692304317;293.36;255.46000000000004;273.26000000000005;247.46000000000004;308.96000000000004;308.46000000000004;273.16;281.06;298.86;296.46000000000004;300.06;293.26000000000005;293.56;293.26000000000005;;319.46000000000004;255.26000000000002;241.05796691057077;259.7329541166123;274.8017692304317;293.76000000000005;5670000.0;3640000.0;3679999.9999999995;1330000.0;3690000.0;2400000.0;5620000.0;0.0;0.013500000000000002;0.09566666666666666;0.07166666666666667;0.022333333333333334;0.022333333333333334;;19541.205078125;0.0;3702.15942382812;40575.8125;508108.32947248267;412470.8940225629;235725.7721370541;235415.73905458968;233274.80006095755;429879.7862731237;458611.7995580637;453626.3774612306;443603.17335116485;493315.93053295836;492791.29995245783;453504.6407829475;462858.60370660457;465868.6305586301;463428.3443550566;431437.53722293064;413228.8405538616;458887.9186232276;458473.52012050984;;194425.4183739577;451784.91558675154;207566.36241813682;235725.7721370541;274.8017692304317;3879425.566454621;1439119.6003268263;256694.80609854704;0.0;0;221;238;0;0;0;0;4;90;85;1654984276154.4592;606960709670.1969;1157955737874.369;23539.741439122638;17502.329643750723;245.81740503243233;4974.699704963845;3123940.313355875;1334926.0105848315;99929.04510878793;1454213.9534746723;1.9903567828565536;0.20032711157593688
7528;2019-02-12 22:28:37.850;776;192;140;139;130;48;202;-180;9;-260;333;328;3;80;258;232;269;194;206;204;201;-182;534;359;368;132;364;247;534;-2.0;85.0;495.0;424.0;134.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32134.90625;10653.275390625;0.0;3810.37524414062;453.0;84601;;;Calculated values ==>;1550006917.85;350.76;292.36;287.16;287.06;286.16;277.96000000000004;274.27422755570615;293.36;255.16000000000003;274.06;247.16000000000003;306.46000000000004;305.96000000000004;273.46000000000004;281.16;298.96000000000004;296.36;300.06;292.56;293.56;293.26000000000005;;318.46000000000004;254.96000000000004;240.83765695389522;260.72004837742526;274.27422755570615;293.76000000000005;5340000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2470000.0;5340000.0;0.0;0.014166666666666666;0.0825;0.07066666666666667;0.022333333333333334;0.022333333333333334;;10653.275390625;0.0;3810.37524414062;32134.90625;512835.2424427346;420597.90925631655;235894.93755045353;235577.8100465058;232775.98186722244;430214.79039162316;458611.7995580637;453407.9779049476;443478.1259176772;489927.7363135929;489396.2229365759;452667.38962205057;461920.56879785185;466716.40587100666;464038.2431886511;439119.93202834093;421184.906980052;458887.9186232276;458473.52012050984;;190246.288480595;451648.4582884696;206527.63602911285;235894.93755045353;274.27422755570615;3880031.297234824;1439371.1413172963;256757.39072931345;0.0;0;221;238;0;0;0;0;4;90;85;1655205006234.2627;607040184495.1261;1158101791609.2388;20367.628204756365;17321.87143966121;254.0795215174264;4970.921677397924;3124306.092235912;1335216.1203630709;99933.20959733303;1454296.807407395;2.967058727219344;0.30327011751945626
7529;2019-02-12 22:29:37.870;786;179;140;139;127;44;202;-193;12;-262;321;321;8;111;254;234;269;179;206;204;201;-188;534;352;368;131;357;256;535;90.0;86.0;449.0;426.0;134.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32259.115234375;10600.48046875;0.0;3954.33178710938;458.0;84602;;;Calculated values ==>;1550006977.87;351.76;291.06;287.16;287.06;285.86;277.56;273.5264737036516;293.36;253.86;274.36;246.96000000000004;305.26000000000005;305.26000000000005;273.96000000000004;284.26000000000005;298.56;296.56;300.06;291.06;293.56;293.26000000000005;;318.96000000000004;254.36;240.61611355647437;261.9595390733887;273.5264737036516;293.76000000000005;5340000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2560000.0;5350000.0;0.015000000000000001;0.014333333333333333;0.07483333333333334;0.071;0.022333333333333334;0.037333333333333336;;10600.48046875;0.0;3954.33178710938;32259.115234375;514048.21377097844;416155.7196876107;235865.5992570435;235548.82752089747;231836.2535710459;430671.36484660726;458611.7995580637;452223.3063917059;443460.561953228;487652.22520883713;487652.22520883713;451719.24484936637;464204.3336043849;467193.43905229;465325.50294009753;439119.93202834093;416155.7196876107;458887.9186232276;458473.52012050984;;192335.8262164488;451204.2957872111;204338.94995958015;223198.64195002697;273.5264737036516;3880568.0929526384;1439548.3149876122;256822.11818985062;0.0;0;221;238;0;0;0;0;4;90;85;1655425879834.1924;607119110795.1011;1158252741909.191;18550.012673004076;17527.439553761797;329.1537102171335;8783.595451698027;3124630.5140143484;1335506.6280915653;99938.07149435491;1454411.4665904264;3.1048288768196692;0.28963127658326976
7530;2019-02-12 22:30:37.841;783;178;142;140;129;43;202;-196;14;-262;319;321;13;122;252;235;269;180;206;204;201;-195;542;352;368;132;357;257;542;328.0;86.0;438.0;423.0;134.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32377.033203125;10759.734375;0.0;3961.72119140625;462.0;84603;;;Calculated values ==>;1550007037.841;351.46000000000004;290.96000000000004;287.36;287.16;286.06;277.46000000000004;273.5264737036516;293.36;253.56000000000003;274.56;246.96000000000004;305.06;305.26000000000005;274.46000000000004;285.36;298.36;296.66;300.06;291.16;293.56;293.26000000000005;;319.36;253.66000000000003;240.83765695389522;262.0952818180154;273.5264737036516;293.76000000000005;5420000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2570000.0;5420000.0;0.05466666666666666;0.014333333333333333;0.073;0.07050000000000001;0.022333333333333334;0.077;;10759.734375;0.0;3961.72119140625;32377.033203125;513003.62660063896;412988.0197166831;236295.05574416157;235662.80169980758;232265.9394191014;430671.36484660726;458611.7995580637;452300.2801237847;443264.2958451262;487324.9596444112;487540.592996973;452174.32499774254;465342.6317016776;466935.48835395055;465455.1258841302;437356.85820348747;413725.2389273455;458887.9186232276;458473.52012050984;;194007.49548133422;450307.3656707556;203426.12321728066;212959.5365475881;273.5264737036516;3881106.467184655;1439726.2307443554;256888.05341411653;0.0;0;221;238;0;0;0;0;4;90;85;1655646573114.9082;607197972660.3569;1158406567524.69;18167.813454174793;17405.127592969988;338.7198762913684;18904.576735114973;3124936.3480084897;1335797.5921181142;99943.63441754747;1454642.0898375933;3.7235609896917734;0.2705979075376527
7531;2019-02-12 22:31:37.881;779;183;144;143;133;44;202;-198;18;-264;318;320;19;125;252;236;269;185;206;204;201;-198;551;352;368;130;357;255;552;319.0;84.0;321.0;430.0;134.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32552.52734375;10973.69140625;0.0;3885.24194335938;467.0;84604;;;Calculated values ==>;1550007097.881;351.06000000000006;291.46000000000004;287.56;287.46000000000004;286.46000000000004;277.56;273.5264737036516;293.36;253.36;274.96000000000004;246.76000000000002;304.96000000000004;305.16;275.06;285.66;298.36;296.76000000000005;300.06;291.66;293.56;293.26000000000005;;319.86;253.36;240.39332010688793;261.82340779136865;273.5264737036516;293.76000000000005;5510000.0;3520000.0000000005;3679999.9999999995;1300000.0;3570000.0000000005;2550000.0;5520000.0;0.05316666666666667;0.014;0.0535;0.07166666666666667;0.022333333333333334;0.0755;;10973.69140625;0.0;3885.24194335938;32552.52734375;511742.07478657324;250186.6167667283;236636.12192516867;236320.4913731211;233225.9436851275;430671.36484660726;458611.7995580637;453148.51209923427;443443.4368412392;487440.99356449983;487656.1766039486;453273.23502095015;465979.8119401535;466935.48835395055;465584.64511017455;435302.32504623453;411342.59817574464;458887.9186232276;458473.52012050984;;196097.13278094304;450349.5096849107;203695.81032496228;213439.74355769443;273.5264737036516;3881647.907575316;1439907.4633670049;256953.48836777097;0.0;0;221;238;0;0;0;0;4;90;85;1655867520314.7678;607276625060.307;1158560269924.5923;13345.719544923551;17676.84845412964;335.43617618685846;18500.050130492564;3125199.1358584985;1336090.1368181878;99949.25612995928;1454954.0028647578;3.355426202718872;0.2472006327193798
7532;2019-02-12 22:32:37.861;779;189;145;144;136;45;202;-198;25;-265;316;318;24;126;252;236;269;191;206;204;201;-201;555;355;368;130;360;252;555;-1.0;84.0;307.0;449.0;134.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32604.783203125;11084.0654296875;0.0;3817.228515625;472.0;84605;;;Calculated values ==>;1550007157.861;351.06000000000006;292.06;287.66;287.56;286.76000000000005;277.66;273.8482719121499;293.36;253.36;275.66;246.66000000000003;304.76000000000005;304.96000000000004;275.56;285.76000000000005;298.36;296.76000000000005;300.06;292.26000000000005;293.56;293.26000000000005;;320.36;253.06000000000003;240.39332010688793;261.41265627149306;273.8482719121499;293.76000000000005;5550000.0;3550000.0;3679999.9999999995;1300000.0;3600000.0;2520000.0;5550000.0;0.0;0.014;0.051166666666666666;0.07483333333333334;0.022333333333333334;0.022333333333333334;;11084.0654296875;0.0;3817.228515625;32604.783203125;511396.9780028886;411599.12119771366;236864.87743105832;236549.09833774075;234063.7738840372;430477.46260093397;458611.7995580637;454527.33069276606;443336.99515374063;487561.3049496931;487775.84262987826;454404.201025719;466524.8669427631;466507.67227632634;465148.9974776233;434362.9861808463;412377.0396431636;458887.9186232276;458473.52012050984;;198186.82848740023;450040.2088761263;205690.88964337742;236864.87743105832;273.8482719121499;3882190.7041708496;1440091.216735816;257017.65422586497;0.0;0;221;238;0;0;0;0;4;90;85;1656088246714.838;607354599060.3318;1158712319224.6406;12732.131233693719;18285.474055917373;307.8032515275574;4949.259686731084;3125416.3788432484;1336389.7229438599;99954.61467174908;1455149.3486429916;2.434330089789327;0.2667028417607656
7533;2019-02-12 22:33:37.872;784;191;144;144;138;47;202;-194;31;-265;312;314;28;127;254;235;269;192;206;204;200;-197;554;359;368;130;364;251;554;-2.0;83.0;388.0;469.0;134.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32545.705078125;11059.6318359375;0.0;3780.89208984375;474.0;84606;;;Calculated values ==>;1550007217.872;351.56000000000006;292.26000000000005;287.56;287.56;286.96000000000004;277.86;274.27422755570615;293.36;253.76000000000002;276.26000000000005;246.66000000000003;304.36;304.56;275.96000000000004;285.86;298.56;296.66;300.06;292.36;293.56;293.16;;320.56;253.46000000000004;240.39332010688793;261.27494424493943;274.27422755570615;293.76000000000005;5540000.0;3590000.0;3679999.9999999995;1300000.0;3640000.0;2510000.0;5540000.0;0.0;0.013833333333333333;0.06466666666666666;0.07816666666666668;0.022333333333333334;0.022333333333333334;;11059.6318359375;0.0;3780.89208984375;32545.705078125;512098.91529682366;412801.4708678641;236578.01582607985;236578.01582607985;234705.5109248598;430214.79039162316;458611.7995580637;455430.60693359666;443336.99515374063;487244.00790570956;487458.5138180463;455063.6279139339;466782.31259055925;466194.8918654774;464432.8555123943;434599.40775886585;413177.15693683183;458887.9186232276;458335.0929063802;;199022.72361097817;450452.52217342926;206652.1093650951;236578.01582607985;274.27422755570615;3882733.7244412526;1440275.7813767593;257080.9835057305;0.0;0;221;238;0;0;0;0;4;90;85;1656309087194.5361;607432613360.2252;1158863246889.4343;16087.676176096435;19057.06560118479;296.34113637147067;4952.574721460041;3125656.5879349294;1336700.9678250125;99959.65013130639;1455231.8790574162;2.721848489792202;0.2936713364045043
7534;2019-02-12 22:34:37.882;791;192;143;142;137;49;202;-185;35;-260;308;310;31;128;255;234;269;193;206;204;200;-191;554;359;368;131;364;255;554;-1.0;86.0;536.0;479.0;134.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32583.169921875;11050.1611328125;0.0;3821.55737304688;476.0;84607;;;Calculated values ==>;1550007277.882;352.26;292.36;287.46000000000004;287.36;286.86;278.06;274.27422755570615;293.36;254.66000000000003;276.66;247.16000000000003;303.96000000000004;304.16;276.26000000000005;285.96000000000004;298.66;296.56;300.06;292.46000000000004;293.56;293.16;;320.76000000000005;254.06000000000003;240.61611355647437;261.82340779136865;274.27422755570615;293.76000000000005;5540000.0;3590000.0;3679999.9999999995;1310000.0;3640000.0;2550000.0;5540000.0;0.0;0.014333333333333333;0.08933333333333333;0.07983333333333334;0.022333333333333334;0.022333333333333334;;11050.1611328125;0.0;3821.55737304688;32583.169921875;512958.8863700502;413177.15693683183;236263.07671782744;235949.30615539083;234397.28894963075;430214.79039162316;458611.7995580637;455254.45241603226;443673.7088657508;486363.3650152104;486579.12207398104;454761.61950278626;466327.141866699;466325.4276100551;464301.43004117184;434599.40775886585;413548.20129128615;458887.9186232276;458335.0929063802;;199858.6285646581;450895.48949302867;206166.19241114528;236263.07671782744;274.27422755570615;3883276.5555229373;1440460.0603595155;257144.3478102021;0.0;0;221;238;0;0;0;0;4;90;85;1656529923994.501;607510926410.2128;1159015072189.4102;22251.88456043657;19537.555550370358;301.7339593686424;4959.608361544345;3125976.1375237396;1337022.6432715314;99964.63492109663;1455314.4943500157;3.163775754172737;0.3298035084664191
7535;2019-02-12 22:35:37.883;796;191;142;141;136;49;202;-179;40;-259;306;310;35;130;255;235;269;193;206;204;200;-182;551;360;368;131;365;260;552;-1.0;83.0;544.0;483.0;134.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32576.455078125;10939.775390625;0.0;3900.22192382812;479.0;84608;;;Calculated values ==>;1550007337.883;352.76;292.26000000000005;287.36;287.26000000000005;286.76000000000005;278.06;274.38016830617;293.36;255.26000000000002;277.16;247.26000000000002;303.76000000000005;304.16;276.66;286.16;298.66;296.66;300.06;292.46000000000004;293.56;293.16;;321.06;254.96000000000004;240.61611355647437;262.5002047102346;274.38016830617;293.76000000000005;5510000.0;3600000.0;3679999.9999999995;1310000.0;3650000.0;2600000.0;5520000.0;0.0;0.013833333333333333;0.09066666666666667;0.0805;0.022333333333333334;0.022333333333333334;;10939.775390625;0.0;3900.22192382812;32576.455078125;513825.89567203587;413633.1203958097;236006.0425799679;235692.7548229053;234143.04538558066;430148.3826014536;458611.7995580637;455036.06532937;443780.1929895956;485578.9717405768;486013.2228461897;454414.5248921489;465841.8237655972;466181.95831478277;464285.6678292783;435302.32504623453;414359.1762267576;458887.9186232276;458335.0929063802;;201112.50472608567;451820.7631547394;206800.95510202783;236006.0425799679;274.38016830617;3883819.5614472292;1440643.3128844807;257208.697043401;0.0;0;221;238;0;0;0;0;4;90;85;1656750727674.2341;607589527720.1178;1159169574764.2236;22506.649993945688;19724.09454824328;289.7135586694311;4965.348790623208;3126349.1315277056;1337349.8291416317;99969.56373255314;1455397.20370465;3.1998527954741443;0.3339283978477402
