;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7536;2019-02-12 22:36:37.843;797;191;140;140;134;49;202;-184;43;-262;312;316;37;131;255;235;269;192;206;204;200;-186;554;358;368;131;363;263;554;-1.0;82.0;567.0;478.0;134.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32563.923828125;10930.4189453125;0.0;3943.82006835938;479.0;84609;;;Calculated values ==>;1550007397.843;352.86;292.26000000000005;287.16;287.16;286.56;278.06;274.1680685717883;293.36;254.76000000000002;277.46000000000004;246.96000000000004;304.36;304.76000000000005;276.86;286.26000000000005;298.66;296.66;300.06;292.36;293.56;293.16;;321.06;254.56000000000003;240.61611355647437;262.9017227912062;274.1680685717883;293.76000000000005;5540000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2630000.0;5540000.0;0.0;0.013666666666666666;0.0945;0.07966666666666668;0.022333333333333334;0.022333333333333334;;10930.4189453125;0.0;3943.82006835938;32563.923828125;513694.321460537;412801.4708678641;235325.1898844697;235325.1898844697;233478.8815645451;430280.9020939914;458611.7995580637;454906.01452564285;443460.561953228;485889.76019983256;486324.8492891844;454156.0461158545;465525.8149071573;466468.62817080156;464579.7527577276;434599.40775886585;413177.15693683183;458887.9186232276;458335.0929063802;;201112.50472608567;451409.95325916307;206132.60380777807;235325.1898844697;274.1680685717883;3884362.0360474656;1440825.443002983;257274.02048203305;0.0;0;221;238;0;0;0;0;4;90;85;1656971380474.3745;607668075320.1677;1159326370164.3235;23509.087312838223;19540.42883962701;292.770761234465;4980.554500822667;3126732.340362521;1337676.8153671643;99974.41453253143;1455480.0309771132;3.248760583321655;0.3361316777557969
7537;2019-02-12 22:37:37.863;794;191;140;139;132;48;202;-193;39;-263;319;322;37;132;255;236;269;192;206;204;200;-194;553;359;368;131;364;266;553;-2.0;110.0;396.0;500.0;134.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32478.28125;10912.66796875;0.0;3959.27905273438;479.0;84610;;;Calculated values ==>;1550007457.863;352.56000000000006;292.26000000000005;287.16;287.06;286.36;277.96000000000004;274.27422755570615;293.36;253.86;277.06;246.86;305.06;305.36;276.86;286.36;298.66;296.76000000000005;300.06;292.36;293.56;293.16;;321.06;253.76000000000002;240.61611355647437;263.299902668528;274.27422755570615;293.76000000000005;5530000.0;3590000.0;3679999.9999999995;1310000.0;3640000.0;2660000.0;5530000.0;0.0;0.018333333333333333;0.066;0.08333333333333333;0.022333333333333334;0.022333333333333334;;10912.66796875;0.0;3959.27905273438;32478.28125;513411.70661265106;413220.0903815756;235352.85732633783;235042.1530539478;232896.92431263;430214.79039162316;458611.7995580637;453896.9078127012;443353.8986186012;486311.9594103324;486638.8488913713;453644.53318076074;465208.52565795527;466325.4276100551;464564.1698029545;434834.76268643484;413590.4106133878;458887.9186232276;458335.0929063802;;201112.50472608567;450586.2943025405;206794.0162509385;235352.85732633783;274.2742275557061;3884904.235095736;1441007.5294024504;257339.90159440768;0.0;0;221;238;0;0;0;0;4;90;85;1657192254074.3042;607746701520.1427;1159485123064.273;16308.790843076338;20316.02317096683;389.479788005862;4979.936594620946;3127064.2666189317;1338009.0631795137;99980.1018489137;1455563.0627375797;2.823721086149922;0.30851003892177925
7538;2019-02-12 22:38:37.864;790;189;140;139;132;48;202;-194;4;-263;324;326;17;131;255;236;269;191;206;204;200;-196;552;358;368;131;363;269;552;-1.0;84.0;591.0;499.0;134.0;0;61;100;1;0;0;0;0;0;0;1;1;1;0;0;32562.125;10815.2607421875;0.0;3975.330078125;478.0;84611;;;Calculated values ==>;1550007517.864;352.16;292.06;287.16;287.06;286.36;277.96000000000004;274.1680685717883;293.36;253.76000000000002;273.56;246.86;305.56;305.76000000000005;274.86;286.26000000000005;298.66;296.76000000000005;300.06;292.26000000000005;293.56;293.16;;320.96000000000004;253.56000000000003;240.61611355647437;263.6948088759802;274.1680685717883;293.76000000000005;5520000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2690000.0;5520000.0;0.0;0.014;0.0985;0.08316666666666667;0.022333333333333334;0.022333333333333334;;10815.2607421875;0.0;3975.330078125;32562.125;513006.6669272378;412889.33823237545;235380.60795484332;235069.58238254042;232922.26096884615;430280.9020939914;458611.7995580637;448858.8214843579;443353.8986186012;486518.4784292319;486736.9069743391;450558.0579483891;464652.87886806007;466468.62817080156;464710.80611794995;435069.064143297;413633.1203958097;458887.9186232276;458335.0929063802;;200694.54348549087;450379.94542831567;205712.93424186032;235380.60795484332;274.1680685717883;3885446.2475160416;1441188.5984933102;257406.02443937675;0.0;0;221;238;0;0;0;0;4;90;85;1657413057754.9148;607825302830.3601;1159645625739.7168;23949.86989338601;20348.139763673535;300.10321246482175;4979.316830584324;3127399.7610508106;1338347.9368527066;99985.84846970894;1455646.0578995822;3.3519573560254305;0.349548525376829
7539;2019-02-12 22:39:37.864;784;189;141;140;131;46;202;-196;-20;-263;328;330;-1;125;255;237;269;191;206;204;200;-197;552;357;368;132;362;268;552;-1.0;107.0;542.0;476.0;134.0;0;60;100;1;0;0;0;0;0;0;1;1;1;0;0;32432.080078125;10898.7587890625;0.0;3959.61743164062;477.0;84612;;;Calculated values ==>;1550007577.864;351.56000000000006;292.06;287.26000000000005;287.16;286.26000000000005;277.76000000000005;274.0616903277293;293.36;253.56000000000003;271.16;246.86;305.96000000000004;306.16;273.06;285.66;298.66;296.86;300.06;292.26000000000005;293.56;293.16;;320.86;253.46000000000004;240.83765695389522;263.56353331371673;274.0616903277293;293.76000000000005;5520000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2680000.0;5520000.0;0.0;0.017833333333333333;0.09033333333333333;0.07933333333333333;0.022333333333333334;0.022333333333333334;;10898.7587890625;0.0;3959.61743164062;32432.080078125;512270.5275856745;412889.33823237545;235692.7548229053;235380.60795484332;232619.5604419751;430346.717906069;458611.7995580637;445850.55856935435;443157.28909217555;487067.53573935304;487285.45300080214;448385.3612346019;464087.5600894945;466611.5614006405;464987.84065055486;435069.064143297;413633.1203958097;458887.9186232276;458335.0929063802;;200276.58477070546;450100.3814554536;205480.95832980578;235692.7548229053;274.0616903277293;3885987.8658916927;1441369.5486560706;257472.14900195814;0.0;0;221;238;0;0;0;0;4;90;85;1657633857754.9148;607904202830.3601;1159806725739.7168;21713.387221639223;19406.474234634723;382.27433016352296;4972.345550530939;3127780.288193436;1338679.2253026925;99991.53494923085;1455728.9884194247;3.127830433598293;0.3258600868217464
7540;2019-02-12 22:40:37.844;777;189;141;140;131;45;202;-192;-7;-262;330;330;0;118;254;238;269;190;206;204;200;-196;548;358;368;132;363;268;548;-2.0;84.0;703.0;504.0;134.0;0;59;0;1;1;0;0;0;0;0;1;1;1;0;0;30977.041015625;16213.962890625;0.0;3995.28759765625;475.0;84613;;;Calculated values ==>;1550007637.844;350.86;292.06;287.26000000000005;287.16;286.26000000000005;277.66;274.1680685717883;293.36;253.96000000000004;272.46000000000004;246.96000000000004;306.16;306.16;273.16;284.96000000000004;298.56;296.96000000000004;300.06;292.16;293.56;293.16;;320.66;253.56000000000003;240.83765695389522;263.56353331371673;274.1680685717883;293.76000000000005;5480000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2680000.0;5480000.0;0.0;0.014;0.11716666666666667;0.084;0.022333333333333334;0.022333333333333334;;16213.962890625;0.0;3995.28759765625;30977.041015625;511754.935565708;414529.21004869137;235805.92712698036;235492.4523831208;232720.49295472782;430280.9020939914;458611.7995580637;447590.9630677198;443264.2958451262;487285.45300080214;487285.45300080214;448517.2399819188;463254.0957343955;466338.3406344101;464972.5849072995;435995.9898043417;414883.2198629546;458887.9186232276;458335.0929063802;;199440.67485045042;450203.89612078085;205394.15160256985;235805.92712698036;274.1680685717883;3886516.099097861;1441595.4126903573;257538.41778026495;0.0;0;222;238;0;0;0;0;4;90;85;1657854584154.9849;607983376430.3853;1159967472139.7678;28377.393076666733;20564.018539529723;295.57877917941966;4969.81803573993;3128197.5722216647;1339012.2017134365;99997.18184221853;1455811.812165549;2.6822770326167586;0.27417594628061426
7541;2019-02-12 22:41:37.855;770;197;143;142;135;45;202;-177;6;-243;322;319;4;80;255;238;269;199;205;203;200;-182;569;362;368;133;367;239;564;-2.0;81.0;960.0;487.0;134.0;0;61;0;1;1;0;0;0;0;0;1;1;1;0;0;40488.359375;19616.3046875;0.0;3521.8955078125;469.0;84614;;;Calculated values ==>;1550007697.855;350.16;292.86;287.46000000000004;287.36;286.66;277.66;274.5913991737795;293.36;255.46000000000004;273.76000000000005;248.86;305.36;305.06;273.56;281.16;298.66;296.96000000000004;300.06;293.06;293.46000000000004;293.16;;320.06;254.96000000000004;241.05796691057077;259.59022785621676;274.5913991737795;293.66;5690000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2390000.0;5640000.0;0.0;0.013500000000000002;0.16;0.08116666666666666;0.022333333333333334;0.022333333333333334;;19616.3046875;0.0;3521.8955078125;40488.359375;509058.62207971996;410810.422463297;235981.2120247172;235670.72133848388;233526.7574572001;430014.67791919125;458611.7995580637;454402.5514246187;445095.5028644039;489635.7694504561;489319.00652447104;454160.56434825284;463123.2463575676;465894.2078454827;464386.3924891542;430933.0098892352;411612.9085605759;458749.9321009194;458335.0929063802;;196933.003932529;451475.6761052186;205688.69028384375;235981.2120247172;274.5913991737795;3887111.753283553;1441894.0529937868;257601.0724573102;0.0;0;222;238;0;0;0;0;4;90;85;1658075424634.683;608062891005.2766;1160119600024.5598;39794.21778252399;19949.710349168257;260.8213679369003;4965.903339690473;3128765.77312912;1339349.8780163554;100001.8193601606;1455894.6250231387;2.807938918796365;0.2711551642487352
7542;2019-02-12 22:42:37.885;781;192;140;139;131;46;202;-180;15;-259;299;297;10;80;256;237;269;193;205;203;200;-181;533;358;368;132;363;247;533;-1.0;84.0;735.0;512.0;134.0;0;56;100;1;0;0;0;0;0;0;1;1;1;0;0;31939.78125;10659.791015625;0.0;3628.072265625;459.0;84615;;;Calculated values ==>;1550007757.885;351.26;292.36;287.16;287.06;286.26000000000005;277.76000000000005;274.1680685717883;293.36;255.16000000000003;274.66;247.26000000000002;303.06;302.86;274.16;281.16;298.76000000000005;296.86;300.06;292.46000000000004;293.46000000000004;293.16;;319.06;255.06000000000003;240.83765695389522;260.72004837742526;274.1680685717883;293.66;5330000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2470000.0;5330000.0;0.0;0.014;0.1225;0.08533333333333333;0.022333333333333334;0.022333333333333334;;10659.791015625;0.0;3628.072265625;31939.78125;513527.32723331294;420930.888074505;235924.36941484327;235606.88404518843;233109.3321065766;430280.9020939914;458611.7995580637;454144.8657209969;443584.949795068;486300.7364762029;486086.41840395104;453531.0461702515;461920.56879785185;466598.81152663083;464841.74997644586;439336.41047446587;421222.73903459864;458749.9321009194;458335.0929063802;;192753.74022246967;451751.31777459657;205849.4144082266;235924.36941484327;274.1680685717883;3887715.622905726;1442146.4799415912;257660.6853135928;0.0;0;222;238;0;0;0;0;4;90;85;1658296335034.578;608142430755.2386;1160265472924.4902;30416.19278581436;20983.62908726357;253.59140015814128;4967.1728246443245;3129351.1524269544;1339691.159733744;100006.10827661255;1455977.4420456195;3.9628448973321113;0.4020784822715284
7543;2019-02-12 22:43:37.866;789;179;139;138;128;44;202;-195;22;-263;291;293;18;105;254;238;269;179;205;203;200;-192;534;352;368;132;357;255;535;475.0;83.0;752.0;458.0;134.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;31948.302734375;10614.9580078125;0.0;3725.197265625;464.0;84616;;;Calculated values ==>;1550007817.866;352.06000000000006;291.06;287.06;286.96000000000004;285.96000000000004;277.56;273.5264737036516;293.36;253.66000000000003;275.36;246.86;302.26000000000005;302.46000000000004;274.96000000000004;283.66;298.56;296.96000000000004;300.06;291.06;293.46000000000004;293.16;;319.56;253.96000000000004;240.83765695389522;261.82340779136865;273.5264737036516;293.66;5340000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2550000.0;5350000.0;0.07916666666666666;0.013833333333333333;0.12533333333333332;0.07633333333333334;0.022333333333333334;0.10149999999999999;;10614.9580078125;0.0;3725.197265625;31948.302734375;514411.3248862755;416155.7196876107;235548.82752089747;235233.26715860126;232139.79760762132;430671.36484660726;458611.7995580637;453646.7552543951;443157.28909217555;484524.5962432989;484741.38076878263;453148.51209923427;463649.37724748685;467193.43905229;465843.3745391188;439119.93202834093;416155.7196876107;458749.9321009194;458335.0929063802;;194843.3435325042;450617.505717723;202948.23478522664;210121.43581409345;273.5264737036516;3888247.855011567;1442323.7133749297;257721.94315517077;0.0;0;222;238;0;0;0;0;4;90;85;1658517065114.3813;608221605675.1682;1160416025234.3562;31420.881232135776;18905.42101451389;317.6716040467683;25193.686194867103;3129866.2981954776;1340023.4632215253;100010.86729414375;1456228.7029460692;5.288482488473388;0.3554655231608001
7544;2019-02-12 22:44:37.866;787;179;140;139;129;43;202;-198;34;-262;292;296;29;114;251;239;268;180;205;203;200;-199;545;351;368;132;356;255;546;197.0;87.0;659.0;430.0;134.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;32228.58203125;10818.6171875;0.0;3714.25537109375;469.0;84617;;;Calculated values ==>;1550007877.866;351.86;291.06;287.16;287.06;286.06;277.46000000000004;273.4187578820637;293.36;253.36;276.56;246.96000000000004;302.36;302.76000000000005;276.06;284.56;298.26000000000005;297.06;299.96000000000004;291.16;293.46000000000004;293.16;;320.06;253.26000000000002;240.83765695389522;261.82340779136865;273.4187578820637;293.66;5450000.0;3510000.0;3679999.9999999995;1320000.0;3560000.0;2550000.0;5460000.0;0.03283333333333333;0.0145;0.10983333333333332;0.07166666666666667;0.022333333333333334;0.05516666666666667;;10818.6171875;0.0;3714.25537109375;32228.58203125;513235.90485161776;248942.78561162975;235548.8869192855;235235.8959168391;232165.5554658877;430735.4089219946;458611.7995580637;455131.39440316864;443264.2958451262;484633.0041137732;485066.3246378868;454514.59662898886;464701.3510144684;466948.68245374196;466116.49786128954;436465.73116152576;412027.71919493406;458749.9321009194;458335.0929063802;;196933.003932529;449893.2159362727;202873.30438398928;216101.48583332368;273.4187578820637;3888782.662384614;1442502.3265015574;257783.9385938101;0.0;0;222;238;0;0;0;0;4;90;85;1658737865114.3813;608300805675.1682;1160569025234.3562;27706.34688710653;17703.093661246978;354.35117351557966;13363.220656863617;3130359.0250964714;1340328.5341771566;100016.46748395677;1456550.010503167;4.068501401931652;0.3325002605576878
7545;2019-02-12 22:45:37.857;784;185;143;141;132;44;201;-197;42;-262;293;297;36;119;251;240;269;187;205;203;200;-200;550;355;368;131;360;253;551;-2.0;84.0;731.0;453.0;134.0;0;47;100;1;0;0;0;0;0;0;1;1;1;0;0;32291.98046875;10954.109375;0.0;3670.140625;472.0;84618;;;Calculated values ==>;1550007937.857;351.56000000000006;291.66;287.46000000000004;287.26000000000005;286.36;277.56;273.8482719121499;293.26000000000005;253.46000000000004;277.36;246.96000000000004;302.46000000000004;302.86;276.76000000000005;285.06;298.26000000000005;297.16;300.06;291.86;293.46000000000004;293.16;;320.36;253.16000000000003;240.61611355647437;261.54996906429363;273.8482719121499;293.66;5500000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2530000.0;5510000.0;0.0;0.014;0.12183333333333332;0.0755;0.022333333333333334;0.022333333333333334;;10954.109375;0.0;3670.140625;32291.98046875;512441.936459415;411784.30806472205;236349.3324064729;235720.9183327416;232947.6685808663;430477.46260093397;458473.52012050984;456441.8272467007;443460.561953228;484971.2516293655;485403.3812010914;455709.7166268838;465572.91147350037;466377.8143668663;465669.0585932454;435534.55805626675;412555.8353376608;458749.9321009194;458335.0929063802;;198186.82848740023;449966.7153116749;204199.0112271496;236349.3324064729;273.84827191215;3889320.25308965;1442683.7386742006;257845.46599679586;0.0;0;222;238;0;0;0;0;4;90;85;1658958631995.027;608379693840.3989;1160721402374.802;30731.583085048638;18555.46165838166;321.70211806048326;4957.681984497929;3130845.934800251;1340630.6434825098;100022.10041633644;1456702.6617911633;3.731229214899138;0.36636522908888
7546;2019-02-12 22:46:37.867;785;189;144;143;136;46;202;-187;46;-258;291;295;40;122;252;239;268;191;205;203;200;-193;555;356;368;132;361;253;555;-2.0;83.0;717.0;454.0;134.0;0;47;100;1;0;0;0;0;0;0;1;1;1;0;0;32335.099609375;11041.7177734375;0.0;3664.77465820312;475.0;84619;;;Calculated values ==>;1550007997.867;351.66;292.06;287.56;287.46000000000004;286.76000000000005;277.76000000000005;273.955091788801;293.36;254.46000000000004;277.76000000000005;247.36;302.26000000000005;302.66;277.16;285.36;298.36;297.06;299.96000000000004;292.26000000000005;293.46000000000004;293.16;;320.66;253.86;240.83765695389522;261.54996906429363;273.955091788801;293.66;5550000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2530000.0;5550000.0;0.0;0.013833333333333333;0.1195;0.07566666666666667;0.022333333333333334;0.022333333333333334;;11041.7177734375;0.0;3664.77465820312;32335.099609375;512136.110120467;411599.12119771366;236549.09833774075;236234.50199747342;234063.7738840372;430412.23801567365;458611.7995580637;456928.0333177049;443691.7132699362;484755.0046312191;485187.37684193725;456198.1679234473;465920.06788148417;466364.5342688999;465394.1846544878;434137.4718364914;412377.0396431636;458749.9321009194;458335.0929063802;;199440.67485045042;450514.17026127904;204617.3446139115;236549.09833774075;273.955091788801;3889858.901850049;1442867.0677835017;257906.60047819518;0.0;0;222;238;0;0;0;0;4;90;85;1659179468794.992;608458606990.3864;1160873227674.7778;30151.12730010331;18606.193140650812;301.0193120077006;4953.220545366281;3131353.3752793665;1340940.3755525285;100027.29062647706;1456785.266410708;3.6726337397708577;0.36193989673074645
7547;2019-02-12 22:47:37.867;789;192;143;143;137;47;201;-189;49;-261;289;294;43;125;253;239;268;193;205;203;200;-192;555;358;368;132;363;253;555;-1.0;87.0;816.0;485.0;134.0;0;47;100;1;0;0;0;0;0;0;1;1;1;0;0;32354.55078125;11050.728515625;0.0;3662.02685546875;477.0;84620;;;Calculated values ==>;1550008057.867;352.06000000000006;292.36;287.46000000000004;287.46000000000004;286.86;277.86;274.1680685717883;293.26000000000005;254.26000000000002;278.06;247.06000000000003;302.06;302.56;277.46000000000004;285.66;298.46000000000004;297.06;299.96000000000004;292.46000000000004;293.46000000000004;293.16;;320.86;253.96000000000004;240.83765695389522;261.54996906429363;274.1680685717883;293.66;5550000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2530000.0;5550000.0;0.0;0.0145;0.136;0.08083333333333333;0.022333333333333334;0.022333333333333334;;11050.728515625;0.0;3662.02685546875;32354.55078125;512627.9794151211;412758.3114497388;236234.50199747342;236234.50199747342;234370.64042682532;430280.9020939914;458473.52012050984;457291.72980010055;443371.2413604828;484538.63490671135;485079.32940038736;456563.51709335245;466266.6620048266;466207.9483817794;465103.311480244;434137.4718364914;413134.7333990844;458749.9321009194;458335.0929063802;;200276.58477070546;450617.505717723;205197.75896358828;236234.50199747342;274.16806857178824;3890397.9822699707;1443051.1715025771;257967.65715747577;0.0;0;222;238;0;0;0;0;4;90;85;1659400268794.992;608537806990.3864;1161025027674.7778;34284.78003376567;19838.09619595922;304.5397073424008;4960.246530298918;3131890.3411738155;1341260.7446303337;100032.33695163831;1456867.8786363385;4.036474539911508;0.39704597345084913
7548;2019-02-12 22:48:37.868;794;191;142;141;137;49;201;-190;52;-261;288;293;45;127;255;238;268;193;205;203;200;-192;554;359;368;133;365;257;554;-2.0;82.0;676.0;472.0;134.0;0;47;100;1;0;0;0;0;0;0;1;1;1;0;0;32433.318359375;11014.79296875;0.0;3706.15014648438;478.0;84621;;;Calculated values ==>;1550008117.868;352.56000000000006;292.26000000000005;287.36;287.26000000000005;286.86;278.06;274.27422755570615;293.26000000000005;254.16000000000003;278.36;247.06000000000003;301.96000000000004;302.46000000000004;277.66;285.86;298.66;296.96000000000004;299.96000000000004;292.46000000000004;293.46000000000004;293.16;;320.96000000000004;253.96000000000004;241.05796691057077;262.0952818180154;274.27422755570615;293.66;5540000.0;3590000.0;3679999.9999999995;1330000.0;3650000.0;2570000.0;5540000.0;0.0;0.013666666666666666;0.11266666666666666;0.07866666666666666;0.022333333333333334;0.022333333333333334;;11014.79296875;0.0;3706.15014648438;32433.318359375;513326.79599502165;412801.4708678641;235949.30615539083;235636.68380279193;234397.28894963075;430214.79039162316;458473.52012050984;457007.1687273485;443174.6281258087;483967.37772873463;484510.9332412265;456151.0624381513;465924.3352285476;466181.95831478277;464826.4671830437;434375.0075276097;413548.20129128615;458749.9321009194;458335.0929063802;;200694.54348549087;450442.0445909665;205746.0781730037;235949.30615539083;274.27422755570615;3890937.890177139;1443235.053912714;258029.05965577578;0.0;0;222;238;0;0;0;0;4;90;85;1659621072474.725;608617308315.2903;1161178030224.593;28308.749535789513;19249.416024879738;284.6330185630885;4966.615904105429;3132411.962613144;1341586.4793272684;100037.2468061778;1456950.6038685895;3.5873662488843165;0.35956442887571144
7549;2019-02-12 22:49:37.848;797;192;140;140;134;49;201;-193;54;-261;288;294;47;129;255;238;268;193;205;203;200;-196;555;359;368;132;364;259;555;-2.0;85.0;454.0;474.0;134.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;32442.74609375;10981.0703125;0.0;3748.25268554688;477.0;84622;;;Calculated values ==>;1550008177.848;352.86;292.36;287.16;287.16;286.56;278.06;274.27422755570615;293.26000000000005;253.86;278.56;247.06000000000003;301.96000000000004;302.56;277.86;286.06;298.66;296.96000000000004;299.96000000000004;292.46000000000004;293.46000000000004;293.16;;320.86;253.56000000000003;240.83765695389522;262.3656120759269;274.27422755570615;293.66;5550000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2590000.0;5550000.0;0.0;0.014166666666666666;0.07566666666666667;0.079;0.022333333333333334;0.022333333333333334;;10981.0703125;0.0;3748.25268554688;32442.74609375;513609.634344017;412758.3114497388;235297.60513537744;235297.60513537744;233453.11990292554;430214.79039162316;458473.52012050984;456925.96370842314;443371.2413604828;483734.9803510681;484388.79216288746;456067.0669192615;465869.23340538895;466325.4276100551;464826.4671830437;434137.4718364914;413134.7333990844;458749.9321009194;458335.0929063802;;200276.58477070546;450203.89612078085;206248.03628486537;235297.60513537744;274.27422755570615;3891478.3438364635;1443418.291673829;258091.15897272126;0.0;0;222;238;0;0;0;0;4;90;85;1659841798874.7952;608696781815.3156;1161332778624.6423;18967.963175049204;19272.51292703732;297.5387945299318;4981.170560219061;3132805.803894991;1341907.3883966117;100042.0966208112;1457033.4744564118;2.9545950932440137;0.31199126836512353
7550;2019-02-12 22:50:37.859;798;191;141;140;132;49;201;-191;56;-260;291;297;48;130;255;239;268;192;205;203;200;-196;550;359;368;133;365;262;550;-2.0;99.0;760.0;486.0;134.0;0;47;100;1;0;0;0;0;0;0;1;1;1;0;0;32320.16015625;10834.435546875;0.0;3794.42846679688;475.0;84623;;;Calculated values ==>;1550008237.859;352.96000000000004;292.26000000000005;287.26000000000005;287.16;286.36;278.06;274.27422755570615;293.26000000000005;254.06000000000003;278.76000000000005;247.16000000000003;302.26000000000005;302.86;277.96000000000004;286.16;298.66;297.06;299.96000000000004;292.36;293.46000000000004;293.16;;320.66;253.56000000000003;241.05796691057077;262.7682575881327;274.27422755570615;293.66;5500000.0;3590000.0;3679999.9999999995;1330000.0;3650000.0;2620000.0;5500000.0;0.0;0.0165;0.12666666666666665;0.081;0.022333333333333334;0.022333333333333334;;10834.435546875;0.0;3794.42846679688;32320.16015625;514154.64646091027;414443.2327276156;235749.16786847432;235436.36077145688;232973.14753796702;430214.79039162316;458473.52012050984;456681.78964787815;443281.85702354775;483713.5669394404;484369.260391561;455694.20905127644;465553.250528004;466181.95831478277;464957.45143190527;435314.47033530864;414798.6417306446;458749.9321009194;458335.0929063802;;199440.67485045042;450027.33886659093;205389.14390080204;235749.16786847432;274.27422755570615;3892018.1336644716;1443600.120884987;258154.0261724455;0.0;0;222;238;0;0;0;0;4;90;85;1660062639354.4934;608776296390.2069;1161489107279.4287;31830.401794629637;19815.6937922289;338.51117197695623;4971.085659179897;3133229.201211106;1342233.1831702539;100047.39800893451;1457116.4251296292;3.893377665195711;0.3864561396556021
7551;2019-02-12 22:51:37.859;795;189;141;140;132;48;201;-167;58;-227;295;301;51;132;255;239;268;190;205;203;199;-170;553;356;368;133;361;270;552;-2.0;85.0;670.0;483.0;134.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;32483.27734375;10871.1005859375;0.0;3943.58520507812;475.0;84624;;;Calculated values ==>;1550008297.859;352.66;292.06;287.26000000000005;287.16;286.36;277.96000000000004;273.955091788801;293.26000000000005;256.46000000000004;278.96000000000004;250.46000000000004;302.66;303.26000000000005;278.26000000000005;286.36;298.66;297.06;299.96000000000004;292.16;293.46000000000004;293.06;;320.66;256.16;241.05796691057077;263.82572766246335;273.955091788801;293.66;5530000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2700000.0;5520000.0;0.0;0.014166666666666666;0.11166666666666666;0.0805;0.022333333333333334;0.022333333333333334;;10871.1005859375;0.0;3943.58520507812;32483.27734375;513534.16664778575;412889.33823237545;235692.7548229053;235380.60795484332;232922.26096884615;430412.23801567365;458473.52012050984;455611.1469425823;446787.3190808059;483219.4870232938;483881.03575120826;454731.5826876494;464625.17101928766;466754.22869122244;465394.1846544878;434611.4618736819;413263.53111073095;458749.9321009194;458196.5170259769;;199440.67485045042;452710.35929286707;204453.46299447594;235692.7548229053;273.955091788801;3892558.162310305;1443781.0003527605;258218.50961971114;0.0;0;222;238;0;0;0;0;4;90;85;1660283439354.4934;608856096390.2069;1161648707279.4287;28045.941374205206;19984.680152020486;302.4290191418054;4969.250689201933;3133728.170737513;1342564.8529531227;100052.73917719384;1457199.2612658658;3.597936668146864;0.36435650691657223
7552;2019-02-12 22:52:37.869;788;189;141;140;133;46;201;-164;58;-208;306;313;53;134;254;240;268;191;205;203;199;-167;553;356;368;134;361;275;552;1.0;111.0;812.0;486.0;134.0;0;53;100;1;0;1;0;0;0;0;1;1;1;0;0;104756.8671875;81538.671875;0.0;3920.72680664062;474.0;84625;;;Calculated values ==>;1550008357.869;351.96000000000004;292.06;287.26000000000005;287.16;286.46000000000004;277.76000000000005;273.955091788801;293.26000000000005;256.76000000000005;278.96000000000004;252.36;303.76000000000005;304.46000000000004;278.46000000000004;286.56;298.56;297.16;299.96000000000004;292.26000000000005;293.46000000000004;293.06;;320.56;256.46000000000004;241.2770596917726;264.4750485637546;273.955091788801;293.66;5530000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2750000.0;5520000.0;0.00016666666666666666;0.018500000000000003;0.13533333333333333;0.081;0.022333333333333334;0.0225;;81538.671875;0.0;3920.72680664062;104756.8671875;512676.04948984325;412889.33823237545;235692.7548229053;235380.60795484332;233225.9436851275;430412.23801567365;458473.52012050984;454774.4978913346;448598.2736661104;483852.1400135934;484625.9723978158;454138.7677080995;464129.0795747439;466624.4334453391;465524.29463401274;434611.4618736819;413633.1203958097;458749.9321009194;458196.5170259769;;199022.72361097817;452848.7283510442;203562.49820910787;235454.75292206233;273.955091788801;3893702.020792529;1444551.2101367188;258284.05647578728;0.0;0;222;239;0;0;0;0;4;90;85;1660504276154.4583;608936209740.1942;1161812234529.4028;33997.357290328015;20192.184641496842;388.09931734063616;5011.689692338078;3134245.28439755;1342899.7159608833;100058.49453906408;1457282.4496314493;0.6972823570113096;0.06879509202950829
7553;2019-02-12 22:53:37.870;774;198;141;141;135;47;201;-161;50;-196;313;316;46;109;256;238;268;201;205;203;199;-163;572;364;368;134;369;249;566;-1.0;86.0;538.0;495.0;134.0;0;55;0;1;0;1;0;0;0;0;1;1;1;0;0;40796.2578125;19714.197265625;0.0;3625.10107421875;468.0;84626;;;Calculated values ==>;1550008417.87;350.56000000000006;292.96000000000004;287.26000000000005;287.26000000000005;286.66;277.86;274.8017692304317;293.26000000000005;257.06;278.16;253.56000000000003;304.46000000000004;304.76000000000005;277.76000000000005;284.06;298.76000000000005;296.96000000000004;299.96000000000004;293.26000000000005;293.46000000000004;293.06;;319.96000000000004;256.86;241.2770596917726;260.9983114674233;274.8017692304317;293.66;5720000.0;3640000.0;3679999.9999999995;1340000.0;3690000.0;2490000.0;5660000.0;0.0;0.014333333333333333;0.08966666666666666;0.0825;0.022333333333333334;0.022333333333333334;;19714.197265625;0.0;3625.10107421875;40796.2578125;509295.6043645199;410318.14470241225;235307.2157877274;235307.2157877274;233476.1696512805;429879.7862731237;458473.52012050984;458056.21065356245;449850.26928431273;487574.8435709508;487895.7250738666;457575.97053618653;464995.9387750392;465737.0528256397;464091.55881951714;429919.3618323714;411535.0361195408;458749.9321009194;458196.5170259769;;196515.0671798046;453259.4940014377;205695.88538752886;235307.2157877274;274.8017692304318;3894914.983715109;1445394.9981081032;258346.93942275012;0.0;0;222;239;0;0;0;0;4;90;85;1660725079834.1914;609016611080.097;1161969437149.213;22628.30916552101;20423.99771064748;263.5086685505717;4977.861060987572;3134717.1728154547;1343238.1897878787;100063.92469610772;1457365.697275064;2.0692000206048156;0.21702324865976824
7554;2019-02-12 22:54:37.860;771;195;139;138;130;48;201;-179;2;-245;306;306;11;92;257;236;268;197;205;203;199;-180;556;362;368;133;367;239;550;-1.0;81.0;124.0;481.0;134.0;0;52;0;1;0;1;0;0;0;0;1;1;1;0;0;40147.453125;19200.341796875;0.0;3469.77416992188;455.0;84627;;;Calculated values ==>;1550008477.86;350.26;292.66;287.06;286.96000000000004;286.16;277.96000000000004;274.5913991737795;293.26000000000005;255.26000000000002;273.36;248.66000000000003;303.76000000000005;303.76000000000005;274.26000000000005;282.36;298.86;296.76000000000005;299.96000000000004;292.86;293.46000000000004;293.06;;318.66;255.16000000000003;241.05796691057077;259.59022785621676;274.5913991737795;293.66;5560000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2390000.0;5500000.0;0.0;0.013500000000000002;0.020666666666666667;0.08016666666666666;0.022333333333333334;0.022333333333333334;;19200.341796875;0.0;3469.77416992188;40147.453125;510321.77183954004;415841.8007852276;235124.68729056825;234814.12801345368;232367.60090600746;430014.67791919125;458473.52012050984;453918.19916659733;444883.0171619709;487943.8721291007;487943.8721291007;455005.8915865298;464500.54569805926;466156.4611359798;464122.52100971725;433898.84103662695;416519.27876945486;458749.9321009194;458196.5170259769;;191082.09718829524;451681.8785402479;208946.76514777198;235124.68729056825;274.5913991737795;3895589.402217875;1445719.2318857047;258406.05352913396;0.0;0;222;239;0;0;0;0;4;90;85;1660945843034.2266;609096697730.1097;1162115812749.236;5062.742969722391;19459.264923630155;234.62409060682327;4981.93753075746;3134947.8931234903;1343570.4949164635;100068.07511058364;1457448.6817636215;1.3117960913068354;0.1580411251263675
7555;2019-02-12 22:55:37.861;780;185;138;137;127;45;201;-186;-22;-258;293;293;-17;91;256;236;268;186;205;203;199;-186;527;356;368;132;361;252;528;-2.0;106.0;236.0;493.0;134.0;0;51;99;1;0;0;0;0;0;0;1;1;1;0;0;31876.798828125;10427.6376953125;0.0;3672.27294921875;450.0;84628;;;Calculated values ==>;1550008537.861;351.16;291.66;286.96000000000004;286.86;285.86;277.66;273.955091788801;293.26000000000005;254.56000000000003;270.96000000000004;247.36;302.46000000000004;302.46000000000004;271.46000000000004;282.26000000000005;298.76000000000005;296.76000000000005;299.96000000000004;291.76000000000005;293.46000000000004;293.06;;318.16;254.56000000000003;240.83765695389522;261.41265627149306;273.955091788801;293.66;5270000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2520000.0;5280000.0;0.0;0.017666666666666667;0.03933333333333333;0.08216666666666667;0.022333333333333334;0.022333333333333334;;10427.6376953125;0.0;3672.27294921875;31876.798828125;513916.15447164304;420543.41800218297;235435.6015676859;235118.79479805724;232014.1784303355;430412.23801567365;458473.52012050984;448620.77757917525;443691.7132699362;485085.9720606748;485085.9720606748;449261.6978303122;462454.907649346;466883.92173941486;465003.21838653134;440418.9880319431;420836.92970545246;458749.9321009194;458196.5170259769;;188992.59102226305;451236.5956625094;207074.62783740344;235435.6015676859;273.955091788801;3896189.6143225124;1445966.1358304862;258465.57158057572;0.0;0;222;239;0;0;0;0;4;90;85;1661166646714.8372;609176199055.3296;1162263115204.6436;9500.815223176358;20061.97502296287;345.9496971013345;4974.9937785685;3135069.258131483;1343899.8440726572;100072.91330612983;1457531.6575743358;2.474039346862029;0.28499332172978425
7556;2019-02-12 22:56:37.851;784;176;139;138;127;43;201;-193;-39;-261;291;295;-24;106;252;238;268;177;205;203;199;-191;535;351;368;132;356;256;535;-1.0;84.0;58.0;485.0;134.0;0;47;98;1;0;0;0;0;0;0;1;1;1;0;0;31948.830078125;10536.45703125;0.0;3708.234375;456.0;84629;;;Calculated values ==>;1550008597.851;351.56000000000006;290.76000000000005;287.06;286.96000000000004;285.86;277.46000000000004;273.4187578820637;293.26000000000005;253.86;269.26000000000005;247.06000000000003;302.26000000000005;302.66;270.76000000000005;283.76000000000005;298.36;296.96000000000004;299.96000000000004;290.86;293.46000000000004;293.06;;318.76000000000005;254.06000000000003;240.83765695389522;261.9595390733887;273.4187578820637;293.66;5350000.0;3510000.0;3679999.9999999995;1320000.0;3560000.0;2560000.0;5350000.0;0.0;0.014;0.009666666666666665;0.08083333333333333;0.022333333333333334;0.022333333333333334;;10536.45703125;0.0;3708.234375;31948.830078125;513721.06698138773;415133.45553454565;235548.82752089747;235233.26715860126;231836.2535710459;430735.4089219946;458473.52012050984;445642.9024121591;443371.2413604828;484409.1745435357;484843.1584414267;447615.2610709886;463618.41312777734;467077.56566689035;465987.53415588505;438696.89366014936;415477.83837901097;458749.9321009194;458196.5170259769;;191500.00471740507;450720.7968906129;207221.311578075;235548.82752089747;273.41875788206363;3896721.4059167756;1446140.8075031037;258527.0655575827;0.0;0;222;239;0;0;0;0;4;90;85;1661387409914.8723;609255385855.3422;1162415489804.6677;2304.742044729479;19682.87506276348;325.0667739359376;4972.465065613441;3135167.6213787906;1344230.995955577;100078.50417808871;1457614.539248802;1.9154608667107176;0.23966077800054109
7557;2019-02-12 22:57:37.851;782;178;141;140;129;42;201;-193;-41;-259;295;300;-31;107;251;239;268;180;205;203;199;-193;546;350;368;132;355;254;547;246.0;112.0;240.0;494.0;134.0;0;47;98;1;0;0;0;0;0;0;1;1;1;0;0;32202.978515625;10827.3603515625;0.0;3679.04077148438;461.0;84630;;;Calculated values ==>;1550008657.851;351.36;290.96000000000004;287.26000000000005;287.16;286.06;277.36;273.3108153835814;293.26000000000005;253.86;269.06;247.26000000000002;302.66;303.16;270.06;283.86;298.26000000000005;297.06;299.96000000000004;291.16;293.46000000000004;293.06;;319.26000000000005;253.86;240.83765695389522;261.6868853414304;273.3108153835814;293.66;5460000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2540000.0;5470000.0;0.041;0.018666666666666668;0.04;0.08233333333333334;0.022333333333333334;0.06333333333333334;;10827.3603515625;0.0;3679.04077148438;32202.978515625;512539.52910229244;248512.00600797567;235834.43791769267;235520.62652433867;232140.6331088491;430799.1582183253;458473.52012050984;445767.09223854326;443584.949795068;485072.78021348035;485613.22836027114;447080.1284509148;464031.21435686434;467090.7383467643;466260.13756550447;436237.4640336388;249277.62808279565;458749.9321009194;458196.5170259769;;193589.57483703562;450514.17026127904;203885.70422362298;215151.83663153177;273.3108153835814;3897256.0043217237;1446318.8393146272;258588.62618380343;0.0;0;222;239;0;0;0;0;4;90;85;1661608209914.8723;609334585855.3422;1162568489804.6677;9675.255520596811;20305.743703767017;3489.916937749073;15392.82975831486;3135267.4546918347;1344564.234445298;100110.29570901942;1457784.2500390015;3.3684264970996867;0.26793608767801963
7558;2019-02-12 22:58:37.832;779;185;143;141;133;44;201;-191;-26;-260;296;301;-18;103;251;239;268;186;205;203;199;-194;553;353;367;132;358;253;553;88.0;83.0;91.0;482.0;134.0;0;46;99;1;0;0;0;0;0;0;1;1;1;0;0;32350.251953125;10933.18359375;0.0;3636.728515625;466.0;84631;;;Calculated values ==>;1550008717.832;351.06000000000006;291.66;287.46000000000004;287.26000000000005;286.46000000000004;277.56;273.6339639331285;293.26000000000005;254.06000000000003;270.56;247.16000000000003;302.76000000000005;303.26000000000005;271.36;283.46000000000004;298.26000000000005;297.06;299.96000000000004;291.76000000000005;293.46000000000004;293.06;;319.76000000000005;253.76000000000002;240.83765695389522;261.54996906429363;273.6339639331285;293.66;5530000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2530000.0;5530000.0;0.014666666666666666;0.013833333333333333;0.015166666666666667;0.08033333333333334;0.022333333333333334;0.037;;10933.18359375;0.0;3636.728515625;32350.251953125;511569.63000252;410894.04197200795;236291.73966089974;235664.67681815047;233200.32377744868;430607.02586249536;458633.2384034343;447918.7165611481;443478.1259176772;485295.3940702657;485835.0310453085;448949.9664027619;463711.57995154866;466663.7800689285;465828.39991936815;434611.4618736819;411295.1934201282;458909.0072553948;458356.8847964573;;195679.20071851107;450410.79031477834;206239.1438105294;224378.99896345567;273.6339639331285;3897793.777559682;1446500.1197570192;258649.57162230613;0.0;0;222;239;0;0;0;0;4;90;85;1661828640089.676;609413760775.2717;1162720541639.5322;3665.4735200510504;19615.122269174666;322.5417136074932;8657.18177582106;3135378.5922290394;1344896.8029813801;100142.05613709768;1457984.6033362993;2.214173911035221;0.23589524241890786
7559;2019-02-12 22:59:37.862;781;190;143;142;136;46;201;-191;-10;-261;295;299;-10;102;251;239;268;192;205;203;199;-194;557;355;367;132;360;251;557;-2.0;85.0;176.0;494.0;134.0;0;45;100;1;0;0;0;0;0;0;1;1;1;0;0;32382.916015625;11103.822265625;0.0;3609.4609375;470.0;84632;;;Calculated values ==>;1550008777.862;351.26;292.16;287.46000000000004;287.36;286.76000000000005;277.76000000000005;273.8482719121499;293.26000000000005;254.06000000000003;272.16;247.06000000000003;302.66;303.06;272.16;283.36;298.26000000000005;297.06;299.96000000000004;292.36;293.46000000000004;293.06;;320.16;253.76000000000002;240.83765695389522;261.27494424493943;273.8482719121499;293.66;5570000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2510000.0;5570000.0;0.0;0.014166666666666666;0.029333333333333333;0.08233333333333334;0.022333333333333334;0.022333333333333334;;11103.822265625;0.0;3609.4609375;32382.916015625;511471.05218743836;411111.06218014384;236177.61506647727;235864.8476338713;234011.30514070267;430477.46260093397;458633.2384034343;450333.8573475087;443371.2413604828;485416.14404572715;485846.9784573732;450333.8573475087;463890.6525500096;466377.8143668663;465539.2008351387;433659.1010769378;411902.9413244403;458909.0072553948;458356.8847964573;;197350.94305643384;450410.79031477834;206900.10216521614;236177.61506647727;273.8482719121499;3898333.490347364;1446683.853293284;258709.98672684276;0.0;0;222;239;0;0;0;0;4;90;85;1662048950189.571;609493000375.234;1162871817239.4602;7140.723485347249;20049.04665764729;308.2122631603813;4962.003690636221;3135468.688896529;1345227.50298965;100147.31504837648;1458098.1532950718;2.2061687829061065;0.26093126109117776
7560;2019-02-12 23:00:37.843;785;192;141;141;136;48;201;-191;3;-260;291;295;0;104;253;238;268;194;204;202;199;-195;554;360;367;133;365;250;554;-1.0;85.0;170.0;493.0;134.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;32327.904296875;11077.392578125;0.0;3606.5634765625;473.0;84633;;;Calculated values ==>;1550008837.843;351.66;292.36;287.26000000000005;287.26000000000005;286.76000000000005;277.96000000000004;274.38016830617;293.26000000000005;254.06000000000003;273.46000000000004;247.16000000000003;302.26000000000005;302.66;273.16;283.56;298.46000000000004;296.96000000000004;299.96000000000004;292.56;293.36;293.06;;320.46000000000004;253.66000000000003;241.05796691057077;261.13683023647616;274.38016830617;293.56;5540000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2500000.0;5540000.0;0.0;0.014166666666666666;0.028333333333333332;0.08216666666666667;0.022333333333333334;0.022333333333333334;;11077.392578125;0.0;3606.5634765625;32327.904296875;512221.899470179;413177.15693683183;235636.68380279193;235636.68380279193;234090.121503474;430148.3826014536;458633.2384034343;452144.9583236426;443281.85702354775;485099.53724911733;485530.3155975721;451770.1984651622;464270.53923748137;465920.2808716204;464680.0635916259;434375.0075276097;413914.7804853892;458771.19548852823;458356.8847964573;;198604.77482894104;450131.08379157464;208112.47485413955;235636.68380279193;274.38016830617;3898872.5764181567;1446868.6382163893;258770.10122128643;0.0;0;222;239;0;0;0;0;4;90;85;1662269080459.375;609572475200.1632;1163022069644.3264;6914.253698302587;19885.86236769258;289.85321643145755;4974.084488858527;3135585.776616765;1345560.1885141106;100152.2973491403;1458180.9278095944;2.1836113954488083;0.2575780045744198
7561;2019-02-12 23:01:37.883;790;192;139;139;136;50;201;-196;11;-261;286;290;7;106;255;236;268;193;204;202;199;-197;554;361;367;132;366;252;554;-2.0;83.0;200.0;493.0;134.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;32298.533203125;11072.31640625;0.0;3635.12915039062;475.0;84634;;;Calculated values ==>;1550008897.883;352.16;292.36;287.06;287.06;286.76000000000005;278.16;274.4858918419099;293.26000000000005;253.56000000000003;274.26000000000005;247.06000000000003;301.76000000000005;302.16;273.86;283.76000000000005;298.66;296.76000000000005;299.96000000000004;292.46000000000004;293.36;293.06;;320.66;253.46000000000004;240.83765695389522;261.41265627149306;274.4858918419099;293.56;5540000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2520000.0;5540000.0;0.0;0.013833333333333333;0.03333333333333333;0.08216666666666667;0.022333333333333334;0.022333333333333334;;11072.31640625;0.0;3635.12915039062;32298.533203125;512836.16380749334;413177.15693683183;235014.80516416742;235014.80516416742;234090.121503474;430081.6785162784;458633.2384034343;452794.0909881129;443371.2413604828;484329.50968798395;484761.9569877724;452295.03015126823;464209.0901317594;466038.2188692544;464270.0288607765;434375.0075276097;413548.20129128615;458771.19548852823;458356.8847964573;;199440.67485045042;450100.3814554536;208067.6703596406;235014.80516416742;274.4858918419099;3899411.4890994118;1447053.3421784139;258830.4888914317;0.0;0;222;239;0;0;0;0;4;90;85;1662489427259.235;609652028200.1127;1163172770044.2307;8157.54735428241;19887.0210950393;288.1041529358091;4987.973111787807;3135711.458691018;1345891.8501698864;100157.1168714229;1458264.000300978;2.2655630840666676;0.26347856766884814
7562;2019-02-12 23:02:37.863;793;191;138;138;132;50;201;-202;14;-261;283;288;13;109;255;236;268;193;204;202;199;-203;554;360;367;133;365;254;554;-1.0;88.0;172.0;518.0;134.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;32391.59765625;11036.0771484375;0.0;3678.55590820312;478.0;84635;;;Calculated values ==>;1550008957.863;352.46000000000004;292.26000000000005;286.96000000000004;286.96000000000004;286.36;278.16;274.38016830617;293.26000000000005;252.96000000000004;274.56;247.06000000000003;301.46000000000004;301.96000000000004;274.46000000000004;284.06;298.66;296.76000000000005;299.96000000000004;292.46000000000004;293.36;293.06;;320.96000000000004;252.86;241.05796691057077;261.6868853414304;274.38016830617;293.56;5540000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2540000.0;5540000.0;0.0;0.014666666666666666;0.028666666666666667;0.08633333333333333;0.022333333333333334;0.022333333333333334;;11036.0771484375;0.0;3678.55590820312;32391.59765625;513204.2023234895;412801.4708678641;234705.5109248598;234705.5109248598;232871.6582264005;430148.3826014536;458633.2384034343;452821.9111066739;443174.6281258087;483772.5617704154;484314.8670207256;452696.9722455791;464264.728789563;466181.95831478277;464417.2445854314;434375.0075276097;413548.20129128615;458771.19548852823;458356.8847964573;;200694.54348549087;449299.82378590474;207617.79537056622;234705.5109248598;274.38016830617;3899950.3938286034;1447237.5173792238;258891.41595114753;0.0;0;222;239;0;0;0;0;4;90;85;1662709553859.3052;609731501700.138;1163324519444.279;7029.184651101753;20865.21511985756;305.4598247994121;4994.8806831323445;3135837.9726057365;1346231.3389377957;100162.06158911677;1458347.163019146;2.2558999705337874;0.2688392698044768
7563;2019-02-12 23:03:37.864;794;190;138;137;131;50;201;-200;20;-261;281;286;20;112;256;236;268;191;204;202;199;-202;551;359;367;132;364;255;551;-2.0;86.0;219.0;501.0;134.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;32466.60546875;11007.4365234375;0.0;3682.9794921875;479.0;84636;;;Calculated values ==>;1550009017.864;352.56000000000006;292.16;286.96000000000004;286.86;286.26000000000005;278.16;274.27422755570615;293.26000000000005;253.16000000000003;275.16;247.06000000000003;301.26000000000005;301.76000000000005;275.16;284.36;298.76000000000005;296.76000000000005;299.96000000000004;292.26000000000005;293.36;293.06;;321.06;252.96000000000004;240.83765695389522;261.82340779136865;274.27422755570615;293.56;5510000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2550000.0;5510000.0;0.0;0.014333333333333333;0.0365;0.08349999999999999;0.022333333333333334;0.022333333333333334;;11007.4365234375;0.0;3682.9794921875;32466.60546875;513581.3803343018;413676.3280692049;234786.8531886823;234477.70222245323;232644.68827507718;430214.79039162316;458633.2384034343;453397.849445459;443371.2413604828;483438.7738916752;483982.08442091686;453397.849445459;464468.05220378144;466455.85816738626;464564.1698029545;435081.1801966965;414040.76927589084;458771.19548852823;458356.8847964573;;201112.50472608567;449582.1240012018;207079.82033028817;234786.8531886823;274.27422755570615;3900490.8878642237;1447421.2163885967;258952.76310208926;0.0;0;222;239;0;0;0;0;4;90;85;1662929757529.914;609811003025.3578;1163477221989.7014;8990.608062703735;20248.94235652129;301.57922319821427;4993.064039240308;3135971.473103692;1346573.9626280128;100167.12033217505;1458430.3972792772;2.3507975298270885;0.2721768246192403
