;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7564;2019-02-12 23:04:37.844;794;189;137;137;129;48;201;-203;29;-261;279;284;27;113;255;237;268;191;204;202;199;-204;552;357;367;132;362;255;552;8.0;82.0;237.0;524.0;134.0;0;45;100;1;0;0;0;0;0;0;1;1;1;0;0;32446.326171875;10975.05859375;0.0;3675.10083007812;479.0;84637;;;Calculated values ==>;1550009077.844;352.56000000000006;292.06;286.86;286.86;286.06;277.96000000000004;274.0616903277293;293.26000000000005;252.86;276.06;247.06000000000003;301.06;301.56;275.86;284.46000000000004;298.66;296.86;299.96000000000004;292.26000000000005;293.36;293.06;;321.06;252.76000000000002;240.83765695389522;261.82340779136865;274.0616903277293;293.56;5520000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2550000.0;5520000.0;0.0013333333333333333;0.013666666666666666;0.0395;0.08733333333333333;0.022333333333333334;0.023666666666666666;;10975.05859375;0.0;3675.10083007812;32446.326171875;513496.5680406325;412889.33823237545;234450.81939765735;234450.81939765735;232017.04459964583;430346.717906069;458633.2384034343;454514.59662898886;443371.2413604828;483221.22255059076;483764.8569217576;454267.16347038187;464584.7349765202;466611.5614006405;464987.84065055486;434846.84835909377;413633.1203958097;458771.19548852823;458356.8847964573;;201112.50472608567;449374.4977733895;206325.1283843326;232866.2734250757;274.0616903277293;3901031.648647702;1447604.3427854783;259014.05999901562;0.0;0;222;239;0;0;0;0;4;90;85;1663149884129.9841;609890176625.3829;1163630170989.75;9803.483995663923;21226.31159331097;289.92094883154886;5336.611135789365;3136128.03833175;1346919.4745353325;100172.04785722084;1458516.449212221;2.502111179348342;0.2878964089443634
7565;2019-02-12 23:05:37.845;792;188;137;137;129;47;201;-205;37;-262;276;282;31;115;254;238;268;189;204;202;199;-207;547;358;367;132;363;254;548;-2.0;84.0;217.0;509.0;133.0;0;43;100;1;0;0;0;0;0;0;1;1;1;0;0;32211.451171875;10903.7626953125;0.0;3647.49145507812;480.0;84638;;;Calculated values ==>;1550009137.845;352.36;291.96000000000004;286.86;286.86;286.06;277.86;274.1680685717883;293.26000000000005;252.66000000000003;276.86;246.96000000000004;300.76000000000005;301.36;276.26000000000005;284.66;298.56;296.96000000000004;299.96000000000004;292.06;293.36;293.06;;321.16;252.46000000000004;240.83765695389522;261.6868853414304;274.1680685717883;293.56;5470000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2540000.0;5480000.0;0.0;0.014;0.036166666666666666;0.08483333333333333;0.022166666666666668;0.022166666666666668;;10903.7626953125;0.0;3647.49145507812;32211.451171875;513676.17968428694;414171.1577566021;234558.82658747348;234558.82658747348;232115.7794573542;430280.9020939914;458633.2384034343;455666.3346708236;443264.2958451262;483011.98765334865;483664.0052695513;454929.52275986236;464963.6691126647;466338.3406344101;464972.5849072995;436008.21623521904;414529.21004869137;458771.19548852823;458356.8847964573;;201530.46850934727;449062.7066891717;206561.69992847086;234558.82658747348;274.1680685717883;3901570.4724384956;1447786.6693347255;259075.08261834492;0.0;0;222;239;0;0;0;0;4;90;85;1663370087799.718;609969377945.2872;1163782873534.5654;9009.284289848423;20572.168740199457;300.7060866113873;4960.856956965808;3136284.814013491;1347267.8010097023;100176.96983120845;1458602.2628764275;2.394502612181352;0.2786678986686725
7566;2019-02-12 23:06:37.875;792;187;137;137;129;46;200;-208;43;-262;273;279;35;116;254;238;268;188;204;202;199;-209;550;356;367;132;361;253;550;-2.0;110.0;528.0;513.0;134.0;0;42;100;1;0;0;0;0;0;0;1;1;1;0;0;32298.0;10981.748046875;0.0;3608.52294921875;479.0;84639;;;Calculated values ==>;1550009197.875;352.36;291.86;286.86;286.86;286.06;277.76000000000005;273.955091788801;293.16;252.36;277.46000000000004;246.96000000000004;300.46000000000004;301.06;276.66;284.76000000000005;298.56;296.96000000000004;299.96000000000004;291.96000000000004;293.36;293.06;;321.06;252.26000000000002;240.83765695389522;261.54996906429363;273.955091788801;293.56;5500000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2530000.0;5500000.0;0.0;0.018333333333333333;0.08800000000000001;0.08549999999999999;0.022333333333333334;0.022333333333333334;;10981.748046875;0.0;3608.52294921875;32298.0;513421.6414474664;412979.2520416587;234504.66405459717;234504.66405459717;232066.2768031903;430412.23801567365;458495.1351315018;456563.51709335245;443264.2958451262;482803.1431254997;483454.9118422706;455587.36484581936;465225.1848456584;466624.4334453391;465263.9689877527;435314.47033530864;413351.9237643686;458771.19548852823;458356.8847964573;;201112.50472608567;448854.6089128418;204727.13931508388;234504.66405459717;273.955091788801;3902108.3199873846;1447969.1397804515;259135.57963841193;0.0;0;222;239;0;0;0;0;4;90;85;1663590397899.613;610048617545.2495;1163935049584.493;22161.601244487636;20872.898650608302;402.6466871339011;4999.366263234876;3136544.7012715098;1347613.3492589085;100182.83403495676;1458685.3062374864;3.319781576259455;0.3487246268934742
7567;2019-02-12 23:07:37.866;792;187;137;137;129;45;200;-191;48;-260;268;275;40;118;253;239;268;189;204;202;199;-194;551;355;367;133;360;255;551;90.0;86.0;430.0;500.0;133.0;0;45;100;1;0;0;0;0;0;0;1;1;1;0;0;32309.67578125;10960.6220703125;0.0;3626.69165039062;480.0;84640;;;Calculated values ==>;1550009257.866;352.36;291.86;286.86;286.86;286.06;277.66;273.8482719121499;293.16;254.06000000000003;277.96000000000004;247.16000000000003;299.96000000000004;300.66;277.16;284.96000000000004;298.46000000000004;297.06;299.96000000000004;292.06;293.36;293.06;;321.16;253.76000000000002;241.05796691057077;261.82340779136865;273.8482719121499;293.56;5510000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2550000.0;5510000.0;0.015000000000000001;0.014333333333333333;0.07166666666666667;0.08333333333333333;0.022166666666666668;0.03716666666666667;;10960.6220703125;0.0;3626.69165039062;32309.67578125;513336.6967230302;412555.8353376608;234477.70222245323;234477.70222245323;232041.62707460328;430477.46260093397;458495.1351315018;456845.36981976614;443281.85702354775;482022.3152315108;482785.7249122602;455868.2648029557;465167.15411025495;466637.4274074692;465539.2008351387;435081.1801966965;413307.47646805906;458771.19548852823;458356.8847964573;;201530.46850934727;450234.78291225753;205118.04516437819;222628.51327524806;273.84827191215;3902646.6365254023;1448151.965436607;259195.86404932718;0.0;0;222;239;0;0;0;0;4;90;85;1663810564869.382;610128105620.1661;1164087426724.333;18040.458266969472;20426.394812323277;312.0897534438031;8761.237808204944;3136879.6681811796;1347957.4584132885;100188.78927853478;1458799.9607372063;3.2590085845257346;0.31768538749944225
7568;2019-02-12 23:08:37.866;793;188;137;136;130;46;200;-188;51;-260;264;271;44;119;253;240;267;189;204;202;199;-191;551;357;367;133;362;255;551;-1.0;110.0;464.0;505.0;133.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;32352.810546875;11035.70703125;0.0;3628.33129882812;480.0;84641;;;Calculated values ==>;1550009317.866;352.46000000000004;291.96000000000004;286.86;286.76000000000005;286.16;277.76000000000005;274.0616903277293;293.16;254.36;278.26000000000005;247.16000000000003;299.56;300.26000000000005;277.56;285.06;298.46000000000004;297.16;299.86;292.06;293.36;293.06;;321.16;254.06000000000003;241.05796691057077;261.82340779136865;274.0616903277293;293.56;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2550000.0;5510000.0;0.0;0.018333333333333333;0.07733333333333332;0.08416666666666667;0.022166666666666668;0.022166666666666668;;11035.70703125;0.0;3628.33129882812;32352.810546875;513459.05963134655;412934.04071806197;234477.70222245323;234169.62251935387;232342.67949808593;430346.717906069;458495.1351315018;457210.2442064382;443281.85702354775;481585.3300841568;482349.6937656818;456357.5733384608;465283.4411760524;466351.3762726499;465379.25235888857;434859.20601654606;413307.47646805906;458771.19548852823;458356.8847964573;;201530.46850934727;450545.60757164663;206020.02887350155;234477.70222245323;274.0616903277293;3903185.490578137;1448335.26817912;259256.322573904;0.0;0;222;239;0;0;0;0;4;90;85;1664030764869.382;610207905620.1661;1164240426724.333;19425.376652413765;20580.902873760544;395.1150417222616;4962.655213723758;3137191.8834721744;1348299.185894006;100194.68265182782;1458914.3265123891;3.0935577745028073;0.3297111758234002
7569;2019-02-12 23:09:37.876;792;189;137;136;130;46;200;-191;50;-261;262;270;44;121;253;240;267;190;204;202;199;-193;552;357;367;133;362;257;552;-2.0;85.0;471.0;497.0;133.0;0;43;100;1;0;0;0;0;0;0;1;1;1;0;0;32396.65625;11029.6123046875;0.0;3646.93383789062;481.0;84642;;;Calculated values ==>;1550009377.876;352.36;292.06;286.86;286.76000000000005;286.16;277.76000000000005;274.0616903277293;293.16;254.06000000000003;278.16;247.06000000000003;299.36;300.16;277.56;285.26000000000005;298.46000000000004;297.16;299.86;292.16;293.36;293.06;;321.26000000000005;253.86;241.05796691057077;262.0952818180154;274.0616903277293;293.56;5520000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.0;0.014166666666666666;0.0785;0.08283333333333333;0.022166666666666668;0.022166666666666668;;11029.6123046875;0.0;3646.93383789062;32396.65625;513251.702582464;412889.33823237545;234450.81939765735;234143.04538558066;232317.82666911863;430346.717906069;458495.1351315018;456763.03909346624;443174.6281258087;481127.4775386498;482003.761562027;456028.3797168628;465226.0957889456;466351.3762726499;465379.25235888857;434623.78985254664;413263.53111073095;458771.19548852823;458356.8847964573;;201948.4348523538;450338.4364414482;205912.59524956992;234450.81939765735;274.0616903277293;3903725.15939784;1448519.1764865005;259316.95988790193;0.0;0;222;239;0;0;0;0;4;90;85;1664251001569.3472;610287718920.1534;1164394052324.3086;19691.75984174586;20246.607178727252;302.6036655090556;4963.251116340066;3137517.9139389303;1348639.4718492643;100200.49794344092;1458997.0561844409;3.080031320937308;0.3269266970929181
7570;2019-02-12 23:10:37.857;791;189;136;136;129;47;200;-201;18;-262;262;271;27;119;254;241;267;191;204;202;199;-203;550;359;367;132;365;257;550;-1.0;84.0;345.0;503.0;133.0;0;41;100;1;0;0;0;0;0;0;1;1;1;0;0;32307.5859375;10973.4208984375;0.0;3624.28564453125;481.0;84643;;;Calculated values ==>;1550009437.857;352.26;292.06;286.76000000000005;286.76000000000005;286.06;277.86;274.27422755570615;293.16;253.06000000000003;274.96000000000004;246.96000000000004;299.36;300.26000000000005;275.86;285.06;298.56;297.26000000000005;299.86;292.26000000000005;293.36;293.06;;321.26000000000005;252.86;240.83765695389522;262.0952818180154;274.27422755570615;293.56;5500000.0;3590000.0;3670000.0000000005;1320000.0;3650000.0;2570000.0;5500000.0;0.0;0.014;0.0575;0.08383333333333334;0.022166666666666668;0.022166666666666668;;10973.4208984375;0.0;3624.28564453125;32307.5859375;513299.32725861;413720.03103230504;234196.27703581506;234196.27703581506;232066.2768031903;430214.79039162316;458495.1351315018;452802.9593343046;443264.2958451262;481127.4775386498;482113.1393411839;453927.4872014058;464992.8262906394;466051.1729702569;465219.0939126357;435093.56638155866;414443.2327276156;458771.19548852823;458356.8847964573;;201948.4348523538;449478.334191601;206444.00248996966;234196.27703581506;274.27422755570615;3904264.190670426;1448702.4770335322;259377.53419583532;0.0;0;222;239;0;0;0;0;4;90;85;1664471131840.0261;610367193745.3986;1164548203494.7842;14165.64001854926;20374.378140986766;289.1046711552024;4968.89347202757;3137799.96959272;1348977.872867039;100205.4272848091;1459079.7978464398;2.7263197945219853;0.30187493370974144
7571;2019-02-12 23:11:37.877;789;189;137;136;129;47;200;-166;-11;-230;262;270;4;115;254;241;267;190;204;202;198;-177;552;356;367;137;361;263;552;-2.0;110.0;1077.0;642.0;133.0;0;59;100;1;0;0;0;0;0;0;1;1;1;0;0;32448.421875;10966.14453125;0.0;3747.29223632812;480.0;84644;;;Calculated values ==>;1550009497.877;352.06000000000006;292.06;286.86;286.76000000000005;286.06;277.86;273.955091788801;293.16;256.56;272.06;250.16000000000003;299.36;300.16;273.56;284.66;298.56;297.26000000000005;299.86;292.16;293.36;292.96000000000004;;321.16;255.46000000000004;241.92719264551067;262.9017227912062;273.955091788801;293.56;5520000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2630000.0;5520000.0;0.0;0.018333333333333333;0.1795;0.107;0.022166666666666668;0.022166666666666668;;10966.14453125;0.0;3747.29223632812;32448.421875;512884.08492775715;412889.33823237545;234450.81939765735;234143.04538558066;232017.04459964583;430412.23801567365;458495.1351315018;448002.3450815159;445719.1686130602;480406.1117224266;481289.442274921;449957.11133362807;463641.11937272194;466624.4334453391;465654.29947270127;434623.78985254664;413263.53111073095;458771.19548852823;458218.4865142734;;201530.46850934727;451300.2171018968;204056.62945178314;234450.81939765735;273.955091788801;3904804.0039464915;1448885.3676886256;259438.98448809484;0.0;0;222;239;0;0;0;0;4;90;85;1664691405239.956;610447920645.3729;1164704255494.7346;43788.25595553703;26455.063878562163;391.60474359995436;4960.183287751655;3138283.079708728;1349368.248298861;100211.10175412308;1459162.5677335137;5.137828031587348;0.5197481337012687
7572;2019-02-12 23:12:37.858;785;189;137;136;130;47;200;-144;-7;-167;258;268;-3;114;253;242;267;191;204;202;198;-148;554;355;367;140;360;270;553;392.0;111.0;925.0;592.0;133.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32680.525390625;10959.0859375;0.0;3954.15258789062;479.0;84645;;;Calculated values ==>;1550009557.858;351.66;292.06;286.86;286.76000000000005;286.16;277.86;273.8482719121499;293.16;258.76000000000005;272.46000000000004;256.46000000000004;298.96000000000004;299.96000000000004;272.86;284.56;298.46000000000004;297.36;299.86;292.26000000000005;293.36;292.96000000000004;;321.06;258.36;242.56692532238324;263.82572766246335;273.8482719121499;293.56;5540000.0;3550000.0;3670000.0000000005;1400000.0;3600000.0;2700000.0;5530000.0;0.06533333333333333;0.018500000000000003;0.15416666666666667;0.09866666666666667;0.022166666666666668;0.0875;;10959.0859375;0.0;3954.15258789062;32680.525390625;512221.899470179;412465.3940541978;234424.01512401755;234116.54519281306;232293.04205302676;430477.46260093397;458495.1351315018;447212.35320599953;451822.8300039021;479110.0956132016;480226.0296005653;447745.91014301335;462475.34696184064;466637.4274074692;465928.4623088799;434149.7368732527;413220.0903815756;458771.19548852823;458218.4865142734;;201112.50472608567;453797.1374491696;202322.0006523027;210454.5109851371;273.8482719121499;3905346.573305167;1449068.0200841222;259503.14287164903;0.0;0;222;239;0;0;0;0;4;90;85;1664911535509.76;610530994330.299;1164864104859.5923;37753.929352028266;24812.213497290868;387.19846009602736;21679.347858799425;3138962.3827382526;1349795.3403212975;100217.58972563966;1459384.4935274413;5.675004059253979;0.44299878044611
7573;2019-02-12 23:13:37.858;777;189;137;136;131;47;200;-141;8;-152;257;270;6;114;253;242;267;191;203;201;198;-143;553;356;367;141;362;274;552;149.0;85.0;1001.0;579.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32719.462890625;10880.8232421875;0.0;4160.771484375;476.0;84646;;;Calculated values ==>;1550009617.858;350.86;292.06;286.86;286.76000000000005;286.26000000000005;277.86;273.955091788801;293.16;259.06;273.96000000000004;257.96000000000004;298.86;300.16;273.76000000000005;284.56;298.46000000000004;297.36;299.86;292.26000000000005;293.26000000000005;292.96000000000004;;320.76000000000005;258.86;242.77792619122317;264.3458800820626;273.955091788801;293.46000000000004;5530000.0;3560000.0;3670000.0000000005;1410000.0;3620000.0000000005;2740000.0;5520000.0;0.024833333333333332;0.014166666666666666;0.16683333333333333;0.0965;0.022166666666666668;0.047;;10880.8232421875;0.0;4160.771484375;32719.462890625;511323.27192744904;412889.33823237545;234450.81939765735;234143.04538558066;232619.5604419751;430412.23801567365;458495.1351315018;448461.0007257512;453214.0930640426;478506.1724493913;479964.6985039607;448194.5771757094;461869.8494049295;466351.3762726499;465784.1997128528;434387.30464413547;413633.1203958097;458633.2384034343;458218.4865142734;;199858.6285646581;454147.6612539926;202284.88806702304;217455.34504210943;273.955091788801;3905891.5732075106;1449250.0193272862;259570.7672389179;0.0;0;222;239;0;0;0;0;4;90;85;1665131735509.76;610615294330.299;1165027304859.5923;41070.381461897814;24304.757612542562;294.01761018461497;11315.867649191707;3139619.2519950354;1350204.6484138796;100223.26652622533;1459659.4536566746;5.118142439901404;0.4609708022575442
7574;2019-02-12 23:14:37.878;766;192;137;136;132;48;200;-156;18;-173;269;281;21;107;253;243;267;194;203;201;198;-156;581;361;367;140;367;257;575;-2.0;112.0;545.0;591.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41361.0625;19939.853515625;0.0;3886.23828125;473.0;84647;;;Calculated values ==>;1550009677.878;349.76;292.36;286.86;286.76000000000005;286.36;277.96000000000004;274.4858918419099;293.16;257.56;274.96000000000004;255.86;300.06;301.26000000000005;275.26000000000005;283.86;298.46000000000004;297.46000000000004;299.86;292.56;293.26000000000005;292.96000000000004;;320.46000000000004;257.56;242.56692532238324;262.0952818180154;274.4858918419099;293.46000000000004;5810000.0;3610000.0;3670000.0000000005;1400000.0;3670000.0000000005;2570000.0;5750000.0;0.0;0.018666666666666668;0.09083333333333334;0.0985;0.022166666666666668;0.022166666666666668;;19939.853515625;0.0;3886.23828125;41361.0625;507493.08764550206;252507.99267018784;233853.32262695592;233552.1623019359;232356.72339883752;430081.6785162784;458495.1351315018;452802.9593343046;451195.98093076755;481894.3490549826;483205.03674934665;453178.7886765142;463587.54089014133;465631.5214710507;465189.78860520123;427267.74738511845;253304.44562726302;458633.2384034343;458218.4865142734;;198604.77482894104;452967.78287443117;204202.33576056192;233853.32262695592;274.4858918419099;3906509.1166981403;1449506.9439131774;259637.84800641504;0.0;0;223;239;0;0;0;0;4;90;85;1665352008909.69;610699622430.2721;1165186657959.5417;22581.223307948294;24503.396540716123;3247.314966146635;4973.427799502204;3140149.858844629;1350611.5186099;100252.78746805365;1459795.2430334135;2.3212100031263643;0.2400732542106605
7575;2019-02-12 23:15:37.869;759;199;136;135;129;50;200;-178;-58;-187;266;272;-65;77;257;237;267;201;203;202;198;-180;560;366;367;140;371;245;554;-1.0;109.0;464.0;590.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40542.0625;19360.068359375;0.0;3710.1162109375;460.0;84648;;;Calculated values ==>;1550009737.869;349.06000000000006;293.06;286.76000000000005;286.66;286.06;278.16;275.0112864084945;293.16;255.36;267.36;254.46000000000004;299.76000000000005;300.36;266.66;280.86;298.86;296.86;299.86;293.26000000000005;293.36;292.96000000000004;;319.16;255.16000000000003;242.56692532238324;260.44013211722256;275.0112864084945;293.46000000000004;5600000.0;3660000.0;3670000.0000000005;1400000.0;3710000.0;2450000.0;5540000.0;0.0;0.018166666666666668;0.07733333333333332;0.09833333333333334;0.022166666666666668;0.022166666666666668;;19360.068359375;0.0;3710.1162109375;40542.0625;508479.0408366178;415686.1643850296;234090.121503474;233783.9913159303;231968.07999308215;429743.705733735;458495.1351315018;445287.46891137277;449726.62098988687;482984.4186984517;483630.8756587761;444368.9874631127;461873.15544807434;465579.7077360809;463662.6014702889;432700.8030390977;416368.5653301002;458771.19548852823;458218.4865142734;;193171.6564234249;450462.49958867475;204993.9243923884;234090.121503474;275.0112864084945;3907191.540360185;1449834.3941368898;259701.14146500707;0.0;0;223;239;0;0;0;0;4;90;85;1665572175879.459;610783609830.184;1165337235369.3838;18582.70077613479;24137.743227634826;296.70231838012137;4968.178757739387;3140492.840090065;1351016.800639453;100282.31651537212;1459878.0773276289;2.079971442518855;0.2320864355853396
7576;2019-02-12 23:16:37.869;770;192;135;134;125;49;200;-191;-95;-230;253;257;-100;39;257;236;267;193;203;202;198;-192;555;361;367;140;366;238;550;-2.0;82.0;471.0;576.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40270.3984375;19193.701171875;0.0;3625.11059570312;450.0;84649;;;Calculated values ==>;1550009797.869;350.16;292.36;286.66;286.56;285.66;278.06;274.4858918419099;293.16;254.06000000000003;263.66;250.16000000000003;298.46000000000004;298.86;263.16;277.06;298.86;296.76000000000005;299.86;292.46000000000004;293.36;292.96000000000004;;318.16;253.96000000000004;242.56692532238324;259.4470641161187;274.4858918419099;293.46000000000004;5550000.0;3610000.0;3670000.0000000005;1400000.0;3660000.0;2380000.0;5500000.0;0.0;0.013666666666666666;0.0785;0.096;0.022166666666666668;0.022166666666666668;;19193.701171875;0.0;3625.11059570312;40270.3984375;510285.2281638678;414798.6417306446;233888.94906767053;233582.6627317789;230870.29783581037;430081.6785162784;458495.1351315018;441815.05186310323;445148.6451337086;482409.75816412485;482838.56685159466;441146.4308862406;458503.2643307626;466299.9704243525;464270.0288607765;433911.07274138124;415150.1171397334;458771.19548852823;458218.4865142734;;188992.59102226305;449199.4814301631;205509.10235019974;233888.94906767053;274.4858918419099;3907864.977534664;1450155.6755496503;259762.2683550624;0.0;0;223;239;0;0;0;0;4;90;85;1665792375879.459;610867609830.184;1165482135369.3838;18550.017036762925;23394.27639167648;256.3997265558539;4972.638080066364;3140802.2794051724;1351412.9008029473;100286.92569907992;1459960.9174679439;2.0673000730952773;0.2290399352619404
7577;2019-02-12 23:17:37.860;779;181;135;135;123;45;200;-197;-82;-245;244;251;-72;54;254;237;267;182;204;202;198;-193;530;354;367;140;359;258;530;-2.0;83.0;393.0;539.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32260.431640625;10502.6484375;0.0;4008.06689453125;448.0;84650;;;Calculated values ==>;1550009857.86;351.06000000000006;291.26000000000005;286.66;286.66;285.46000000000004;277.66;273.7412296467126;293.16;253.46000000000004;264.96000000000004;248.66000000000003;297.56;298.26000000000005;265.96000000000004;278.56;298.56;296.86;299.86;291.36;293.36;292.96000000000004;;317.96000000000004;253.86;242.56692532238324;262.23063862743834;273.7412296467126;293.56;5300000.0;3540000.0;3670000.0000000005;1400000.0;3590000.0;2580000.0;5300000.0;0.0;0.013833333333333333;0.0655;0.08983333333333333;0.022166666666666668;0.022166666666666668;;10502.6484375;0.0;4008.06689453125;32260.431640625;513540.35785949137;418642.7968187563;234432.61857800873;234432.61857800873;230753.0215796867;430542.39183029096;458495.1351315018;439344.01167950564;443525.871472747;479024.8122685647;479797.36880883964;440750.12207876815;457088.64538944094;466909.46258657274;465424.41340235074;439577.3283090407;418952.1864570516;458771.19548852823;458218.4865142734;;188156.80290529504;449093.89921619144;204667.08475771509;234432.61857800873;273.7412296467126;3908469.3104544766;1450403.1080090317;259825.86862594244;0.0;0;223;239;0;0;0;0;4;90;85;1666012542849.228;610951597230.0958;1165630913049.2278;15371.338713377281;21957.675498853125;285.314462285849;4960.586739253867;3141084.9149677656;1351790.777045032;100291.43930683946;1460043.6819248204;2.9340328467328822;0.3283284621492802
7578;2019-02-12 23:18:37.860;774;176;136;136;124;43;200;-200;-75;-248;251;259;-69;72;251;239;267;177;204;201;198;-200;539;350;367;139;356;259;539;150.0;81.0;537.0;550.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32476.337890625;10725.6142578125;0.0;4055.25952148438;455.0;84651;;;Calculated values ==>;1550009917.86;350.56000000000006;290.76000000000005;286.76000000000005;286.76000000000005;285.56;277.46000000000004;273.3108153835814;293.16;253.16000000000003;265.66;248.36;298.26000000000005;299.06;266.26000000000005;280.36;298.26000000000005;297.06;299.86;290.86;293.26000000000005;292.96000000000004;;318.66;253.16000000000003;242.35481222062532;262.3656120759269;273.3108153835814;293.56;5390000.0;3500000.0;3670000.0000000005;1390000.0;3560000.0;2590000.0;5390000.0;0.025;0.013500000000000002;0.0895;0.09166666666666666;0.022166666666666668;0.04716666666666667;;10725.6142578125;0.0;4055.25952148438;32476.337890625;512162.72737053764;413509.3325022522;234494.7145707859;234494.7145707859;230834.62140178305;430799.1582183253;458495.1351315018;440115.7588559284;443396.5059848855;479675.74211879785;480557.5971096188;440956.4707235003;459113.7278789813;466948.68245374196;466260.13756550447;437605.38435402425;413873.17205893324;458633.2384034343;458218.4865142734;;191082.09718829524;448534.7719815096;202677.4083037123;217630.41796279635;273.3108153835814;3909008.783533904;1450580.0101981594;259893.06301274258;0.0;0;223;239;0;0;0;0;4;90;85;1666232742849.228;611035297230.0958;1165786013049.2278;21250.73237442334;22536.925003798082;320.38486598372873;11347.737233344667;3141390.098893497;1352161.5653825542;100296.4868012417;1460179.584624592;3.751860702255982;0.3505967530759583
7579;2019-02-12 23:19:37.880;762;181;139;138;127;43;200;-196;-70;-249;256;263;-68;72;250;240;267;183;203;201;198;-198;550;351;367;139;356;256;550;331.0;86.0;484.0;542.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32757.326171875;11022.5615234375;0.0;3997.86694335938;459.0;84652;;;Calculated values ==>;1550009977.88;349.36;291.26000000000005;287.06;286.96000000000004;285.86;277.46000000000004;273.4187578820637;293.16;253.56000000000003;266.16;248.26000000000002;298.76000000000005;299.46000000000004;266.36;280.36;298.16;297.16;299.86;291.46000000000004;293.26000000000005;292.96000000000004;;319.06;253.36;242.35481222062532;261.9595390733887;273.4187578820637;293.46000000000004;5500000.0;3510000.0;3670000.0000000005;1390000.0;3560000.0;2560000.0;5500000.0;0.05516666666666667;0.014333333333333333;0.08066666666666666;0.09033333333333333;0.022166666666666668;0.07733333333333334;;11022.5615234375;0.0;3997.86694335938;32757.326171875;509733.2493048235;249512.77325641108;235124.68729056825;234814.12801345368;231466.45240704165;430735.4089219946;458495.1351315018;441450.1242636851;443287.953609939;480589.3038942756;481356.6475215416;441725.8685012955;459585.5695105795;466819.69984961615;466245.360953766;435093.56638155866;411439.0319898053;458633.2384034343;458218.4865142734;;192753.74022246967;448746.029786558;202836.80418493654;212091.73619581806;273.4187578820637;3909552.5786077008;1450761.3054085984;259960.1947699907;0.0;0;223;239;0;0;0;0;4;90;85;1666453016250.033;611118725030.4008;1165940564549.7925;19248.14115301905;22213.80004601314;339.0483262817984;19033.802024627214;3141727.7020043307;1352534.6124002356;100301.98390962287;1460432.8485124987;4.050136897520493;0.3203771243980923
7580;2019-02-12 23:20:37.871;756;187;140;139;131;44;200;-194;-54;-250;255;261;-60;70;250;240;267;189;203;201;198;-197;552;355;367;138;360;253;553;-2.0;112.0;519.0;563.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32700.248046875;11085.1357421875;0.0;3951.55981445312;464.0;84653;;;Calculated values ==>;1550010037.871;348.76;291.86;287.16;287.06;286.26000000000005;277.56;273.8482719121499;293.16;253.76000000000002;267.76000000000005;248.16000000000003;298.66;299.26000000000005;267.16;280.16;298.16;297.16;299.86;292.06;293.26000000000005;292.96000000000004;;319.56;253.46000000000004;242.14157278889297;261.54996906429363;273.8482719121499;293.46000000000004;5520000.0;3550000.0;3670000.0000000005;1380000.0;3600000.0;2530000.0;5530000.0;0.0;0.018666666666666668;0.08650000000000001;0.09383333333333334;0.022166666666666668;0.022166666666666668;;11085.1357421875;0.0;3951.55981445312;32700.248046875;508813.9030068528;411690.63993804477;235352.85732633783;235042.1530539478;232594.5021737096;430477.46260093397;458495.1351315018;444236.66447358526;443376.2897593949;480840.616564922;481496.02408779226;443431.5321544712;459815.7032248908;466247.85315236123;465669.0585932454;434623.78985254664;412465.3940541978;458633.2384034343;458218.4865142734;;194843.3435325042;449031.5700806069;204652.37553611828;235352.85732633783;273.8482719121499;3910097.976570317;1450945.5085843303;260026.4300561195;0.0;0;223;239;0;0;0;0;4;90;85;1666673183219.802;611201812565.3136;1166093241644.6323;20724.040993090894;22930.914421424517;413.6233882358447;4940.188113665905;3142060.753556638;1352910.7619228433;100308.2552330643;1460632.601795954;3.2592777270650757;0.3532021964682132
7581;2019-02-12 23:21:37.861;756;190;139;139;133;46;200;-193;-34;-251;252;257;-44;64;252;238;267;192;203;201;198;-196;556;358;367;138;363;251;556;-1.0;84.0;403.0;570.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32866.09765625;11141.6787109375;0.0;3943.2890625;467.0;84654;;;Calculated values ==>;1550010097.861;348.76;292.16;287.06;287.06;286.46000000000004;277.76000000000005;274.1680685717883;293.16;253.86;269.76000000000005;248.06000000000003;298.36;298.86;268.76000000000005;279.56;298.36;296.96000000000004;299.86;292.36;293.26000000000005;292.96000000000004;;319.86;253.56000000000003;242.14157278889297;261.27494424493943;274.1680685717883;293.46000000000004;5560000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2510000.0;5560000.0;0.0;0.014;0.06716666666666667;0.095;0.022166666666666668;0.022166666666666668;;11141.6787109375;0.0;3943.2890625;32866.09765625;508459.68258356664;411554.17536023696;234960.35179438625;234960.35179438625;233123.89441607488;430280.9020939914;458495.1351315018;447258.42393232905;443267.95681063837;480753.2168754988;481298.5403405154;445953.7260125054;459413.1853069431;466077.4508732314;464972.5849072995;433671.2981614346;412333.65201211494;458633.2384034343;458218.4865142734;;196097.13278094304;449136.7778557768;205934.4783982708;234960.35179438625;274.16806857178824;3910644.271720228;1451130.7011675602;260092.20949837004;0.0;0;223;239;0;0;0;0;4;90;85;1666893346519.837;611284598765.3268;1166244416444.6562;16208.925008370914;23104.21844846307;298.7270460904752;4948.888652957498;3142368.4769775798;1353294.3240924687;100314.19049730901;1460714.9970341935;2.9539843786969944;0.3317232306792181
7582;2019-02-12 23:22:37.872;760;192;137;137;132;48;200;-188;-16;-250;247;253;-28;74;253;238;267;194;203;201;198;-193;555;359;367;139;364;253;555;0.0;110.0;518.0;566.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32715.4140625;11101.267578125;0.0;3938.15576171875;467.0;84655;;;Calculated values ==>;1550010157.872;349.16;292.36;286.86;286.86;286.36;277.96000000000004;274.27422755570615;293.16;254.36;271.56;248.16000000000003;297.86;298.46000000000004;270.36;280.56;298.46000000000004;296.96000000000004;299.86;292.56;293.26000000000005;292.96000000000004;;319.86;253.86;242.35481222062532;261.54996906429363;274.27422755570615;293.46000000000004;5550000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2530000.0;5550000.0;0.0;0.018333333333333333;0.08633333333333333;0.09433333333333334;0.022166666666666668;0.022166666666666668;;11101.267578125;0.0;3938.15576171875;32715.4140625;509045.5347645432;412758.3114497388;234370.64042682532;234370.64042682532;232846.462327757;430214.79039162316;458495.1351315018;449206.4498523227;443179.33491248183;479964.7565948543;480621.86632353;447659.5415194269;460292.319068587;466064.25039095;464826.4671830437;433911.07274138124;413506.49496626557;458633.2384034343;458218.4865142734;;196097.13278094304;449273.26467825816;205939.96699656654;234370.64042682532;274.27422755570615;3911190.884511113;1451316.093035328;260157.900246245;0.0;0;223;239;0;0;0;0;4;90;85;1667113586889.536;611367714000.2131;1166395644164.4495;21002.006353213616;22954.441081306242;374.08392587712063;4961.960588271766;3142678.62492187;1353678.2166220886;100319.79828330674;1460797.6025859993;3.2775519935048827;0.35474222440308534
7583;2019-02-12 23:23:37.862;764;191;137;136;131;49;200;-176;0;-249;246;253;-11;70;254;237;267;192;203;201;198;-177;554;359;367;139;364;259;554;-2.0;108.0;617.0;562.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32842.37109375;11054.8896484375;0.0;4066.80615234375;467.0;84656;;;Calculated values ==>;1550010217.862;349.56000000000006;292.26000000000005;286.86;286.76000000000005;286.26000000000005;278.06;274.27422755570615;293.16;255.56000000000003;273.16;248.26000000000002;297.76000000000005;298.46000000000004;272.06;280.16;298.56;296.86;299.86;292.36;293.26000000000005;292.96000000000004;;319.86;255.46000000000004;242.35481222062532;262.3656120759269;274.27422755570615;293.46000000000004;5540000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2590000.0;5540000.0;0.0;0.018000000000000002;0.10283333333333333;0.09366666666666666;0.022166666666666668;0.022166666666666668;;11054.8896484375;0.0;4066.80615234375;32842.37109375;509629.7725687398;412801.4708678641;234397.28894963075;234090.121503474;232569.5130961513;430214.79039162316;458495.1351315018;450165.9305612122;443287.953609939;479123.3445640983;479896.4323165974;448746.5673235713;458872.0650174507;466194.8918654774;464695.37349921046;434149.7368732527;413177.15693683183;458633.2384034343;458218.4865142734;;196097.13278094304;450951.9909226629;206411.33728307695;234397.28894963075;274.27422755570615;3911737.108335023;1451500.6969064714;260224.59714420346;0.0;0;223;239;0;0;0;0;4;90;85;1667333750189.5708;611451100100.2264;1166549218564.4739;25066.097342101573;22905.307890907883;377.50643885557616;4961.369879349579;3143062.4618025813;1354060.317502822;100326.06049247166;1460880.2832241724;3.5254168747701153;0.3722495857297255
7584;2019-02-12 23:24:37.862;764;191;136;135;129;49;200;-167;11;-242;251;259;3;88;254;238;267;192;203;201;198;-171;554;357;367;140;363;265;554;-1.0;85.0;652.0;550.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32878.38671875;11009.1884765625;0.0;4144.1845703125;467.0;84657;;;Calculated values ==>;1550010277.862;349.56000000000006;292.26000000000005;286.76000000000005;286.66;286.06;278.06;274.0616903277293;293.16;256.46000000000004;274.26000000000005;248.96000000000004;298.26000000000005;299.06;273.46000000000004;281.96000000000004;298.56;296.96000000000004;299.86;292.36;293.26000000000005;292.96000000000004;;319.86;256.06;242.56692532238324;263.1675429290057;274.0616903277293;293.46000000000004;5540000.0;3570000.0000000005;3670000.0000000005;1400000.0;3629999.9999999995;2650000.0;5540000.0;0.0;0.014166666666666666;0.10866666666666666;0.09166666666666666;0.022166666666666668;0.022166666666666668;;11009.1884765625;0.0;4144.1845703125;32878.38671875;509629.7725687398;412801.4708678641;234090.121503474;233783.9913159303;231968.07999308215;430346.717906069;458495.1351315018;450500.3727044276;443851.58823844604;478942.38597403327;479831.5533791517;449463.1609113667;460107.00418257946;466338.3406344101;465118.4183262364;434149.7368732527;413177.15693683183;458633.2384034343;458218.4865142734;;196097.13278094304;451405.1176236077;205690.75676734583;234090.121503474;274.0616903277293;3912284.7813167935;1451684.5642241798;260293.02206689227;0.0;0;223;239;0;0;0;0;4;90;85;1667553950189.5708;611534800100.2264;1166706418564.4739;26602.64493182955;22523.816411824002;297.111549099296;4968.178757739387;3143493.034654864;1354438.893538678;100331.68230903795;1460963.0294628148;3.5894154708815247;0.37474881086807665
7585;2019-02-12 23:25:40.823;759;190;136;135;129;48;199;-165;13;-242;262;270;10;83;253;238;267;192;203;201;198;-167;551;359;367;139;364;270;551;-2.0;87.0;556.0;550.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32869.62890625;10864.265625;0.0;4233.337890625;466.0;84658;;;Calculated values ==>;1550010340.823;349.06000000000006;292.16;286.76000000000005;286.66;286.06;277.96000000000004;274.27422755570615;293.06;256.66;274.46000000000004;248.96000000000004;299.36;300.16;274.16;281.46000000000004;298.46000000000004;296.96000000000004;299.86;292.36;293.26000000000005;292.96000000000004;;319.76000000000005;256.46000000000004;242.35481222062532;263.82572766246335;274.27422755570615;293.46000000000004;5510000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2700000.0;5510000.0;0.0;0.0145;0.09266666666666666;0.09166666666666666;0.022166666666666668;0.022166666666666668;;10864.265625;0.0;4233.337890625;32869.62890625;509274.11125681235;413676.3280692049;234169.62251935387;233862.59634759542;232041.62707460328;430214.79039162316;458356.8847964573;449856.17207114253;444046.4446435126;479556.9600829449;480448.73074127984;449463.3138498114;458711.2380596926;466064.25039095;464826.4671830437;434859.20601654606;414400.9631372732;458633.2384034343;458218.4865142734;;195679.20071851107;451994.98299329315;206710.79010373962;234169.62251935387;274.27422755570615;3912859.720318114;1451875.8384662545;260366.28001013887;0.0;0;223;239;0;0;0;0;4;90;85;1667785017059.4448;611622630695.1786;1166874839239.382;22531.472062312667;22484.38434820907;296.64452174945626;4966.416485220716;3143922.692035195;1354832.471500693;100336.87445847632;1461049.9033587524;3.33025816749371;0.3556449857628988
7586;2019-02-12 23:26:37.863;751;189;136;135;129;48;199;-173;0;-247;275;283;4;100;254;239;267;191;203;201;198;-175;553;358;367;139;363;273;552;0.0;86.0;360.0;547.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32910.59765625;10891.62890625;0.0;4263.87109375;464.0;84659;;;Calculated values ==>;1550010397.863;348.26;292.06;286.76000000000005;286.66;286.06;277.96000000000004;274.1680685717883;293.06;255.86;273.16;248.46000000000004;300.66;301.46000000000004;273.56;283.16;298.56;297.06;299.86;292.26000000000005;293.26000000000005;292.96000000000004;;319.56;255.66000000000003;242.35481222062532;264.2163659402789;274.1680685717883;293.46000000000004;5530000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2730000.0;5520000.0;0.0;0.014333333333333333;0.060000000000000005;0.09116666666666666;0.022166666666666668;0.022166666666666668;;10891.62890625;0.0;4263.87109375;32910.59765625;508103.8220973331;412889.33823237545;234143.04538558066;233836.31943346895;232017.04459964583;430280.9020939914;458356.8847964573;447580.73330594384;443504.99234576453;480644.2849562048;481535.53091561806;448114.9983854237;460321.19472302566;466338.3406344101;465103.311480244;434387.30464413547;413633.1203958097;458633.2384034343;458218.4865142734;;194843.3435325042;451160.96090426954;207113.6387823743;234143.04538558066;274.1680685717883;3913380.8458904214;1452048.1934972592;260433.59678793672;0.0;0;223;239;0;0;0;0;4;90;85;1667994353859.305;611701916295.1256;1167029702839.2786;14428.025671414174;22248.980866779446;297.4766408926693;4967.005611686022;3144215.4933892675;1355186.8591604368;100341.58121835055;1461128.5981359787;2.7674104312475545;0.3119125558610293
7587;2019-02-12 23:27:37.844;741;199;136;136;129;48;199;-180;-31;-249;278;281;-21;56;255;237;267;201;203;201;198;-184;570;365;367;139;370;245;564;-2.0;84.0;238.0;531.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41066.6953125;19738.220703125;0.0;3804.26123046875;459.0;84660;;;Calculated values ==>;1550010457.844;347.26;293.06;286.76000000000005;286.76000000000005;286.06;277.96000000000004;274.9066339382667;293.06;255.16000000000003;270.06;248.26000000000002;300.96000000000004;301.26000000000005;271.06;278.76000000000005;298.66;296.86;299.86;293.26000000000005;293.26000000000005;292.96000000000004;;319.06;254.76000000000002;242.35481222062532;260.44013211722256;274.9066339382667;293.46000000000004;5700000.0;3650000.0;3670000.0000000005;1390000.0;3700000.0;2450000.0;5640000.0;0.0;0.014;0.03966666666666666;0.0885;0.022166666666666668;0.022166666666666668;;19738.220703125;0.0;3804.26123046875;41066.6953125;505317.9841481787;411612.9085605759;233829.99886210507;233829.99886210507;231727.17439693952;429811.8947417682;458356.8847964573;448764.36174736265;443287.953609939;484276.24176128546;484598.52361868665;450027.9085487427;459404.88339797145;465460.53083784366;463811.02350835653;430189.20297551376;412393.57479488134;458633.2384034343;458218.4865142734;;192753.74022246967;450219.0935845747;209108.2492034351;233829.99886210507;274.9066339382667;3913997.1281158724;1452303.3614160211;260500.80993327446;0.0;0;223;240;0;0;0;0;4;90;85;1668214484129.984;611785289885.3828;1167185053629.7578;9506.359130909126;21338.309727730855;249.13879452885396;4973.944809623064;3144414.8834363865;1355549.9715611609;100346.1349045357;1461211.4131566815;1.5320284651604776;0.17872286456763609
7588;2019-02-12 23:28:37.854;747;194;136;134;126;48;199;-179;-17;-248;260;260;-15;46;256;235;267;195;203;201;198;-183;543;361;367;138;366;239;545;-2.0;109.0;289.0;536.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29716.537109375;7948.33642578125;0.0;3742.79931640625;447.0;84661;;;Calculated values ==>;1550010517.854;347.86;292.56;286.76000000000005;286.56;285.76000000000005;277.96000000000004;274.4858918419099;293.06;255.26000000000002;271.46000000000004;248.36;299.16;299.16;271.66;277.76000000000005;298.76000000000005;296.66;299.86;292.66;293.26000000000005;292.96000000000004;;317.86;254.86;242.14157278889297;259.59022785621676;274.4858918419099;293.46000000000004;5430000.0;3610000.0;3670000.0000000005;1380000.0;3660000.0;2390000.0;5450000.0;0.0;0.018166666666666668;0.04816666666666667;0.08933333333333333;0.022166666666666668;0.022166666666666668;;7948.33642578125;0.0;3742.79931640625;29716.537109375;508496.79666205775;417375.77136303985;234330.72611148094;233714.07309105288;231288.19542417562;430081.6785162784;458356.8847964573;451596.0519154633;443592.7599753338;483042.7480157943;483042.7480157943;451842.2253941702;459168.7726545121;466169.14798624744;464138.1880892104;436705.5852952855;417700.1519836729;458633.2384034343;458218.4865142734;;187738.9118479558;450499.946477625;207768.14017778056;234330.72611148094;274.4858918419099;3914587.086696006;1452534.1211789437;260563.71258651695;0.0;0;223;240;0;0;0;0;4;90;85;1668434720829.949;611868403735.3696;1167330277829.7346;11744.377748698385;21684.0413627861;345.26537182762854;4962.845355595233;3144592.0024252674;1355908.5509067902;100351.08909814923;1461294.2335424758;3.313324786669481;0.37914771754705334
7589;2019-02-12 23:29:37.864;759;180;135;134;123;44;199;-183;-7;-251;249;253;-5;76;253;236;266;181;203;201;198;-181;532;353;367;137;358;255;532;260.0;109.0;188.0;506.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32310.724609375;10626.4970703125;0.0;4017.3056640625;446.0;84662;;;Calculated values ==>;1550010577.864;349.06000000000006;291.16;286.66;286.56;285.46000000000004;277.56;273.6339639331285;293.06;254.86;272.46000000000004;248.06000000000003;298.06;298.46000000000004;272.66;280.76000000000005;298.46000000000004;296.76000000000005;299.76000000000005;291.26000000000005;293.26000000000005;292.96000000000004;;317.76000000000005;255.06000000000003;241.92719264551067;261.82340779136865;273.6339639331285;293.46000000000004;5320000.0;3529999.9999999995;3670000.0000000005;1370000.0;3579999.9999999995;2550000.0;5320000.0;0.043333333333333335;0.018166666666666668;0.03133333333333333;0.08433333333333333;0.022166666666666668;0.0655;;10626.4970703125;0.0;4017.3056640625;32310.724609375;510937.91148352285;417606.1215576382;234376.77343666382;234064.87334725852;230704.33094931726;430607.02586249536;458356.8847964573;449993.2742164284;443464.5659813663;479941.6012562959;480380.72174254805;450248.44947236415;460220.1862594923;466922.41498093086;465439.7093122847;438940.7733430856;417925.198231511;458633.2384034343;458218.4865142734;;187321.02276691253;450883.8911760437;205119.05515788245;215020.52215808074;273.6339639331285;3915104.0666925544;1452688.937256433;260628.39090593415;0.0;0;223;240;0;0;0;0;4;90;85;1668654957529.914;611950917485.3566;1167478502529.7112;7672.725530501106;20726.1678375316;381.7829478602721;15929.46666533062;3144753.838587434;1356262.028219805;100357.14884393499;1461468.3651597225;3.0531784531807844;0.2567671114438815
7590;2019-02-12 23:30:37.875;758;177;137;136;125;43;199;-185;-2;-250;255;261;0;80;250;238;266;178;203;201;198;-186;538;351;367;137;356;257;538;247.0;110.0;237.0;423.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32506.978515625;10729.5654296875;0.0;4053.78271484375;451.0;84663;;;Calculated values ==>;1550010637.875;348.96000000000004;290.86;286.86;286.76000000000005;285.66;277.46000000000004;273.4187578820637;293.06;254.66000000000003;272.96000000000004;248.16000000000003;298.66;299.26000000000005;273.16;281.16;298.16;296.96000000000004;299.76000000000005;290.96000000000004;293.26000000000005;292.96000000000004;;318.26000000000005;254.56000000000003;241.92719264551067;262.0952818180154;273.4187578820637;293.46000000000004;5380000.0;3510000.0;3670000.0000000005;1370000.0;3560000.0;2570000.0;5380000.0;0.04116666666666667;0.018333333333333333;0.0395;0.07050000000000001;0.022166666666666668;0.06333333333333334;;10729.5654296875;0.0;4053.78271484375;32506.978515625;510292.01230115007;414282.1117345503;234834.54077778646;234522.3337013467;231158.5664250077;430735.4089219946;458356.8847964573;450270.75423733005;443572.5500451788;480358.84961264813;481017.7822225266;450526.1499409504;460387.67024430877;466819.69984961615;465987.53415588505;437618.26753303874;414636.6513242617;458633.2384034343;458218.4865142734;;189410.48811896544;450362.43817475013;203823.40961374703;214677.30552116083;273.4187578820637;3915644.313244904;1452866.9370710074;260695.6623064959;0.0;0;223;240;0;0;0;0;4;90;85;1668875197899.613;612033132555.2443;1167632130689.5012;9734.67011263153;17381.00151355072;421.3296304942462;15424.274796230464;3144898.9268122273;1356579.6461832498;100363.84267572302;1461729.6942397612;2.9060586027529545;0.2272503102688044
7591;2019-02-12 23:31:37.885;753;181;140;138;128;43;199;-197;0;-214;266;273;0;85;250;238;266;183;203;201;198;-190;549;352;367;116;358;252;550;289.0;84.0;31.0;185.0;133.0;0;2;100;1;0;0;0;0;0;0;1;1;1;0;0;32202.869140625;11008.5888671875;0.0;3548.88330078125;456.0;84664;;;Calculated values ==>;1550010697.885;348.46000000000004;291.26000000000005;287.16;286.96000000000004;285.96000000000004;277.46000000000004;273.5264737036516;293.06;253.46000000000004;273.16;251.76000000000002;299.76000000000005;300.46000000000004;273.16;281.66;298.16;296.96000000000004;299.76000000000005;291.46000000000004;293.26000000000005;292.96000000000004;;318.76000000000005;254.16000000000003;237.13273582259043;261.41265627149306;273.5264737036516;293.46000000000004;5490000.0;3520000.0000000005;3670000.0000000005;1160000.0;3579999.9999999995;2520000.0;5500000.0;0.04816666666666667;0.014;0.005166666666666667;0.030833333333333334;0.022166666666666668;0.07033333333333333;;11008.5888671875;0.0;3548.88330078125;32202.869140625;508707.3509956686;249512.77325641108;235436.36077145688;234814.12801345368;231765.89882121078;430671.36484660726;458356.8847964573;451417.3569068676;451168.50843110663;482159.68861905154;482920.59580775007;451417.3569068676;461748.7905149426;466534.3108773681;465843.3745391188;435106.22220570565;411439.0319898053;458633.2384034343;458218.4865142734;;191500.00471740507;453558.1713390329;201795.89370540227;212398.2210034716;273.5264737036516;3916183.6518500755;1453048.1185486668;260759.0284158744;0.0;0;223;240;0;0;0;0;4;90;85;1669095434599.5781;612109045205.2322;1167784856139.477;1289.7108932075707;7762.670227036944;331.3406630226051;17289.358674259725;3144990.8119655685;1356789.211702821;100370.1159735434;1462002.353287574;1.8322604467152228;0.07388362594236421
