;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7592;2019-02-12 23:32:37.886;752;187;142;141;131;45;199;-67;3;-138;294;302;2;67;250;239;266;189;202;200;197;-135;553;355;367;109;360;241;553;-1.0;86.0;21.0;208.0;133.0;0;30;93;1;0;0;0;0;0;0;1;0;1;0;0;30647.8359375;10672.4287109375;0.0;2263.89770507812;457.0;84665;;;Calculated values ==>;1550010757.886;348.36;291.86;287.36;287.26000000000005;286.26000000000005;277.66;273.8482719121499;293.06;266.46000000000004;273.46000000000004;259.36;302.56;303.36;273.36;279.86;298.16;297.06;299.76000000000005;292.06;293.16;292.86;;318.86;259.66;235.39218485649687;259.87524604437704;273.8482719121499;293.36;5530000.0;3550000.0;3670000.0000000005;1090000.0;3600000.0;2410000.0;5530000.0;0.0;0.014333333333333333;0.0035;0.034666666666666665;0.022166666666666668;0.022166666666666668;;10672.4287109375;0.0;2263.89770507812;30647.8359375;508228.2414747779;411690.63993804477;235977.6309429711;235664.67681815047;232594.5021737096;430477.46260093397;458356.8847964573;453699.2291166151;459757.9263722263;486445.0992808495;487296.24264855863;453577.3720690675;461315.76889207837;466247.85315236123;465539.2008351387;434162.2791185007;412465.3940541978;458495.1351315018;458079.93939307623;;191917.91438739494;460046.7887470261;201972.1209721539;235977.6309429711;273.8482719121499;3916707.4164543585;1453228.7967061854;260807.4690648621;0.0;0;223;240;0;0;0;0;4;90;85;1669315638269.312;612176546330.1506;1167932758604.2983;881.0448785056142;8946.588482862237;310.9886859216747;4923.267837310664;3145008.901898471;1356928.4578459656;100375.46880732388;1462187.4615933672;1.1643096656832228;0.11397044000993208
7593;2019-02-12 23:33:37.856;757;187;141;140;133;46;199;-19;9;-111;318;316;5;51;252;237;266;188;202;200;197;-56;541;357;367;114;362;241;542;-2.0;110.0;12.0;182.0;133.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26394.458984375;7524.6435546875;0.0;904.121459960938;461.0;84666;;;Calculated values ==>;1550010817.856;348.86;291.86;287.26000000000005;287.16;286.46000000000004;277.76000000000005;274.0616903277293;293.06;271.26000000000005;274.06;262.06;304.96000000000004;304.76000000000005;273.66;278.26000000000005;298.36;296.86;299.76000000000005;291.96000000000004;293.16;292.86;;319.26000000000005;267.56;236.6435482795268;259.87524604437704;274.0616903277293;293.36;5410000.0;3570000.0000000005;3670000.0000000005;1140000.0;3620000.0000000005;2410000.0;5420000.0;0.0;0.018333333333333333;0.002;0.030333333333333334;0.022166666666666668;0.022166666666666668;;7524.6435546875;0.0;904.121459960938;26394.458984375;509906.39512415696;416174.89700694766;235978.3253358823;235662.80169980758;233486.1915526816;430346.717906069;458356.8847964573;454428.3376017916;461606.2510373208;488993.61817208905;488781.794468806;453942.650543536;459442.5233044763;466221.12760670384;464987.84065055486;436944.7779940655;416510.1317929186;458495.1351315018;458079.93939307623;;193589.57483703562;466897.01163268596;207197.97997560573;235978.3253358823;274.0616903277293;3917182.5312360385;1453380.3631540036;260833.85602450348;0.0;0;223;240;0;0;0;0;4;90;85;1669535728169.417;612243412880.1825;1168077286304.3672;494.46071525237176;7877.5372935981;374.63518035435953;4923.2524449344655;3145020.358713818;1357068.5887936456;100381.17948277947;1462269.474901924;1.621813588394298;0.15023020494113146
7594;2019-02-12 23:34:37.867;759;182;140;140;134;47;199;-3;12;-86;311;312;9;52;252;237;266;183;202;200;197;-23;537;354;367;126;359;245;538;148.0;115.0;173.0;193.0;133.0;0;88;22;1;0;0;0;0;0;0;1;0;0;0;0;25475.65625;6399.5185546875;0.0;1220.31567382812;466.0;84667;;;Calculated values ==>;1550010877.867;349.06000000000006;291.36;287.16;287.16;286.56;277.86;273.7412296467126;293.06;272.86;274.36;264.56;304.26000000000005;304.36;274.06;278.36;298.36;296.86;299.76000000000005;291.46000000000004;293.16;292.86;;319.76000000000005;270.86;239.4893008659735;260.44013211722256;273.7412296467126;293.36;5370000.0;3540000.0;3670000.0000000005;1260000.0;3590000.0;2450000.0;5380000.0;0.024666666666666667;0.019166666666666665;0.028833333333333332;0.03216666666666666;0.022166666666666668;0.04683333333333334;;6399.5185546875;0.0;1220.31567382812;25475.65625;510501.9821810012;416016.18631270336;235778.1398497657;235778.1398497657;233901.28790056822;430542.39183029096;458356.8847964573;454116.9317620451;462254.49176816654;487807.3451804534;487913.886225631;453749.9390543813;458930.94477207353;466650.54303335864;465424.41340235074;437840.91710243275;416352.0635085703;458495.1351315018;458079.93939307623;;195679.20071851107;468412.90706707345;203759.3496165515;218914.1506877881;273.7412296467126;3917614.861443461;1453496.4191115764;260851.56291299904;0.0;0;223;240;0;0;0;0;4;90;85;1669755968539.991;612315426080.3701;1168223113034.7473;7218.643618528397;8513.022764658455;411.86969388236344;11200.931104364328;3145084.6463673427;1357205.2018356204;100387.73489168653;1462403.8677326876;3.588590822501447;0.2295547220419176
7595;2019-02-12 23:35:37.847;757;180;140;140;134;49;199;0;15;-65;294;298;14;53;251;238;266;182;202;200;197;-9;538;355;367;131;360;247;540;133.0;84.0;151.0;206.0;133.0;0;99;11;1;0;0;0;0;0;0;1;0;0;0;0;24987.755859375;5787.81982421875;0.0;1266.61352539062;469.0;84668;;;Calculated values ==>;1550010937.847;348.86;291.16;287.16;287.16;286.56;278.06;273.8482719121499;293.06;273.16;274.66;266.66;302.56;302.96000000000004;274.56;278.46000000000004;298.26000000000005;296.96000000000004;299.76000000000005;291.36;293.16;292.86;;320.06;272.26000000000005;240.61611355647437;260.72004837742526;273.8482719121499;293.36;5380000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2470000.0;5400000.0;0.022166666666666668;0.014;0.025166666666666667;0.034333333333333334;0.022166666666666668;0.044333333333333336;;5787.81982421875;0.0;1266.61352539062;24987.755859375;510169.3469185803;414539.83361305355;235720.290627107;235720.290627107;233847.40474564407;430477.46260093397;458356.8847964573;454144.8657209969;463588.6184801092;485764.73013147793;486193.5914459848;454022.3028421166;458733.2694977361;466377.8143668663;465409.2384259755;437618.26753303874;415240.10864614014;458495.1351315018;458079.93939307623;;196933.003932529;469090.9554291696;204022.97553053;219871.6330788185;273.8482719121499;3918035.249700024;1453597.946410645;260872.2804147801;0.0;0;223;240;0;0;0;0;4;90;85;1669976095139.186;612392500380.0883;1168370663834.2078;6294.7342364600845;9100.667309853294;313.2942244165804;10560.56824659876;3145197.220311895;1357351.933658788;100393.77590997271;1462585.15311134;3.7237950541815446;0.2539825664948524
7596;2019-02-12 23:36:37.867;752;181;140;140;134;49;199;0;21;-46;290;291;21;59;251;238;266;184;202;200;197;-5;548;353;367;134;359;249;549;389.0;85.0;290.0;150.0;133.0;0;99;6;1;0;0;0;0;0;0;1;0;0;0;0;24741.984375;5638.53955078125;0.0;1256.47692871094;473.0;84669;;;Calculated values ==>;1550010997.867;348.36;291.26000000000005;287.16;287.16;286.56;278.06;273.6339639331285;293.06;273.16;275.26000000000005;268.56;302.16;302.26000000000005;275.26000000000005;279.06;298.26000000000005;296.96000000000004;299.76000000000005;291.56;293.16;292.86;;320.46000000000004;272.66;241.2770596917726;260.9983114674233;273.6339639331285;293.36;5480000.0;3529999.9999999995;3670000.0000000005;1340000.0;3590000.0;2490000.0;5490000.0;0.06483333333333334;0.014166666666666666;0.04833333333333333;0.025;0.022166666666666668;0.08700000000000001;;5638.53955078125;0.0;1256.47692871094;24741.984375;508672.0224432757;249563.1593714073;235464.36397173323;235464.36397173323;233608.79371650863;430607.02586249536;458356.8847964573;454541.9300910364;465033.17022065254;485106.45950087684;485214.0954620351;454541.9300910364;459131.8396528999;466520.93082736776;465698.93970120384;435339.56533253234;412266.7878282398;458495.1351315018;458079.93939307623;;198604.77482894104;469072.58341095806;201914.75254634093;210462.83361832786;273.6339639331285;3918449.802341659;1453693.1978123386;260893.31317722573;0.0;0;223;240;0;0;0;0;4;90;85;1670196368539.991;612472026880.3789;1168519513434.7517;12210.31358132695;6678.945771615428;326.8643479774778;21542.68820240311;3145351.4804471843;1357483.4742672062;100399.11234298043;1462852.7694251053;5.911343652992226;0.2334812250591723
7597;2019-02-12 23:37:37.838;747;184;141;141;135;50;199;1;31;-32;296;294;29;66;251;239;266;188;202;200;197;-2;555;355;367;134;360;251;556;270.0;85.0;401.0;155.0;133.0;0;99;4;1;0;0;0;0;0;0;1;0;0;0;0;24690.013671875;5575.30078125;0.0;1256.59118652344;475.0;84670;;;Calculated values ==>;1550011057.838;347.86;291.56;287.26000000000005;287.26000000000005;286.66;278.16;273.8482719121499;293.06;273.26000000000005;276.26000000000005;269.96000000000004;302.76000000000005;302.56;276.06;279.76000000000005;298.26000000000005;297.06;299.76000000000005;291.96000000000004;293.16;292.86;;320.66;272.96000000000004;241.2770596917726;261.27494424493943;273.8482719121499;293.36;5550000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2510000.0;5560000.0;0.045000000000000005;0.014166666666666666;0.06683333333333333;0.025833333333333333;0.022166666666666668;0.06716666666666668;;5575.30078125;0.0;1256.59118652344;24690.013671875;507426.7305204716;250370.13788166858;235580.95070276302;235580.95070276302;233731.9613397987;430477.46260093397;458356.8847964573;455430.60693359666;466416.5629762005;485523.89673379634;485308.3617793417;455186.0512748305;459651.56640060747;466377.8143668663;465539.2008351387;433683.77640270855;410752.57778573356;458495.1351315018;458079.93939307623;;199440.67485045042;469366.78838317865;202263.36188659974;213258.99293511017;273.8482719121499;3918861.536557312;1453786.601314847;260914.24528942414;0.0;0;223;240;0;0;0;0;4;90;85;1670416462109.83;612552388020.3201;1168669440934.642;16920.010877307624;6900.171851161622;324.8586470738123;16443.806903760058;3145594.1158203552;1357596.5788869783;100404.54074293982;1463169.1705495976;5.941084617667234;0.3065306757782946
7598;2019-02-12 23:38:37.868;743;187;141;141;136;52;199;5;39;-22;309;302;35;69;253;237;266;192;202;200;197;0;556;360;367;131;365;253;558;-3.0;118.0;277.0;86.0;133.0;0;99;3;1;0;0;0;0;0;0;1;0;0;0;0;24692.833984375;5573.8203125;0.0;1274.18737792969;475.0;84671;;;Calculated values ==>;1550011117.868;347.46000000000004;291.86;287.26000000000005;287.26000000000005;286.76000000000005;278.36;274.38016830617;293.06;273.66;277.06;270.96000000000004;304.06;303.36;276.66;280.06;298.46000000000004;296.86;299.76000000000005;292.36;293.16;292.86;;320.66;273.16;240.61611355647437;261.54996906429363;274.38016830617;293.36;5560000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2530000.0;5580000.0;0.0;0.019666666666666666;0.04616666666666667;0.014333333333333333;0.022166666666666668;0.022166666666666668;;5573.8203125;0.0;1274.18737792969;24692.833984375;506836.98939841863;251443.07916124177;235525.551497313;235525.551497313;233985.18316954013;430148.3826014536;458356.8847964573;456076.197443198;467819.4280374653;486696.9205761919;485942.8694060186;455587.36484581936;459696.349230153;465920.2808716204;464548.7096429471;433442.84306194825;411465.9254258662;458495.1351315018;458079.93939307623;;199440.67485045042;469969.38643410977;203528.81661265664;235525.551497313;274.38016830617;3919273.26604945;1453879.5571119217;260935.34565569522;0.0;0;223;240;0;0;0;0;4;90;85;1670636772209.725;612631927770.2821;1168820716534.57;11659.270748343328;3818.9815007741613;432.2127135096135;4933.288931689419;3145832.3955807956;1357685.9498280075;100410.85282540567;1463347.4020860407;3.043769054676492;0.20592498049495278
7599;2019-02-12 23:39:37.899;741;191;140;140;137;54;198;8;46;-14;329;316;40;76;254;236;266;194;202;200;197;2;553;361;367;128;366;257;555;-2.0;77.0;281.0;125.0;133.0;0;93;12;1;0;0;0;0;0;0;1;0;0;0;0;25130.09375;5949.93212890625;0.0;1269.67907714844;475.0;84672;;;Calculated values ==>;1550011177.899;347.26;292.26000000000005;287.16;287.16;286.86;278.56;274.4858918419099;292.96000000000004;273.96000000000004;277.76000000000005;271.76000000000005;306.06;304.76000000000005;277.16;280.76000000000005;298.56;296.76000000000005;299.76000000000005;292.56;293.16;292.86;;320.66;273.36;239.943914813709;262.0952818180154;274.4858918419099;293.36;5530000.0;3610000.0;3670000.0000000005;1280000.0;3660000.0;2570000.0;5550000.0;0.0;0.012833333333333334;0.04683333333333333;0.020833333333333332;0.022166666666666668;0.022166666666666668;;5949.93212890625;0.0;1269.67907714844;25130.09375;506856.90515467396;412377.0396431636;235297.60513537744;235297.60513537744;234370.64042682532;430081.6785162784;458218.4865142734;456273.6486729509;469013.45664170955;488401.9934298592;487001.2936822962;455536.67342380155;459908.81732628745;465907.1825204733;464270.0288607765;434162.2791185007;413506.49496626557;458495.1351315018;458079.93939307623;;199440.67485045042;470567.8997168718;203759.14672873894;235297.60513537744;274.4858918419099;3919688.6716285865;1453975.6379982613;260956.5554955435;0.0;0;223;240;0;0;0;0;4;90;85;1670857085979.354;612709667915.1512;1168973795584.3123;11826.095841053928;5558.515687252768;265.0825632870176;4938.341742712323;3146028.2080862615;1357764.136013111;100416.66662161273;1463429.7081777097;3.128705298612576;0.2374546787790186
7600;2019-02-12 23:40:37.869;738;189;139;139;136;55;198;11;52;-8;353;335;44;74;255;236;266;190;202;200;196;4;549;361;367;128;366;259;551;83.0;118.0;297.0;148.0;133.0;0;81;20;1;0;0;0;0;0;0;1;0;0;0;0;25418.73046875;6313.55859375;0.0;1199.64953613281;473.0;84673;;;Calculated values ==>;1550011237.869;346.96000000000004;292.06;287.06;287.06;286.76000000000005;278.66;274.4858918419099;292.96000000000004;274.26000000000005;278.36;272.36;308.46000000000004;306.66;277.56;280.56;298.66;296.76000000000005;299.76000000000005;292.16;293.16;292.76000000000005;;320.46000000000004;273.56;239.943914813709;262.3656120759269;274.4858918419099;293.36;5490000.0;3610000.0;3670000.0000000005;1280000.0;3660000.0;2590000.0;5510000.0;0.013833333333333333;0.019666666666666666;0.0495;0.024666666666666667;0.022166666666666668;0.036000000000000004;;6313.55859375;0.0;1199.64953613281;25418.73046875;506842.6801889249;413307.47646805906;235097.09363237605;235097.09363237605;234169.62251935387;430081.6785162784;458218.4865142734;456681.044036732;469596.8923075017;490759.9571294276;488826.7222198167;455697.50911575207;459355.04744456254;466038.2188692544;464270.0288607765;435106.22220570565;413676.3280692049;458495.1351315018;457941.242533051;;198604.77482894104;470761.89914157544;203607.11698402476;222996.7785313892;274.4858918419099;3920109.7012105095;1454077.782656454;260977.1229451281;0.0;0;223;240;0;0;0;0;4;90;85;1671077175879.459;612786429515.1879;1169128518184.386;12527.159389109009;6589.81795988625;421.4545846845153;8458.000704059827;3146231.050408046;1357865.3215088288;100422.38490394378;1463541.2885467259;3.7262953659419367;0.2491381150553654
7601;2019-02-12 23:41:37.859;735;187;139;138;135;55;198;12;56;-3;374;353;48;74;255;236;266;190;202;200;196;7;559;360;367;128;365;261;561;-2.0;75.0;445.0;130.0;133.0;0;70;28;1;0;0;0;0;0;0;1;0;0;0;0;25860.068359375;6966.39990234375;0.0;1132.78918457031;474.0;84674;;;Calculated values ==>;1550011297.859;346.66;291.86;287.06;286.96000000000004;286.66;278.66;274.38016830617;292.96000000000004;274.36;278.76000000000005;272.86;310.56;308.46000000000004;277.96000000000004;280.56;298.66;296.76000000000005;299.76000000000005;292.16;293.16;292.76000000000005;;320.56;273.86;239.943914813709;262.63441904999945;274.38016830617;293.36;5590000.0;3600000.0;3670000.0000000005;1280000.0;3650000.0;2610000.0;5610000.0;0.0;0.0125;0.07416666666666667;0.021666666666666667;0.022166666666666668;0.022166666666666668;;6966.39990234375;0.0;1132.78918457031;25860.068359375;505561.39797381754;251283.1065911808;234825.61065397033;234518.46612798714;233603.16916686718;430148.3826014536;458218.4865142734;456845.09893422684;470082.60878908826;492793.44421282446;490543.6685204623;455859.91297266266;459039.73974966723;466181.95831478277;464417.2445854314;432713.1373996914;252477.74442165508;458495.1351315018;457941.242533051;;199022.72361097817;471052.7749192473;203238.80198560256;234825.61065397033;274.38016830617;3920536.9533135914;1454188.4305328855;260996.55669497215;0.0;0;223;240;0;0;0;0;4;90;85;1671297339179.494;612863216715.2001;1169284492184.411;18809.133690356302;5802.63608022897;2252.942412225454;4945.729839986288;3146492.1426611207;1357968.5747474378;100444.66783114796;1463652.967684985;3.927608268115812;0.28116646615825747
7602;2019-02-12 23:42:37.850;733;193;138;138;133;55;198;13;59;0;393;368;51;67;254;237;266;196;202;200;196;9;561;360;367;128;365;262;562;-2.0;110.0;541.0;152.0;133.0;0;61;37;1;0;0;0;0;0;0;1;0;0;0;0;26318.345703125;7393.8984375;0.0;1074.23278808594;474.0;84675;;;Calculated values ==>;1550011357.85;346.46000000000004;292.46000000000004;286.96000000000004;286.96000000000004;286.46000000000004;278.66;274.38016830617;292.96000000000004;274.46000000000004;279.06;273.16;312.46000000000004;309.96000000000004;278.26000000000005;279.86;298.56;296.86;299.76000000000005;292.76000000000005;293.16;292.76000000000005;;320.56;274.06;239.943914813709;262.7682575881327;274.38016830617;293.36;5610000.0;3600000.0;3670000.0000000005;1280000.0;3650000.0;2620000.0;5620000.0;0.0;0.018333333333333333;0.09016666666666667;0.025333333333333333;0.022166666666666668;0.022166666666666668;;7393.8984375;0.0;1074.23278808594;26318.345703125;505126.9699367924;410070.2506540274;234492.05360139068;234492.05360139068;232972.93752485598;430148.3826014536;458218.4865142734;457050.5168863684;470373.8337784468;494715.908567059;492045.22680264956;456065.2967693373;458029.626017564;466051.1729702569;464548.7096429471;432220.7576911666;411296.0720610474;458495.1351315018;457941.242533051;;199022.72361097817;471246.61075866234;203210.89168107862;234492.05360139068;274.38016830617;3920971.708207305;1454308.081735219;261014.94578594752;0.0;0;223;240;0;0;0;0;4;90;85;1671517506149.263;612940005195.1195;1169441368649.2463;22887.872872676962;6790.238216632121;383.6192365521848;4953.123687985138;3146839.56559419;1358073.4996253755;100466.635882496;1463735.445757398;4.134897426725176;0.3235448738634472
7603;2019-02-12 23:43:37.860;731;193;137;137;131;54;198;15;61;3;407;382;52;68;255;237;266;195;202;200;196;10;558;360;367;129;365;264;559;-1.0;86.0;592.0;138.0;133.0;0;54;50;1;0;0;0;0;0;0;1;0;0;0;0;26927.5546875;8145.4677734375;0.0;1033.18774414062;472.0;84676;;;Calculated values ==>;1550011417.86;346.26;292.46000000000004;286.86;286.86;286.26000000000005;278.56;274.38016830617;292.96000000000004;274.66;279.26000000000005;273.46000000000004;313.86;311.36;278.36;279.96000000000004;298.66;296.86;299.76000000000005;292.66;293.16;292.76000000000005;;320.36;274.16;240.16925963744896;263.0348170998261;274.38016830617;293.36;5580000.0;3600000.0;3670000.0000000005;1290000.0;3650000.0;2640000.0;5590000.0;0.0;0.014333333333333333;0.09866666666666667;0.023;0.022166666666666668;0.022166666666666668;;8145.4677734375;0.0;1033.18774414062;26927.5546875;505148.84332966746;411422.6270748474;234264.81404300997;234264.81404300997;232445.59270163625;430148.3826014536;458218.4865142734;456970.9563086607;470530.79254222725;496000.35292346694;493332.39951024234;455858.54699093295;457830.71684976626;466181.95831478277;464548.7096429471;432957.53876703494;412206.6801068195;458495.1351315018;457941.242533051;;198186.82848740023;471210.4692309434;203147.9469040005;234264.81404300997;274.38016830617;3921415.4979964625;1454437.5980360762;261032.51055068625;0.0;0;223;240;0;0;0;0;4;90;85;1671737742849.228;613017118045.1073;1169599194949.2212;25043.870261259803;6165.438013519686;297.42897412975486;4958.160831529243;3147239.0633587744;1358181.4815879378;100472.31223015107;1463818.0535607203;3.9727929663123605;0.3044021620533493
7604;2019-02-12 23:44:37.871;729;192;136;136;129;51;198;17;63;6;420;393;54;62;254;238;266;194;202;200;196;10;559;360;367;128;365;266;559;-1.0;109.0;590.0;168.0;133.0;0;47;68;1;0;0;0;0;0;0;1;0;0;0;0;27951.265625;9146.205078125;0.0;980.453857421875;470.0;84677;;;Calculated values ==>;1550011477.871;346.06000000000006;292.36;286.76000000000005;286.76000000000005;286.06;278.26000000000005;274.38016830617;292.96000000000004;274.86;279.46000000000004;273.76000000000005;315.16;312.46000000000004;278.56;279.36;298.56;296.96000000000004;299.76000000000005;292.56;293.16;292.76000000000005;;320.16;274.16;239.943914813709;263.299902668528;274.38016830617;293.36;5590000.0;3600000.0;3670000.0000000005;1280000.0;3650000.0;2660000.0;5590000.0;0.0;0.018166666666666668;0.09833333333333334;0.028;0.022166666666666668;0.022166666666666668;;9146.205078125;0.0;980.453857421875;27951.265625;504805.1421699778;411022.3319942386;233959.13557364847;233959.13557364847;231846.8209246377;430148.3826014536;458218.4865142734;456891.7448795973;470955.832672121;497179.6761445491;494299.8642630504;455775.73446676333;456768.14427255985;466051.1729702569;464680.0635916259;432713.1373996914;411817.33045329753;458495.1351315018;457941.242533051;;197350.94305643384;471343.5045025567;203105.38206671813;233959.13557364847;274.38016830617;3921872.905342901;1454581.7217280483;261049.29397380658;0.0;0;223;240;0;0;0;0;4;90;85;1671957983219.802;613094232180.3082;1169758224099.6357;24955.65900993312;7510.66742820348;379.60715952615516;4964.936704266756;3147655.802491957;1358295.4700276325;100477.95523230701;1463900.7612006888;3.733795177914481;0.29759608371796786
7605;2019-02-12 23:45:37.861;726;191;136;135;127;49;198;20;63;9;432;403;54;58;254;238;266;193;201;200;196;11;552;360;367;129;365;265;552;-2.0;86.0;530.0;183.0;133.0;0;42;79;1;0;0;0;0;0;0;1;0;0;0;0;28351.623046875;9619.7978515625;0.0;936.890502929688;466.0;84678;;;Calculated values ==>;1550011537.861;345.76;292.26000000000005;286.76000000000005;286.66;285.86;278.06;274.38016830617;292.96000000000004;275.16;279.46000000000004;274.06;316.36;313.46000000000004;278.56;278.96000000000004;298.56;296.96000000000004;299.76000000000005;292.46000000000004;293.16;292.76000000000005;;319.76000000000005;274.26000000000005;240.16925963744896;263.1675429290057;274.38016830617;293.26000000000005;5520000.0;3600000.0;3670000.0000000005;1290000.0;3650000.0;2650000.0;5520000.0;0.0;0.014333333333333333;0.08833333333333333;0.030500000000000003;0.022166666666666668;0.022166666666666668;;9619.7978515625;0.0;936.890502929688;28351.623046875;505068.52605604293;413633.1203958097;234143.04538558066;233836.31943346895;231418.27721477897;430148.3826014536;458218.4865142734;457054.6125532047;471113.4222737492;498554.4424041631;495471.480057516;455941.3015012075;456437.10219499015;466051.1729702569;464680.0635916259;434399.8770367675;414359.1762267576;458495.1351315018;457941.242533051;;195679.20071851107;471307.4998227086;203069.27240815226;234143.04538558066;274.38016830617;3922342.0178834517;1454738.0790219277;261065.26918050044;0.0;0;223;240;0;0;0;0;4;90;85;1672178146519.837;613171319330.3204;1169917497549.6611;22435.371712812965;8181.265936143968;287.2500449434753;4960.860036768926;3148050.6619271664;1358426.214344671;100483.51144948791;1463983.462387715;3.39734834697548;0.2772352269527918
7606;2019-02-12 23:46:37.871;723;188;136;135;127;47;198;22;59;11;440;412;52;55;254;239;266;189;201;199;196;12;550;357;367;131;362;263;549;90.0;109.0;480.0;161.0;133.0;0;43;85;1;0;0;0;0;0;0;1;0;0;0;0;28697.802734375;10005.115234375;0.0;932.022583007812;463.0;84679;;;Calculated values ==>;1550011597.871;345.46000000000004;291.96000000000004;286.76000000000005;286.66;285.86;277.86;274.0616903277293;292.96000000000004;275.36;279.06;274.26000000000005;317.16;314.36;278.36;278.66;298.56;297.06;299.76000000000005;292.06;293.06;292.76000000000005;;319.46000000000004;274.36;240.61611355647437;262.9017227912062;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2630000.0;5490000.0;0.015000000000000001;0.018166666666666668;0.08;0.026833333333333334;0.022166666666666668;0.03716666666666667;;10005.115234375;0.0;932.022583007812;28697.802734375;504875.01372713875;413764.2266525931;234223.00938080327;233915.3780254382;231490.63740778636;430346.717906069;458218.4865142734;456887.68358046416;471041.0630420859;499599.9361749964;496634.135654595;456023.87960659934;456394.67313711334;466481.5206930663;465248.88870971405;434871.8351660468;414127.2103214636;458356.8847964573;457941.242533051;;194425.4183739577;471138.3846282677;202255.91763545762;221321.49253290595;274.0616903277293;3922817.5090002003;1454901.6472211082;261080.84605192672;0.0;0;223;240;0;0;0;0;4;90;85;1672398383219.802;613249332330.308;1170075923949.636;20370.541275600524;7215.012864307072;376.86068467659516;8794.367375005391;3148407.437321337;1358554.5380517081;100489.04662794321;1464098.1083872775;3.3607313735382043;0.23200312350557312
7607;2019-02-12 23:47:37.862;719;185;137;136;126;44;198;21;37;14;445;418;38;52;252;240;266;187;201;199;196;14;545;356;367;132;361;257;545;-1.0;86.0;357.0;167.0;133.0;0;45;79;1;0;0;0;0;0;0;1;0;0;0;0;28180.849609375;9564.552734375;0.0;915.6708984375;459.0;84680;;;Calculated values ==>;1550011657.862;345.06000000000006;291.66;286.86;286.76000000000005;285.76000000000005;277.56;273.955091788801;292.96000000000004;275.26000000000005;276.86;274.56;317.66;314.96000000000004;276.96000000000004;278.36;298.36;297.16;299.76000000000005;291.86;293.06;292.76000000000005;;319.06;274.56;240.83765695389522;262.0952818180154;273.955091788801;293.26000000000005;5450000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2570000.0;5450000.0;0.0;0.014333333333333333;0.0595;0.02783333333333333;0.022166666666666668;0.022166666666666668;;9564.552734375;0.0;915.6708984375;28180.849609375;504832.32030567375;414305.8763482112;234640.67459964514;234330.72611148094;231288.19542417562;430412.23801567365;458218.4865142734;455166.8545106976;471199.8837895049;500717.16215933906;497876.62968842254;455290.22753941757;457007.1687273485;466364.5342688999;465524.29463401274;436033.45750939206;415013.6015823836;458356.8847964573;457941.242533051;;192753.74022246967;471199.8837895049;201972.2588119733;234640.67459964514;273.955091788801;3923291.4266709187;1455064.7033252583;261096.24118797242;0.0;0;223;240;0;0;0;0;4;90;85;1672618550189.571;613328220495.2252;1170231900549.4724;15065.078444074095;7493.502228541296;301.2846016204543;4949.829255857164;3148702.6898574997;1358677.0906250428;100494.69699097481;1464212.6261788353;2.6535401823892113;0.2165038992580436
7608;2019-02-12 23:48:37.892;716;182;137;136;127;44;198;21;19;16;447;422;24;50;252;241;266;183;201;199;196;14;540;354;367;133;359;252;541;-1.0;86.0;365.0;157.0;133.0;0;47;64;1;0;0;0;0;0;0;1;0;0;0;0;27430.67578125;8638.705078125;0.0;910.2297973632809;459.0;84681;;;Calculated values ==>;1550011717.892;344.76;291.36;286.86;286.76000000000005;285.86;277.56;273.7412296467126;292.96000000000004;275.26000000000005;275.06;274.76000000000005;317.86;315.36;275.56;278.16;298.36;297.26000000000005;299.76000000000005;291.46000000000004;293.06;292.76000000000005;;319.06;274.56;241.05796691057077;261.41265627149306;273.7412296467126;293.26000000000005;5400000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2520000.0;5410000.0;0.0;0.014333333333333333;0.06083333333333333;0.026166666666666668;0.022166666666666668;0.022166666666666668;;8638.705078125;0.0;910.2297973632809;27430.67578125;504916.36638666876;414844.9632653101;234750.95334383298;234439.7248852188;231686.50062668222;430542.39183029096;458218.4865142734;453787.02242122946;471261.7068757205;501414.6845940198;498798.3054548894;454404.201025719;457574.2241985461;466650.54303335864;465943.0496085122;437170.20859378984;415193.89882489573;458356.8847964573;457941.242533051;;192753.74022246967;471066.5657476867;201388.25666943943;234750.95334383298;273.7183079514049;3923755.087763642;1455216.4729871978;261111.4646350164;0.0;0;223;240;0;0;0;0;4;90;85;1672838860289.466;613407760245.1873;1170384676899.3997;15354.258249900558;7056.582420880804;314.99377335414886;4947.384743694333;3148956.311077065;1358798.4019557496;100499.83521192371;1464295.1442005173;2.8980425093133526;0.23218623739890076
7609;2019-02-12 23:49:37.833;714;180;138;137;127;44;198;20;19;17;446;424;21;49;250;242;266;182;201;199;196;15;539;353;367;134;358;248;541;126.0;84.0;340.0;155.0;133.0;0;50;48;1;0;0;0;0;0;0;1;0;0;0;0;26391.7890625;7777.55322265625;0.0;907.0154418945309;459.0;84682;;;Calculated values ==>;1550011777.833;344.56000000000006;291.16;286.96000000000004;286.86;285.86;277.56;273.6339639331285;292.96000000000004;275.16;275.06;274.86;317.76000000000005;315.56;275.26000000000005;278.06;298.16;297.36;299.76000000000005;291.36;293.06;292.76000000000005;;319.06;274.66;241.2770596917726;260.85938512811435;273.6339639331285;293.26000000000005;5390000.0;3529999.9999999995;3670000.0000000005;1340000.0;3579999.9999999995;2480000.0;5410000.0;0.021;0.014;0.056666666666666664;0.025833333333333333;0.022166666666666668;0.04316666666666667;;7777.55322265625;0.0;907.0154418945309;26391.7890625;504758.56422018586;414135.20160198;235063.31218774788;234750.95334383298;231686.50062668222;430607.02586249536;458218.4865142734;454465.61127528903;471226.17219587084;501699.16681836394;499405.5156745428;454710.2740528838;458096.4450345903;466534.3108773681;466216.16700420267;437394.70153546677;414844.9632653101;458356.8847964573;457941.242533051;;192753.74022246967;471030.75637644227;201135.0822328957;218557.68680430626;273.6148900353146;3924203.1672586943;1455353.140617553;261126.59345402455;0.0;0;223;240;0;0;0;0;4;90;85;1673058843759.4102;613487781480.1669;1170534529399.3616;14355.396645735622;6972.304915374954;315.69633578219333;10333.390155624149;3149203.648080349;1358915.1943912508;100505.08579467678;1464422.3587738515;3.6820237466763066;0.23299006772445682
7610;2019-02-12 23:50:37.863;714;179;138;137;128;44;198;19;26;18;444;425;24;55;250;243;265;181;201;199;196;15;537;354;367;134;359;247;538;291.0;84.0;410.0;126.0;133.0;0;52;33;1;0;0;0;0;0;0;1;0;0;0;0;25683.373046875;6947.46484375;0.0;909.0581665039059;461.0;84683;;;Calculated values ==>;1550011837.863;344.56000000000006;291.06;286.96000000000004;286.86;285.96000000000004;277.56;273.7412296467126;292.96000000000004;275.06;275.76000000000005;274.96000000000004;317.56;315.66;275.56;278.66;298.16;297.46000000000004;299.66;291.26000000000005;293.06;292.76000000000005;;319.26000000000005;274.66;241.2770596917726;260.72004837742526;273.7412296467126;293.26000000000005;5370000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2470000.0;5380000.0;0.0485;0.014;0.06833333333333333;0.021;0.022166666666666668;0.07066666666666667;;6947.46484375;0.0;909.0581665039059;25683.373046875;504942.4151511876;414987.19105838554;235147.89705000044;234834.54077778646;232063.76508617293;430542.39183029096;458218.4865142734;455486.6147237083;471323.8536851003;501588.1923767064;499608.9935871667;455243.5230260007;458971.30092268524;466391.21630984533;466201.75019206293;437631.40105898463;415676.8289420241;458356.8847964573;457941.242533051;;193589.57483703562;471030.75637644227;201402.29284491958;211987.5885035888;273.7237904610623;3924637.343922574;1455475.9104556232;261141.73496772736;0.0;0;223;240;0;0;0;0;4;90;85;1673279153859.3052;613568221680.1285;1170683103649.2908;17362.42866171723;5662.197734161976;307.36400963744757;17380.724884748663;3149468.095448724;1359020.5345570412;100510.28056030424;1464653.4252078906;5.182027117737618;0.24010094358175532
7611;2019-02-12 23:51:37.853;715;179;139;138;130;46;198;21;35;19;444;425;31;59;249;243;265;182;201;199;196;15;543;352;367;134;358;247;545;252.0;84.0;-1.0;87.0;133.0;0;53;20;1;0;0;0;0;0;0;1;0;0;0;0;25032.689453125;6344.9521484375;0.0;914.563842773438;463.0;84684;;;Calculated values ==>;1550011897.853;344.66;291.06;287.06;286.96000000000004;286.16;277.76000000000005;273.5264737036516;292.96000000000004;275.26000000000005;276.66;275.06;317.56;315.66;276.26000000000005;279.06;298.06;297.46000000000004;299.66;291.36;293.06;292.76000000000005;;319.46000000000004;274.66;241.2770596917726;260.72004837742526;273.5264737036516;293.26000000000005;5430000.0;3520000.0000000005;3670000.0000000005;1340000.0;3579999.9999999995;2470000.0;5450000.0;0.042;0.014;0.0;0.0145;0.022166666666666668;0.06416666666666668;;6344.9521484375;0.0;914.563842773438;25032.689453125;504515.35282808583;412077.96003992134;235263.9090921018;234951.72918333634;232493.24967059927;430671.36484660726;458218.4865142734;456575.9506117076;471421.5176682964;501588.1923767064;499608.9935871667;456092.7144030982;459446.40199091076;466404.73984073254;466488.4199259752;436275.783649903;413212.84157674;458356.8847964573;457941.242533051;;194425.4183739577;471030.75637644227;200820.18876876155;212718.92851682453;273.4871980108384;3925059.9073378323;1455586.6621355521;261156.92928499874;0.0;0;223;240;0;0;0;0;4;90;85;1673499317159.34;613648608280.1414;1170831278949.3142;0.0;3918.05323031137;322.8811890242827;15735.098482707868;3149612.758239777;1359100.3566758537;100515.5317282867;1464929.3444084642;2.7517031336839;0.04795108756914696
7612;2019-02-12 23:52:37.854;717;181;140;139;131;48;198;21;42;20;445;427;38;70;249;244;265;184;201;199;196;16;547;353;367;134;358;249;548;234.0;85.0;564.0;96.0;133.0;0;55;14;1;0;0;0;0;0;0;1;0;0;0;0;24775.962890625;6048.34814453125;0.0;934.429077148438;465.0;84685;;;Calculated values ==>;1550011957.854;344.86;291.26000000000005;287.16;287.06;286.26000000000005;277.96000000000004;273.6339639331285;292.96000000000004;275.26000000000005;277.36;275.16;317.66;315.86;276.96000000000004;280.16;298.06;297.56;299.66;291.56;293.06;292.76000000000005;;319.66;274.76000000000005;241.2770596917726;260.9983114674233;273.6339639331285;293.26000000000005;5470000.0;3529999.9999999995;3670000.0000000005;1340000.0;3579999.9999999995;2490000.0;5480000.0;0.039;0.014166666666666666;0.094;0.016;0.022166666666666668;0.06116666666666667;;6048.34814453125;0.0;934.429077148438;24775.962890625;504397.50795809034;249613.81447620134;235492.4523831208;235180.1238042995;232720.49295472782;430607.02586249536;458218.4865142734;457094.34714836575;471519.16422574193;501497.89000798756;499619.838894135;456611.3111647039;460437.63231229375;466404.73984073254;466474.1722881754;435352.514050839;412695.35991861223;458356.8847964573;457941.242533051;;195261.2709748474;471128.47311997804;201141.9041106079;213590.46792598724;273.61755813081515;3925474.986359713;1455689.941359571;261172.3378161786;0.0;0;223;240;0;0;0;0;4;90;85;1673719520829.949;613729009620.3638;1170980081429.7258;24059.52964554924;4319.7851041499225;320.97635020654593;14946.122380132067;3149813.257662312;1359169.006472975;100520.8972972198;1465185.0255109756;6.250580835448558;0.3153919900771878
7613;2019-02-12 23:53:37.874;719;183;140;140;133;48;198;23;48;21;450;430;44;77;249;244;265;186;201;199;196;17;551;354;367;134;360;254;553;97.0;79.0;595.0;128.0;133.0;0;56;18;1;0;0;0;0;0;0;1;0;0;0;0;25093.30859375;6320.7236328125;0.0;958.962768554688;467.0;84686;;;Calculated values ==>;1550012017.874;345.06000000000006;291.46000000000004;287.16;287.16;286.46000000000004;277.96000000000004;273.7412296467126;292.96000000000004;275.46000000000004;277.96000000000004;275.26000000000005;318.16;316.16;277.56;280.86;298.06;297.56;299.66;291.76000000000005;293.06;292.76000000000005;;319.86;274.86;241.2770596917726;261.6868853414304;273.7412296467126;293.26000000000005;5510000.0;3540000.0;3670000.0000000005;1340000.0;3600000.0;2540000.0;5530000.0;0.016166666666666666;0.013166666666666667;0.09916666666666667;0.021333333333333333;0.022166666666666668;0.03833333333333333;;6320.7236328125;0.0;958.962768554688;25093.30859375;504280.15178581345;250135.18551670175;235352.85732633783;235352.85732633783;233200.32377744868;430542.39183029096;458218.4865142734;457008.179664001;471616.79343737353;501533.6940357884;499438.65326841705;456521.5489337401;460494.3994343906;466117.788102169;466330.9479421416;434412.72420454986;411295.1934201282;458356.8847964573;457941.242533051;;196097.13278094304;471226.17219587084;201385.9735182172;221027.69328552176;273.7174161094838;3925890.702147705;1455793.0513162154;261188.12134097624;0.0;0;223;240;0;0;0;0;4;90;85;1673939794229.879;613809436420.3383;1171131031729.678;25349.20210945689;5756.590905123278;304.3808219948852;9081.68605448862;3150225.13433995;1359253.004262959;100526.11034408974;1465385.3239917795;5.562308272435878;0.36451896466550504
7614;2019-02-12 23:54:37.855;721;186;141;140;134;50;198;24;53;22;457;436;49;84;250;244;265;190;201;199;196;18;557;357;367;134;362;256;559;-1.0;81.0;674.0;93.0;133.0;0;58;24;1;0;0;0;0;0;0;1;0;0;0;0;25515.4453125;6677.033203125;0.0;985.9824829101559;468.0;84687;;;Calculated values ==>;1550012077.855;345.26;291.76000000000005;287.26000000000005;287.16;286.56;278.16;274.0616903277293;292.96000000000004;275.56;278.46000000000004;275.36;318.86;316.76000000000005;278.06;281.56;298.16;297.56;299.66;292.16;293.06;292.76000000000005;;319.96000000000004;274.96000000000004;241.2770596917726;261.9595390733887;274.0616903277293;293.26000000000005;5570000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2560000.0;5590000.0;0.0;0.013500000000000002;0.11233333333333334;0.015500000000000002;0.022166666666666668;0.022166666666666668;;6677.033203125;0.0;985.9824829101559;25515.4453125;503978.64441869885;250995.64159748814;235497.97586839032;235188.08335516998;233350.79567824467;430346.717906069;458218.4865142734;457291.26428059244;471714.4053827849;502072.0713329167;499870.6262115113;456804.1626795621;461019.0339640381;465960.3153875682;465899.65062480443;432970.1979737046;410203.92175614706;458356.8847964573;457941.242533051;;196515.0671798046;471323.8536851003;202187.12789238535;235497.97586839032;274.04327188122545;3926312.3082123366;1455901.3316567824;261204.32408556296;0.0;0;223;240;0;0;0;0;4;90;85;1674159924499.6829;613889810960.2667;1171283983279.5417;28656.697987608597;4171.619249787082;307.34472893702696;4930.825744399978;3150675.0409914553;1359335.713148066;100531.20644273388;1465502.0579458713;4.967559674985902;0.3540480306816717
7615;2019-02-12 23:55:37.855;725;190;140;140;136;52;198;26;56;23;467;443;53;88;252;243;265;193;201;199;196;20;555;362;367;134;367;259;557;-2.0;83.0;549.0;76.0;133.0;0;58;32;1;0;0;0;0;0;0;1;0;0;0;0;25955.134765625;7103.13916015625;0.0;995.305053710938;468.0;84688;;;Calculated values ==>;1550012137.855;345.66;292.16;287.16;287.16;286.76000000000005;278.36;274.5913991737795;292.96000000000004;275.76000000000005;278.76000000000005;275.46000000000004;319.86;317.46000000000004;278.46000000000004;281.96000000000004;298.36;297.46000000000004;299.66;292.46000000000004;293.06;292.76000000000005;;319.96000000000004;275.16;241.2770596917726;262.3656120759269;274.5913991737795;293.26000000000005;5550000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2590000.0;5570000.0;0.0;0.013833333333333333;0.0915;0.012666666666666666;0.022166666666666668;0.022166666666666668;;7103.13916015625;0.0;995.305053710938;25955.134765625;504667.69068019604;411111.06218014384;235242.68176386558;235242.68176386558;234011.30514070267;430014.67791919125;458218.4865142734;457170.5059952601;471812.00014122744;502830.0176352902;500310.7611534437;456803.55129881384;461034.96192032035;465500.0144636098;465044.1086722825;433455.57004604297;412290.7944217916;458356.8847964573;457941.242533051;;196515.0671798046;471519.16422574193;203505.78056003366;235242.68176386558;274.57764475788827;3926741.229712988;1456016.1664264763;261220.8348150348;0.0;0;223;240;0;0;0;0;4;90;85;1674380124499.6829;613970210960.2667;1171438483279.5417;23210.322377323217;3394.836193098971;292.7793961354769;4936.484763716944;3151107.266161163;1359398.7669434235;100536.20747710948;1465584.285533439;3.9309306688516363;0.2693976485242895
7616;2019-02-12 23:56:37.896;728;191;139;139;137;55;198;28;59;25;477;452;55;90;253;241;265;194;201;199;196;22;562;362;367;133;367;261;563;-3.0;83.0;505.0;83.0;133.0;0;59;43;1;0;0;0;0;0;0;1;0;0;0;0;26445.373046875;7833.84716796875;0.0;998.9263305664059;469.0;84689;;;Calculated values ==>;1550012197.896;345.96000000000004;292.26000000000005;287.06;287.06;286.86;278.66;274.5913991737795;292.96000000000004;275.96000000000004;279.06;275.66;320.86;318.36;278.66;282.16;298.46000000000004;297.26000000000005;299.66;292.56;293.06;292.76000000000005;;320.06;275.36;241.05796691057077;262.63441904999945;274.5913991737795;293.26000000000005;5620000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2610000.0;5630000.0;0.0;0.013833333333333333;0.08416666666666667;0.013833333333333333;0.022166666666666668;0.022166666666666668;;7833.84716796875;0.0;998.9263305664059;26445.373046875;504403.3676770245;252769.09188268322;234772.2615424709;234772.2615424709;234160.19533412464;430014.67791919125;458218.4865142734;457212.9489298796;472138.9942397944;503686.42540293717;501061.6220348514;456722.2913988086;460966.73927236476;465631.5214710507;464781.3556694665;431735.96468732547;410026.87384281954;458356.8847964573;457941.242533051;;196933.003932529;471846.71735943656;203500.13263683;234772.2615424709;274.57546286916283;3927178.199002401;1456140.7263701533;261237.46476591294;0.0;0;223;240;0;0;0;0;4;90;85;1674600474969.2769;614050365695.119;1171594589879.2542;21354.16203799834;3712.1277553293908;300.3090900156654;4946.912411957859;3151478.8906339197;1359458.032113096;100541.15325846105;1465666.7034568738;3.431935767437997;0.2375317232095659
7617;2019-02-12 23:57:37.876;730;195;138;138;133;56;198;28;62;26;488;461;56;89;254;241;265;198;201;199;196;23;561;363;367;133;368;263;562;-1.0;80.0;730.0;63.0;132.0;0;59;54;1;0;0;0;0;0;0;1;0;0;0;0;27159.7421875;8417.84765625;0.0;1009.6826782226599;469.0;84690;;;Calculated values ==>;1550012257.876;346.16;292.66;286.96000000000004;286.96000000000004;286.46000000000004;278.76000000000005;274.69669130483857;292.96000000000004;275.96000000000004;279.36;275.76000000000005;321.96000000000004;319.26000000000005;278.76000000000005;282.06;298.56;297.26000000000005;299.66;292.96000000000004;293.06;292.76000000000005;;320.06;275.46000000000004;241.05796691057077;262.9017227912062;274.69669130483857;293.26000000000005;5610000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2630000.0;5620000.0;0.0;0.013333333333333334;0.12166666666666666;0.0105;0.022000000000000002;0.022000000000000002;;8417.84765625;0.0;1009.6826782226599;27159.7421875;504748.1190448538;410893.4722959139;234492.05360139068;234492.05360139068;232972.93752485598;429947.3805835815;458218.4865142734;457256.42423688935;472236.3865531139;504649.3145755396;501814.136136587;456518.07263439486;460538.12605448626;465618.38118190103;464634.8729112105;431985.25359904836;412084.55004663585;458356.8847964573;457941.242533051;;196933.003932529;471944.1597200548;203778.72853881662;234492.05360139068;274.68773662532834;3927624.759393065;1456276.1120168015;261254.19759485536;0.0;0;223;240;0;0;0;0;4;90;85;1674820601569.347;614130139095.1444;1171751737479.3042;30839.78630993218;2815.7370274030013;265.3427140321668;4915.882156496527;3151913.695220434;1359512.412853345;100545.86545224127;1465748.8660149854;4.119503924145819;0.2807339941370146
7618;2019-02-12 23:58:37.846;733;196;137;136;131;55;197;28;65;27;499;470;56;85;255;241;265;197;201;199;196;24;560;362;367;133;367;266;560;-2.0;86.0;640.0;75.0;132.0;0;59;75;1;0;0;0;0;0;0;1;0;0;0;0;28338.826171875;9555.9873046875;0.0;1026.71643066406;468.0;84691;;;Calculated values ==>;1550012317.846;346.46000000000004;292.76000000000005;286.86;286.76000000000005;286.26000000000005;278.66;274.5913991737795;292.86;275.96000000000004;279.66;275.86;323.06;320.16;278.76000000000005;281.66;298.66;297.26000000000005;299.66;292.86;293.06;292.76000000000005;;319.96000000000004;275.56;241.05796691057077;263.299902668528;274.5913991737795;293.26000000000005;5600000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2660000.0;5600000.0;0.0;0.014333333333333333;0.10666666666666667;0.0125;0.022000000000000002;0.022000000000000002;;9555.9873046875;0.0;1026.71643066406;28338.826171875;505218.2798245904;412165.42865559825;234238.5472073155;233933.16193898747;232421.0110923772;430014.67791919125;458079.93939307623;457138.6516267367;472333.7623376517;505520.29058270523;502472.00432409253;456024.44544099725;459586.9853462461;465894.2078454827;464781.3556694665;432233.3047469624;412550.36299187836;458356.8847964573;457941.242533051;;196515.0671798046;472041.5853210863;203510.74146855614;234238.5472073155;274.57956117358026;3928087.016218912;1456425.8190839018;261271.15910244122;0.0;0;223;240;0;0;0;0;4;90;85;1675040691469.452;614209899195.1825;1171910358129.38;27053.643750205927;3356.6355481566266;282.1221651562044;4921.459297166181;3152395.89924854;1359563.8235732801;100550.42537846635;1465830.802871549;3.3652894053640288;0.232314496890464
7619;2019-02-12 23:59:37.887;733;194;137;136;128;53;197;28;66;28;510;480;57;79;254;242;265;196;201;199;196;25;557;361;367;133;366;266;556;-2.0;109.0;664.0;57.0;132.0;0;59;91;1;0;0;0;0;0;0;1;0;0;0;0;29239.693359375;10414.1669921875;0.0;1018.19952392578;465.0;84692;;;Calculated values ==>;1550012377.887;346.46000000000004;292.56;286.86;286.76000000000005;285.96000000000004;278.46000000000004;274.4858918419099;292.86;275.96000000000004;279.76000000000005;275.96000000000004;324.16;321.16;278.86;281.06;298.56;297.36;299.66;292.76000000000005;293.06;292.76000000000005;;319.66;275.66;241.05796691057077;263.299902668528;274.4858918419099;293.26000000000005;5570000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2660000.0;5560000.0;0.0;0.018166666666666668;0.11066666666666666;0.0095;0.022000000000000002;0.022000000000000002;;10414.1669921875;0.0;1018.19952392578;29239.693359375;505491.84009963233;413092.82235656865;234344.06911210594;234037.50190497388;231620.58575183383;430081.6785162784;458079.93939307623;457261.95882343844;472431.1216696904;506672.882565889;503524.7741061702;456148.64740695804;458856.332752082;465907.1825204733;465058.7251422519;432970.1979737046;413833.26548452856;458356.8847964573;457941.242533051;;195261.2709748474;472138.9942397944;203257.46735918635;234344.06911210594;274.47695920517094;3928567.1650937083;1456592.3507556645;261288.21171342605;0.0;0;223;240;0;0;0;0;4;90;85;1675261041939.921;614289753725.3524;1172070067189.7197;28109.830388710565;2554.3745053657763;347.6542735533649;4919.137815260792;3152855.908992682;1359613.1156504161;100555.67710169371;1465912.863884394;3.1429185665319403;0.2101056283553911
7620;2019-02-13 00:00:37.877;732;190;136;135;127;49;197;28;67;29;519;488;56;74;254;242;265;191;201;199;196;27;548;360;367;133;365;264;548;-1.0;86.0;646.0;33.0;132.0;0;60;98;1;0;0;0;0;0;0;1;0;0;0;0;29447.515625;10783.4609375;0.0;1018.54467773438;460.0;84693;;;Calculated values ==>;1550012437.877;346.36;292.16;286.76000000000005;286.66;285.86;278.06;274.38016830617;292.86;275.96000000000004;279.86;276.06;325.06;321.96000000000004;278.76000000000005;280.56;298.56;297.36;299.66;292.26000000000005;293.06;292.76000000000005;;319.16;275.86;241.05796691057077;263.0348170998261;274.38016830617;293.26000000000005;5480000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2640000.0;5480000.0;0.0;0.014333333333333333;0.10766666666666666;0.0055000000000000005;0.022000000000000002;0.022000000000000002;;10783.4609375;0.0;1018.54467773438;29447.515625;506184.36046576255;414883.2198629546;234249.82000437225;233941.8836566793;231514.88779765682;430148.3826014536;458079.93939307623;457708.1779250081;472528.46462518856;507798.1365699982;504554.86711812235;456353.9449326525;458564.00762032805;466051.1729702569;465204.3799370688;435119.1471700707;415233.3291099176;458356.8847964573;457941.242533051;;193171.6564234249;472333.7623376517;203009.997374691;234249.82000437225;274.376503399575;3929056.1436586436;1456768.9682139568;261305.18175296453;0.0;0;223;240;0;0;0;0;4;90;85;1675481205239.9558;614369540425.3651;1172229040689.745;27422.504105917473;1481.280707296284;285.0300588621937;4921.211295630933;3153318.601318635;1359646.7405054504;100560.9485924031;1465994.853126513;2.8901889458243137;0.18397273596518993
