;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7621;2019-02-13 00:01:37.868;730;185;136;135;126;46;197;28;66;29;526;495;55;71;252;243;265;187;201;199;195;27;547;356;367;133;361;259;547;86.0;110.0;332.0;25.0;132.0;0;59;98;1;0;0;0;0;0;0;1;0;0;0;0;29542.173828125;10800.017578125;0.0;993.750122070312;458.0;84694;;;Calculated values ==>;1550012497.868;346.16;291.66;286.76000000000005;286.66;285.76000000000005;277.76000000000005;273.955091788801;292.86;275.96000000000004;279.76000000000005;276.06;325.76000000000005;322.66;278.66;280.26000000000005;298.36;297.46000000000004;299.66;291.86;293.06;292.66;;318.96000000000004;275.86;241.05796691057077;262.3656120759269;273.955091788801;293.26000000000005;5470000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2590000.0;5470000.0;0.014333333333333333;0.018333333333333333;0.05533333333333333;0.004166666666666667;0.022000000000000002;0.036333333333333336;;10800.017578125;0.0;993.750122070312;29542.173828125;506025.32329595776;413488.24991588667;234276.7093608456;233968.46640125918;231239.89247598266;430412.23801567365;458079.93939307623;458387.69506395434;472528.46462518856;508983.2961951567;505756.84232307284;457048.2817727584;458992.93958232267;466364.5342688999;465913.9958927326;435352.514050839;414215.5863340789;458356.8847964573;457802.39502634533;;192335.8262164488;472333.7623376517;201961.27109822968;221528.41720219894;273.9508128693438;3929547.650666459;1456948.8035553836;261321.94836091014;0.0;0;223;240;0;0;0;0;4;90;85;1675701372209.7249;614449328455.2814;1172385917154.5806;14188.928792770097;1126.552046830925;387.51034147393483;8584.621194277319;3153665.3112448025;1359668.4691852543;100566.55225505786;1466107.384848187;2.0593599087889496;0.09035802319673221
7622;2019-02-13 00:02:37.868;729;184;136;135;125;44;197;26;64;29;528;500;54;70;251;244;265;186;201;199;195;25;544;355;367;133;360;254;545;123.0;87.0;317.0;52.0;132.0;0;59;85;1;0;0;0;0;0;0;1;0;0;0;0;28610.251953125;9994.1318359375;0.0;967.521728515625;457.0;84695;;;Calculated values ==>;1550012557.868;346.06000000000006;291.56;286.76000000000005;286.66;285.66;277.56;273.8482719121499;292.86;275.76000000000005;279.56;276.06;325.96000000000004;323.16;278.56;280.16;298.26000000000005;297.56;299.66;291.76000000000005;293.06;292.66;;318.86;275.66;241.05796691057077;261.6868853414304;273.8482719121499;293.26000000000005;5440000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2540000.0;5450000.0;0.0205;0.0145;0.05283333333333333;0.008666666666666666;0.022000000000000002;0.0425;;9994.1318359375;0.0;967.521728515625;28610.251953125;506172.8502688175;413945.88199973485;234330.72611148094;234021.86501065348;230989.2812523471;430477.46260093397;458079.93939307623;458940.39535430796;472528.46462518856;509643.2206553758;506742.35878797557;457735.39621690055;459659.3354583398;466377.8143668663;466187.4538382608;436046.4713677937;414661.7335165383;458356.8847964573;457802.39502634533;;191917.91438739494;472138.9942397944;201668.584623441;218576.04609960289;273.8322183847024;3930032.254214636;1457122.088133834;261338.29229299835;0.0;0;223;240;0;0;0;0;4;90;85;1675921572209.7249;614529128455.2814;1172539817154.5806;13592.527333614136;2344.0768833417287;310.0786988432033;10167.119829386555;3153896.8233791892;1359697.3910930057;100572.3654970605;1466263.6493567175;2.409654947574819;0.10897092123592332
7623;2019-02-13 00:03:37.869;729;181;137;136;126;44;197;25;61;29;528;502;52;72;250;245;265;183;200;199;195;25;541;354;367;132;359;251;542;-2.0;109.0;161.0;42.0;132.0;0;58;73;1;0;0;0;0;0;0;1;0;0;0;0;27768.5390625;9147.5166015625;0.0;946.8864135742191;456.0;84696;;;Calculated values ==>;1550012617.869;346.06000000000006;291.26000000000005;286.86;286.76000000000005;285.76000000000005;277.56;273.7412296467126;292.86;275.66;279.26000000000005;276.06;325.96000000000004;323.36;278.36;280.36;298.16;297.66;299.66;291.46000000000004;293.06;292.66;;318.76000000000005;275.66;240.83765695389522;261.27494424493943;273.7412296467126;293.16;5410000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2510000.0;5420000.0;0.0;0.018166666666666668;0.026833333333333334;0.007;0.022000000000000002;0.022000000000000002;;9147.5166015625;0.0;946.8864135742191;27768.5390625;506444.73208142864;414087.16301823244;234723.25918036778;234412.3533441652;231361.14196182488;430542.39183029096;458079.93939307623;459055.0063224611;472659.50235634967;509913.7239447659;507226.99711326277;457975.9904348966;460364.8019526575;466391.21630984533;466460.0446877315;436731.4692061841;414798.46392301214;458356.8847964573;457802.39502634533;;191500.00471740507;472270.6324499597;201366.49269857965;234723.25918036778;273.70980600627496;3930502.0853029196;1457281.604529183;261354.24596005317;0.0;0;223;240;0;0;0;0;4;90;85;1676141775879.4587;614608629780.1853;1172691319679.3975;6914.641782240819;1896.3289782596605;398.4495959776238;4907.7409886115065;3154067.719303166;1359732.7283974215;100578.26999791691;1466389.2752904464;1.3985137431030543;0.07200163322143255
7624;2019-02-13 00:04:37.859;730;180;138;137;127;44;197;24;58;29;526;501;50;76;249;245;265;182;200;198;195;24;540;353;367;132;358;247;542;92.0;85.0;195.0;62.0;132.0;0;56;54;1;0;0;0;0;0;0;1;0;0;0;0;26699.443359375;8133.98974609375;0.0;918.971801757812;459.0;84697;;;Calculated values ==>;1550012677.859;346.16;291.16;286.96000000000004;286.86;285.86;277.56;273.6339639331285;292.86;275.56;278.96000000000004;276.06;325.76000000000005;323.26000000000005;278.16;280.76000000000005;298.06;297.66;299.66;291.36;292.96000000000004;292.66;;319.06;275.56;240.83765695389522;260.72004837742526;273.6339639331285;293.16;5400000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2470000.0;5420000.0;0.015333333333333334;0.014166666666666666;0.0325;0.010333333333333333;0.022000000000000002;0.037333333333333336;;8133.98974609375;0.0;918.971801757812;26699.443359375;506659.4148594582;413725.2389273455;235035.2892461696;234723.25918036778;231661.7827357078;430607.02586249536;458079.93939307623;459327.74593065906;472659.50235634967;510067.71772523853;507492.22127057414;458375.611976014;461451.81449498;466404.73984073254;466603.0246390479;436957.8654293551;414444.8531748647;458218.4865142734;457802.39502634533;;192753.74022246967;472173.3745042847;201097.49669608142;221096.5530202405;273.60018793635976;3930955.909506532;1457425.5930800107;261369.792187047;0.0;0;223;240;0;0;0;0;4;90;85;1676361939179.4937;614687816580.1979;1172840694779.4211;8392.483100123774;2801.1174040181004;318.93434027194735;8837.018101561247;3154195.2574173105;1359771.8672597157;100584.24720102003;1466503.7958596062;2.247833798742291;0.10024059736894653
7625;2019-02-13 00:05:37.880;731;180;139;138;128;45;197;24;55;29;523;500;50;82;249;246;265;181;200;198;195;23;536;353;367;132;359;246;538;300.0;81.0;557.0;27.0;132.0;0;55;35;1;0;0;0;0;0;0;1;0;0;0;0;25593.126953125;7025.6611328125;0.0;904.01025390625;461.0;84698;;;Calculated values ==>;1550012737.88;346.26;291.16;287.06;286.96000000000004;285.96000000000004;277.66;273.6339639331285;292.86;275.56;278.66;276.06;325.46000000000004;323.16;278.16;281.36;298.06;297.76000000000005;299.66;291.26000000000005;292.96000000000004;292.66;;319.26000000000005;275.46000000000004;240.83765695389522;260.58029834229245;273.6339639331285;293.16;5360000.0;3529999.9999999995;3670000.0000000005;1320000.0;3590000.0;2460000.0;5380000.0;0.05;0.013500000000000002;0.09283333333333334;0.0045000000000000005;0.022000000000000002;0.07200000000000001;;7025.6611328125;0.0;904.01025390625;25593.126953125;507144.13682947087;415333.8724746603;235462.4230362692;235147.89705000044;232063.76508617293;430607.02586249536;458079.93939307623;459129.0920975687;472659.50235634967;509849.2263060047;507481.1209247049;458534.74369505455;462305.4944753923;466261.3989570346;466731.7774718429;437854.0643809919;415676.8289420241;458218.4865142734;457802.39502634533;;193589.57483703562;472076.1002201579;201166.03867441203;211645.48945164616;273.62699644102395;3931391.8334468664;1457551.9677199593;261384.9890212457;0.0;0;223;240;0;0;0;0;4;90;85;1676582216250.0327;614767044300.3917;1172988646544.7832;23947.570126116378;1219.0952769558564;299.39267842606563;17723.297201378344;3154464.8521866775;1359805.3807577596;100589.40172964227;1466725.2092885922;5.446550452924649;0.20232361235735397
7626;2019-02-13 00:06:37.830;732;179;139;138;129;46;197;24;54;28;521;499;51;91;248;246;265;181;200;198;195;22;541;352;367;132;357;246;543;178.0;82.0;80.0;42.0;132.0;0;54;19;1;0;0;0;0;0;0;1;0;0;0;0;24786.189453125;6264.73046875;0.0;898.6141967773441;465.0;84699;;;Calculated values ==>;1550012797.83;346.36;291.06;287.06;286.96000000000004;286.06;277.76000000000005;273.5264737036516;292.86;275.56;278.56;275.96000000000004;325.26000000000005;323.06;278.26000000000005;282.26000000000005;297.96000000000004;297.76000000000005;299.66;291.26000000000005;292.96000000000004;292.66;;319.66;275.36;240.83765695389522;260.58029834229245;273.5264737036516;293.16;5410000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2460000.0;5430000.0;0.029666666666666668;0.013666666666666666;0.013333333333333334;0.007;0.022000000000000002;0.051666666666666666;;6264.73046875;0.0;898.6141967773441;24786.189453125;506817.42544194957;412938.0032251868;235320.1922637725;235007.35144040547;232240.73849677003;430671.36484660726;458079.93939307623;459010.3828277451;472562.30901117553;509643.5617238097;507378.00838969083;458653.7746065562;463352.7013555795;466418.3847020313;466874.24836804555;436731.4692061841;413676.876647874;458218.4865142734;457802.39502634533;;195261.2709748474;471978.8095216074;200838.7827115828;215521.18935961198;273.4944821148007;3931811.3112258865;1457662.6286885676;261399.99837339498;0.0;0;223;240;0;0;0;0;4;90;85;1676802232749.3328;614846178300.1399;1173136123544.314;3442.288001548831;1897.9801876701724;315.0794316302377;12517.862292781223;3154692.9107963345;1359831.3347401915;100594.5180633757;1466977.0089421903;2.536972707886953;0.0446797277137076
7627;2019-02-13 00:07:37.861;734;181;140;139;131;48;197;23;55;28;520;499;53;99;248;247;265;184;200;198;195;22;549;352;367;131;357;252;550;147.0;82.0;199.0;7.0;132.0;0;51;22;1;0;0;0;0;0;0;1;0;0;0;0;25106.025390625;6478.56103515625;0.0;906.0239868164059;468.0;84700;;;Calculated values ==>;1550012857.861;346.56000000000006;291.26000000000005;287.16;287.06;286.26000000000005;277.96000000000004;273.5264737036516;292.86;275.46000000000004;278.66;275.96000000000004;325.16;323.06;278.46000000000004;283.06;297.96000000000004;297.86;299.66;291.56;292.96000000000004;292.66;;319.96000000000004;275.36;240.61611355647437;261.41265627149306;273.5264737036516;293.16;5490000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2520000.0;5500000.0;0.0245;0.013666666666666666;0.033166666666666664;0.0011666666666666668;0.022000000000000002;0.0465;;6478.56103515625;0.0;906.0239868164059;25106.025390625;506343.549961029;249512.77325641108;235436.36077145688;235124.68729056825;232669.8860504643;430671.36484660726;458079.93939307623;458176.75864534016;472693.2819402637;508997.2079540712;506823.8699219229;457936.00528730644;463392.40246337623;466418.3847020313;467002.66106950067;434884.73530782905;411831.94049012626;458218.4865142734;457802.39502634533;;196515.0671798046;472110.68294196425;200908.91968548184;217244.48321002917;273.52195031171334;3932227.2944975724;1457768.877651626;261415.0447949293;0.0;0;223;240;0;0;0;0;4;90;85;1677022546519.8367;614925119065.3204;1173285600734.656;8532.7166588353;316.40205713256285;315.05486250860474;11185.942899458702;3154792.754061114;1359849.7974597528;100599.77189558375;1467174.642710628;2.7557562703095546;0.06162581271345475
7628;2019-02-13 00:08:37.881;736;184;141;140;133;48;197;24;56;28;524;501;55;102;248;247;265;188;200;198;195;22;554;354;367;132;359;255;556;127.0;85.0;568.0;87.0;132.0;0;50;27;1;0;0;0;0;0;0;1;0;0;0;0;25390.32421875;6813.40625;0.0;906.721923828125;470.0;84701;;;Calculated values ==>;1550012917.881;346.76;291.56;287.26000000000005;287.16;286.46000000000004;277.96000000000004;273.7412296467126;292.86;275.56;278.76000000000005;275.96000000000004;325.56;323.26000000000005;278.66;283.36;297.96000000000004;297.86;299.66;291.96000000000004;292.96000000000004;292.66;;320.16;275.36;240.83765695389522;261.82340779136865;273.7412296467126;293.16;5540000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2550000.0;5560000.0;0.021166666666666667;0.014166666666666666;0.09466666666666666;0.0145;0.022000000000000002;0.04316666666666667;;6813.40625;0.0;906.721923828125;25390.32421875;506140.98998653673;250370.13788166858;235580.95070276302;235270.102589971;233123.89441607488;430542.39183029096;458079.93939307623;457816.55385891977;472562.30901117553;509138.8125830118;506753.550628053;457695.4711337854;463297.4830796356;466131.47824129247;466717.9372126814;433696.5352986087;410752.57778573356;458218.4865142734;457802.39502634533;;197350.94305643384;471978.8095216074;201382.032357659;218811.5969196425;273.71587658731505;3932648.237678488;1457879.6809677652;261430.15604625185;0.0;0;223;240;0;0;0;0;4;90;85;1677242819919.7666;615004045365.2954;1173437751434.6077;24275.80136878602;3923.653268877252;325.03939809906456;10316.436118272673;3155066.249512696;1359885.1430320565;100605.10779246007;1467353.888931216;5.031125038274491;0.2887509819014682
7629;2019-02-13 00:09:37.842;739;188;141;140;135;50;197;26;57;29;530;504;56;103;249;247;265;192;200;198;195;23;557;357;367;133;362;255;558;-2.0;84.0;556.0;114.0;132.0;0;51;29;1;0;0;0;0;0;0;1;0;0;0;0;25657.384765625;6907.9052734375;0.0;917.542236328125;471.0;84702;;;Calculated values ==>;1550012977.842;347.06000000000006;291.96000000000004;287.26000000000005;287.16;286.66;278.16;274.0616903277293;292.86;275.76000000000005;278.86;276.06;326.16;323.56;278.76000000000005;283.46000000000004;298.06;297.86;299.66;292.36;292.96000000000004;292.66;;320.26000000000005;275.46000000000004;241.05796691057077;261.82340779136865;274.0616903277293;293.16;5570000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2550000.0;5580000.0;0.0;0.014;0.09266666666666666;0.019;0.022000000000000002;0.022000000000000002;;6907.9052734375;0.0;917.542236328125;25657.384765625;506245.5455242092;251841.11582703004;235525.551497313;235215.34217731885;233680.22619110625;430346.717906069;458079.93939307623;457937.54792035033;472528.46462518856;509759.8866366335;507065.0878919619;457816.55385891977;463414.85103132733;465829.7507489795;466288.85533692164;432970.1979737046;411465.9254258662;458218.4865142734;457802.39502634533;;197768.88456892778;471944.1597200548;202135.06387866187;235525.551497313;274.02301538501916;3933073.3587446907;1457993.9509066243;261445.34836614694;0.0;0;223;240;0;0;0;0;4;90;85;1677462876789.6406;615083493690.2499;1173590651984.52;23704.363521196465;5126.372820986467;301.05981566973753;4890.090557638712;3155465.824327324;1359960.510895121;100610.32189453441;1467480.52761809;4.347596309736202;0.31909815058839125
7630;2019-02-13 00:10:37.852;742;190;139;139;136;52;197;28;53;29;535;508;54;104;251;246;265;192;200;198;195;25;553;362;367;133;367;255;554;-2.0;110.0;661.0;148.0;132.0;0;54;26;1;0;0;0;0;0;0;1;0;0;0;0;25466.73046875;6744.9013671875;0.0;929.461791992188;471.0;84703;;;Calculated values ==>;1550013037.852;347.36;292.16;287.06;287.06;286.76000000000005;278.36;274.5913991737795;292.86;275.96000000000004;278.46000000000004;276.06;326.66;323.96000000000004;278.56;283.56;298.26000000000005;297.76000000000005;299.66;292.36;292.96000000000004;292.66;;320.26000000000005;275.66;241.05796691057077;261.82340779136865;274.5913991737795;293.16;5530000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2550000.0;5540000.0;0.0;0.018333333333333333;0.11016666666666668;0.024666666666666667;0.022000000000000002;0.022000000000000002;;6744.9013671875;0.0;929.461791992188;25466.73046875;506981.82220182824;412420.9545810112;235014.80516416742;235014.80516416742;234090.121503474;430014.67791919125;458079.93939307623;457453.03782128124;472528.46462518856;510277.0946321545;507480.2728163346;457574.29927801486;463532.14897501393;465368.39748007257;465437.41611875535;433936.37315460306;413177.15693683183;458218.4865142734;457802.39502634533;;197768.88456892778;472138.9942397944;203470.13895366283;235014.80516416742;274.56387442706335;3933499.464043958;1458107.7432575095;261460.74263166386;0.0;0;223;240;0;0;0;0;4;90;85;1677683113489.6057;615163306990.2372;1173743677484.4956;27980.44935858263;6627.165097057911;380.5856306591392;4901.326976967915;3155896.602885716;1360058.4733687807;100616.0032199827;1467562.1363633897;5.197763806049984;0.3989148889859255
7631;2019-02-13 00:11:37.873;744;190;138;138;136;55;197;30;44;31;539;512;47;104;252;244;265;193;200;198;195;27;557;362;367;134;367;257;559;0.0;84.0;541.0;84.0;132.0;0;58;33;1;0;0;0;0;0;0;1;0;0;0;0;25807.01953125;7168.93310546875;0.0;965.847412109375;472.0;84704;;;Calculated values ==>;1550013097.873;347.56000000000006;292.16;286.96000000000004;286.96000000000004;286.76000000000005;278.66;274.5913991737795;292.86;276.16;277.56;276.26000000000005;327.06;324.36;277.86;283.56;298.36;297.56;299.66;292.46000000000004;292.96000000000004;292.66;;320.36;275.86;241.2770596917726;262.0952818180154;274.5913991737795;293.16;5570000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2570000.0;5590000.0;0.0;0.014;0.09016666666666667;0.014;0.022000000000000002;0.022000000000000002;;7168.93310546875;0.0;965.847412109375;25807.01953125;506872.19918812765;410203.92175614706;234571.5201043717;234571.5201043717;233959.13557364847;430014.67791919125;458079.93939307623;456028.3797168628;472592.1488768574;510511.619877759;507711.71611249953;456396.1389414811;463234.65949332155;465500.0144636098;465175.32018785755;432970.1979737046;411422.6270748474;458218.4865142734;457802.39502634533;;198186.82848740023;472202.2088784924;203488.98147157644;234571.5201043717;274.5711547439547;3933926.8948417436;1458223.7324599554;261476.54240299246;0.0;0;223;240;0;0;0;0;4;90;85;1677903390559.2698;615243435025.115;1173897331244.2612;22770.635741783324;3761.9851836968237;301.66599258400083;4911.07924828342;3156319.676618239;1360145.0799226766;100621.69064006828;1467643.9350346602;3.9024244228532363;0.2704491087023674
7632;2019-02-13 00:12:37.863;747;192;137;137;133;56;197;29;39;31;544;517;40;103;253;243;264;194;200;198;195;29;556;362;367;134;367;259;557;-2.0;85.0;473.0;66.0;132.0;0;60;39;1;0;0;0;0;0;0;1;0;0;0;0;26162.474609375;7404.47265625;0.0;974.515380859375;472.0;84705;;;Calculated values ==>;1550013157.863;347.86;292.36;286.86;286.86;286.46000000000004;278.76000000000005;274.5913991737795;292.86;276.06;277.06;276.26000000000005;327.56;324.86;277.16;283.46000000000004;298.46000000000004;297.46000000000004;299.56;292.56;292.96000000000004;292.66;;320.36;276.06;241.2770596917726;262.3656120759269;274.5913991737795;293.16;5560000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2590000.0;5570000.0;0.0;0.014166666666666666;0.07883333333333334;0.011000000000000001;0.022000000000000002;0.022000000000000002;;7404.47265625;0.0;974.515380859375;26162.474609375;507337.18215857336;411902.9413244403;234317.57456609746;234317.57456609746;233098.56011313005;430014.67791919125;458079.93939307623;455079.5801925144;472592.1488768574;510850.60456987034;508048.00319650245;455203.3684747658;462817.682310074;465631.5214710507;465044.1086722825;432983.14346411335;412673.55452819855;458218.4865142734;457802.39502634533;;198186.82848740023;472397.21216106473;203517.51960542292;234317.57456609746;274.58217948851336;3934359.901779798;1458345.1572671477;261492.7093979881;0.0;0;223;240;0;0;0;0;4;90;85;1678123553859.3047;615323821625.1278;1174052105444.286;19831.47577628238;2957.67661811206;287.7191765921263;4916.666050125454;3156674.63504468;1360201.0677715035;100626.60136455501;1467725.8192625137;3.3409210631561392;0.22079465357589162
7633;2019-02-13 00:13:37.873;748;193;136;136;131;56;197;28;40;32;550;522;39;98;253;243;264;194;200;198;195;28;555;361;367;134;366;261;556;-1.0;86.0;468.0;68.0;132.0;0;63;48;1;0;0;0;0;0;0;1;0;0;0;0;26596.998046875;7914.294921875;0.0;1004.6742553710901;472.0;84706;;;Calculated values ==>;1550013217.873;347.96000000000004;292.46000000000004;286.76000000000005;286.76000000000005;286.26000000000005;278.76000000000005;274.4858918419099;292.86;275.96000000000004;277.16;276.36;328.16;325.36;277.06;282.96000000000004;298.46000000000004;297.46000000000004;299.56;292.56;292.96000000000004;292.66;;320.36;275.96000000000004;241.2770596917726;262.63441904999945;274.4858918419099;293.16;5550000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2610000.0;5560000.0;0.0;0.014333333333333333;0.078;0.011333333333333334;0.022000000000000002;0.022000000000000002;;7914.294921875;0.0;1004.6742553710901;26596.998046875;507551.5502438919;412715.6717894541;234037.50190497388;234037.50190497388;232519.741032985;430081.6785162784;458079.93939307623;454868.3240118638;472689.592463476;511294.34120913397;508385.3534034083;454743.91097504535;461922.4267226974;465776.03838283056;465189.78860520123;433226.4406064759;413092.82235656865;458218.4865142734;457802.39502634533;;198186.82848740023;472299.7188790419;203231.10046396553;234037.50190497388;274.4667592609214;3934799.637328909;1458472.8349396777;261509.20539382857;0.0;0;223;240;0;0;0;0;4;90;85;1678343790559.2698;615404235025.115;1174208131444.261;19627.703436736065;3049.444342037533;288.58186158200425;4922.8276486701725;3157003.5163424853;1360251.1354560535;100631.40467362381;1467807.8287092873;3.1268812275049167;0.20746093533536755
7634;2019-02-13 00:14:37.864;748;192;136;135;128;54;197;28;45;32;555;527;41;94;253;244;264;193;200;198;195;28;555;359;367;134;365;262;556;-1.0;83.0;434.0;58.0;132.0;0;65;56;1;0;0;0;0;0;0;1;0;0;0;0;27109.732421875;8396.3125;0.0;1025.15490722656;472.0;84707;;;Calculated values ==>;1550013277.864;347.96000000000004;292.36;286.76000000000005;286.66;285.96000000000004;278.56;274.27422755570615;292.86;275.96000000000004;277.66;276.36;328.66;325.86;277.26000000000005;282.56;298.46000000000004;297.56;299.56;292.46000000000004;292.96000000000004;292.66;;320.36;275.96000000000004;241.2770596917726;262.7682575881327;274.27422755570615;293.16;5550000.0;3590000.0;3670000.0000000005;1340000.0;3650000.0;2620000.0;5560000.0;0.0;0.013833333333333333;0.07233333333333333;0.009666666666666665;0.022000000000000002;0.022000000000000002;;8396.3125;0.0;1025.15490722656;27109.732421875;507551.5502438919;412333.65201211494;234037.50190497388;233731.9613397987;231620.58575183383;430214.79039162316;458079.93939307623;455322.20923687884;472689.592463476;511724.1402618014;508814.71440111334;454824.7643176052;461292.26261730137;465920.2808716204;465610.7510579218;433226.4406064759;412715.6717894541;458218.4865142734;457802.39502634533;;198186.82848740023;472299.7188790419;202712.12045234645;234037.50190497388;274.25640033263153;3935247.1262840442;1458608.7362803316;261526.11809961323;0.0;0;223;240;0;0;0;0;4;90;85;1678563957529.9138;615484622965.3501;1174365007909.72;18272.12975541451;2606.0134514580554;283.7323019688016;4922.8276486701725;3157319.300911885;1360298.257201815;100636.17324294131;1467889.863529936;2.7686454805865757;0.1779811830869931
7635;2019-02-13 00:15:37.865;747;190;135;135;127;52;197;28;51;32;562;533;44;89;252;244;264;192;200;198;195;28;549;360;367;134;365;261;550;-1.0;86.0;483.0;104.0;132.0;0;66;61;1;0;0;0;0;0;0;1;0;0;0;0;27402.951171875;8623.107421875;0.0;1031.39477539062;470.0;84708;;;Calculated values ==>;1550013337.865;347.86;292.16;286.66;286.66;285.86;278.36;274.38016830617;292.86;275.96000000000004;278.26000000000005;276.36;329.36;326.46000000000004;277.56;282.06;298.36;297.56;299.56;292.36;292.96000000000004;292.66;;320.16;275.96000000000004;241.2770596917726;262.63441904999945;274.38016830617;293.16;5490000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2610000.0;5500000.0;0.0;0.014333333333333333;0.0805;0.017333333333333333;0.022000000000000002;0.022000000000000002;;8623.107421875;0.0;1031.39477539062;27402.951171875;507962.8020729904;414083.7466353395;233888.94906767053;233888.94906767053;231466.45240704165;430148.3826014536;458079.93939307623;456230.09309013357;472689.592463476;512537.92846504116;509529.4306942969;455364.9365216554;460846.92137476575;465789.28146489616;465465.8864643596;434662.41200529016;414798.6417306446;458218.4865142734;457802.39502634533;;197350.94305643384;472299.7188790419;202950.3853713026;233888.94906767053;274.35341041166816;3935701.406217983;1458750.5671433175;261543.25629924625;0.0;0;223;240;0;0;0;0;4;90;85;1678784161199.6477;615565024305.2529;1174521910524.5305;20389.016471365892;4668.7217808008145;284.7140406032526;4926.095811090846;3157641.4824996563;1360358.8810057237;100640.91037474123;1467971.9392599075;3.135174396918524;0.22547902674246723
7636;2019-02-13 00:16:37.865;745;187;135;134;126;50;197;29;55;33;567;538;47;86;251;245;264;188;200;198;195;28;550;357;367;133;362;260;550;-2.0;83.0;0.0;44.0;132.0;0;65;65;1;0;0;0;0;0;0;1;0;0;0;0;27650.97265625;8882.47265625;0.0;1014.73614501953;470.0;84709;;;Calculated values ==>;1550013397.865;347.66;291.86;286.66;286.56;285.76000000000005;278.16;274.0616903277293;292.86;276.06;278.66;276.46000000000004;329.86;326.96000000000004;277.86;281.76000000000005;298.26000000000005;297.66;299.56;291.96000000000004;292.96000000000004;292.66;;320.16;275.96000000000004;241.05796691057077;262.5002047102346;274.0616903277293;293.16;5500000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2600000.0;5500000.0;0.0;0.013833333333333333;0.0;0.007333333333333333;0.022000000000000002;0.022000000000000002;;8882.47265625;0.0;1014.73614501953;27650.97265625;507624.8285156923;412979.2520416587;233888.94906767053;233582.6627317789;231167.9233631617;430346.717906069;458079.93939307623;456885.48860860226;472917.67418972735;513143.1324793234;510138.8141914522;455901.90446988266;460641.63815180265;466090.7741585676;466029.4888257932;434425.84563926497;413351.9237643686;458218.4865142734;457802.39502634533;;197350.94305643384;472431.1216696904;201747.930402185;233888.94906767053;273.87218025212127;3936160.1889165505;1458896.446977302;261560.30739024965;0.0;0;223;240;0;0;0;0;4;90;85;1679004361199.6477;615645124305.2529;1174678210524.5305;0.0;1985.0100692950396;291.5225859360667;4926.095811090846;3157811.390970251;1360414.3287711411;100645.71234662905;1468054.040856759;0.7277434083635843;0.023681192708523466
7637;2019-02-13 00:17:37.885;743;186;135;134;125;47;197;28;58;33;571;542;49;84;250;246;264;187;200;198;195;26;547;356;367;133;361;257;548;263.0;84.0;219.0;0.0;132.0;0;64;64;1;0;0;0;0;0;0;1;0;0;0;0;27497.87109375;8826.1416015625;0.0;1001.0673828125;468.0;84710;;;Calculated values ==>;1550013457.885;347.46000000000004;291.76000000000005;286.66;286.56;285.66;277.86;273.955091788801;292.86;275.96000000000004;278.96000000000004;276.46000000000004;330.26000000000005;327.36;278.06;281.56;298.16;297.76000000000005;299.56;291.86;292.96000000000004;292.66;;319.96000000000004;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;293.16;5470000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2570000.0;5480000.0;0.04383333333333333;0.014;0.0365;0.0;0.022000000000000002;0.06583333333333333;;8826.1416015625;0.0;1001.0673828125;27497.87109375;507644.5007018931;413442.3132566535;233941.8836566793;233634.999816814;230917.70107062737;430412.23801567365;458079.93939307623;457737.34308384603;472917.67418972735;513818.0989333872;510822.13108750596;456640.8336411775;460865.23735344317;466104.2199880029;466302.76539371355;435132.34076873586;413808.91226698237;458218.4865142734;457802.39502634533;;196515.0671798046;472236.3865531139;201972.2588119733;212655.77901324214;273.955091788801;3936619.9158055536;1459044.067953332;261577.11135243048;0.0;0;223;240;0;0;0;0;4;90;85;1679224634599.5776;615724950905.2275;1174833362224.4812;9335.425575923355;0.0;298.5279990245488;16138.818887529293;3157889.212115097;1360430.8760356302;100650.63107386489;1468229.640326177;2.622593302274859;0.036809115932913104
7638;2019-02-13 00:18:37.876;741;183;135;134;126;47;196;27;59;33;574;545;50;85;250;246;264;185;200;198;195;25;544;355;367;133;360;255;545;-3.0;84.0;0.0;44.0;132.0;0;63;57;1;0;0;0;0;0;0;1;0;0;0;0;27076.779296875;8304.439453125;0.0;976.6290893554691;468.0;84711;;;Calculated values ==>;1550013517.876;347.26;291.46000000000004;286.66;286.56;285.76000000000005;277.86;273.8482719121499;292.76000000000005;275.86;279.06;276.46000000000004;330.56;327.66;278.16;281.66;298.16;297.76000000000005;299.56;291.66;292.96000000000004;292.66;;319.96000000000004;275.66;241.05796691057077;261.82340779136865;273.8482719121499;293.16;5440000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2550000.0;5450000.0;0.0;0.014;0.0;0.007333333333333333;0.022000000000000002;0.022000000000000002;;8304.439453125;0.0;976.6290893554691;27076.779296875;507664.6677897131;413581.5929919801;234021.86501065348;233714.07309105288;231288.19542417562;430477.46260093397;457941.242533051;458179.2719030573;472917.67418972735;514300.95142650465;511310.5711562542;457088.71109039267;461291.1795016766;466247.85315236123;466446.0373839678;435829.42011273914;414305.8763482112;458218.4865142734;457802.39502634533;;196515.0671798046;472138.9942397944;200931.06821017573;234021.86501065348;273.54387681569335;3937074.636340019;1459186.8013820783;261593.58968422734;0.0;0;223;240;0;0;0;0;4;90;85;1679444801569.3467;615804738935.1438;1174986939184.32;0.0;1988.8581242172033;301.32961270339126;4923.171660345221;3157966.995658866;1360447.447367242;100655.6291374687;1468405.1305864037;0.7772121673543816;0.025332528508732233
7639;2019-02-13 00:19:37.876;740;182;135;134;126;46;196;27;60;33;574;547;51;88;249;247;264;184;200;198;195;24;543;354;367;133;359;252;544;-1.0;108.0;21.0;48.0;132.0;0;63;46;1;0;0;0;0;0;0;1;0;0;0;0;26386.94140625;7684.41455078125;0.0;968.3469848632809;468.0;84712;;;Calculated values ==>;1550013577.876;347.16;291.36;286.66;286.56;285.76000000000005;277.76000000000005;273.7412296467126;292.76000000000005;275.86;279.16;276.46000000000004;330.56;327.86;278.26000000000005;281.96000000000004;298.06;297.86;299.56;291.56;292.96000000000004;292.66;;319.96000000000004;275.56;241.05796691057077;261.41265627149306;273.7412296467126;293.16;5430000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2520000.0;5440000.0;0.0;0.018000000000000002;0.0035;0.008;0.022000000000000002;0.022000000000000002;;7684.41455078125;0.0;968.3469848632809;26386.94140625;507630.17902244476;413628.9936938134;234048.68177612257;233740.58395355745;231312.44497666456;430542.39183029096;457941.242533051;458777.14900429564;472917.67418972735;514560.7150629909;511783.2035061708;457694.9053075404;462102.17584958114;466261.3989570346;466717.9372126814;436059.74670653796;414351.7324323658;458218.4865142734;457802.39502634533;;196515.0671798046;472041.5853210863;200837.49541526983;234048.68177612257;273.50279551636834;3937520.167345878;1459320.0418321108;261609.79781817916;0.0;0;223;240;0;0;0;0;4;90;85;1679665001569.3467;615884538935.1438;1175139039184.32;902.7887875615903;2169.632719246532;390.74425693509846;4922.581691504901;3157974.5188987623;1360482.1014576042;100661.39641971569;1468487.1785310025;0.9691411719488096;0.0383460300739329
7640;2019-02-13 00:20:37.867;740;181;135;134;126;47;196;26;60;32;572;546;53;94;248;247;264;183;200;198;195;24;538;355;367;133;360;250;540;292.0;83.0;464.0;166.0;132.0;0;63;36;1;0;0;0;0;0;0;1;0;0;0;0;25751.14453125;7099.26025390625;0.0;956.3141479492191;469.0;84713;;;Calculated values ==>;1550013637.867;347.16;291.26000000000005;286.66;286.56;285.76000000000005;277.86;273.8482719121499;292.76000000000005;275.76000000000005;279.16;276.36;330.36;327.76000000000005;278.46000000000004;282.56;297.96000000000004;297.86;299.56;291.46000000000004;292.96000000000004;292.66;;320.06;275.56;241.05796691057077;261.13683023647616;273.8482719121499;293.16;5380000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2500000.0;5400000.0;0.048666666666666664;0.013833333333333333;0.07733333333333332;0.027666666666666666;0.022000000000000002;0.07066666666666667;;7099.26025390625;0.0;956.3141479492191;25751.14453125;508077.0945384577;414891.9193905713;234156.74261900908;233847.40474564407;231410.10512002432;430477.46260093397;457941.242533051;459093.38060998835;472820.39598721155;514528.4191641859;511857.3943945167;458256.0499142918;463106.09284881793;465987.6186816921;466575.1774593809;437196.6689123147;415584.53653208434;458218.4865142734;457802.39502634533;;196933.003932529;472041.5853210863;201569.52845232474;211714.6045608208;273.79356972755926;3937954.5862240205;1459443.2206429166;261625.83425517307;0.0;0;223;240;0;0;0;0;4;90;85;1679885168539.9907;615964326965.3772;1175289616594.7605;19915.17790019265;7483.060240035736;298.9678312598532;17390.203859563735;3158147.9759325427;1360562.5284999672;100667.14315832735;1468673.0905201565;5.597044677616886;0.29338766203325384
7641;2019-02-13 00:21:37.867;741;180;135;135;128;48;196;26;61;32;570;545;54;101;248;248;264;181;200;198;195;24;542;353;367;133;358;249;544;218.0;85.0;77.0;125.0;132.0;0;63;28;1;0;0;0;0;0;0;1;0;0;0;0;25441.5703125;6710.94287109375;0.0;963.125610351562;471.0;84714;;;Calculated values ==>;1550013697.867;347.26;291.16;286.66;286.66;285.96000000000004;277.96000000000004;273.6339639331285;292.76000000000005;275.76000000000005;279.26000000000005;276.36;330.16;327.66;278.56;283.26000000000005;297.96000000000004;297.96000000000004;299.56;291.26000000000005;292.96000000000004;292.66;;320.26000000000005;275.56;241.05796691057077;260.9983114674233;273.6339639331285;293.16;5420000.0;3529999.9999999995;3670000.0000000005;1330000.0;3579999.9999999995;2490000.0;5440000.0;0.036333333333333336;0.014166666666666666;0.012833333333333334;0.020833333333333332;0.022000000000000002;0.058333333333333334;;6710.94287109375;0.0;963.125610351562;25441.5703125;507843.5245471635;412888.4785298496;234048.68177612257;234048.68177612257;231913.59945720655;430607.02586249536;457941.242533051;459369.9683089139;472820.39598721155;514409.8591080156;511843.1039104251;458535.09599739575;464069.3688483565;466275.0664382286;466988.98658911174;436289.0770253098;413261.04569832893;458218.4865142734;457802.39502634533;;197768.88456892778;472041.5853210863;200952.0686292105;213434.21987318876;273.5432687866395;3938381.1921810517;1459558.3056689582;261641.82958649224;0.0;0;223;240;0;0;0;0;4;90;85;1680105368539.9907;616044126965.3772;1175439316594.7605;3316.3630458895277;5647.698264414078;326.2304437988954;14254.810217267466;3158341.5721070934;1360671.9514875042;100672.35314395285;1468936.7989707969;3.068138110612162;0.11770898696456984
7642;2019-02-13 00:22:37.888;743;181;136;136;129;49;196;25;61;32;568;544;58;110;248;248;264;183;200;198;195;23;546;354;367;133;359;250;548;167.0;96.0;-1.0;164.0;132.0;0;64;19;1;0;0;0;0;0;0;1;0;0;0;0;25052.5234375;6293.1240234375;0.0;957.662963867188;472.0;84715;;;Calculated values ==>;1550013757.888;347.46000000000004;291.26000000000005;286.76000000000005;286.76000000000005;286.06;278.06;273.7412296467126;292.76000000000005;275.66;279.26000000000005;276.36;329.96000000000004;327.56;278.96000000000004;284.16;297.96000000000004;297.96000000000004;299.56;291.46000000000004;292.96000000000004;292.66;;320.36;275.46000000000004;241.05796691057077;261.13683023647616;273.7412296467126;293.16;5460000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2500000.0;5480000.0;0.02783333333333333;0.016;0.0;0.02733333333333333;0.022000000000000002;0.049833333333333334;;6293.1240234375;0.0;957.662963867188;25052.5234375;507733.9312887799;249613.81447620134;234249.82000437225;234249.82000437225;232115.7794573542;430542.39183029096;457941.242533051;459212.67005737504;472820.39598721155;514117.96373570827;511651.6214244064;458854.5569072512;464966.03722864116;466131.47824129247;466846.7340063354;435365.7295778208;412314.6283600508;458218.4865142734;457802.39502634533;;198186.82848740023;471944.1597200548;201012.80126691938;215686.00017442368;273.5714740016236;3938802.123569433;1459666.7108214423;261657.84176021966;0.0;0;223;240;0;0;0;0;4;90;85;1680325645609.6548;616123954895.2554;1175589068989.532;0.0;7405.457131052369;368.8176194843203;12065.467010120763;3158369.2181384927;1360780.7658540036;100678.14723836155;1469156.211381499;2.736219088409935;0.13769051073391908
7643;2019-02-13 00:23:37.888;745;183;137;136;130;50;196;26;61;32;568;544;59;117;248;248;264;185;200;198;194;24;550;355;367;133;360;252;551;124.0;93.0;304.0;178.0;132.0;0;64;18;1;0;0;0;0;0;0;1;0;0;0;0;25092.375;6269.1044921875;0.0;967.63427734375;472.0;84716;;;Calculated values ==>;1550013817.888;347.66;291.46000000000004;286.86;286.76000000000005;286.16;278.16;273.8482719121499;292.76000000000005;275.76000000000005;279.26000000000005;276.36;329.96000000000004;327.56;279.06;284.86;297.96000000000004;297.96000000000004;299.56;291.66;292.96000000000004;292.56;;320.36;275.56;241.05796691057077;261.41265627149306;273.8482719121499;293.16;5500000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2520000.0;5510000.0;0.020666666666666667;0.015500000000000002;0.050666666666666665;0.029666666666666668;0.022000000000000002;0.04266666666666667;;6269.1044921875;0.0;967.63427734375;25092.375;507624.8285156923;250238.32788882943;234477.70222245323;234169.62251935387;232342.67949808593;430477.46260093397;457941.242533051;458896.97463509784;472820.39598721155;513944.17915077665;511474.0835504099;458657.2398049888;465485.9063825712;465987.6186816921;466704.2170870103;434425.84563926497;411784.30806472205;458218.4865142734;457663.3959569731;;198186.82848740023;472041.5853210863;201480.98859151083;218494.9190574655;273.75900348493934;3939219.997723079;1459771.3960590726;261673.88590389641;0.0;0;223;240;0;0;0;0;4;90;85;1680545845609.6548;616203754895.2554;1175739668989.532;13042.409959541741;8026.631036310738;350.94383240541526;10204.521681045659;3158477.9048881554;1360909.3665887315;100684.14525046063;1469341.794620592;4.369994208227028;0.2894828341216512
7644;2019-02-13 00:24:37.879;748;185;137;137;132;52;196;27;62;32;570;545;60;122;249;249;264;188;200;198;194;25;554;357;367;133;362;255;555;-3.0;82.0;176.0;231.0;132.0;0;63;20;1;0;0;0;0;0;0;1;0;0;0;0;25246.267578125;6456.62451171875;0.0;969.0661010742191;473.0;84717;;;Calculated values ==>;1550013877.879;347.96000000000004;291.66;286.86;286.86;286.36;278.36;274.0616903277293;292.76000000000005;275.86;279.36;276.36;330.16;327.66;279.16;285.36;298.06;298.06;299.56;291.96000000000004;292.96000000000004;292.56;;320.46000000000004;275.66;241.05796691057077;261.82340779136865;274.0616903277293;293.16;5540000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2550000.0;5550000.0;0.0;0.013666666666666666;0.029333333333333333;0.0385;0.022000000000000002;0.022000000000000002;;6456.62451171875;0.0;969.0661010742191;25246.267578125;507640.93868563033;250813.23107298184;234370.64042682532;234370.64042682532;232846.462327757;430346.717906069;457941.242533051;458541.20438114327;472820.39598721155;513889.051750551;511310.5711562542;458300.0027415247;465631.914383334;465829.7507489795;466547.812170346;433468.5791913929;411202.0240501036;458218.4865142734;457663.3959569731;;198604.77482894104;472138.9942397944;201847.74138990408;234370.64042682532;273.9111045852788;3939639.423487487;1459877.4278934994;261690.02265282415;0.0;0;223;240;0;0;0;0;4;90;85;1680766012579.4238;616283542925.1716;1175891746174.3723;7529.674914409683;10406.213234720775;304.3095869309539;4912.4406216632515;3158649.3132134858;1361062.950583107;100689.60487654926;1469467.7504101128;3.1179104496809136;0.29558338566347053
7645;2019-02-13 00:25:37.849;752;188;136;137;133;54;196;28;62;32;573;548;61;123;249;248;264;191;200;198;195;26;551;360;366;133;365;258;553;-2.0;111.0;475.0;243.0;132.0;0;64;28;1;0;0;0;0;0;0;1;0;0;0;0;25630.98828125;6803.333984375;0.0;1001.40118408203;474.0;84718;;;Calculated values ==>;1550013937.849;348.36;291.96000000000004;286.76000000000005;286.86;286.46000000000004;278.56;274.38016830617;292.76000000000005;275.96000000000004;279.36;276.36;330.46000000000004;327.96000000000004;279.26000000000005;285.46000000000004;298.06;297.96000000000004;299.56;292.26000000000005;292.96000000000004;292.66;;320.56;275.76000000000005;241.05796691057077;262.23063862743834;274.38016830617;293.16;5510000.0;3600000.0;3660000.0;1330000.0;3650000.0;2580000.0;5530000.0;0.0;0.018500000000000003;0.07916666666666666;0.0405;0.022000000000000002;0.022000000000000002;;6803.333984375;0.0;1001.40118408203;25630.98828125;508405.92426024063;412080.6298862991;234116.54519281306;234424.01512401755;233200.32377744868;430148.3826014536;458102.21622996335;458062.3058009886;472820.39598721155;513937.4454903903;511353.93659618805;457940.91570641217;465314.2558036612;465395.6337934009;465987.6186816921;434188.19322130346;413220.0903815756;458378.80557116074;457963.6984928254;;199022.72361097817;472236.3865531139;202821.80785996772;234116.54519281306;274.3035701949122;3940063.1886312845;1459987.872297859;261706.43500326126;0.0;0;223;240;0;0;0;0;4;90;85;1680985802629.5286;616363303025.2097;1176045569224.4458;20206.539420330817;10911.290437072417;387.90990253496597;4924.637372600271;3158880.3327654926;1361240.5076241915;100695.37048804968;1469549.685072279;4.667727520053782;0.4110446436629266
7646;2019-02-13 00:26:37.850;755;188;136;136;134;55;196;29;62;33;578;551;60;120;251;247;264;190;200;198;194;28;560;359;366;134;364;261;561;-1.0;82.0;493.0;225.0;132.0;0;67;41;1;0;0;0;0;0;0;1;0;0;0;0;26469.333984375;7639.400390625;0.0;1026.48107910156;475.0;84719;;;Calculated values ==>;1550013997.85;348.66;291.96000000000004;286.76000000000005;286.76000000000005;286.56;278.66;274.27422755570615;292.76000000000005;276.06;279.36;276.46000000000004;330.96000000000004;328.26000000000005;279.16;285.16;298.26000000000005;297.86;299.56;292.16;292.96000000000004;292.56;;320.66;275.96000000000004;241.2770596917726;262.63441904999945;274.27422755570615;293.16;5600000.0;3590000.0;3660000.0;1340000.0;3640000.0;2610000.0;5610000.0;0.0;0.013666666666666666;0.08216666666666667;0.0375;0.022000000000000002;0.022000000000000002;;7639.400390625;0.0;1026.48107910156;26469.333984375;507979.63349398324;251678.06467197227;233907.26185526655;233907.26185526655;233300.06151096418;430214.79039162316;458102.21622996335;457579.9506683751;472787.01963726926;514193.3290809292;511398.04244699;457335.37642303173;464525.68502330483;465802.6480608363;466001.4536310495;431998.05521039903;252477.74442165508;458378.80557116074;457825.0308446583;;199440.67485045042;472299.7188790419;202605.3754900936;233907.26185526655;274.2149754516635;3940497.3652191292;1460108.2304234407;261723.334303751;0.0;0;223;240;0;0;0;0;4;90;85;1681205406289.2632;616443404360.1129;1176201271819.2578;20950.410927148798;10113.53787708556;2453.444247446167;4926.190917766619;3159223.3130675503;1361415.7174467128;100719.04883390343;1469631.7766761035;4.436200068480763;0.3618868072098352
7647;2019-02-13 00:27:37.860;758;193;135;135;132;56;196;30;63;33;584;556;59;113;251;248;264;196;200;198;194;29;564;361;366;135;366;262;565;-1.0;85.0;536.0;242.0;132.0;0;72;50;1;0;0;0;0;0;0;1;0;0;0;0;27061.615234375;8188.9541015625;0.0;1049.79382324219;476.0;84720;;;Calculated values ==>;1550014057.86;348.96000000000004;292.46000000000004;286.66;286.66;286.36;278.76000000000005;274.4858918419099;292.76000000000005;276.16;279.46000000000004;276.46000000000004;331.56;328.76000000000005;279.06;284.46000000000004;298.26000000000005;297.96000000000004;299.56;292.76000000000005;292.96000000000004;292.56;;320.76000000000005;276.06;241.49495122638035;262.7682575881327;274.4858918419099;293.16;5640000.0;3610000.0;3660000.0;1350000.0;3660000.0;2620000.0;5650000.0;0.0;0.014166666666666666;0.08933333333333333;0.04033333333333333;0.022000000000000002;0.022000000000000002;;8188.9541015625;0.0;1049.79382324219;27061.615234375;507999.0416710048;253468.26565489045;233501.4284755672;233501.4284755672;232598.28189089437;430081.6785162784;458102.21622996335;457540.8190454173;472656.1521691498;514727.0252357444;511827.858606401;457050.5168863684;463552.87359138834;465513.42449155;465843.48631744814;430993.13069382077;409941.90825741034;458378.80557116074;457825.0308446583;;199858.6285646581;472265.74392498133;203159.12399815032;233501.4284755672;274.43890635806633;3940943.5308110886;1460240.155361347;261740.63947831627;0.0;0;223;240;0;0;0;0;4;90;85;1681425042889.2283;616524117810.1001;1176358197969.233;22724.76475755585;10853.967003715516;298.2256511824811;4935.1192521200055;3159587.333524831;1361590.4757755597;100741.98323815211;1469713.9679571036;4.201010459476776;0.36611785700207283
7648;2019-02-13 00:28:37.861;760;196;134;134;130;57;196;30;63;34;590;561;58;101;252;247;263;198;200;198;194;29;561;363;366;135;368;264;562;-1.0;111.0;422.0;200.0;132.0;0;76;63;1;0;0;0;0;0;0;1;0;0;0;0;27802.265625;8959.087890625;0.0;1070.60192871094;476.0;84721;;;Calculated values ==>;1550014117.861;349.16;292.76000000000005;286.56;286.56;286.16;278.86;274.69669130483857;292.76000000000005;276.16;279.46000000000004;276.56;332.16;329.26000000000005;278.96000000000004;283.26000000000005;298.36;297.86;299.46000000000004;292.96000000000004;292.96000000000004;292.56;;320.76000000000005;276.06;241.49495122638035;263.0348170998261;274.69669130483857;293.16;5610000.0;3629999.9999999995;3660000.0;1350000.0;3679999.9999999995;2640000.0;5620000.0;0.0;0.018500000000000003;0.07033333333333333;0.03333333333333333;0.022000000000000002;0.022000000000000002;;8959.087890625;0.0;1070.60192871094;27802.265625;508515.2483047371;411296.0720610474;233274.80006095755;233274.80006095755;232072.99123057924;429947.3805835815;458102.21622996335;457217.078912893;472753.7123474745;515175.19268513465;512169.86450414656;456601.04438692535;461824.940658034;465354.9656912107;465423.3653177346;431511.1611060929;412084.55004663585;458378.80557116074;457825.0308446583;;199858.6285646581;472265.74392498133;203645.04151220687;233274.80006095755;274.6361449727545;3941400.737439498;1460383.0580933494;261758.30973746415;0.0;0;223;240;0;0;0;0;4;90;85;1681644646549.8357;616605119160.3241;1176516000599.6694;17834.566630514924;8954.023413759147;359.3923045999557;4940.105077241417;3159925.3335872404;1361755.5451139382;100747.46347913462;1469796.2628649683;3.1993100488764643;0.26985215745425073
7649;2019-02-13 00:29:37.841;762;195;133;133;126;55;196;30;64;34;595;566;56;95;253;247;263;196;200;198;194;29;558;361;367;135;366;266;558;-1.0;108.0;543.0;220.0;132.0;0;80;79;1;0;0;0;0;0;0;1;0;0;0;0;28622.423828125;9763.001953125;0.0;1103.34985351562;474.0;84722;;;Calculated values ==>;1550014177.841;349.36;292.66;286.46000000000004;286.46000000000004;285.76000000000005;278.66;274.4858918419099;292.76000000000005;276.16;279.56;276.56;332.66;329.76000000000005;278.76000000000005;282.66;298.46000000000004;297.86;299.46000000000004;292.76000000000005;292.96000000000004;292.56;;320.56;276.06;241.49495122638035;263.299902668528;274.4858918419099;293.16;5580000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2660000.0;5580000.0;0.0;0.018000000000000002;0.0905;0.03666666666666667;0.022000000000000002;0.022000000000000002;;9763.001953125;0.0;1103.34985351562;28622.423828125;509029.55331187934;412631.9622702012;233073.29624275456;233073.29624275456;230978.79015187532;430081.6785162784;457941.242533051;457015.24715422577;472753.7123474745;515520.98438009026;512512.89123992954;456024.44544099725;460797.7842877287;465776.03838283056;465712.960854355;432259.27644261275;413010.54793433315;458218.4865142734;457663.3959569731;;199022.72361097817;472265.74392498133;203139.8634103926;233073.29624275456;274.43145079782585;3941870.7864498417;1460539.0235029585;261776.41996356685;0.0;0;223;240;0;0;0;0;4;90;85;1681864473249.9055;616686092160.3499;1176674947599.72;22975.7222288169;9867.948952201587;346.47711314903285;4940.982193712808;3160265.3059659293;1361912.3426004478;100753.34376353602;1469878.5778114544;3.509101413832168;0.297797100319008
