;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7650;2019-02-13 00:30:37.882;762;192;133;132;125;53;196;30;64;35;600;572;57;89;252;247;263;194;199;198;194;29;553;361;366;135;366;269;553;0.0;84.0;803.0;184.0;132.0;0;81;99;1;0;0;0;0;0;0;1;0;0;0;0;29673.708984375;10821.83984375;0.0;1138.22302246094;470.0;84723;;;Calculated values ==>;1550014237.882;349.36;292.36;286.46000000000004;286.36;285.66;278.46000000000004;274.4858918419099;292.76000000000005;276.16;279.56;276.66;333.16;330.36;278.86;282.06;298.36;297.86;299.46000000000004;292.56;292.96000000000004;292.56;;320.16;276.06;241.49495122638035;263.6948088759802;274.4858918419099;293.06;5530000.0;3610000.0;3660000.0;1350000.0;3660000.0;2690000.0;5530000.0;0.0;0.014;0.13383333333333333;0.03066666666666667;0.022000000000000002;0.022000000000000002;;10821.83984375;0.0;1138.22302246094;29673.708984375;509469.77604529524;413590.4106133878;233200.32377744868;232896.92431263;230799.66187155823;430081.6785162784;458102.21622996335;456525.10104843223;472851.2559263234;515782.25037926214;512873.249090565;455652.16317202843;459603.356773844;465644.78589503816;465712.960854355;433481.86997994775;414317.87443422026;458378.80557116074;457825.0308446583;;197350.94305643384;472265.74392498133;203171.40883826523;233200.32377744868;274.4436611887152;3942356.9195198063;1460710.6810701876;261795.1125020111;0.0;0;223;240;0;0;0;0;4;90;85;1682084523514.5;616767147510.2006;1176835557274.424;33907.169140794016;8252.226275992627;268.2959376401849;4941.7435554786125;3160739.6539762667;1362063.4472447354;100758.47037307413;1469960.9901358453;3.960634274233755;0.31345704762650356
7651;2019-02-13 00:31:37.862;758;189;132;132;124;50;196;30;64;35;607;578;56;86;252;248;263;191;199;197;194;28;551;358;366;135;363;270;550;-1.0;86.0;36.0;121.0;132.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29715.96484375;10775.59765625;0.0;1148.51953125;467.0;84724;;;Calculated values ==>;1550014297.862;348.96000000000004;292.06;286.36;286.36;285.56;278.16;274.1680685717883;292.76000000000005;276.16;279.56;276.66;333.86;330.96000000000004;278.76000000000005;281.76000000000005;298.36;297.96000000000004;299.46000000000004;292.26000000000005;292.86;292.56;;319.86;275.96000000000004;241.49495122638035;263.82572766246335;274.1680685717883;293.06;5510000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2700000.0;5500000.0;0.0;0.014333333333333333;0.006;0.020166666666666666;0.022000000000000002;0.022000000000000002;;10775.59765625;0.0;1148.51953125;29715.96484375;509150.22751067166;413720.03103230504;232973.14753796702;232973.14753796702;230573.56230372956;430280.9020939914;458102.21622996335;456360.901333339;472851.2559263234;516422.9986357977;513410.1491754527;455360.3838755622;459079.1881861292;466077.4508732314;466275.0664382286;433962.786189477;414443.2327276156;458240.58495806623;457825.0308446583;;196097.13278094304;472168.09959432366;201969.9138839984;232973.14753796702;273.9632474258882;3942851.668497215;1460890.5997231961;261814.1623379021;0.0;0;223;240;0;0;0;0;4;90;85;1682304050314.5698;616848120510.2263;1176997203374.4756;1526.3459246960435;5448.996745158226;279.78026628667993;4946.741432747209;3161034.834842142;1362177.5860443285;100763.03615234107;1470043.366709426;1.023292892632699;0.07722798635444794
7652;2019-02-13 00:32:37.843;752;186;132;132;122;47;196;29;63;35;614;584;56;82;250;248;263;188;199;197;194;27;547;356;366;133;361;267;547;-2.0;112.0;87.0;46.0;132.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29727.1015625;10745.5029296875;0.0;1129.40258789062;464.0;84725;;;Calculated values ==>;1550014357.843;348.36;291.76000000000005;286.36;286.36;285.36;277.86;273.955091788801;292.76000000000005;276.06;279.46000000000004;276.66;334.56;331.56;278.76000000000005;281.36;298.16;297.96000000000004;299.46000000000004;291.96000000000004;292.86;292.56;;319.56;275.86;241.05796691057077;263.43189868330234;273.955091788801;293.06;5470000.0;3560000.0;3660000.0;1330000.0;3610000.0;2670000.0;5470000.0;0.0;0.018666666666666668;0.0145;0.007666666666666667;0.022000000000000002;0.022000000000000002;;10745.5029296875;0.0;1129.40258789062;29727.1015625;508760.60853771534;413854.0851824992;233050.0164253445;233050.0164253445;230051.67385338433;430412.23801567365;458102.21622996335;456728.47301133536;473112.1826642056;517402.1856099159;514294.55162402446;455859.0675481126;459064.200054565;466104.2199880029;466561.43444993236;434911.34653428703;414572.912758482;458240.58495806623;457825.0308446583;;194843.3435325042;472333.7623376517;201703.03072910503;233050.0164253445;273.85015977329135;3943346.8705198453;1461069.885436126;261833.139011028;0.0;0;223;240;0;0;0;0;4;90;85;1682523580774.3743;616928495050.1548;1177158252359.3323;3697.86891309234;2074.835608998858;379.6507638150277;4945.050317224905;3161078.356179629;1362240.2647926663;100768.52967075515;1470125.7722039297;0.9345258020540815;0.04349582571723992
7653;2019-02-13 00:33:37.893;745;184;133;132;123;45;196;28;54;34;618;588;50;77;250;249;263;185;199;197;194;26;546;355;366;132;360;262;545;-1.0;83.0;224.0;21.0;132.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;29543.66796875;10731.4345703125;0.0;1080.64367675781;461.0;84726;;;Calculated values ==>;1550014417.893;347.66;291.56;286.46000000000004;286.36;285.46000000000004;277.66;273.8482719121499;292.76000000000005;275.96000000000004;278.56;276.56;334.96000000000004;331.96000000000004;278.16;280.86;298.16;298.06;299.46000000000004;291.66;292.86;292.56;;319.26000000000005;275.76000000000005;240.83765695389522;262.7682575881327;273.8482719121499;293.06;5460000.0;3550000.0;3660000.0;1320000.0;3600000.0;2620000.0;5450000.0;0.0;0.013833333333333333;0.037333333333333336;0.0035;0.022000000000000002;0.022000000000000002;;10731.4345703125;0.0;1080.64367675781;29543.66796875;507982.0912123464;413945.88199973485;233407.33263027412;233101.6263721232;230394.1724348571;430477.46260093397;458102.21622996335;456435.4872589836;473145.2311080622;518235.5701400811;515140.4437214053;455941.70128254674;459245.30568367656;466247.85315236123;466833.15677505854;435145.8024889725;414305.8763482112;458240.58495806623;457825.0308446583;;193589.57483703562;472367.87413283327;201643.11756223193;233407.33263027412;273.82228426521056;3943841.205201446;1461249.0090605498;261851.57141076226;0.0;0;223;240;0;0;0;0;4;90;85;1682743363774.1997;617008061300.0916;1177317084609.206;9512.24846867873;947.5366479971049;288.2856449471979;4937.189360716453;3161188.5322279823;1362265.4722168176;100774.10044593769;1470208.192827845;1.3279001200512552;0.06366596846526824
7654;2019-02-13 00:34:37.864;742;183;134;133;123;44;196;27;31;34;619;590;34;69;249;249;263;185;199;197;194;25;546;354;366;132;359;253;546;160.0;83.0;337.0;81.0;132.0;0;76;98;1;0;0;0;0;0;0;1;0;0;0;0;29602.888671875;10824.3154296875;0.0;1027.62231445312;460.0;84727;;;Calculated values ==>;1550014477.864;347.36;291.46000000000004;286.56;286.46000000000004;285.46000000000004;277.56;273.7412296467126;292.76000000000005;275.86;276.26000000000005;276.56;335.06;332.16;276.56;280.06;298.06;298.06;299.46000000000004;291.66;292.86;292.56;;319.16;275.66;240.83765695389522;261.54996906429363;273.7412296467126;293.06;5460000.0;3540000.0;3660000.0;1320000.0;3590000.0;2530000.0;5460000.0;0.02666666666666667;0.013833333333333333;0.05616666666666667;0.013500000000000002;0.022000000000000002;0.04866666666666667;;10824.3154296875;0.0;1027.62231445312;29602.888671875;507609.7784688632;413165.12892956054;233687.63907211472;233381.19744867613;230370.75617586312;430542.39183029096;458102.21622996335;455096.98620464467;473145.2311080622;519090.07612567;516117.66574255534;455464.9164419806;459696.349230153;466261.3989570346;466975.4318241603;435145.8024889725;413899.7426769738;458240.58495806623;457825.0308446583;;193171.6564234249;472270.6324499597;201324.3836774293;215954.34844488982;273.6933530612369;3944333.854945863;1461428.5534893614;261869.1318024524;0.0;0;223;240;0;0;0;0;4;90;85;1682962857634.9119;617087223020.3484;1177471509934.707;14253.561175278597;3657.774358429161;293.9038273993151;11771.039876788735;3161386.484918924;1362303.8312594928;100778.94967995981;1470347.360774908;2.529230230956582;0.11903426275741534
7655;2019-02-13 00:35:37.864;744;184;135;134;125;45;196;26;22;34;613;587;24;59;248;250;263;186;199;197;194;24;545;355;366;132;360;243;545;278.0;109.0;412.0;125.0;132.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;29578.37109375;10884.2861328125;0.0;978.7103881835941;459.0;84728;;;Calculated values ==>;1550014537.864;347.56000000000006;291.56;286.66;286.56;285.66;277.66;273.8482719121499;292.76000000000005;275.76000000000005;275.36;276.56;334.46000000000004;331.86;275.56;279.06;297.96000000000004;298.16;299.46000000000004;291.76000000000005;292.86;292.56;;319.06;275.56;240.83765695389522;260.1585393101385;273.8482719121499;293.06;5450000.0;3550000.0;3660000.0;1320000.0;3600000.0;2430000.0;5450000.0;0.04633333333333333;0.018166666666666668;0.06866666666666667;0.020833333333333332;0.022000000000000002;0.06833333333333333;;10884.2861328125;0.0;978.7103881835941;29578.37109375;507947.30690935196;413945.88199973485;234021.86501065348;233714.07309105288;230989.2812523471;430477.46260093397;458102.21622996335;455666.0827535232;473145.2311080622;519309.79372894636;516662.5482329327;455907.16282183165;460071.2042179456;465987.6186816921;466961.99702802964;435379.2114017756;414661.7335165383;458240.58495806623;457825.0308446583;;192753.74022246967;472173.3745042847;201560.69039879311;212011.6051518799;273.79012020172854;3944827.0321105765;1461609.4585023823;261885.85124164104;0.0;0;223;240;0;0;0;0;4;90;85;1683182457634.9119;617166423020.3484;1177620309934.707;17448.5702750248;5637.764252197741;376.36751491514457;16797.25075567319;3161650.6693476764;1362381.294081248;100784.5352744791;1470585.4298635118;3.3937422746905095;0.1578067762090419
7656;2019-02-13 00:36:40.859;752;184;135;134;127;46;196;26;26;33;602;580;24;56;248;250;263;185;199;197;194;24;541;354;366;132;359;240;542;162.0;86.0;154.0;2.0;132.0;0;71;57;1;0;0;0;0;0;0;1;0;0;0;0;26862.09375;8184.2158203125;0.0;956.882934570312;462.0;84729;;;Calculated values ==>;1550014600.859;348.36;291.56;286.66;286.56;285.86;277.76000000000005;273.7412296467126;292.76000000000005;275.76000000000005;275.76000000000005;276.46000000000004;333.36;331.16;275.56;278.76000000000005;297.96000000000004;298.16;299.46000000000004;291.66;292.86;292.56;;319.36;275.56;240.83765695389522;259.7329541166123;273.7412296467126;293.06;5410000.0;3540000.0;3660000.0;1320000.0;3590000.0;2400000.0;5420000.0;0.027000000000000003;0.014333333333333333;0.025666666666666667;0.0003333333333333333;0.022000000000000002;0.049;;8184.2158203125;0.0;956.882934570312;26862.09375;509290.94066435494;415148.14059818554;234102.55251245902;233793.83798212628;231661.7827357078;430542.39183029096;458102.21622996335;456639.4571001869;473048.1168422736;518441.9745499309;516205.0789548296;456400.46718514874;460185.303570934;466131.47824129247;467104.03116414114;436302.6296457711;415494.0201007883;458240.58495806623;457825.0308446583;;194007.49548133422;472173.3745042847;201441.44701714272;216105.61683136638;273.7390814299218;3945320.846982295;1461776.2946521537;261902.78633902234;0.0;0;223;240;0;0;0;0;4;90;85;1683413019334.493;617249576420.1973;1177772442859.4307;6550.082258798134;90.24397582904733;298.25673681142075;11844.251286651306;3161860.640891235;1362431.410175369;100790.43776818192;1470836.0231159949;2.0547676774695014;0.027620397019685494
7657;2019-02-13 00:37:37.855;759;181;135;134;127;47;196;25;34;33;592;573;29;71;248;250;263;182;199;197;194;23;537;353;366;131;358;245;539;193.0;86.0;184.0;19.0;132.0;0;66;36;1;0;0;0;0;0;0;1;0;0;0;0;25768.361328125;7110.1220703125;0.0;951.3377075195309;465.0;84730;;;Calculated values ==>;1550014657.855;349.06000000000006;291.26000000000005;286.66;286.56;285.86;277.86;273.6339639331285;292.76000000000005;275.66;276.56;276.46000000000004;332.36;330.46000000000004;276.06;280.26000000000005;297.96000000000004;298.16;299.46000000000004;291.36;292.86;292.56;;319.66;275.46000000000004;240.61611355647437;260.44013211722256;273.6339639331285;293.06;5370000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2450000.0;5390000.0;0.03216666666666666;0.014333333333333333;0.03066666666666667;0.0031666666666666666;0.022000000000000002;0.05416666666666667;;7110.1220703125;0.0;951.3377075195309;25768.361328125;510501.9821810012;415286.76741800905;234183.95861406074;233874.30654292103;231736.14143478384;430607.02586249536;458102.21622996335;456782.0774082092;473178.34860283375;517002.70989008417;515062.4941893162;456180.2580261529;461171.2408719669;466275.0664382286;467245.80361557176;437210.2781693855;415630.46202997194;458240.58495806623;457825.0308446583;;195261.2709748474;472207.82270811964;201137.29188157571;214559.32267753888;273.61575426070584;3945737.4755128985;1461897.3663303761;261917.89202566328;0.0;0;223;240;0;0;0;0;4;90;85;1683621624694.6814;617324526160.265;1177910658159.5557;7839.773422816761;858.3900142840557;309.31069799826116;13176.892525718971;3161974.552587786;1362438.9196674451;100795.24733950771;1471034.0932707197;2.7519044034459097;0.055521043853404964
7658;2019-02-13 00:38:37.855;761;179;135;135;127;48;196;25;41;33;587;568;37;89;247;251;263;181;199;197;194;23;541;354;366;131;359;247;542;301.0;87.0;356.0;0.0;132.0;0;65;25;1;0;0;0;0;0;0;1;0;0;0;0;25245.33984375;6538.0791015625;0.0;961.66357421875;469.0;84731;;;Calculated values ==>;1550014717.855;349.26;291.06;286.66;286.66;285.86;277.96000000000004;273.7412296467126;292.76000000000005;275.66;277.26000000000005;276.46000000000004;331.86;329.96000000000004;276.86;282.06;297.86;298.26000000000005;299.46000000000004;291.26000000000005;292.86;292.56;;320.06;275.46000000000004;240.61611355647437;260.72004837742526;273.7412296467126;293.06;5410000.0;3540000.0;3660000.0;1310000.0;3590000.0;2470000.0;5420000.0;0.050166666666666665;0.0145;0.059333333333333335;0.0;0.022000000000000002;0.07216666666666667;;6538.0791015625;0.0;961.66357421875;25245.33984375;510397.9435235077;413358.91634138394;234102.55251245902;234102.55251245902;231661.7827357078;430542.39183029096;458102.21622996335;457298.1374891172;473178.34860283375;516322.11735634407;514378.1765260226;456817.03147667996;462971.14600166056;466001.4536310495;467232.53252066195;436302.6296457711;414087.16301823244;458240.58495806623;457825.0308446583;;196933.003932529;472207.82270811964;201446.94854128102;211402.0056410397;273.7412296467126;3946162.5896893307;1462011.1013401418;261933.8337030111;0.0;0;223;240;0;0;0;0;4;90;85;1683841224694.6814;617403126160.265;1178058258159.5557;15180.503877571615;0.0;322.1242660993107;17783.528318861147;3162166.388231956;1362446.072917564;100800.50929754185;1471292.0967777579;4.438306472837036;0.09942668751507244
7659;2019-02-13 00:39:37.876;760;181;136;135;129;49;196;25;47;32;586;565;43;101;247;251;263;184;199;197;194;23;548;353;366;133;358;250;549;181.0;85.0;135.0;0.0;132.0;0;66;21;1;0;0;0;0;0;0;1;0;0;0;0;25221.45703125;6414.453125;0.0;969.6502075195309;473.0;84732;;;Calculated values ==>;1550014777.876;349.16;291.26000000000005;286.76000000000005;286.66;286.06;278.06;273.6339639331285;292.76000000000005;275.66;277.86;276.36;331.76000000000005;329.66;277.46000000000004;283.26000000000005;297.86;298.26000000000005;299.46000000000004;291.56;292.86;292.56;;320.46000000000004;275.46000000000004;241.05796691057077;261.13683023647616;273.6339639331285;293.06;5480000.0;3529999.9999999995;3660000.0;1330000.0;3579999.9999999995;2500000.0;5490000.0;0.030166666666666668;0.014166666666666666;0.022500000000000003;0.0;0.022000000000000002;0.05216666666666667;;6414.453125;0.0;969.6502075195309;25221.45703125;509661.67732339824;249563.1593714073;234223.00938080327;233915.3780254382;232090.99414364924;430607.02586249536;458102.21622996335;457535.0496650144;472820.39598721155;515963.7319513449;513810.01243055775;457052.6462271078;463921.9086424215;466145.29014520516;467374.0663214524;434675.83043656324;412266.7878282398;458240.58495806623;457825.0308446583;;198604.77482894104;471944.1597200548;201183.85751793825;215117.3017540347;273.6339639331285;3946583.293524138;1462119.0768867508;261949.93361749957;0.0;0;223;240;0;0;0;0;4;90;85;1684060901554.3462;617482353880.1442;1178207410344.3281;5767.901823309214;0.0;317.46143695124886;12661.253200894198;3162341.0193787133;1362446.072917564;100805.84104385077;1471545.8920873147;2.5387803524626635;0.022189158883014003
7660;2019-02-13 00:40:37.867;760;184;137;136;130;50;196;25;51;32;587;565;48;110;247;251;263;188;199;197;194;23;551;355;366;133;361;253;552;131.0;86.0;427.0;140.0;131.0;0;68;22;1;0;0;0;0;0;0;1;0;0;0;0;25284.4921875;6482.087890625;0.0;984.401611328125;475.0;84733;;;Calculated values ==>;1550014837.867;349.16;291.56;286.86;286.76000000000005;286.16;278.16;273.8482719121499;292.76000000000005;275.66;278.26000000000005;276.36;331.86;329.66;277.96000000000004;284.16;297.86;298.26000000000005;299.46000000000004;291.96000000000004;292.86;292.56;;320.66;275.46000000000004;241.05796691057077;261.54996906429363;273.8482719121499;293.06;5510000.0;3550000.0;3660000.0;1330000.0;3610000.0;2530000.0;5520000.0;0.021833333333333333;0.014333333333333333;0.07116666666666666;0.02333333333333333;0.021833333333333333;0.043666666666666666;;6482.087890625;0.0;984.401611328125;25284.4921875;509397.94777386275;250578.01095715494;234450.81939765735;234143.04538558066;232317.82666911863;430477.46260093397;458102.21622996335;457533.7450994209;472820.39598721155;515809.71285983716;513548.5503779318;457170.5879186281;464527.9884471217;465712.960854355;467090.7383467643;433962.786189477;412510.35525449144;458240.58495806623;457825.0308446583;;199440.67485045042;471944.1597200548;201533.99876555003;217992.4090816037;273.77970117311014;3947004.1133030886;1462226.5319415191;261966.21494013947;0.0;0;223;240;0;0;0;0;4;90;85;1684280468614.9885;617562141910.3776;1178358287709.7695;18218.648614093807;6309.570422271778;307.4848434014599;10472.691150320052;3162540.8773164214;1362498.6447842738;100811.04814835275;1471738.6460400415;4.728915110755989;0.2904707129197829
7661;2019-02-13 00:41:37.867;760;187;137;137;131;51;196;26;54;32;590;566;51;113;248;251;262;191;199;197;194;24;557;357;366;133;362;256;558;-2.0;109.0;669.0;104.0;131.0;0;71;28;1;0;0;0;0;0;0;1;0;0;0;0;25677.40625;6894.24560546875;0.0;1020.96990966797;476.0;84734;;;Calculated values ==>;1550014897.867;349.16;291.86;286.86;286.86;286.26000000000005;278.26000000000005;274.0616903277293;292.76000000000005;275.76000000000005;278.56;276.36;332.16;329.76000000000005;278.26000000000005;284.46000000000004;297.96000000000004;298.26000000000005;299.36;292.26000000000005;292.86;292.56;;320.76000000000005;275.56;241.05796691057077;261.9595390733887;274.0616903277293;293.06;5570000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5580000.0;0.0;0.018166666666666668;0.1115;0.017333333333333333;0.021833333333333333;0.021833333333333333;;6894.24560546875;0.0;1020.96990966797;25677.40625;508868.9954389874;251443.07916124177;234291.15635349558;234291.15635349558;232470.24132427512;430346.717906069;458102.21622996335;457412.81034958904;472820.39598721155;515861.33762956737;513389.64806227956;457047.8979212984;464438.2222441744;465699.07969398145;466806.3634841397;432272.7000352115;411066.4166422016;458240.58495806623;457825.0308446583;;199858.6285646581;472041.5853210863;202129.70115084157;234291.15635349558;274.0209285259928;3947428.795790068;1462338.00138732;261982.9263694811;0.0;0;223;240;0;0;0;0;4;90;85;1684500068614.9885;617641941910.3776;1178510987709.7695;28464.066675660342;4678.472658950907;385.24748163968013;4880.489593057053;3162929.899943836;1362590.2118099506;100816.8209177281;1471866.589212903;4.852461229369893;0.3483841842548188
7662;2019-02-13 00:42:37.877;761;191;136;136;133;53;196;28;56;33;594;569;54;108;249;251;262;193;199;197;194;26;558;359;366;134;364;259;559;-2.0;113.0;894.0;118.0;131.0;0;75;38;1;0;0;0;0;0;0;1;0;0;0;0;26275.921875;7424.3408203125;0.0;1052.87902832031;476.0;84735;;;Calculated values ==>;1550014957.877;349.26;292.26000000000005;286.76000000000005;286.76000000000005;286.46000000000004;278.46000000000004;274.27422755570615;292.76000000000005;275.96000000000004;278.76000000000005;276.46000000000004;332.56;330.06;278.56;283.96000000000004;298.06;298.26000000000005;299.36;292.46000000000004;292.86;292.56;;320.76000000000005;275.76000000000005;241.2770596917726;262.3656120759269;274.27422755570615;293.06;5580000.0;3590000.0;3660000.0;1340000.0;3640000.0;2590000.0;5590000.0;0.0;0.01883333333333333;0.149;0.019666666666666666;0.021833333333333333;0.021833333333333333;;7424.3408203125;0.0;1052.87902832031;26275.921875;508905.12209641567;410616.18902811914;233959.13557364847;233959.13557364847;233048.10242434582;430214.79039162316;458102.21622996335;457170.5059952601;472787.01963726926;516016.7287456271;513437.2932930868;456925.96370842314;463408.1884626382;465540.6161959158;466520.93082736776;432024.54106326035;411422.6270748474;458240.58495806623;457825.0308446583;;199858.6285646581;472104.6820821746;202678.52006113323;233959.13557364847;274.2433640311063;3947861.8123484408;1462457.3428277748;262000.21132430734;0.0;0;223;240;0;0;0;0;4;90;85;1684719705214.9536;617722055260.3649;1178665513459.7449;37919.3059041849;5298.714519747147;388.0027134484436;4887.7387134170485;3163483.1869143755;1362673.368893631;100823.26574331141;1471948.0046824277;5.720479439803429;0.41878063397356236
7663;2019-02-13 00:43:37.868;763;191;135;135;134;55;196;30;58;33;599;573;55;104;251;249;262;194;199;197;194;28;563;362;366;135;367;263;564;-3.0;83.0;778.0;119.0;131.0;0;79;54;1;0;0;0;0;0;0;1;0;0;0;0;27228.673828125;8417.7548828125;0.0;1084.03100585938;477.0;84736;;;Calculated values ==>;1550015017.868;349.46000000000004;292.26000000000005;286.66;286.66;286.56;278.66;274.5913991737795;292.76000000000005;276.16;278.96000000000004;276.46000000000004;333.06;330.46000000000004;278.66;283.56;298.26000000000005;298.06;299.36;292.56;292.86;292.56;;320.86;275.96000000000004;241.49495122638035;262.9017227912062;274.5913991737795;293.06;5630000.0;3620000.0000000005;3660000.0;1350000.0;3670000.0000000005;2630000.0;5640000.0;0.0;0.013833333333333333;0.12966666666666668;0.01983333333333333;0.021833333333333333;0.021833333333333333;;8417.7548828125;0.0;1084.03100585938;27228.673828125;508712.82665170956;252712.79685535165;233526.7574572001;233526.7574572001;233224.4865340879;430014.67791919125;458102.21622996335;456764.57732692285;472656.1521691498;516191.190700449;513501.9586401796;456394.67313711334;462334.68467293953;465368.39748007257;465829.7507489795;430764.7598345919;409561.26335927483;458240.58495806623;457825.0308446583;;200276.58477070546;472168.09959432366;203476.642187285;233526.7574572001;274.5663872304247;3948307.617098088;1462589.3404892094;262018.01623676927;0.0;0;223;240;0;0;0;0;4;90;85;1684939272274.7231;617802743155.2802;1178822089969.5806;32843.00225643971;5329.047238572933;293.31503457521916;4897.178968959504;3164072.7843622104;1362761.9202901553;100828.94253955847;1472029.5334318816;4.563620355858007;0.3351581072376863
7664;2019-02-13 00:44:37.868;764;196;135;134;131;57;195;29;59;34;605;578;55;101;252;248;262;199;199;197;194;29;565;364;366;134;369;265;566;-2.0;82.0;755.0;94.0;131.0;0;82;68;1;0;0;0;0;0;0;1;0;0;0;0;28147.173828125;9220.5244140625;0.0;1104.80432128906;477.0;84737;;;Calculated values ==>;1550015077.868;349.56000000000006;292.76000000000005;286.66;286.56;286.26000000000005;278.86;274.8017692304317;292.66;276.06;279.06;276.56;333.66;330.96000000000004;278.66;283.26000000000005;298.36;297.96000000000004;299.36;293.06;292.86;292.56;;320.86;276.06;241.2770596917726;263.1675429290057;274.8017692304317;293.06;5650000.0;3640000.0;3660000.0;1340000.0;3690000.0;2650000.0;5660000.0;0.0;0.013666666666666666;0.12583333333333332;0.015666666666666666;0.021833333333333333;0.021833333333333333;;9220.5244140625;0.0;1104.80432128906;28147.173828125;508661.0245185824;409475.91656013037;233476.1696512805;233174.44968446932;232274.90921423453;429879.7862731237;457963.6984928254;456560.80161805527;472884.4304738556;516640.9523975138;513845.868769286;456065.4032244539;461672.7578008095;465209.63808539876;465409.4377871421;430251.64609222783;410729.6832665638;458240.58495806623;457825.0308446583;;200276.58477070546;472397.21216106473;204008.2857103231;233476.1696512805;274.7809892427276;3948769.0824952233;1462736.3261500166;262036.25653116216;0.0;0;223;240;0;0;0;0;4;90;85;1685158872274.7231;617883443155.2802;1178980489969.5806;31779.524918389627;4204.7598477282845;266.8001586174084;4898.283469388749;3164611.3054220006;1362841.3686825412;100833.61016616841;1472111.1622855344;3.9852840959182303;0.28273676807526193
7665;2019-02-13 00:45:37.859;765;198;134;133;128;57;195;29;59;34;611;583;53;96;253;248;262;199;199;197;194;29;557;365;366;134;370;266;557;-2.0;81.0;746.0;106.0;131.0;0;85;85;1;0;0;0;0;0;0;1;0;0;0;0;29110.115234375;10153.9765625;0.0;1142.11730957031;476.0;84738;;;Calculated values ==>;1550015137.859;349.66;292.96000000000004;286.56;286.46000000000004;285.96000000000004;278.86;274.9066339382667;292.66;276.06;279.06;276.56;334.26000000000005;331.46000000000004;278.46000000000004;282.76000000000005;298.46000000000004;297.96000000000004;299.36;293.06;292.86;292.56;;320.76000000000005;276.06;241.2770596917726;263.299902668528;274.9066339382667;293.06;5570000.0;3650000.0;3660000.0;1340000.0;3700000.0;2660000.0;5570000.0;0.0;0.013500000000000002;0.12433333333333334;0.017666666666666667;0.021833333333333333;0.021833333333333333;;10153.9765625;0.0;1142.11730957031;29110.115234375;509490.4166808793;414157.56614344177;233401.81410013582;233098.56011313005;231596.59381429022;429811.8947417682;457963.6984928254;456396.7470934617;472884.4304738556;517176.4558207088;514277.4782576328;455651.22432670655;460918.399752575;465196.3094706972;465264.19953021937;432272.7000352115;414517.6821551175;458240.58495806623;457825.0308446583;;199858.6285646581;472397.21216106473;204261.63111556764;233401.81410013582;274.88331583030407;3949246.154998632;1462897.7561065257;262054.9780694143;0.0;0;223;240;0;0;0;0;4;90;85;1685378439334.4927;617963831095.1958;1179139766074.4136;31348.79941991816;4737.0619318037825;239.6927413812691;4899.906898922075;3165137.295880529;1362915.8726866818;100837.8303072145;1472192.8016241135;3.649532436513793;0.26351120989196314
7666;2019-02-13 00:46:37.869;764;194;133;132;125;55;195;29;58;35;616;588;51;89;253;248;262;195;199;197;194;29;554;362;366;134;367;266;553;-1.0;86.0;541.0;108.0;131.0;0;87;99;1;0;0;0;0;0;0;1;0;0;0;0;29847.8515625;10898.8837890625;0.0;1137.06872558594;473.0;84739;;;Calculated values ==>;1550015197.869;349.56000000000006;292.56;286.46000000000004;286.36;285.66;278.66;274.5913991737795;292.66;276.06;278.96000000000004;276.66;334.76000000000005;331.96000000000004;278.26000000000005;282.06;298.46000000000004;297.96000000000004;299.36;292.66;292.86;292.56;;320.46000000000004;276.06;241.2770596917726;263.299902668528;274.5913991737795;293.06;5540000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2660000.0;5530000.0;0.0;0.014333333333333333;0.09016666666666667;0.018000000000000002;0.021833333333333333;0.021833333333333333;;10898.8837890625;0.0;1137.06872558594;29847.8515625;509629.7725687398;414317.87443422026;233200.32377744868;232896.92431263;230799.66187155823;430014.67791919125;457963.6984928254;456272.74777275196;472981.82504853373;517693.22035000246;514795.80975444795;455401.8918781268;460072.3303614313;465631.5214710507;465699.07969398145;433009.89121263515;414675.337699158;458240.58495806623;457825.0308446583;;198604.77482894104;472397.21216106473;203444.10405782412;233200.32377744868;274.55381364089556;3949737.553274593;1463073.2258495113;262073.97445190707;0.0;0;223;240;0;0;0;0;4;90;85;1685598075934.4578;618044244495.183;1179299392674.3882;22796.716041629326;4841.1559458583315;262.7952670265058;4904.306104300744;3165588.5837114085;1362995.7044720633;100842.01840518392;1472274.5170160898;2.725581819875859;0.19696400838668332
7667;2019-02-13 00:47:37.850;760;189;133;132;123;50;195;30;56;35;620;592;48;83;252;248;262;190;199;197;194;29;548;358;366;134;363;263;547;-2.0;83.0;106.0;0.0;131.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29700.56640625;10721.0673828125;0.0;1144.0927734375;468.0;84740;;;Calculated values ==>;1550015257.85;349.16;292.06;286.46000000000004;286.36;285.46000000000004;278.16;274.1680685717883;292.66;276.16;278.76000000000005;276.66;335.16;332.36;277.96000000000004;281.46000000000004;298.36;297.96000000000004;299.36;292.16;292.86;292.56;;319.96000000000004;276.06;241.2770596917726;262.9017227912062;274.1680685717883;293.06;5480000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2630000.0;5470000.0;0.0;0.013833333333333333;0.017666666666666667;0.0;0.021833333333333333;0.021833333333333333;;10721.0673828125;0.0;1144.0927734375;29700.56640625;509661.67732339824;414926.21430635254;233355.13711966088;233050.0164253445;230347.40146849275;430280.9020939914;457963.6984928254;456518.07263439486;472981.82504853373;518357.8795739501;515467.9179529155;455528.07940442604;459814.3721383288;466077.4508732314;466275.0664382286;434452.90924055886;415275.6320791768;458240.58495806623;457825.0308446583;;196515.0671798046;472397.21216106473;202496.42290420205;233355.13711966088;274.1680685717883;3950233.6329488987;1463253.3350564677;262092.97811131694;0.0;0;223;240;0;0;0;0;4;90;85;1685817606394.2622;618124619035.1115;1179458042419.2468;4487.715811900073;0.0;265.2856673991188;4900.9260129957775;3165815.881976068;1363036.0346629703;100846.41768608664;1472356.2014087432;0.8136365093403094;0.019243123951351717
7668;2019-02-13 00:48:37.860;756;184;133;132;123;47;195;30;53;36;622;595;46;79;250;249;262;185;199;197;194;27;546;356;366;133;361;262;545;206.0;85.0;0.0;32.0;131.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29654.03125;10754.0751953125;0.0;1128.49340820312;465.0;84741;;;Calculated values ==>;1550015317.86;348.76;291.56;286.46000000000004;286.36;285.46000000000004;277.86;273.955091788801;292.66;276.16;278.46000000000004;276.76000000000005;335.36;332.66;277.76000000000005;281.06;298.16;298.06;299.36;291.66;292.86;292.56;;319.66;275.86;241.05796691057077;262.7682575881327;273.955091788801;293.06;5460000.0;3560000.0;3660000.0;1330000.0;3610000.0;2620000.0;5450000.0;0.034333333333333334;0.014166666666666666;0.0;0.005333333333333333;0.021833333333333333;0.05616666666666667;;10754.0751953125;0.0;1128.49340820312;29654.03125;509343.5522501677;413945.88199973485;233407.33263027412;233101.6263721232;230394.1724348571;430412.23801567365;457963.6984928254;456312.18921735487;473209.4130839679;518647.55351166363;515863.49775904795;455446.31145101093;459487.3850727605;466104.2199880029;466690.6173508106;434925.05658466584;414305.8763482112;458240.58495806623;457825.0308446583;;195261.2709748474;472333.7623376517;201854.52425784673;214119.85926315235;273.9092269283985;3950728.3370328965;1463432.3244045104;262111.91948586397;0.0;0;223;240;0;0;0;0;4;90;85;1686037242994.2273;618204732385.0988;1179615568669.2217;0.0;1442.5559364256262;292.10505334977415;13688.107137161252;3165853.2858407665;1363048.0579659885;100851.06338291259;1472511.1358364047;1.2979321762445888;-0.0031014280357080848
7669;2019-02-13 00:49:40.851;751;183;134;133;123;45;195;27;48;35;623;596;44;76;249;249;262;185;199;197;194;25;546;354;366;132;359;258;546;-2.0;83.0;432.0;84.0;131.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29755.140625;10826.9443359375;0.0;1102.87829589844;463.0;84742;;;Calculated values ==>;1550015380.851;348.26;291.46000000000004;286.56;286.46000000000004;285.46000000000004;277.66;273.7412296467126;292.66;275.86;277.96000000000004;276.66;335.46000000000004;332.76000000000005;277.56;280.76000000000005;298.06;298.06;299.36;291.66;292.86;292.56;;319.46000000000004;275.66;240.83765695389522;262.23063862743834;273.7412296467126;293.06;5460000.0;3540000.0;3660000.0;1320000.0;3590000.0;2580000.0;5460000.0;0.0;0.013833333333333333;0.07200000000000001;0.014;0.021833333333333333;0.021833333333333333;;10826.9443359375;0.0;1102.87829589844;29755.140625;508725.41704811377;413165.12892956054;233687.63907211472;233381.19744867613;230370.75617586312;430542.39183029096;457963.6984928254;456354.50165650685;473242.3297776949;519083.92585815187;516308.0212660742;455863.1555877597;459752.6010976806;466261.3989570346;466975.4318241603;434925.05658466584;413899.7426769738;458240.58495806623;457825.0308446583;;194425.4183739577;472270.6324499597;201288.76525537064;233687.63907211472;273.6794326975051;3951248.0930267856;1463621.1313496605;262131.4411991146;0.0;0;223;240;0;0;0;0;4;90;85;1686267790054.8696;618288195460.3313;1179779345269.678;18364.73302088181;3793.7461407242467;290.8501757230731;4893.666387033869;3166013.9542992306;1363093.8690639136;100856.16351248714;1472673.7031279774;2.2919867770200915;0.1570130158134494
7670;2019-02-13 00:50:37.851;749;183;135;134;125;44;195;26;41;34;623;596;39;73;248;250;262;186;199;197;194;23;546;354;366;132;359;254;546;292.0;85.0;569.0;210.0;131.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29684.341796875;10858.4375;0.0;1063.23229980469;461.0;84743;;;Calculated values ==>;1550015437.851;348.06000000000006;291.46000000000004;286.66;286.56;285.66;277.56;273.7412296467126;292.66;275.76000000000005;277.26000000000005;276.56;335.46000000000004;332.76000000000005;277.06;280.46000000000004;297.96000000000004;298.16;299.36;291.76000000000005;292.86;292.56;;319.26000000000005;275.46000000000004;240.83765695389522;261.6868853414304;273.7412296467126;293.06;5460000.0;3540000.0;3660000.0;1320000.0;3590000.0;2540000.0;5460000.0;0.048666666666666664;0.014166666666666666;0.09483333333333334;0.035;0.021833333333333333;0.0705;;10858.4375;0.0;1063.23229980469;29684.341796875;508477.8327915731;413165.12892956054;233995.12670318302;233687.63907211472;230965.3573787343;430542.39183029096;457963.6984928254;456155.5982786601;473145.2311080622;519416.45937810675;516648.3630834154;455911.1581010222;460017.70045269857;466131.47824129247;467104.03116414114;434925.05658466584;414260.4934188599;458240.58495806623;457825.0308446583;;193589.57483703562;472076.1002201579;201237.3150338488;211382.16923877265;273.6593193971314;3951718.6555959587;1463792.807289195;262148.5895746639;0.0;0;223;240;0;0;0;0;4;90;85;1686476410054.8696;618363435460.3313;1179925265269.678;24174.75052771627;9479.35748152082;292.74797818225085;17374.221743214937;3166350.725210657;1363198.9478009231;100860.78366453889;1472849.9905756752;4.3048565001754255;0.2509157797273017
7671;2019-02-13 00:51:37.862;750;184;135;135;127;45;195;25;37;34;619;595;36;69;247;250;262;187;199;197;194;23;548;353;366;131;359;251;549;210.0;88.0;436.0;197.0;131.0;0;78;87;1;0;0;0;0;0;0;1;0;0;0;0;28918.322265625;10142.646484375;0.0;1031.466796875;461.0;84744;;;Calculated values ==>;1550015497.862;348.16;291.56;286.66;286.66;285.86;277.66;273.6339639331285;292.66;275.66;276.86;276.56;335.06;332.66;276.76000000000005;280.06;297.86;298.16;299.36;291.86;292.86;292.56;;319.26000000000005;275.46000000000004;240.61611355647437;261.27494424493943;273.6339639331285;293.06;5480000.0;3529999.9999999995;3660000.0;1310000.0;3590000.0;2510000.0;5490000.0;0.035;0.014666666666666666;0.07266666666666667;0.03283333333333333;0.021833333333333333;0.05683333333333333;;10142.646484375;0.0;1031.466796875;28918.322265625;508424.13550304447;412266.7878282398;233915.3780254382;233915.3780254382;231490.63740778636;430607.02586249536;457963.6984928254;456161.9829332792;473275.31562819314;519256.47492462484;516800.57655865554;456040.32258175086;460008.53886879573;466001.4536310495;467245.80361557176;434452.90924055886;413396.8702782222;458240.58495806623;457825.0308446583;;193589.57483703562;472207.82270811964;200934.39594586886;213604.50929608464;273.5363483026192;3952207.1006609933;1463967.8484071484;262166.0486006804;0.0;0;223;240;0;0;0;0;4;90;85;1686696050314.5693;618442349925.2234;1180076793044.471;18546.537987751817;8906.810845360567;308.82190478093776;13879.866308010603;3166706.801216434;1363352.1939600839;100865.79766595516;1473110.4890583805;3.72665248667012;0.22880983200710947
7672;2019-02-13 00:52:37.832;753;185;135;135;128;46;195;25;37;33;616;592;35;65;247;250;262;187;199;197;194;23;546;354;366;131;359;249;547;292.0;81.0;397.0;224.0;131.0;0;74;76;1;0;0;0;0;0;0;1;0;0;0;0;28218.966796875;9459.25390625;0.0;996.452880859375;464.0;84745;;;Calculated values ==>;1550015557.832;348.46000000000004;291.66;286.66;286.66;285.96000000000004;277.76000000000005;273.7412296467126;292.66;275.66;276.86;276.46000000000004;334.76000000000005;332.36;276.66;279.66;297.86;298.16;299.36;291.86;292.86;292.56;;319.56;275.46000000000004;240.61611355647437;260.9983114674233;273.7412296467126;293.06;5460000.0;3540000.0;3660000.0;1310000.0;3590000.0;2490000.0;5470000.0;0.048666666666666664;0.013500000000000002;0.06616666666666667;0.037333333333333336;0.021833333333333333;0.0705;;9459.25390625;0.0;996.452880859375;28218.966796875;508972.8119974749;413488.24991588667;233968.46640125918;233968.46640125918;231839.44594898834;430542.39183029096;457963.6984928254;456490.3279325524;473178.34860283375;519116.3753400083;516663.2775942956;456248.0890348137;459845.2685648124;466001.4536310495;467104.03116414114;434925.05658466584;414215.5863340789;458240.58495806623;457825.0308446583;;194843.3435325042;472207.82270811964;201208.83484969728;211354.25265880983;273.6481828873778;3952683.0066647036;1464131.115902563;262182.93948167097;0.0;0;223;240;0;0;0;0;4;90;85;1686915540514.674;618520910625.2609;1180226718044.5425;16891.125458982246;10117.295546714435;279.5778483829235;17376.189862102317;3167001.9674217002;1363510.6489129835;100870.69854556823;1473370.8259596883;4.271752223507977;0.2454921986159055
7673;2019-02-13 00:53:37.862;756;184;136;135;128;48;195;26;39;33;612;589;36;66;248;250;262;186;199;197;194;25;544;356;366;131;361;248;545;126.0;86.0;320.0;205.0;131.0;0;72;65;1;0;0;0;0;0;0;1;0;0;0;0;27590.2578125;8844.8291015625;0.0;985.6194458007809;466.0;84746;;;Calculated values ==>;1550015617.862;348.76;291.56;286.76000000000005;286.66;285.96000000000004;277.96000000000004;273.955091788801;292.66;275.76000000000005;277.06;276.46000000000004;334.36;332.06;276.76000000000005;279.76000000000005;297.96000000000004;298.16;299.36;291.76000000000005;292.86;292.56;;319.76000000000005;275.66;240.61611355647437;260.85938512811435;273.955091788801;293.06;5440000.0;3560000.0;3660000.0;1310000.0;3610000.0;2480000.0;5450000.0;0.021;0.014333333333333333;0.05333333333333334;0.034166666666666665;0.021833333333333333;0.042833333333333334;;8844.8291015625;0.0;985.6194458007809;27590.2578125;509519.6559486098;413945.88199973485;234330.72611148094;234021.86501065348;231888.8136457492;430412.23801567365;457963.6984928254;456895.18329838145;473178.34860283375;518791.3837563225;516441.4352135145;456533.09949633566;460119.52923466434;465843.48631744814;466819.69984961615;435392.95900435984;414661.7335165383;458240.58495806623;457825.0308446583;;195679.20071851107;472402.05409754877;201727.80355301258;218346.41388437193;273.8598225956732;3953148.3160746624;1464283.726194568;262199.4650096866;0.0;0;223;240;0;0;0;0;4;90;85;1687135250314.5693;618599549925.2234;1180375892594.4714;13608.926919753008;9248.036893604985;297.1475653254424;10257.667426465601;3167256.2616082868;1363672.1073721277;100875.50699370273;1473601.223244722;3.3988051149619953;0.23676236819405666
7674;2019-02-13 00:54:37.863;758;184;136;135;129;49;195;26;42;33;609;586;39;70;248;250;262;186;199;197;194;25;547;355;366;132;360;250;548;172.0;86.0;587.0;157.0;131.0;0;72;60;1;0;0;0;0;0;0;1;0;0;0;0;27399.869140625;8627.1318359375;0.0;995.5791015625;469.0;84747;;;Calculated values ==>;1550015677.863;348.96000000000004;291.56;286.76000000000005;286.66;286.06;278.06;273.8482719121499;292.66;275.76000000000005;277.36;276.46000000000004;334.06;331.76000000000005;277.06;280.16;297.96000000000004;298.16;299.36;291.76000000000005;292.86;292.56;;320.06;275.66;240.83765695389522;261.13683023647616;273.8482719121499;293.06;5470000.0;3550000.0;3660000.0;1320000.0;3600000.0;2500000.0;5480000.0;0.028666666666666667;0.014333333333333333;0.09783333333333334;0.026166666666666668;0.021833333333333333;0.0505;;8627.1318359375;0.0;995.5791015625;27399.869140625;509502.5399038325;412695.35991861223;234249.82000437225;233941.8836566793;232115.7794573542;430477.46260093397;457963.6984928254;456931.82408805063;473048.1168422736;518317.6456360468;515963.7319513449;456568.8190744456;460282.676706852;465987.6186816921;466961.99702802964;434689.5201944871;413442.3132566535;458240.58495806623;457825.0308446583;;196933.003932529;472270.6324499597;201576.4893723431;215702.58281391344;273.79628646384566;3953606.574769569;1464429.3282955326;262215.97527272784;0.0;0;223;240;0;0;0;0;4;90;85;1687354853974.304;618678451240.128;1180525295084.291;24982.263579686725;7083.163410530968;304.54329944228203;12227.183625552618;3167577.860221948;1363808.2029760533;100880.52116780457;1473788.6001261584;4.634572752405574;0.2863186728457627
7675;2019-02-13 00:55:37.893;758;186;136;136;130;50;195;26;44;33;607;584;41;73;248;251;261;188;199;197;194;25;549;357;366;132;362;253;551;86.0;86.0;317.0;178.0;131.0;0;72;62;1;0;0;0;0;0;0;1;0;0;0;0;27566.15234375;8747.6689453125;0.0;1004.45532226562;470.0;84748;;;Calculated values ==>;1550015737.893;348.96000000000004;291.76000000000005;286.76000000000005;286.76000000000005;286.16;278.16;274.0616903277293;292.66;275.76000000000005;277.56;276.46000000000004;333.86;331.56;277.26000000000005;280.46000000000004;297.96000000000004;298.26000000000005;299.26000000000005;291.96000000000004;292.86;292.56;;320.16;275.66;240.83765695389522;261.54996906429363;274.0616903277293;293.06;5490000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2530000.0;5510000.0;0.014333333333333333;0.014333333333333333;0.05283333333333333;0.029666666666666668;0.021833333333333333;0.036166666666666666;;8747.6689453125;0.0;1004.45532226562;27566.15234375;509326.49467366294;412172.66196668637;234169.62251935387;234169.62251935387;232342.67949808593;430346.717906069;457963.6984928254;456685.11439293623;473048.1168422736;517861.0695841965;515501.66928055946;456320.04435671825;460173.28432070924;465699.07969398145;466806.3634841397;433990.3076809972;412934.04071806197;458240.58495806623;457825.0308446583;;197350.94305643384;472270.6324499597;201996.28632698636;221418.8994200746;273.96898802884357;3954064.8539734767;1464574.1906969773;262232.65055972856;0.0;0;223;240;0;0;0;0;4;90;85;1687574563774.1992;618757690840.0903;1180676270534.219;13456.05974948435;8018.138934981544;301.80649313540476;8550.021753189112;3167898.339742552;1363934.110084299;100885.57660919779;1473961.8300759213;3.109684218402776;0.22004259152460845
7676;2019-02-13 00:56:37.854;759;188;136;136;131;51;195;27;44;34;608;584;41;77;249;250;261;190;199;197;193;26;554;358;366;132;363;254;555;9.0;101.0;669.0;142.0;131.0;0;70;62;1;0;0;0;0;0;0;1;0;0;0;0;27540.279296875;8748.95703125;0.0;1007.78436279297;472.0;84749;;;Calculated values ==>;1550015797.854;349.06000000000006;291.96000000000004;286.76000000000005;286.76000000000005;286.26000000000005;278.26000000000005;274.1680685717883;292.66;275.86;277.56;276.56;333.96000000000004;331.56;277.26000000000005;280.86;298.06;298.16;299.26000000000005;292.16;292.86;292.46000000000004;;320.36;275.76000000000005;240.83765695389522;261.6868853414304;274.1680685717883;293.06;5540000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2540000.0;5550000.0;0.0015;0.016833333333333332;0.1115;0.023666666666666666;0.021833333333333333;0.023333333333333334;;8748.95703125;0.0;1007.78436279297;27540.279296875;509009.589219891;411202.0240501036;234063.7738840372;234063.7738840372;232544.5928384478;430280.9020939914;457963.6984928254;456521.5489337401;473145.2311080622;517879.4702218342;515415.8376671883;456155.5982786601;460494.3994343906;465685.3213544199;466534.3108773681;432779.13238984253;411990.71530006983;458240.58495806623;457686.21237540204;;198186.82848740023;472367.87413283327;202361.80742800387;232025.7903261493;274.1157672948922;3954523.775745539;1464719.9011405539;262249.4083241961;0.0;0;223;240;0;0;0;0;4;90;85;1687794021034.9463;618836839360.3597;1180828271669.7363;28338.81117788959;6390.1435786809625;349.9383543445071;5265.409847815898;3168246.403945914;1364054.101060791;100891.004285994;1474076.8838394;4.135018171473048;0.3101516734196226
7677;2019-02-13 00:57:37.864;759;190;136;135;131;52;195;28;37;34;609;584;38;77;249;250;261;193;199;197;193;27;556;360;366;133;365;255;556;-1.0;108.0;540.0;145.0;131.0;0;73;66;1;0;0;0;0;0;0;1;0;0;0;0;27736.435546875;8994.970703125;0.0;1023.4365844726599;472.0;84750;;;Calculated values ==>;1550015857.864;349.06000000000006;292.16;286.76000000000005;286.66;286.26000000000005;278.36;274.38016830617;292.66;275.96000000000004;276.86;276.56;334.06;331.56;276.96000000000004;280.86;298.06;298.16;299.26000000000005;292.46000000000004;292.86;292.46000000000004;;320.36;275.86;241.05796691057077;261.82340779136865;274.38016830617;293.06;5560000.0;3600000.0;3660000.0;1330000.0;3650000.0;2550000.0;5560000.0;0.0;0.018000000000000002;0.09000000000000001;0.024166666666666666;0.021833333333333333;0.021833333333333333;;8994.970703125;0.0;1023.4365844726599;27736.435546875;508832.9630960535;411554.17536023696;234037.50190497388;233731.9613397987;232519.741032985;430148.3826014536;457963.6984928254;455500.2712931425;473014.93639070686;517897.9497644756;515329.9463152959;455623.0332369026;460339.50015830947;465395.6337934009;466247.85315236123;432286.41474518296;412715.6717894541;458240.58495806623;457686.21237540204;;198186.82848740023;472333.7623376517;202875.26994989545;234037.50190497388;274.3242986945482;3954984.4918090454;1464867.7918493275;262266.33798656083;0.0;0;223;240;0;0;0;0;4;90;85;1688013657634.9114;618916352610.347;1180980997119.7122;22736.25012089224;6511.913566037442;352.2733732031192;4882.9968452710145;3168672.1003942546;1364161.6361231704;100896.85702568336;1474161.4679901716;3.442007588181483;0.2640949486717247
7678;2019-02-13 00:58:37.865;759;191;135;135;130;53;195;29;20;34;610;585;25;71;250;249;261;192;199;197;193;28;553;360;366;133;365;256;553;-1.0;109.0;499.0;109.0;131.0;0;74;66;1;0;0;0;0;0;0;1;0;0;0;0;27747.533203125;8951.4990234375;0.0;1026.92065429688;473.0;84751;;;Calculated values ==>;1550015917.865;349.06000000000006;292.26000000000005;286.66;286.66;286.16;278.46000000000004;274.38016830617;292.66;276.06;275.16;276.56;334.16;331.66;275.66;280.26000000000005;298.16;298.06;299.26000000000005;292.36;292.86;292.46000000000004;;320.46000000000004;275.96000000000004;241.05796691057077;261.9595390733887;274.38016830617;293.06;5530000.0;3600000.0;3660000.0;1330000.0;3650000.0;2560000.0;5530000.0;0.0;0.018166666666666668;0.08316666666666667;0.018166666666666668;0.021833333333333333;0.021833333333333333;;8951.4990234375;0.0;1026.92065429688;27747.533203125;509097.81878069986;413220.0903815756;233810.11789752508;233810.11789752508;232293.04205302676;430148.3826014536;457963.6984928254;453225.9738641032;473014.93639070686;517916.5082478384;515346.91173005145;453849.0654772257;459465.5867252541;465526.9584903107;466117.788102169;433023.69240879256;413590.4106133878;458240.58495806623;457686.21237540204;;198604.77482894104;472431.1216696904;202914.79592562694;233810.11789752508;274.3396191637885;3955446.8659208436;1465017.3482561002;262283.4245816351;0.0;0;223;240;0;0;0;0;4;90;85;1688233261294.646;618996153940.2506;1181134299674.5269;20817.546298549943;4896.213251017153;353.03795261651936;4887.961396100313;3169035.05474645;1364256.705430993;100902.734718018;1474242.8939991621;3.1021704736828895;0.22410780758453505
