;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7679;2019-02-13 00:59:37.865;759;190;135;135;128;53;195;29;10;35;611;586;15;67;251;249;261;192;199;197;193;29;553;359;366;132;364;256;554;-1.0;86.0;495.0;44.0;131.0;0;73;68;1;0;0;0;0;0;0;1;0;0;0;0;26879.78125;9087.966796875;0.0;1039.20397949219;473.0;84752;;;Calculated values ==>;1550015977.865;349.06000000000006;292.16;286.66;286.66;285.96000000000004;278.46000000000004;274.27422755570615;292.66;276.06;274.16;276.66;334.26000000000005;331.76000000000005;274.66;279.86;298.26000000000005;298.06;299.26000000000005;292.36;292.86;292.46000000000004;;320.46000000000004;276.06;240.83765695389522;261.9595390733887;274.27422755570615;293.06;5530000.0;3590000.0;3660000.0;1320000.0;3640000.0;2560000.0;5540000.0;0.0;0.014333333333333333;0.0825;0.007333333333333333;0.021833333333333333;0.021833333333333333;;9087.966796875;0.0;1039.20397949219;26879.78125;509097.81878069986;412420.9545810112;233783.9913159303;233783.9913159303;231668.76277226704;430214.79039162316;457963.6984928254;451971.5073544868;473242.3297776949;518019.16393936455;515449.8178099644;452600.1476579735;458984.82049126766;465802.6480608363;466261.3989570346;433023.69240879256;413177.15693683183;458240.58495806623;457686.21237540204;;198604.77482894104;472659.50235634967;202710.5034107733;233783.9913159303;274.25577301742663;3955902.0935412864;1465167.6771379362;262300.64228691667;0.0;0;223;240;0;0;0;0;4;90;85;1688452861294.646;619075653940.2506;1181287899674.5269;20564.032825356364;1979.62599226756;284.4670084314371;4888.531826465133;3169379.9012391493;1364314.0040913539;100908.04725936006;1474324.364776017;2.7368608927974445;0.17090651696368847
7680;2019-02-13 01:00:37.885;757;190;135;134;127;52;195;28;9;35;613;587;13;64;251;249;261;191;199;197;193;28;549;359;366;130;364;258;550;-2.0;118.0;836.0;89.0;131.0;0;63;72;1;0;0;0;0;0;0;1;0;0;0;0;28150.78515625;9189.234375;0.0;989.63818359375;473.0;84753;;;Calculated values ==>;1550016037.885;348.86;292.16;286.66;286.56;285.86;278.36;274.27422755570615;292.66;275.96000000000004;274.06;276.66;334.46000000000004;331.86;274.46000000000004;279.56;298.26000000000005;298.06;299.26000000000005;292.26000000000005;292.86;292.46000000000004;;320.46000000000004;275.96000000000004;240.39332010688793;262.23063862743834;274.27422755570615;293.06;5490000.0;3590000.0;3660000.0;1300000.0;3640000.0;2580000.0;5500000.0;0.0;0.019666666666666666;0.13933333333333334;0.014833333333333334;0.021833333333333333;0.021833333333333333;;9189.234375;0.0;989.63818359375;28150.78515625;509202.7604132283;414083.7466353395;233888.94906767053;233582.6627317789;231466.45240704165;430214.79039162316;457963.6984928254;451492.7415474736;473501.9964771252;518056.6430479224;515381.0832527351;451999.11770714255;458304.8186297473;465802.6480608363;466261.3989570346;433990.3076809972;414443.2327276156;458240.58495806623;457686.21237540204;;198604.77482894104;472824.0414856702;202692.85089541183;233888.94906767053;274.24892446785776;3956360.8344572107;1465320.0379176566;262317.55494060967;0.0;0;223;240;0;0;0;0;4;90;85;1688672534494.5762;619154280140.2256;1181442151074.4778;34666.11809752061;4006.945993755499;384.42580741650386;4886.240248885471;3169840.3059137794;1364363.9088205881;100913.62322419262;1474405.8483620968;4.317151029705895;0.30429954098331563
7681;2019-02-13 01:01:37.866;754;188;134;134;127;51;195;28;9;35;617;588;13;61;250;249;261;190;199;197;193;28;554;357;366;129;362;260;554;230.0;83.0;405.0;5.0;131.0;0;54;81;1;0;0;0;0;0;0;1;0;0;0;0;28557.06640625;9817.283203125;0.0;941.8759155273441;472.0;84754;;;Calculated values ==>;1550016097.866;348.56000000000006;291.96000000000004;286.56;286.56;285.86;278.26000000000005;274.0616903277293;292.66;275.96000000000004;274.06;276.66;334.86;331.96000000000004;274.46000000000004;279.26000000000005;298.16;298.06;299.26000000000005;292.16;292.86;292.46000000000004;;320.36;275.96000000000004;240.16925963744896;262.5002047102346;274.0616903277293;293.06;5540000.0;3570000.0000000005;3660000.0;1290000.0;3620000.0000000005;2600000.0;5540000.0;0.03833333333333333;0.013833333333333333;0.06749999999999999;0.0008333333333333334;0.021833333333333333;0.06016666666666666;;9817.283203125;0.0;941.8759155273441;28557.06640625;508388.20747119305;411644.6103821836;233478.8815645451;233478.8815645451;231370.359533236;430346.717906069;457963.6984928254;451137.9901429202;473631.5180336029;518300.2203774425;515312.40063217224;451647.1909244019;457619.169241473;465960.3153875682;466547.812170346;432779.13238984253;412420.9545810112;458240.58495806623;457686.21237540204;;198186.82848740023;472954.5886681478;202229.19441155432;213569.10858618532;274.0596336745319;3956833.250240758;1465478.3754079118;262333.64579437027;0.0;0;223;240;0;0;0;0;4;90;85;1688892064954.3806;619231955535.1564;1181597501864.3394;16801.343711867194;225.60449521382793;281.6214596888334;14687.71241131787;3170269.0656115627;1364399.1689054011;100919.17186045549;1474568.9129806338;2.9738645674101227;0.08962957537825682
7682;2019-02-13 01:02:37.856;749;190;134;133;126;49;195;27;7;35;621;590;11;55;249;250;261;192;199;197;193;26;554;357;366;129;362;260;554;238.0;112.0;764.0;37.0;131.0;0;48;85;1;0;0;0;0;0;0;1;0;0;0;0;28748.6015625;10133.947265625;0.0;907.6942749023441;469.0;84755;;;Calculated values ==>;1550016157.856;348.06000000000006;292.16;286.56;286.46000000000004;285.76000000000005;278.06;274.0616903277293;292.66;275.86;273.86;276.66;335.26000000000005;332.16;274.26000000000005;278.66;298.06;298.16;299.26000000000005;292.36;292.86;292.46000000000004;;320.06;275.76000000000005;240.16925963744896;262.5002047102346;274.0616903277293;293.06;5540000.0;3570000.0000000005;3660000.0;1290000.0;3620000.0000000005;2600000.0;5540000.0;0.03966666666666666;0.018666666666666668;0.12733333333333333;0.006166666666666667;0.021833333333333333;0.0615;;10133.947265625;0.0;907.6942749023441;28748.6015625;507765.60689139564;412420.9545810112;233478.8815645451;233174.77585907196;231072.85652437375;430346.717906069;457963.6984928254;450882.6528384566;473631.5180336029;518711.66805762186;515518.74042678357;451392.83422320004;456885.48860860226;465829.7507489795;466677.1382597011;432779.13238984253;413177.15693683183;458240.58495806623;457686.21237540204;;196933.003932529;472761.04596960294;202203.4843982874;213306.67417817833;274.0496342821143;3957310.717882701;1465644.6079518022;262349.0563104455;0.0;0;223;240;0;0;0;0;4;90;85;1689111628354.4155;619309342635.1687;1181753475864.3643;31665.14744804821;1668.4382963564456;365.9035417895331;15029.341599129259;3170672.8857233883;1364414.9499647184;100924.56700279505;1474816.5138237406;4.4131871793219055;0.20666251645205752
7683;2019-02-13 01:03:37.867;745;189;134;133;126;49;195;28;5;35;624;591;9;48;249;250;261;190;199;197;193;26;552;358;366;130;363;258;552;285.0;83.0;558.0;67.0;131.0;0;44;88;1;0;0;0;0;0;0;1;0;0;0;0;28839.4453125;10245.8173828125;0.0;878.8278198242191;469.0;84756;;;Calculated values ==>;1550016217.867;347.66;292.06;286.56;286.46000000000004;285.76000000000005;278.06;274.1680685717883;292.66;275.96000000000004;273.66;276.66;335.56;332.26000000000005;274.06;277.96000000000004;298.06;298.16;299.26000000000005;292.16;292.86;292.46000000000004;;320.06;275.76000000000005;240.39332010688793;262.23063862743834;274.1680685717883;293.06;5520000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2580000.0;5520000.0;0.0475;0.013833333333333333;0.093;0.011166666666666667;0.021833333333333333;0.06933333333333333;;10245.8173828125;0.0;878.8278198242191;28839.4453125;507445.8483674484;412889.33823237545;233530.62442456593;233225.9436851275;231120.26360780591;430280.9020939914;457963.6984928254;450984.44732525654;473501.9964771252;519186.60237076256;515793.16094295244;451492.7415474736;456354.50165650685;465685.3213544199;466534.3108773681;433267.0745498221;413263.53111073095;458240.58495806623;457686.21237540204;;196933.003932529;472630.20280472847;202432.23589755307;212225.23805389606;274.14313612463326;3957790.7062563156;1465814.4704600668;262363.94672401575;0.0;0;223;240;0;0;0;0;4;90;85;1689331268614.988;619387056880.3712;1181908904354.7693;23115.355662776423;3017.2106304634585;276.71568424076054;17018.627552957747;3171129.473609604;1364454.0041978406;100929.9231448053;1475083.6291962126;3.9037568155562643;0.1656629193326781
7684;2019-02-13 01:04:37.857;740;188;134;133;126;48;195;28;6;36;624;592;9;44;249;250;261;190;199;197;193;26;549;357;366;131;362;256;550;-2.0;84.0;681.0;71.0;131.0;0;42;83;1;0;0;0;0;0;0;1;0;0;0;0;28548.63671875;9919.388671875;0.0;850.306640625;467.0;84757;;;Calculated values ==>;1550016277.857;347.16;291.96000000000004;286.56;286.46000000000004;285.76000000000005;277.96000000000004;274.0616903277293;292.66;275.96000000000004;273.76000000000005;276.76000000000005;335.56;332.36;274.06;277.56;298.06;298.16;299.26000000000005;292.16;292.86;292.46000000000004;;319.86;275.76000000000005;240.61611355647437;261.9595390733887;274.0616903277293;293.06;5490000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2560000.0;5500000.0;0.0;0.014;0.11349999999999999;0.011833333333333333;0.021833333333333333;0.021833333333333333;;9919.388671875;0.0;850.306640625;28548.63671875;507091.9433064623;413351.9237643686;233582.6627317789;233277.4010639255;231167.9233631617;430346.717906069;457963.6984928254;451466.51342111855;473469.2039465459;519352.83559888694;516067.0354041443;451845.4343742367;456193.1846104779;465829.7507489795;466677.1382597011;433990.3076809972;414083.7466353395;458240.58495806623;457686.21237540204;;196097.13278094304;472499.14586990676;202142.89499211372;233582.6627317789;274.0260626648983;3958268.8605676494;1465982.4858366519;262378.3537762795;0.0;0;223;240;0;0;0;0;4;90;85;1689550832015.023;619465343830.3837;1182063078654.7937;28298.230691692046;3199.215635387218;278.69185463920735;4892.927500552439;3171557.848754867;1364505.7991161388;100934.55076956401;1475266.195055639;3.4048377988660863;0.23194275931689798
7685;2019-02-13 01:05:37.848;735;186;135;134;125;48;195;28;9;36;623;591;11;43;249;251;261;188;198;197;193;26;543;357;366;131;362;254;544;309.0;107.0;421.0;107.0;131.0;0;40;78;1;0;0;0;0;0;0;1;0;0;0;0;28058.212890625;9494.26171875;0.0;828.8115844726559;465.0;84758;;;Calculated values ==>;1550016337.848;346.66;291.76000000000005;286.66;286.56;285.66;277.96000000000004;274.0616903277293;292.66;275.96000000000004;274.06;276.76000000000005;335.46000000000004;332.26000000000005;274.26000000000005;277.46000000000004;298.06;298.26000000000005;299.26000000000005;291.96000000000004;292.86;292.46000000000004;;319.66;275.76000000000005;240.61611355647437;261.6868853414304;274.0616903277293;292.96000000000004;5430000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2540000.0;5440000.0;0.0515;0.017833333333333333;0.07016666666666667;0.017833333333333333;0.021833333333333333;0.07333333333333333;;9494.26171875;0.0;828.8115844726559;28058.212890625;507009.71799383755;415057.9893906339;234048.68177612257;233740.58395355745;231013.2693803206;430346.717906069;457963.6984928254;452196.10302430677;473469.2039465459;519416.45937810675;516134.98703945364;452446.7616735856;456399.65931981895;465829.7507489795;466806.3634841397;435406.97186062945;415748.9091670815;458240.58495806623;457686.21237540204;;195261.2709748474;472499.14586990676;202110.47310836246;211619.3488708092;274.01344550515876;3958740.513555337;1466144.241989341;262392.3443292428;0.0;0;223;240;0;0;0;0;4;90;85;1689770399074.7925;619543932040.3013;1182216055704.6333;17547.675032435425;4821.931330914206;350.5687847016046;18044.903323670143;3171939.8406614517;1364572.6319810208;100939.79382164388;1475457.3149733518;3.948928509399942;0.16500833233878387
7686;2019-02-13 01:06:37.858;731;184;136;135;127;47;195;28;12;36;620;590;13;43;249;251;261;186;199;197;193;26;545;355;366;131;360;252;546;-2.0;83.0;149.0;21.0;131.0;0;39;69;1;0;0;0;0;0;0;1;0;0;0;0;27587.1875;8999.4833984375;0.0;814.8247680664059;463.0;84759;;;Calculated values ==>;1550016397.858;346.26;291.56;286.76000000000005;286.66;285.86;277.86;273.8482719121499;292.66;275.96000000000004;274.36;276.76000000000005;335.16;332.16;274.46000000000004;277.46000000000004;298.06;298.26000000000005;299.26000000000005;291.76000000000005;292.86;292.46000000000004;;319.46000000000004;275.76000000000005;240.61611355647437;261.41265627149306;273.8482719121499;293.06;5450000.0;3550000.0;3660000.0;1310000.0;3600000.0;2520000.0;5460000.0;0.0;0.013833333333333333;0.024833333333333332;0.0035;0.021833333333333333;0.021833333333333333;;8999.4833984375;0.0;814.8247680664059;27587.1875;506331.4421956885;413534.6774420643;234303.6779088703;233995.12670318302;231563.5861204578;430477.46260093397;457963.6984928254;452918.5822822412;473469.2039465459;519275.59068751533;516202.99094173365;453042.96525599563;456726.9655403573;466117.788102169;467090.7383467643;434939.0355588151;414260.4934188599;458240.58495806623;457686.21237540204;;194425.4183739577;472499.14586990676;201589.91745652386;234303.6779088703;273.801526889714;3959204.3025104636;1466298.382217717;262406.0435816734;0.0;0;223;240;0;0;0;0;4;90;85;1689990035674.7576;619622545140.2888;1182367881004.6091;6241.328509838647;948.1822994468401;286.0531662693804;4877.18533585261;3172138.1153978887;1364620.7242753129;100945.09988876495;1475648.3642150518;1.258646977640995;0.05246726438248525
7687;2019-02-13 01:07:37.878;727;184;136;135;127;47;195;27;13;36;616;587;14;46;248;251;261;185;199;196;193;25;544;355;366;131;360;249;545;90.0;83.0;144.0;29.0;131.0;0;38;56;1;0;0;0;0;0;0;1;0;0;0;0;26930.921875;8332.4443359375;0.0;805.4638061523441;464.0;84760;;;Calculated values ==>;1550016457.878;345.86;291.56;286.76000000000005;286.66;285.86;277.86;273.8482719121499;292.66;275.86;274.46000000000004;276.76000000000005;334.76000000000005;331.86;274.56;277.76000000000005;297.96000000000004;298.26000000000005;299.26000000000005;291.66;292.76000000000005;292.46000000000004;;319.56;275.66;240.61611355647437;260.9983114674233;273.8482719121499;293.06;5440000.0;3550000.0;3660000.0;1310000.0;3600000.0;2490000.0;5450000.0;0.015000000000000001;0.013833333333333333;0.024;0.004833333333333333;0.021833333333333333;0.036833333333333336;;8332.4443359375;0.0;805.4638061523441;26930.921875;505923.5150009805;413945.88199973485;234330.72611148094;234021.86501065348;231588.0347486587;430477.46260093397;457963.6984928254;453558.3753585443;473469.2039465459;519116.3753400083;516151.5511025021;453681.6753649552;457575.97053618653;465987.6186816921;467090.7383467643;435173.528209429;414305.8763482112;458102.21622996335;457686.21237540204;;194843.3435325042;472402.05409754877;201592.0776444398;220998.24483531032;273.8023698796852;3959658.771527637;1466442.8630930344;262419.55048725585;0.0;0;223;240;0;0;0;0;4;90;85;1690209708874.6877;619701171340.2638;1182518231104.5613;6047.191145138508;1308.9148861900264;288.6691840801796;8718.006804393379;3172240.553863091;1364639.539688235;100949.89083813397;1475761.6952472737;1.7906485560337355;0.052834296390935655
7688;2019-02-13 01:08:37.869;725;182;135;135;127;48;195;27;14;36;612;584;14;48;248;252;261;184;198;196;193;25;542;355;366;131;360;249;543;237.0;110.0;259.0;0.0;131.0;0;35;45;1;0;0;0;0;0;0;1;0;0;0;0;26264.564453125;7668.98388671875;0.0;784.423583984375;465.0;84761;;;Calculated values ==>;1550016517.869;345.66;291.36;286.66;286.66;285.86;277.96000000000004;273.8482719121499;292.66;275.86;274.56;276.76000000000005;334.36;331.56;274.56;277.96000000000004;297.96000000000004;298.36;299.26000000000005;291.56;292.76000000000005;292.46000000000004;;319.66;275.66;240.61611355647437;260.9983114674233;273.8482719121499;292.96000000000004;5420000.0;3550000.0;3660000.0;1310000.0;3600000.0;2490000.0;5430000.0;0.0395;0.018333333333333333;0.043166666666666666;0.0;0.021833333333333333;0.06133333333333334;;7668.98388671875;0.0;784.423583984375;26264.564453125;505856.1276358336;414039.5949891296;234075.57745634907;234075.57745634907;231637.13269950426;430477.46260093397;457963.6984928254;453681.6753649552;473469.2039465459;518707.8801694491;515844.40045797755;453681.6753649552;457816.2617035853;465987.6186816921;467219.38122847467;435639.3794071737;414752.42406787584;458102.21622996335;457686.21237540204;;195261.2709748474;472402.05409754877;201709.7481601087;213231.27978458552;273.8482719121499;3960102.000752215;1466576.188326298;262432.79756146716;0.0;0;223;240;0;0;0;0;4;90;85;1690429275934.4573;619779759550.1814;1182667608694.4045;10876.788191009207;0.0;382.92751455379454;14993.235865570081;3172381.565869103;1364650.4456761314;100955.48663778752;1475959.2592969295;3.1056058355305396;0.0567984757769606
7689;2019-02-13 01:09:37.879;724;182;135;135;128;48;195;26;13;35;607;580;14;52;247;252;261;184;199;197;193;24;543;354;366;131;359;248;545;137.0;84.0;125.0;40.0;131.0;0;34;34;1;0;0;0;0;0;0;1;0;0;0;0;25627.962890625;7131.33447265625;0.0;774.485473632812;467.0;84762;;;Calculated values ==>;1550016577.879;345.56000000000006;291.36;286.66;286.66;285.96000000000004;277.96000000000004;273.7412296467126;292.66;275.76000000000005;274.46000000000004;276.66;333.86;331.16;274.56;278.36;297.86;298.36;299.26000000000005;291.56;292.86;292.46000000000004;;319.86;275.56;240.61611355647437;260.85938512811435;273.7412296467126;293.06;5430000.0;3540000.0;3660000.0;1310000.0;3590000.0;2480000.0;5450000.0;0.022833333333333334;0.014;0.020833333333333332;0.006666666666666667;0.021833333333333333;0.04466666666666667;;7131.33447265625;0.0;774.485473632812;25627.962890625;505640.34212081705;413212.84157674;234021.86501065348;234021.86501065348;231888.8136457492;430542.39183029096;457963.6984928254;453729.2394153389;473372.2673856561;518280.92539669183;515520.5625251359;453852.2195597051;458455.16512809304;466001.4536310495;467360.9363845398;435406.97186062945;413945.88199973485;458240.58495806623;457686.21237540204;;196097.13278094304;472304.9464017478;201305.58152354482;217297.49621313898;273.6860052111951;3960534.510552965;1466699.5448686043;262445.79063543;0.0;0;223;240;0;0;0;0;4;90;85;1690648912534.4224;619858372650.169;1182816733544.3809;5258.826206079043;1806.6624325213536;300.4552580525244;10737.36265524775;3172516.051732966;1364665.5037056534;100961.18244336774;1476173.716688178;2.2898708388113795;0.059111559153859065
7690;2019-02-13 01:10:37.850;724;182;135;135;129;50;195;26;13;35;604;577;13;59;247;252;260;184;199;196;193;24;542;356;366;132;361;247;544;136.0;83.0;261.0;130.0;131.0;0;32;21;1;0;0;0;0;0;0;1;0;0;0;0;24942.349609375;6384.0087890625;0.0;762.2149047851559;468.0;84763;;;Calculated values ==>;1550016637.85;345.56000000000006;291.36;286.66;286.66;286.06;278.16;273.955091788801;292.66;275.76000000000005;274.46000000000004;276.66;333.56;330.86;274.46000000000004;279.06;297.86;298.36;299.16;291.56;292.76000000000005;292.46000000000004;;319.96000000000004;275.56;240.83765695389522;260.72004837742526;273.955091788801;293.06;5420000.0;3560000.0;3660000.0;1320000.0;3610000.0;2470000.0;5440000.0;0.02266666666666667;0.013833333333333333;0.0435;0.021666666666666667;0.021833333333333333;0.0445;;6384.0087890625;0.0;762.2149047851559;24942.349609375;505731.4918231351;413628.9936938134;234048.68177612257;234048.68177612257;232215.60778389103;430412.23801567365;457963.6984928254;453899.64000490285;473242.3297776949;518058.56428558583;515299.4278110199;453899.64000490285;459446.40199091076;465712.960854355;467077.56566689035;435421.24943908054;414351.7324323658;458102.21622996335;457686.21237540204;;196515.0671798046;472173.3745042847;201708.5696553446;217575.8156771495;273.85232040538006;3960955.7261375096;1466812.118292237;262458.5902824198;0.0;0;223;240;0;0;0;0;4;90;85;1690868406394.2617;619937234515.1112;1182965161769.2722;10970.311560205784;5860.070771727036;291.46165192622016;10684.912653072237;3172651.229180226;1364729.3622690777;100966.11270017085;1476352.1493647858;3.891111981405051;0.2184473862556375
7691;2019-02-13 01:11:37.860;724;183;136;135;130;51;195;26;14;35;601;574;14;64;247;252;260;185;199;196;193;24;549;355;366;133;360;252;550;320.0;84.0;310.0;5.0;131.0;0;34;22;1;0;0;0;0;0;0;1;0;0;0;0;25239.01953125;6549.5771484375;0.0;793.7025756835941;468.0;84764;;;Calculated values ==>;1550016697.86;345.56000000000006;291.46000000000004;286.76000000000005;286.66;286.16;278.26000000000005;273.8482719121499;292.66;275.76000000000005;274.56;276.66;333.26000000000005;330.56;274.56;279.56;297.86;298.36;299.16;291.66;292.76000000000005;292.46000000000004;;319.96000000000004;275.56;241.05796691057077;261.41265627149306;273.8482719121499;293.06;5490000.0;3550000.0;3660000.0;1330000.0;3600000.0;2520000.0;5500000.0;0.05333333333333334;0.014;0.051666666666666666;0.0008333333333333334;0.021833333333333333;0.07516666666666667;;6549.5771484375;0.0;793.7025756835941;25239.01953125;505092.1355869056;411439.0319898053;234196.27703581506;233888.94906767053;232367.60090600746;430477.46260093397;457963.6984928254;453167.240523488;473112.1826642056;517330.58487024275;514560.7150629909;453167.240523488;459255.95438704145;465857.34435233945;467219.38122847467;433764.5214852813;412219.46467945963;458102.21622996335;457686.21237540204;;196515.0671798046;472041.5853210863;201701.31825976918;211139.98699516163;273.84498464770417;3961373.973909961;1466919.916138346;262471.55842241814;0.0;0;223;240;0;0;0;0;4;90;85;1691088042994.2268;620016747765.0985;1183114886719.2485;12992.405983625475;225.28355588443094;301.63079528150325;18532.057941081406;3172850.9517746116;1364780.082007014;100971.05596096964;1476595.664698824;4.36472250547544;0.08285979882309903
7692;2019-02-13 01:12:37.850;725;185;136;136;131;53;195;26;15;35;600;572;14;68;247;252;260;188;198;197;193;24;553;356;366;133;362;254;554;130.0;86.0;323.0;129.0;131.0;0;36;26;1;0;0;0;0;0;0;1;0;0;0;0;25359.97265625;6737.2236328125;0.0;817.024780273438;469.0;84765;;;Calculated values ==>;1550016757.85;345.66;291.66;286.76000000000005;286.76000000000005;286.26000000000005;278.46000000000004;273.955091788801;292.66;275.76000000000005;274.66;276.66;333.16;330.36;274.56;279.96000000000004;297.86;298.36;299.16;291.96000000000004;292.86;292.46000000000004;;320.06;275.56;241.05796691057077;261.6868853414304;273.955091788801;292.96000000000004;5530000.0;3560000.0;3660000.0;1330000.0;3620000.0000000005;2540000.0;5540000.0;0.021666666666666667;0.014333333333333333;0.05383333333333333;0.021500000000000002;0.021833333333333333;0.0435;;6737.2236328125;0.0;817.024780273438;25359.97265625;504851.2152701573;250866.03273033988;234090.121503474;234090.121503474;232569.5130961513;430412.23801567365;457963.6984928254;452946.7398629683;473112.1826642056;517058.88642479555;514181.8257878791;452821.9111066739;459420.01896887616;465568.3016696177;467077.56566689035;432793.19233391056;411644.6103821836;458240.58495806623;457686.21237540204;;196933.003932529;472041.5853210863;201734.9614627252;217974.52454831178;273.8626143054157;3961795.561901879;1467030.6210243173;262484.9789132652;0.0;0;223;240;0;0;0;0;4;90;85;1691307606394.2617;620096534465.1112;1183266661419.2727;13523.567403879752;5811.592412954764;303.12967464142014;10427.458420478426;3173071.881391802;1364830.3809222123;100976.09479160803;1476836.953780325;3.9799787176541095;0.22950379955024064
7693;2019-02-13 01:13:37.871;726;187;135;135;132;55;195;28;16;35;601;572;16;67;249;251;260;189;198;197;193;26;554;358;366;133;363;257;556;-1.0;83.0;540.0;90.0;131.0;0;36;33;1;0;0;0;0;0;0;1;0;0;0;0;25813.30859375;7154.21728515625;0.0;815.1371459960941;469.0;84766;;;Calculated values ==>;1550016817.871;345.76;291.86;286.66;286.66;286.36;278.66;274.1680685717883;292.66;275.96000000000004;274.76000000000005;276.66;333.26000000000005;330.36;274.76000000000005;279.86;298.06;298.26000000000005;299.16;292.06;292.86;292.46000000000004;;320.06;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;292.96000000000004;5540000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2570000.0;5560000.0;0.0;0.013833333333333333;0.09000000000000001;0.015000000000000001;0.021833333333333333;0.021833333333333333;;7154.21728515625;0.0;815.1371459960941;25813.30859375;504885.34148622886;251551.24320648852;233731.9613397987;233731.9613397987;232821.33623767327;430280.9020939914;457963.6984928254;452551.84666775604;473112.1826642056;516907.426601557;513921.23329804954;452551.84666775604;458826.5593372272;465685.3213544199;466663.7800689285;432547.4118538768;411156.2656500391;458240.58495806623;457686.21237540204;;196933.003932529;472236.3865531139;202371.3091740461;233731.9613397987;274.1194604485641;3962222.1551687433;1467146.4235489531;262498.58502315637;0.0;0;223;240;0;0;0;0;4;90;85;1691527283254.7993;620176362395.3065;1183420015074.648;22516.248374433897;4047.976160686017;295.91085581975494;4889.66781427734;3173372.318306819;1364912.5727509353;100981.08854324231;1476964.6411742119;3.983986843539858;0.2769205605396169
7694;2019-02-13 01:14:37.841;726;189;135;135;132;56;195;29;17;36;604;573;18;66;249;250;260;191;198;196;193;27;560;359;366;134;364;259;561;-1.0;83.0;798.0;95.0;131.0;0;40;41;1;0;0;0;0;0;0;1;0;0;0;0;26343.775390625;7687.4951171875;0.0;841.8173828125;470.0;84767;;;Calculated values ==>;1550016877.841;345.76;292.06;286.66;286.66;286.36;278.76000000000005;274.27422755570615;292.66;276.06;274.86;276.76000000000005;333.56;330.46000000000004;274.96000000000004;279.76000000000005;298.06;298.16;299.16;292.26000000000005;292.76000000000005;292.46000000000004;;320.16;275.86;241.2770596917726;262.3656120759269;274.27422755570615;292.96000000000004;5600000.0;3590000.0;3660000.0;1340000.0;3640000.0;2590000.0;5610000.0;0.0;0.013833333333333333;0.133;0.01583333333333333;0.021833333333333333;0.021833333333333333;;7687.4951171875;0.0;841.8173828125;26343.775390625;504334.28029091435;252076.2402507455;233603.16916686718;233603.16916686718;232696.73988078404;430214.79039162316;457963.6984928254;452329.29032414977;473079.2034362849;517046.6219924085;513850.47253881523;452455.4693029914;458387.69506395434;465540.6161959158;466391.21630984533;431046.6940773617;409693.8420327403;458102.21622996335;457686.21237540204;;197350.94305643384;472202.2088784924;202664.78386607236;233603.16916686718;274.23803382835814;3962656.580214304;1467270.04264523;262512.38607359247;0.0;0;223;240;0;0;0;0;4;90;85;1691746773454.904;620256422345.3447;1183574737674.7217;33205.3793589243;4267.675896029984;295.38111995059637;4892.479776719678;3173836.4330313695;1364981.8352028907;100986.01351265951;1477046.1183118941;5.00168286149963;0.35391051286091985
7695;2019-02-13 01:15:37.852;727;193;134;134;131;57;195;29;18;36;608;576;19;63;250;250;260;196;199;197;193;28;560;362;366;134;367;262;561;-1.0;83.0;795.0;143.0;131.0;0;41;52;1;0;0;0;0;0;0;1;0;0;0;0;26974.22265625;8268.669921875;0.0;861.279541015625;470.0;84768;;;Calculated values ==>;1550016937.852;345.86;292.46000000000004;286.56;286.56;286.26000000000005;278.86;274.5913991737795;292.66;276.06;274.96000000000004;276.76000000000005;333.96000000000004;330.76000000000005;275.06;279.46000000000004;298.16;298.16;299.16;292.76000000000005;292.86;292.46000000000004;;320.16;275.96000000000004;241.2770596917726;262.7682575881327;274.5913991737795;293.06;5600000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2620000.0;5610000.0;0.0;0.013833333333333333;0.1325;0.02383333333333333;0.021833333333333333;0.021833333333333333;;8268.669921875;0.0;861.279541015625;26974.22265625;504460.73038458737;410528.1239549413;233300.06151096418;233300.06151096418;232396.4961444942;430014.67791919125;457963.6984928254;451930.5317933771;473079.2034362849;517204.90946210787;513899.64126702456;452057.63076058024;457540.8190454173;465236.6699430183;465960.3153875682;431046.6940773617;411733.9045326037;458240.58495806623;457686.21237540204;;197350.94305643384;472299.7188790419;203422.55540769172;233300.06151096418;274.5454851803162;3963100.97832214;1467403.0350645147;262526.58114989195;0.0;0;223;240;0;0;0;0;4;90;85;1691966413714.6038;620336837085.2349;1183731066329.508;32927.30687110331;6408.239062733846;267.1602553691528;4899.097627206893;3174387.6397852483;1365070.8174711843;100990.70221688565;1477127.729749503;4.87426617171258;0.3691911897256771
7696;2019-02-13 01:16:37.862;727;195;133;133;129;57;195;31;18;37;613;579;20;60;251;249;260;198;198;197;193;30;562;362;366;134;367;264;562;-2.0;85.0;824.0;76.0;131.0;0;44;66;1;0;0;0;0;0;0;1;0;0;0;0;27873.244140625;9118.9658203125;0.0;883.358032226562;469.0;84769;;;Calculated values ==>;1550016997.862;345.86;292.66;286.46000000000004;286.46000000000004;286.06;278.86;274.5913991737795;292.66;276.26000000000005;274.96000000000004;276.86;334.46000000000004;331.06;275.16;279.16;298.26000000000005;298.06;299.16;292.96000000000004;292.86;292.46000000000004;;320.06;276.16;241.2770596917726;263.0348170998261;274.5913991737795;292.96000000000004;5620000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2640000.0;5620000.0;0.0;0.014166666666666666;0.13733333333333334;0.012666666666666666;0.021833333333333333;0.021833333333333333;;9118.9658203125;0.0;883.358032226562;27873.244140625;504276.755833644;410893.4722959139;232972.93752485598;232972.93752485598;231774.8421514348;430014.67791919125;457963.6984928254;451578.05696444126;473176.5657117748;517551.8925450761;514036.4211672439;451833.5419501401;456847.7499277304;465368.39748007257;465829.7507489795;430536.11089788686;412084.55004663585;458240.58495806623;457686.21237540204;;196933.003932529;472494.68880147435;203483.80869048688;232972.93752485598;274.5691561907107;3963558.116722412;1467547.956178504;262541.12221944105;0.0;0;223;240;0;0;0;0;4;90;85;1692186050314.5688;620417250485.222;1183888892629.483;34071.61009628973;3407.4711480725077;261.39711205938926;4906.239834236922;3174946.0571472724;1365152.6286891922;100995.10759572097;1477209.4545135263;4.26368100247352;0.2937129433751724
7697;2019-02-13 01:17:37.842;727;195;132;132;126;55;195;30;17;37;618;583;20;56;252;249;260;197;199;196;193;31;558;362;366;135;367;264;558;-1.0;85.0;466.0;82.0;131.0;0;47;76;1;0;0;0;0;0;0;1;0;0;0;0;28392.021484375;9563.0068359375;0.0;907.271606445312;467.0;84770;;;Calculated values ==>;1550017057.842;345.86;292.66;286.36;286.36;285.76000000000005;278.66;274.5913991737795;292.66;276.16;274.86;276.86;334.96000000000004;331.46000000000004;275.16;278.76000000000005;298.36;298.06;299.16;292.86;292.76000000000005;292.46000000000004;;319.86;276.26000000000005;241.49495122638035;263.0348170998261;274.5913991737795;293.06;5580000.0;3620000.0000000005;3660000.0;1350000.0;3670000.0000000005;2640000.0;5580000.0;0.0;0.014166666666666666;0.07766666666666668;0.013666666666666666;0.021833333333333333;0.021833333333333333;;9563.0068359375;0.0;907.271606445312;28392.021484375;504644.4529207764;412631.9622702012;232771.29198370528;232771.29198370528;230978.79015187532;430014.67791919125;457963.6984928254;451450.12942785496;473046.2935902154;518067.82220907544;514450.6822716287;451833.5419501401;456353.9449326525;465500.0144636098;465829.7507489795;431552.0079502961;413384.41883874475;458102.21622996335;457686.21237540204;;196097.13278094304;472460.9817075043;203453.8062424255;232771.29198370528;274.55756310462596;3964026.8376436983;1467703.5873896538;262556.0391591302;0.0;0;223;240;0;0;0;0;4;90;85;1692405577114.6387;620497923585.2477;1184047239829.5332;19261.04776740169;3676.431398022743;257.3741790803108;4910.642428552046;3175390.3478166726;1365211.6415329215;100999.42924878381;1477291.2345966247;2.6843121630164193;0.18322568079370424
7698;2019-02-13 01:18:37.843;725;191;132;131;124;53;195;31;14;37;622;587;18;52;252;249;260;192;198;197;193;31;551;360;366;134;365;264;551;-2.0;86.0;787.0;18.0;131.0;0;49;87;1;0;0;0;0;0;0;1;0;0;0;0;28836.142578125;10104.857421875;0.0;910.4215698242191;464.0;84771;;;Calculated values ==>;1550017117.843;345.66;292.26000000000005;286.36;286.26000000000005;285.56;278.46000000000004;274.38016830617;292.66;276.26000000000005;274.56;276.86;335.36;331.86;274.96000000000004;278.36;298.36;298.06;299.16;292.36;292.86;292.46000000000004;;319.56;276.26000000000005;241.2770596917726;263.0348170998261;274.38016830617;292.96000000000004;5510000.0;3600000.0;3660000.0;1340000.0;3650000.0;2640000.0;5510000.0;0.0;0.014333333333333333;0.13116666666666668;0.003;0.021833333333333333;0.021833333333333333;;10104.857421875;0.0;910.4215698242191;28836.142578125;505034.4885384149;414040.76927589084;232947.6685808663;232644.68827507718;230550.20476347918;430148.3826014536;457963.6984928254;451065.59773849417;473176.5657117748;518480.3822597349;514864.7571118455;451578.05696444126;455858.54699093295;465789.28146489616;466117.788102169;433281.1840897609;414400.9631372732;458240.58495806623;457686.21237540204;;194843.3435325042;472592.1488768574;203006.39237228894;232947.6685808663;274.3751071214509;3964503.746958666;1467867.4889899187;262571.18685470487;0.0;0;223;240;0;0;0;0;4;90;85;1692625180774.3733;620578624930.1501;1184205642469.3418;32537.099103867255;808.7572695137055;270.6165003189899;4906.79153951403;3175822.0062342654;1365249.0187280485;101003.82924443886;1477373.0479097923;3.4972572589622053;0.21732810720705006
7699;2019-02-13 01:19:37.883;720;188;132;132;122;49;195;31;8;37;625;590;14;47;250;250;260;189;198;196;193;29;551;357;366;133;362;264;550;207.0;110.0;351.0;38.0;131.0;0;48;98;1;0;0;0;0;0;0;1;0;0;0;0;29615.5625;10870.50390625;0.0;913.3855590820309;460.0;84772;;;Calculated values ==>;1550017177.883;345.16;291.96000000000004;286.36;286.36;285.36;278.06;274.0616903277293;292.66;276.26000000000005;273.96000000000004;276.86;335.66;332.16;274.56;277.86;298.16;298.16;299.16;292.06;292.76000000000005;292.46000000000004;;319.16;276.06;241.05796691057077;263.0348170998261;274.0616903277293;292.96000000000004;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2640000.0;5500000.0;0.034499999999999996;0.018333333333333333;0.058499999999999996;0.006333333333333333;0.021833333333333333;0.05633333333333333;;10870.50390625;0.0;913.3855590820309;29615.5625;504406.0089421096;413351.9237643686;232973.14753796702;232973.14753796702;229982.70873861105;430346.717906069;457963.6984928254;450293.0949576717;473306.6277234293;518789.6967858421;515175.19268513465;451065.59773849417;455237.00566835946;465960.3153875682;466677.1382597011;433281.1840897609;413720.03103230504;458102.21622996335;457686.21237540204;;193171.6564234249;472528.46462518856;202184.86849649518;214117.6038646396;274.0423929619061;3964991.169232369;1468042.4001973271;262586.3953796979;0.0;0;223;240;0;0;0;0;4;90;85;1692844927174.2336;620658778330.0992;1184364148069.2412;14514.331247978826;1712.176108815058;358.62113938669046;13721.031612772951;3176214.3628837834;1365270.0405113734;101009.07638719774;1477528.3832572023;2.571829971599245;0.08954683482707185
7700;2019-02-13 01:20:37.864;715;186;133;132;122;46;195;29;4;37;628;593;9;43;249;250;260;187;198;196;193;27;546;356;366;133;361;261;546;124.0;83.0;694.0;50.0;131.0;0;46;98;1;0;0;0;0;0;0;1;0;0;0;0;29495.154296875;10817.4462890625;0.0;886.039672851562;456.0;84773;;;Calculated values ==>;1550017237.864;344.66;291.76000000000005;286.46000000000004;286.36;285.36;277.76000000000005;273.955091788801;292.66;276.06;273.56;276.86;335.96000000000004;332.46000000000004;274.06;277.46000000000004;298.06;298.16;299.16;291.86;292.76000000000005;292.46000000000004;;318.76000000000005;275.86;241.05796691057077;262.63441904999945;273.955091788801;292.96000000000004;5460000.0;3560000.0;3660000.0;1330000.0;3610000.0;2610000.0;5460000.0;0.020666666666666667;0.013833333333333333;0.11566666666666667;0.008333333333333333;0.021833333333333333;0.042499999999999996;;10817.4462890625;0.0;886.039672851562;29495.154296875;504238.64712989907;414260.4934188599;233381.19744867613;233075.78472627656;230074.7820514751;430412.23801567365;457963.6984928254;450318.72233098303;473306.6277234293;519348.31106891163;515742.5969601459;450959.83145702747;455240.9381887029;465973.9058467576;466819.69984961615;434481.06363122794;414617.0881074537;458102.21622996335;457686.21237540204;;191500.00471740507;472333.7623376517;201916.218179152;218080.58007839776;273.9332648478107;3965483.6025539148;1468223.075884088;262601.385841527;0.0;0;223;240;0;0;0;0;4;90;85;1693064457634.911;620738553060.3453;1184521598194.7268;28731.889646895124;2253.479534654164;274.7849947455434;10183.239372622682;3176574.633937047;1365303.077176913;101014.35310017671;1477727.522435313;3.5411153295508884;0.19219107769270496
7701;2019-02-13 01:21:37.854;710;184;134;133;124;45;195;28;0;37;629;595;5;38;248;251;260;186;198;196;193;26;547;355;366;133;360;256;547;-2.0;83.0;436.0;48.0;131.0;0;45;93;1;0;0;0;0;0;0;1;0;0;0;0;29157.0078125;10514.6123046875;0.0;868.2344360351559;454.0;84774;;;Calculated values ==>;1550017297.854;344.16;291.56;286.56;286.46000000000004;285.56;277.66;273.8482719121499;292.66;275.96000000000004;273.16;276.86;336.06;332.66;273.66;276.96000000000004;297.96000000000004;298.26000000000005;299.16;291.76000000000005;292.76000000000005;292.46000000000004;;318.56;275.76000000000005;241.05796691057077;261.9595390733887;273.8482719121499;292.96000000000004;5470000.0;3550000.0;3660000.0;1330000.0;3600000.0;2560000.0;5470000.0;0.0;0.013833333333333333;0.07266666666666667;0.008;0.021833333333333333;0.021833333333333333;;10514.6123046875;0.0;868.2344360351559;29157.0078125;503517.2750222182;413117.91072696255;233661.28145869466;233355.13711966088;230644.0049296121;430477.46260093397;457963.6984928254;450705.4496541824;473306.6277234293;519865.3751866457;516375.50529732916;451339.97013099515;455456.8452999624;465987.6186816921;467090.7383467643;434243.32537166675;413854.0851824992;458102.21622996335;457686.21237540204;;190664.19178205615;472236.3865531139;201603.60853991212;233661.28145869466;273.80686948986494;3965972.2891102345;1468400.8134112048;262616.0023559449;0.0;0;223;240;0;0;0;0;4;90;85;1693284021034.9458;620818339760.358;1184676672344.7515;18101.400454303643;2165.0622241056144;282.05115595015116;4891.210991681444;3176964.8463083827;1365339.8922213782;101018.9926280497;1477853.121918299;2.234917626978941;0.1382035576844107
7702;2019-02-13 01:22:37.905;707;184;134;133;124;44;195;27;-16;37;627;594;-6;35;247;251;260;186;198;196;193;25;545;354;366;131;359;252;545;84.0;87.0;338.0;0.0;131.0;0;40;81;1;0;0;0;0;0;0;1;0;0;0;0;28466.193359375;9795.7177734375;0.0;819.5195922851559;452.0;84775;;;Calculated values ==>;1550017357.905;343.86;291.56;286.56;286.46000000000004;285.56;277.56;273.7412296467126;292.66;275.86;271.56;276.86;335.86;332.56;272.56;276.66;297.86;298.26000000000005;299.16;291.76000000000005;292.76000000000005;292.46000000000004;;318.36;275.66;240.61611355647437;261.41265627149306;273.7412296467126;292.96000000000004;5450000.0;3540000.0;3660000.0;1310000.0;3590000.0;2520000.0;5450000.0;0.014;0.0145;0.05633333333333333;0.0;0.021833333333333333;0.035833333333333335;;9795.7177734375;0.0;819.5195922851559;28466.193359375;503325.6294636671;413945.88199973485;233714.07309105288;233407.33263027412;230691.2781651477;430542.39183029096;457963.6984928254;449389.49312361225;473566.1253818903;519991.36449673906;516613.16012874816;450660.5460443757;455753.1787349472;466001.4536310495;467232.53252066195;434717.7115687722;414661.7335165383;458102.21622996335;457686.21237540204;;189828.38726562503;472402.05409754877;201446.94854128102;221107.38256928153;273.7412296467126;3966452.8906167136;1468570.210026355;262630.0789277438;0.0;0;223;240;0;0;0;0;4;90;85;1693503807694.506;620897607080.1995;1184829201884.4463;13967.430011471326;0.0;290.81168175739197;8477.408068052651;3177232.3137159445;1365357.9497424003;101023.77054279947;1477964.621771292;2.1417938175076867;0.0790128110467974
7703;2019-02-13 01:23:37.855;706;182;135;134;125;45;195;26;-11;36;624;592;-14;29;247;251;260;184;198;196;193;24;542;354;366;130;359;248;542;235.0;110.0;179.0;0.0;131.0;0;33;65;1;0;0;0;0;0;0;1;0;0;0;0;27380.8203125;8764.1298828125;0.0;777.4441528320309;453.0;84776;;;Calculated values ==>;1550017417.855;343.76;291.36;286.66;286.56;285.66;277.66;273.7412296467126;292.66;275.76000000000005;272.06;276.76000000000005;335.56;332.36;271.76000000000005;276.06;297.86;298.26000000000005;299.16;291.56;292.76000000000005;292.46000000000004;;318.46000000000004;275.56;240.39332010688793;260.85938512811435;273.7412296467126;292.96000000000004;5420000.0;3540000.0;3660000.0;1300000.0;3590000.0;2480000.0;5420000.0;0.03916666666666667;0.018333333333333333;0.029833333333333333;0.0;0.021833333333333333;0.061;;8764.1298828125;0.0;777.4441528320309;27380.8203125;503479.17608433706;414444.8531748647;234102.55251245902;233793.83798212628;231061.43974028542;430542.39183029096;457963.6984928254;450745.773027914;473598.7871360312;520015.6192628806;516748.2223701794;450368.2901333168;455685.066950743;466001.4536310495;467232.53252066195;435421.24943908054;415148.14059818554;458102.21622996335;457686.21237540204;;190246.288480595;472436.3020657052;201446.94854128102;213135.156520036;273.7412296467126;3966917.8945711986;1468724.7465357825;262643.37586893764;0.0;0;223;240;0;0;0;0;4;90;85;1693723224694.6807;620975841830.2617;1184979076884.5654;7437.4149305178835;0.0;371.67366208307504;14917.614407177329;3177410.5387791796;1365357.9497424003;101029.28665340986;1478159.41782664;2.3818609922092486;0.024337903426615234
7704;2019-02-13 01:24:37.865;706;182;135;134;127;46;195;26;-8;36;619;589;-11;27;246;252;260;183;198;196;193;24;541;353;366;130;358;247;543;134.0;82.0;180.0;2.0;131.0;0;28;49;1;0;0;0;0;0;0;1;0;0;0;0;26485.072265625;7902.1845703125;0.0;745.6226196289059;455.0;84777;;;Calculated values ==>;1550017477.865;343.76;291.36;286.66;286.56;285.86;277.76000000000005;273.6339639331285;292.66;275.76000000000005;272.36;276.76000000000005;335.06;332.06;272.06;275.86;297.76000000000005;298.36;299.16;291.46000000000004;292.76000000000005;292.46000000000004;;318.66;275.56;240.39332010688793;260.72004837742526;273.6339639331285;292.96000000000004;5410000.0;3529999.9999999995;3660000.0;1300000.0;3579999.9999999995;2470000.0;5430000.0;0.022333333333333334;0.013666666666666666;0.030000000000000002;0.0003333333333333333;0.021833333333333333;0.04416666666666667;;7902.1845703125;0.0;745.6226196289059;26485.072265625;503572.1953518364;414039.5949891296;234075.57745634907;233767.1721017996;231637.13269950426;430607.02586249536;457963.6984928254;451299.60710653476;473598.7871360312;519588.62315034436;516526.5419013492;450924.2334244592;455608.0198933382;466015.41043311567;467502.23246962274;435653.6707098252;414398.0589551918;458102.21622996335;457686.21237540204;;191082.09718829524;472436.3020657052;201176.50001749315;217439.817543871;273.63108711209395;3967366.851823018;1468863.6556371953;262656.07020740997;0.0;0;223;240;0;0;0;0;4;90;85;1693942861294.6458;621053854830.2493;1185127601634.5417;7503.693212671249;90.41993401607067;290.493360646656;10610.88243839262;3177535.0687652254;1365358.7033674335;101034.80563160815;1478372.1907565647;2.1387489960737565;0.03941664972527905
7705;2019-02-13 01:25:37.836;706;181;135;135;128;47;195;25;0;36;614;585;-3;30;246;252;260;183;198;196;193;23;539;354;366;131;359;247;541;277.0;86.0;270.0;90.0;131.0;0;27;36;1;0;0;0;0;0;0;1;0;0;0;0;25733.1953125;7144.169921875;0.0;739.5812377929691;457.0;84778;;;Calculated values ==>;1550017537.836;343.76;291.26000000000005;286.66;286.66;285.96000000000004;277.86;273.7412296467126;292.66;275.66;273.16;276.76000000000005;334.56;331.66;272.86;276.16;297.76000000000005;298.36;299.16;291.46000000000004;292.76000000000005;292.46000000000004;;318.86;275.46000000000004;240.61611355647437;260.72004837742526;273.7412296467126;292.96000000000004;5390000.0;3540000.0;3660000.0;1310000.0;3590000.0;2470000.0;5410000.0;0.04616666666666667;0.014333333333333333;0.045000000000000005;0.015000000000000001;0.021833333333333333;0.068;;7144.169921875;0.0;739.5812377929691;25733.1953125;503758.03543763835;414492.11232454475;234129.6074100014;234129.6074100014;231988.36914815073;430542.39183029096;457963.6984928254;452295.6682968842;473469.2039465459;519078.81434464175;516117.6554271726;451922.9736820144;455971.6787098664;465871.32459077286;467360.9363845398;436115.4526051978;415193.89882489573;458102.21622996335;457686.21237540204;;191917.91438739494;472207.82270811964;201268.73141183303;211819.64993085276;273.6716017011334;3967801.7937289397;1468988.9813211663;262668.4409241417;0.0;0;223;240;0;0;0;0;4;90;85;1694162355154.485;621132116985.192;1185275730004.4333;11296.212159827304;4064.0863694442996;299.87560418432946;16718.92624622935;3177691.658921374;1365393.3075198422;101039.72299510315;1478599.8290837074;4.107067780795983;0.14600673472823522
7706;2019-02-13 01:26:37.876;706;181;136;135;129;49;195;25;6;36;609;581;2;38;246;252;259;183;198;196;193;23;544;354;366;132;359;247;546;308.0;86.0;129.0;67.0;131.0;0;28;23;1;0;0;0;0;0;0;1;0;0;0;0;25040.26171875;6522.4921875;0.0;733.6868286132809;459.0;84779;;;Calculated values ==>;1550017597.876;343.76;291.26000000000005;286.76000000000005;286.66;286.06;278.06;273.7412296467126;292.66;275.66;273.76000000000005;276.76000000000005;334.06;331.26000000000005;273.36;276.96000000000004;297.76000000000005;298.36;299.06;291.46000000000004;292.76000000000005;292.46000000000004;;319.06;275.46000000000004;240.83765695389522;260.72004837742526;273.7412296467126;292.96000000000004;5440000.0;3540000.0;3660000.0;1320000.0;3590000.0;2470000.0;5460000.0;0.051333333333333335;0.014333333333333333;0.021500000000000002;0.011166666666666667;0.021833333333333333;0.07316666666666667;;6522.4921875;0.0;733.6868286132809;25040.26171875;503292.9385863368;412411.8491920293;234303.6779088703;233995.12670318302;232165.5554658877;430542.39183029096;457963.6984928254;453038.1541300931;473339.41292369686;518568.79617042065;515708.61820869514;452543.58963201864;456937.43924984924;465871.32459077286;467360.9363845398;434732.21210702666;413165.12892956054;458102.21622996335;457686.21237540204;;192753.74022246967;472076.1002201579;201279.00816204073;211133.7501593862;273.6756188877906;3968225.187945359;1469102.946097906;262680.7263428432;0.0;0;223;240;0;0;0;0;4;90;85;1694382101554.3455;621211069585.1418;1185424028804.339;5412.821638313127;3023.9008613156416;309.1281922103477;18039.42181880516;3177830.993697569;1365452.4134577678;101044.80141009096;1478889.6750859988;3.6913742689043536;0.07220631877623754
7707;2019-02-13 01:27:37.857;705;183;136;136;130;51;195;25;10;36;606;577;7;46;246;252;259;186;198;196;193;23;548;354;366;133;359;250;549;256.0;83.0;147.0;110.0;131.0;0;30;18;1;0;0;0;0;0;0;1;0;0;0;0;24860.7890625;6304.70703125;0.0;758.7348022460941;461.0;84780;;;Calculated values ==>;1550017657.857;343.66;291.46000000000004;286.76000000000005;286.76000000000005;286.16;278.26000000000005;273.7412296467126;292.66;275.66;274.16;276.76000000000005;333.76000000000005;330.86;273.86;277.76000000000005;297.76000000000005;298.36;299.06;291.76000000000005;292.76000000000005;292.46000000000004;;319.26000000000005;275.46000000000004;241.05796691057077;261.13683023647616;273.7412296467126;292.96000000000004;5480000.0;3540000.0;3660000.0;1330000.0;3590000.0;2500000.0;5490000.0;0.042666666666666665;0.013833333333333333;0.0245;0.018333333333333333;0.021833333333333333;0.0645;;6304.70703125;0.0;758.7348022460941;24860.7890625;502793.3670782491;411880.1009978568;234223.00938080327;234223.00938080327;232392.59126218566;430542.39183029096;457963.6984928254;453015.54581323545;473209.4130839679;518010.8896614835;515041.2569645735;452643.08846884506;457414.5806444957;465871.32459077286;467360.9363845398;433778.9533352757;413024.9693880693;458102.21622996335;457686.21237540204;;193589.57483703562;471944.1597200548;201175.64665038348;212362.2216314816;273.63520287957914;3968640.8983531566;1469209.805575505;262693.1592514705;0.0;0;223;240;0;0;0;0;4;90;85;1694601632015.0227;621290544410.387;1185573081589.7988;6170.077529489874;4964.089406277308;287.09677793635524;15823.39740298287;3177927.487291614;1365518.9589641176;101049.76837815273;1479171.7758868332;3.85713675555271;0.13415804201040035
