;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7708;2019-02-13 01:28:37.847;706;185;136;136;131;51;195;26;11;35;604;575;11;55;247;252;259;187;198;196;193;24;552;356;366;134;361;253;554;91.0;85.0;413.0;136.0;131.0;0;34;20;1;0;0;0;0;0;0;1;0;0;0;0;25067.25;6455.11572265625;0.0;793.3353881835941;461.0;84781;;;Calculated values ==>;1550017717.847;343.76;291.66;286.76000000000005;286.76000000000005;286.26000000000005;278.26000000000005;273.955091788801;292.66;275.76000000000005;274.26000000000005;276.66;333.56;330.66;274.26000000000005;278.66;297.86;298.36;299.06;291.86;292.76000000000005;292.46000000000004;;319.26000000000005;275.56;241.2770596917726;261.54996906429363;273.955091788801;292.96000000000004;5520000.0;3560000.0;3660000.0;1340000.0;3610000.0;2530000.0;5540000.0;0.015166666666666667;0.014166666666666666;0.06883333333333333;0.02266666666666667;0.021833333333333333;0.037;;6455.11572265625;0.0;793.3353881835941;25067.25;502545.32059247553;250866.03273033988;234090.121503474;234090.121503474;232569.5130961513;430412.23801567365;457963.6984928254;452620.67030107987;472981.82504853373;517553.6108980002;514576.9835919456;452620.67030107987;458016.71492476354;465712.960854355;467077.56566689035;432807.5379912505;411248.3343356786;458102.21622996335;457686.21237540204;;193589.57483703562;471909.57779161324;201744.40626987768;220831.29228609893;273.8662977490497;3969056.8959992584;1469316.1197094058;262706.0910140217;0.0;0;223;240;0;0;0;0;4;90;85;1694821195414.185;621370631060.0814;1185723956439.2231;17268.64950748108;6123.743887826006;305.4220517872687;8763.632043304215;3178122.7774623893;1365611.3421747808;101054.70521210544;1479376.633649452;4.478397797545111;0.2885775518294581
7709;2019-02-13 01:29:37.857;707;188;136;136;133;53;195;27;12;36;604;575;13;61;247;252;259;191;198;196;193;26;555;358;366;135;363;255;557;-3.0;86.0;489.0;176.0;131.0;0;39;22;1;0;0;0;0;0;0;1;0;0;0;0;25154.1953125;6546.7412109375;0.0;820.5264282226559;462.0;84782;;;Calculated values ==>;1550017777.857;343.86;291.96000000000004;286.76000000000005;286.76000000000005;286.46000000000004;278.46000000000004;274.1680685717883;292.66;275.86;274.36;276.76000000000005;333.56;330.66;274.46000000000004;279.26000000000005;297.86;298.36;299.06;292.26000000000005;292.76000000000005;292.46000000000004;;319.36;275.76000000000005;241.49495122638035;261.82340779136865;274.1680685717883;292.96000000000004;5550000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2550000.0;5570000.0;0.0;0.014333333333333333;0.08149999999999999;0.029333333333333333;0.021833333333333333;0.021833333333333333;;6546.7412109375;0.0;820.5264282226559;25154.1953125;502390.88254707336;410295.9558455669;234011.30514070267;234011.30514070267;233098.56011313005;430280.9020939914;457963.6984928254;452397.8611071685;472948.7829819323;517384.84178739064;514403.8990935423;452523.2481893406;458420.64675073535;465423.3653177346;466793.1479323858;432066.4683662549;411509.7758049635;458102.21622996335;457686.21237540204;;194007.49548133422;471972.7596631712;202238.10695818407;234011.30514070267;274.0676664176902;3969475.477797133;1469424.4865757336;262719.5421040178;0.0;0;223;240;0;0;0;0;4;90;85;1695040832015.0227;621451344510.3893;1185876381839.8044;20388.019963142226;7912.216479346288;294.6459267118433;4883.568807957603;3178436.635343438;1365728.3280060096;101059.70661203976;1479490.379278092;4.544215415659093;0.36593585584240546
7710;2019-02-13 01:30:37.858;709;190;134;135;133;55;195;29;12;36;606;576;14;66;249;251;259;191;198;196;193;28;551;361;366;135;366;257;553;0.0;81.0;528.0;163.0;131.0;0;43;28;1;0;0;0;0;0;0;1;0;0;0;0;25474.515625;6859.82568359375;0.0;856.834350585938;461.0;84783;;;Calculated values ==>;1550017837.858;344.06000000000006;292.16;286.56;286.66;286.46000000000004;278.66;274.4858918419099;292.66;276.06;274.36;276.76000000000005;333.76000000000005;330.76000000000005;274.56;279.76000000000005;298.06;298.26000000000005;299.06;292.26000000000005;292.76000000000005;292.46000000000004;;319.26000000000005;275.96000000000004;241.49495122638035;262.0952818180154;274.4858918419099;292.96000000000004;5510000.0;3610000.0;3660000.0;1350000.0;3660000.0;2570000.0;5530000.0;0.0;0.013500000000000002;0.08800000000000001;0.027166666666666665;0.021833333333333333;0.021833333333333333;;6859.82568359375;0.0;856.834350585938;25474.515625;503018.5681630195;412845.1473663945;233504.71626944956;233810.11789752508;233200.32377744868;430081.6785162784;457963.6984928254;452048.2544113777;472948.7829819323;517421.4089405205;514333.65915165737;452300.2801237847;458705.8848670923;465250.37265374704;466234.42928284;433052.14672987553;413220.0903815756;458102.21622996335;457686.21237540204;;193589.57483703562;472168.09959432366;203096.4066225093;233504.71626944956;274.4146256773627;3969897.390752868;1469536.2098284096;262733.52034345776;0.0;0;223;240;0;0;0;0;4;90;85;1695260435674.7573;621532345860.2914;1186029984399.619;21907.762605420423;7309.780992400956;267.73276070204946;4894.629331646629;3178789.1060721646;1365855.180098954;101064.39317920404;1479571.8656205733;4.455283184420445;0.35060996062164396
7711;2019-02-13 01:31:37.878;710;189;133;134;133;56;195;31;12;36;610;578;16;66;250;250;259;191;198;196;193;29;561;361;366;132;366;261;562;-2.0;86.0;510.0;85.0;130.0;0;37;42;1;0;0;0;0;0;0;1;0;0;0;0;26318.25;7701.6044921875;0.0;838.8572387695309;462.0;84784;;;Calculated values ==>;1550017897.878;344.16;292.06;286.46000000000004;286.56;286.46000000000004;278.76000000000005;274.4858918419099;292.66;276.26000000000005;274.36;276.76000000000005;334.16;330.96000000000004;274.76000000000005;279.76000000000005;298.16;298.16;299.06;292.26000000000005;292.76000000000005;292.46000000000004;;319.36;276.06;240.83765695389522;262.63441904999945;274.4858918419099;292.96000000000004;5610000.0;3610000.0;3660000.0;1320000.0;3660000.0;2610000.0;5620000.0;0.0;0.014333333333333333;0.08499999999999999;0.014166666666666666;0.021666666666666667;0.021666666666666667;;7701.6044921875;0.0;838.8572387695309;26318.25;502209.5782000427;252021.46608409655;232972.93752485598;233274.80006095755;232972.93752485598;430081.6785162784;457963.6984928254;451342.99005638866;473339.41292369686;517495.49465332035;514193.3290809292;451852.1518050079;458067.99001765647;465381.95360251743;466104.2199880029;430550.1862983787;252825.72291499353;458102.21622996335;457686.21237540204;;194007.49548133422;472659.50235634967;203183.43195706056;232972.93752485598;274.4483143471281;3970329.1410017326;1469657.5955282531;262747.6558169523;0.0;0;223;240;0;0;0;0;4;90;85;1695480108874.6875;621612472560.2659;1186185436199.5696;21093.56243844289;3817.577663989929;2547.383975161854;4868.787621761831;3179147.5698955413;1365947.9389970573;101087.86030509749;1479653.2545490952;3.78519484282426;0.242947515721837
7712;2019-02-13 01:32:37.878;711;194;132;132;130;57;195;30;12;37;615;580;16;57;251;250;259;197;198;196;193;31;563;362;366;130;367;263;564;-1.0;86.0;590.0;84.0;130.0;0;24;55;1;0;0;0;0;0;0;1;0;0;0;0;27073.81640625;8469.1044921875;0.0;777.8562622070309;461.0;84785;;;Calculated values ==>;1550017957.878;344.26;292.56;286.36;286.36;286.16;278.86;274.5913991737795;292.66;276.16;274.36;276.86;334.66;331.16;274.76000000000005;278.86;298.26000000000005;298.16;299.06;292.86;292.76000000000005;292.46000000000004;;319.26000000000005;276.26000000000005;240.39332010688793;262.9017227912062;274.5913991737795;292.96000000000004;5630000.0;3620000.0000000005;3660000.0;1300000.0;3670000.0000000005;2630000.0;5640000.0;0.0;0.014333333333333333;0.09833333333333334;0.014;0.021666666666666667;0.021666666666666667;;8469.1044921875;0.0;777.8562622070309;27073.81640625;502149.39471236133;409561.26335927483;232622.7962233533;232622.7962233533;232024.8117388237;430014.67791919125;457963.6984928254;450987.26371381566;473695.5629922598;517842.41468339285;514226.74538381916;451499.28253493103;456641.3738539494;465368.39748007257;465960.3153875682;430034.10223264154;410810.422463297;458102.21622996335;457686.21237540204;;193589.57483703562;473114.68441337737;203468.99504440994;232622.7962233533;274.56343241741206;3970774.0748884515;1469792.3514364562;262761.12842946046;0.0;0;223;240;0;0;0;0;4;90;85;1695699708874.6875;621691072560.2659;1186342636199.5696;24339.296419158232;3775.039651165544;275.53941002727134;4876.374016627723;3179526.177052688;1366011.2108080168;101111.38466664073;1479734.4642294152;3.5975333280363824;0.2480651887151326
7713;2019-02-13 01:33:37.849;712;196;131;131;127;57;194;29;10;37;621;582;15;49;251;249;259;198;198;196;193;32;561;363;366;129;368;264;561;-2.0;85.0;503.0;63.0;130.0;0;14;67;1;0;0;0;0;0;0;1;0;0;0;0;27618.341796875;9106.3046875;0.0;729.0435180664059;460.0;84786;;;Calculated values ==>;1550018017.849;344.36;292.76000000000005;286.26000000000005;286.26000000000005;285.86;278.86;274.69669130483857;292.56;276.06;274.16;276.86;335.26000000000005;331.36;274.66;278.06;298.26000000000005;298.06;299.06;292.96000000000004;292.76000000000005;292.46000000000004;;319.16;276.36;240.16925963744896;263.0348170998261;274.69669130483857;292.96000000000004;5610000.0;3629999.9999999995;3660000.0;1290000.0;3679999.9999999995;2640000.0;5610000.0;0.0;0.014166666666666666;0.08383333333333334;0.0105;0.021666666666666667;0.021666666666666667;;9106.3046875;0.0;729.0435180664059;27618.341796875;502464.4646235073;411733.9045326037;232396.4961444942;232396.4961444942;231204.63778819802;429947.3805835815;457825.0308446583;450551.11265846086;473824.7944200122;518377.2573975595;514347.1345675495;451193.9005649436;455485.93199604336;465223.0916647954;465685.3213544199;430550.1862983787;412510.3609889117;458102.21622996335;457686.21237540204;;193171.6564234249;473341.49414492835;203748.14963500347;232396.4961444942;274.675939869248;3971229.622585285;1469938.7423896706;262773.67985816277;0.0;0;223;240;0;0;0;0;4;90;85;1695919202734.5269;621768735005.2091;1186500659784.454;20690.315066799845;2830.7301173542114;255.5641918841155;4881.277185003004;3179901.242445528;1366066.2322828083;101115.80839081947;1479815.7386877185;2.913764308295865;0.1903159823109066
7714;2019-02-13 01:34:37.869;711;194;131;130;123;54;195;30;8;38;625;583;13;42;251;249;259;195;198;196;193;32;555;362;366;129;366;262;555;-1.0;86.0;394.0;46.0;130.0;0;8;72;1;0;0;0;0;0;0;1;0;0;0;0;27741.287109375;9252.5068359375;0.0;685.34619140625;458.0;84787;;;Calculated values ==>;1550018077.869;344.26;292.56;286.26000000000005;286.16;285.46000000000004;278.56;274.5913991737795;292.66;276.16;273.96000000000004;276.96000000000004;335.66;331.46000000000004;274.46000000000004;277.36;298.26000000000005;298.06;299.06;292.66;292.76000000000005;292.46000000000004;;318.96000000000004;276.36;240.16925963744896;262.7682575881327;274.5913991737795;292.96000000000004;5550000.0;3620000.0000000005;3660000.0;1290000.0;3660000.0;2620000.0;5550000.0;0.0;0.014333333333333333;0.06566666666666666;0.007666666666666667;0.021666666666666667;0.021666666666666667;;9252.5068359375;0.0;685.34619140625;27741.287109375;502898.41427536035;413506.49496626557;232544.5928384478;232243.67601103132;230162.7429788659;430014.67791919125;457963.6984928254;450652.81089344603;473921.41095746984;518956.4379914824;514623.6423767696;451293.2194436414;454949.2821104551;465513.42449155;465829.7507489795;432066.4683662549;413873.7736063451;458102.21622996335;457686.21237540204;;192335.8262164488;473341.49414492835;203480.761740591;232544.5928384478;274.56797894044615;3971691.1066027707;1470091.7834823492;262785.4703679316;0.0;0;223;240;0;0;0;0;4;90;85;1696138875934.457;621846160805.1844;1186658512384.404;16230.964561037481;2068.9322817665866;260.76195822537323;4878.068423300675;3180209.022334772;1366107.0764129614;101120.11254297498;1479897.0936770553;2.3585302740782192;0.14305711768269957
7715;2019-02-13 01:35:37.860;707;189;130;130;121;51;195;31;6;38;627;583;10;36;251;250;259;190;198;196;193;31;545;360;366;129;365;261;545;-3.0;83.0;0.0;0.0;130.0;0;3;75;1;0;0;0;0;0;0;1;0;0;0;0;27687.6171875;9439.9345703125;0.0;659.30908203125;456.0;84788;;;Calculated values ==>;1550018137.86;343.86;292.06;286.16;286.16;285.26000000000005;278.26000000000005;274.38016830617;292.66;276.26000000000005;273.76000000000005;276.96000000000004;335.86;331.46000000000004;274.16;276.76000000000005;298.26000000000005;298.16;299.06;292.16;292.76000000000005;292.46000000000004;;318.76000000000005;276.26000000000005;240.16925963744896;262.63441904999945;274.38016830617;292.96000000000004;5450000.0;3600000.0;3660000.0;1290000.0;3650000.0;2610000.0;5450000.0;0.0;0.013833333333333333;0.0;0.0;0.021666666666666667;0.021666666666666667;;9439.9345703125;0.0;659.30908203125;27687.6171875;503325.6294636671;415705.92028061923;232493.24967059927;232493.24967059927;229802.5997692802;430148.3826014536;457963.6984928254;450575.5472585713;473921.41095746984;519245.45926086965;514710.03123622853;451087.67505689716;454370.03874577465;465658.1741919227;466247.85315236123;434495.54852605425;416046.62664473074;458102.21622996335;457686.21237540204;;191500.00471740507;473244.79008953704;430148.3826014536;232493.24967059927;274.38016830617;3972152.9448519633;1470247.5304616862;262796.6741477127;0.0;0;223;240;0;0;0;0;4;90;85;1696358442994.2266;621923549195.1033;1186815388849.2395;0.0;0.0;255.21008602497514;4879.180858604061;3180344.2600839334;1366124.314929126;101124.41166504084;1479978.391891091;0.5083936105885997;-0.009894538132719023
7716;2019-02-13 01:36:37.851;702;184;131;130;120;47;195;32;4;39;627;583;8;31;249;250;259;185;198;196;193;30;544;356;366;132;361;257;545;205.0;109.0;-1.0;16.0;130.0;0;5;73;1;0;0;0;0;0;0;1;0;0;0;0;27602.8828125;9257.5302734375;0.0;652.85693359375;454.0;84789;;;Calculated values ==>;1550018197.851;343.36;291.56;286.26000000000005;286.16;285.16;277.86;273.955091788801;292.66;276.36;273.56;277.06;335.86;331.46000000000004;273.96000000000004;276.26000000000005;298.06;298.16;299.06;291.66;292.76000000000005;292.46000000000004;;318.56;276.16;240.83765695389522;262.0952818180154;273.955091788801;292.96000000000004;5440000.0;3560000.0;3660000.0;1320000.0;3610000.0;2570000.0;5450000.0;0.034166666666666665;0.018166666666666668;0.0;0.0026666666666666666;0.021666666666666667;0.05583333333333333;;9257.5302734375;0.0;652.85693359375;27602.8828125;502789.1935905563;413945.88199973485;232796.93750992444;232493.24967059927;229508.1069821401;430412.23801567365;457963.6984928254;451035.4509302521;473630.5699406402;519577.5081055952;515054.9812494948;451542.803874608;454424.480022519;465973.9058467576;466819.69984961615;434732.21210702666;414305.8763482112;458102.21622996335;457686.21237540204;;190664.19178205615;472756.67973813636;201908.99074301374;213895.3581450985;273.9304493018039;3972613.6299068527;1470403.319297342;262807.60722433403;0.0;0;223;240;0;0;0;0;4;90;85;1696578010054.869;622001837450.3323;1186970765539.694;0.0;722.2605039869936;371.07843295181425;13611.656027858615;3180344.2600839334;1366130.3328638512;101129.62995318693;1480132.4590853825;1.483796208725778;-0.01613588602000691
7717;2019-02-13 01:37:37.841;697;182;132;131;120;45;195;30;2;39;625;582;5;29;248;250;259;183;198;196;193;25;542;354;366;133;359;253;543;133.0;111.0;170.0;35.0;130.0;0;11;62;1;0;0;0;0;0;0;1;0;0;0;0;27047.18359375;8610.26171875;0.0;677.7457275390619;452.0;84790;;;Calculated values ==>;1550018257.841;342.86;291.36;286.36;286.26000000000005;285.16;277.66;273.7412296467126;292.66;276.16;273.36;277.06;335.66;331.36;273.66;276.06;297.96000000000004;298.16;299.06;291.46000000000004;292.76000000000005;292.46000000000004;;318.36;275.66;241.05796691057077;261.54996906429363;273.7412296467126;292.96000000000004;5420000.0;3540000.0;3660000.0;1330000.0;3590000.0;2530000.0;5430000.0;0.022166666666666668;0.018500000000000003;0.028333333333333332;0.005833333333333333;0.021666666666666667;0.043833333333333335;;8610.26171875;0.0;677.7457275390619;27047.18359375;502346.5050494631;414039.5949891296;233153.53134624576;232848.2612841062;229553.6530726912;430542.39183029096;457963.6984928254;451492.19916073285;473501.00995365425;519704.0961782227;515296.25597851706;451869.37958408456;454851.20649812283;466131.47824129247;467104.03116414114;435202.32009492937;414398.0589551918;458102.21622996335;457686.21237540204;;189828.38726562503;472138.9942397944;201305.9114111476;217048.0809608159;273.6861341382897;3973068.9712241073;1470552.1927475897;262818.693731786;0.0;0;223;240;0;0;0;0;4;90;85;1696797573454.9038;622081324200.345;1187123740039.7185;7088.611486238248;1579.8596498337727;384.8788310851449;10547.971427006027;3180403.3220010344;1366149.5140010803;101135.92854711426;1480333.755759167;2.1103903617125885;0.060335976705526845
7718;2019-02-13 01:38:37.871;693;180;132;132;122;45;194;27;0;39;621;581;2;30;246;251;259;181;198;196;193;24;542;352;366;138;357;252;543;-1.0;83.0;302.0;19.0;130.0;0;29;56;1;0;0;0;0;0;0;1;0;0;0;0;26899.99609375;8290.40625;0.0;746.0598754882809;453.0;84791;;;Calculated values ==>;1550018317.871;342.46000000000004;291.16;286.36;286.36;285.36;277.66;273.5264737036516;292.56;275.86;273.16;277.06;335.26000000000005;331.26000000000005;273.36;276.16;297.76000000000005;298.26000000000005;299.06;291.26000000000005;292.76000000000005;292.46000000000004;;318.46000000000004;275.56;242.14157278889297;261.41265627149306;273.5264737036516;292.96000000000004;5420000.0;3520000.0000000005;3660000.0;1380000.0;3570000.0000000005;2520000.0;5430000.0;0.0;0.013833333333333333;0.050333333333333334;0.0031666666666666666;0.021666666666666667;0.021666666666666667;;8290.40625;0.0;746.0598754882809;26899.99609375;501841.6502769532;413309.738295465;233153.53134624576;233153.53134624576;230144.47034346024;430671.36484660726;457825.0308446583;451417.3569068676;472850.0741107318;519377.86999128753;515279.53097578976;451668.69110215094;455141.4794920139;466159.22355335305;467515.3410838486;435202.32009492937;413676.876647874;458102.21622996335;457686.21237540204;;190246.288480595;471379.3427040597;200833.42000234424;233153.53134624576;273.4923813821481;3973518.7558345376;1470693.102066712;262830.5647109956;0.0;0;223;240;0;0;0;0;4;90;85;1697017283254.799;622162664850.3062;1187275315789.6462;12612.724824194342;856.7287552220988;297.76863435093236;4864.874755631719;3180567.5818924443;1366169.8290568977;101141.62012035462;1480462.2603641534;2.061878693579711;0.10600300375256216
7719;2019-02-13 01:39:37.861;691;181;133;132;124;46;194;24;-1;38;616;581;0;36;245;251;259;183;198;196;193;22;545;352;366;138;357;252;547;124.0;110.0;428.0;0.0;130.0;0;38;50;1;0;0;0;0;0;0;1;0;0;0;0;26557.8125;7979.97607421875;0.0;797.012329101562;453.0;84792;;;Calculated values ==>;1550018377.861;342.26;291.26000000000005;286.46000000000004;286.36;285.56;277.76000000000005;273.5264737036516;292.56;275.56;273.06;276.96000000000004;334.76000000000005;331.26000000000005;273.16;276.76000000000005;297.66;298.26000000000005;299.06;291.46000000000004;292.76000000000005;292.46000000000004;;318.46000000000004;275.36;242.14157278889297;261.41265627149306;273.5264737036516;292.96000000000004;5450000.0;3520000.0000000005;3660000.0;1380000.0;3570000.0000000005;2520000.0;5470000.0;0.020666666666666667;0.018333333333333333;0.07133333333333333;0.0;0.021666666666666667;0.042333333333333334;;7979.97607421875;0.0;797.012329101562;26557.8125;501304.36803138;411977.9935670269;233355.13711966088;233050.0164253445;230644.0049296121;430671.36484660726;457825.0308446583;451291.51601006434;472752.1489716358;518866.3858424605;515279.53097578976;451417.3569068676;455875.23046245676;466029.4888257932;467515.3410838486;434495.54852605425;412742.8863985274;458102.21622996335;457686.21237540204;;190246.288480595;471182.93757713656;200920.47264012235;217520.8914682326;273.5264737036516;3973964.1633259333;1470828.665988349;262843.42150288005;0.0;0;223;240;0;0;0;0;4;90;85;1697236846654.834;622245451050.3193;1187426490589.6702;17859.80109372253;0.0;398.79880567132517;10166.998585070172;3180821.4772855146;1366176.9672732912;101147.42388156762;1480587.505097744;3.2386505687657845;0.12379040863430604
7720;2019-02-13 01:40:37.852;692;182;133;133;126;47;194;25;0;37;612;580;0;44;245;251;259;184;198;196;193;22;541;355;366;138;360;250;543;-2.0;83.0;578.0;150.0;130.0;0;48;38;1;0;0;0;0;0;0;1;0;0;0;0;25928.2109375;7265.8515625;0.0;838.870361328125;453.0;84793;;;Calculated values ==>;1550018437.852;342.36;291.36;286.46000000000004;286.46000000000004;285.76000000000005;277.86;273.8482719121499;292.56;275.66;273.16;276.86;334.36;331.16;273.16;277.56;297.66;298.26000000000005;299.06;291.56;292.76000000000005;292.46000000000004;;318.46000000000004;275.36;242.14157278889297;261.13683023647616;273.8482719121499;292.96000000000004;5410000.0;3550000.0;3660000.0;1380000.0;3600000.0;2500000.0;5430000.0;0.0;0.013833333333333333;0.09633333333333334;0.025;0.021666666666666667;0.021666666666666667;;7265.8515625;0.0;838.870361328125;25928.2109375;501809.8793798845;414039.5949891296;233459.82925209776;233459.82925209776;231336.76037333044;430477.46260093397;457825.0308446583;451770.1984651622;472654.2065195329;518624.3215891236;515348.8381134549;451770.1984651622;457173.3793882559;465596.4787924315;467090.7383467643;435435.79120169353;414752.42406787584;458102.21622996335;457686.21237540204;;190246.288480595;471182.93757713656;201406.60208681275;233459.82925209776;273.72994766091335;3974401.481246591;1470955.6954945703;262857.05181376595;0.0;0;223;240;0;0;0;0;4;90;85;1697456413714.6035;622328238630.2324;1187577067999.5122;24118.359784447664;6744.408387258096;286.11991201781143;4858.238301004926;3181171.2428197647;1366233.1622459488;101153.13068139397;1480712.6966234506;4.442734337234503;0.3420928236135879
7721;2019-02-13 01:41:37.852;694;182;134;133;128;50;194;26;4;36;608;579;2;55;247;250;259;184;198;196;193;24;547;355;366;139;360;253;548;-1.0;84.0;786.0;93.0;130.0;0;62;38;1;0;0;0;0;0;0;1;0;0;0;0;26036.33203125;7324.30078125;0.0;940.61669921875;455.0;84794;;;Calculated values ==>;1550018497.852;342.56000000000006;291.36;286.56;286.46000000000004;285.96000000000004;278.16;273.8482719121499;292.56;275.76000000000005;273.56;276.76000000000005;333.96000000000004;331.06;273.36;278.66;297.86;298.16;299.06;291.56;292.76000000000005;292.46000000000004;;318.66;275.56;242.35481222062532;261.54996906429363;273.8482719121499;292.96000000000004;5470000.0;3550000.0;3660000.0;1390000.0;3600000.0;2530000.0;5480000.0;0.0;0.014;0.131;0.015500000000000002;0.021666666666666667;0.021666666666666667;;7324.30078125;0.0;940.61669921875;26036.33203125;501495.12122145627;411928.78642337635;233634.999816814;233329.15122289144;231814.86334082283;430477.46260093397;457825.0308446583;451743.76803087106;472424.9728513876;517963.5371389504;514988.058851201;451492.19916073285;458016.71492476354;465857.34435233945;466961.99702802964;434018.93334531464;412695.35991861223;458102.21622996335;457686.21237540204;;191082.09718829524;471246.2272376559;201585.03446036234;233634.999816814;273.79962131034773;3974834.519104664;1471077.280097435;262871.88087260386;0.0;0;223;240;0;0;0;0;4;90;85;1697676013714.6035;622411338630.2324;1187727967999.5122;32770.794097736645;4179.748488048051;298.53002797383374;4854.442938769408;3181645.3191021164;1366324.1968865762;101158.00276422723;1480793.635633782;5.094245121264056;0.3597443707874707
7722;2019-02-13 01:42:37.873;696;185;134;134;130;51;194;27;9;35;606;579;7;61;247;250;259;188;198;196;193;25;553;357;366;139;362;256;555;0.0;83.0;701.0;130.0;130.0;0;78;44;1;0;0;0;0;0;0;1;0;0;0;0;26555.3125;7790.60009765625;0.0;1024.54309082031;457.0;84795;;;Calculated values ==>;1550018557.873;342.76;291.66;286.56;286.56;286.16;278.26000000000005;274.0616903277293;292.56;275.86;274.06;276.66;333.76000000000005;331.06;273.86;279.26000000000005;297.86;298.16;299.06;291.96000000000004;292.76000000000005;292.46000000000004;;318.86;275.66;242.35481222062532;261.9595390733887;274.0616903277293;292.96000000000004;5530000.0;3570000.0000000005;3660000.0;1390000.0;3620000.0000000005;2560000.0;5550000.0;0.0;0.013833333333333333;0.11683333333333333;0.021666666666666667;0.021666666666666667;0.021666666666666667;;7790.60009765625;0.0;1024.54309082031;26555.3125;501180.367263462;250813.23107298184;233453.11990292554;233453.11990292554;232243.67601103132;430346.717906069;457825.0308446583;451845.4343742367;472326.8440106818;517505.7895824865;514729.2526608041;451592.93809514976;458261.1180039729;465568.3016696177;466677.1382597011;432561.732969489;411202.0240501036;458102.21622996335;457686.21237540204;;191917.91438739494;471344.5575217925;202080.8159624679;233453.11990292554;274.0019019432712;3975272.9362007193;1471203.2816896946;262888.2629358786;0.0;0;223;240;0;0;0;0;4;90;85;1697895690574.2686;622494767820.1052;1187880721444.2793;29180.832917774984;5834.047733785365;295.4759733848312;4858.383670236991;3182161.7633520365;1366407.6743952031;101162.9545467485;1480874.6041844778;4.556788181012425;0.3389851413021084
7723;2019-02-13 01:43:37.853;700;189;134;134;131;54;194;29;12;35;608;582;13;66;248;249;259;191;198;196;193;27;558;358;366;139;363;259;559;-1.0;86.0;539.0;104.0;130.0;0;88;53;1;0;0;0;0;0;0;1;0;0;0;0;27146.95703125;8289.5263671875;0.0;1092.52478027344;458.0;84796;;;Calculated values ==>;1550018617.853;343.16;292.06;286.56;286.56;286.26000000000005;278.56;274.1680685717883;292.56;276.06;274.36;276.66;333.96000000000004;331.36;274.46000000000004;279.76000000000005;297.96000000000004;298.06;299.06;292.26000000000005;292.76000000000005;292.46000000000004;;318.96000000000004;275.86;242.35481222062532;262.3656120759269;274.1680685717883;292.96000000000004;5580000.0;3579999.9999999995;3660000.0;1390000.0;3629999.9999999995;2590000.0;5590000.0;0.0;0.014333333333333333;0.08983333333333333;0.017333333333333333;0.021666666666666667;0.021666666666666667;;8289.5263671875;0.0;1092.52478027344;27146.95703125;501216.33882754855;252186.74541440952;233350.79567824467;233350.79567824467;232445.59270163625;430280.9020939914;457825.0308446583;451696.64201551117;472326.8440106818;517458.2931332105;514779.46182999935;451823.4077560279;458387.69506395434;465554.39734395995;466404.73984073254;431314.17877909355;410616.18902811914;458102.21622996335;457686.21237540204;;192335.8262164488;471541.1619817675;202369.34525100284;233350.79567824467;274.11869712653936;3975720.305940651;1471337.238076593;262905.89928739925;0.0;0;223;240;0;0;0;0;4;90;85;1698115217374.3384;622578140020.1317;1188035169944.3284;22397.902159344998;4665.644823333255;296.6711864306331;4860.600695105077;3182591.4428702183;1366495.1426673944;101167.88746156197;1480955.5687237026;3.4343043283167214;0.24533287323550507
7724;2019-02-13 01:44:37.864;704;193;134;134;130;55;194;30;14;35;612;586;18;72;249;248;258;195;198;196;193;28;561;360;366;139;365;260;562;-2.0;82.0;581.0;132.0;130.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27734.14453125;8708.2158203125;0.0;1164.07690429688;459.0;84797;;;Calculated values ==>;1550018677.864;343.56000000000006;292.46000000000004;286.56;286.56;286.16;278.66;274.38016830617;292.56;276.16;274.56;276.66;334.36;331.76000000000005;274.96000000000004;280.36;298.06;297.96000000000004;298.96000000000004;292.66;292.76000000000005;292.46000000000004;;319.06;275.96000000000004;242.35481222062532;262.5002047102346;274.38016830617;292.96000000000004;5610000.0;3600000.0;3660000.0;1390000.0;3650000.0;2600000.0;5620000.0;0.0;0.013666666666666666;0.09683333333333333;0.022000000000000002;0.021666666666666667;0.021666666666666667;;8708.2158203125;0.0;1164.07690429688;27734.14453125;501443.4993053998;410070.2506540274;233274.80006095755;233274.80006095755;232072.99123057924;430148.3826014536;457825.0308446583;451774.1883073968;472326.8440106818;517785.6909471785;515106.0171879491;452280.9878680821;458955.71588121896;465395.6337934009;465987.6186816921;430307.17898588866;410893.4722959139;458102.21622996335;457686.21237540204;;192753.74022246967;471639.4363266047;202892.19806627603;233274.80006095755;274.3308606052287;3976177.732300991;1471478.9118972975;262924.7077490723;0.0;0;223;240;0;0;0;0;4;90;85;1698334857634.911;622661555310.3491;1188190898489.7341;24100.072721681856;5912.439241727231;265.32065809632167;4862.247266812964;3182978.99703381;1366583.309529128;101172.57158554389;1481036.607311281;3.559464945840002;0.26666272102040134
7725;2019-02-13 01:45:37.854;708;195;133;133;129;56;194;29;17;35;616;590;22;75;250;248;258;197;198;196;193;29;557;363;366;138;368;261;557;-2.0;83.0;473.0;133.0;130.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;28164.537109375;9068.9130859375;0.0;1164.68615722656;459.0;84798;;;Calculated values ==>;1550018737.854;343.96000000000004;292.66;286.46000000000004;286.46000000000004;286.06;278.76000000000005;274.69669130483857;292.56;276.06;274.86;276.66;334.76000000000005;332.16;275.36;280.66;298.16;297.96000000000004;298.96000000000004;292.86;292.76000000000005;292.46000000000004;;319.06;276.06;242.14157278889297;262.63441904999945;274.69669130483857;292.96000000000004;5570000.0;3629999.9999999995;3660000.0;1380000.0;3679999.9999999995;2610000.0;5570000.0;0.0;0.013833333333333333;0.07883333333333334;0.022166666666666668;0.021666666666666667;0.021666666666666667;;9068.9130859375;0.0;1164.68615722656;28164.537109375;502330.3227616968;413051.426362488;233098.56011313005;233098.56011313005;231895.12870531544;429947.3805835815;457825.0308446583;451979.14056569117;472458.26935960614;518113.4542753212;515432.9428656705;452612.30948496255;459160.81174114853;465091.1060056729;465554.39734395995;431328.6557449699;413793.25851007923;458102.21622996335;457686.21237540204;;192753.74022246967;471870.034071972;203672.84339796173;233098.56011313005;274.6468778908476;3976643.4770110124;1471627.0299477496;262944.11087352823;0.0;0;223;240;0;0;0;0;4;90;85;1698554421034.9458;622744641460.3623;1188347172439.759;19574.813093389337;5945.037726607229;242.57299508265424;4866.065799015893;3183342.8937560963;1366682.1053684952;101176.80332724654;1481117.6630752964;2.992934243986018;0.22569157480224727
7726;2019-02-13 01:46:37.854;712;193;132;132;126;56;194;29;20;35;618;594;24;74;251;247;258;195;198;196;193;29;556;361;366;139;366;263;556;-1.0;86.0;576.0;87.0;130.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;28683.197265625;9760.9306640625;0.0;1179.65441894531;457.0;84799;;;Calculated values ==>;1550018797.854;344.36;292.46000000000004;286.36;286.36;285.76000000000005;278.76000000000005;274.4858918419099;292.56;276.06;275.16;276.66;334.96000000000004;332.56;275.56;280.56;298.26000000000005;297.86;298.96000000000004;292.66;292.76000000000005;292.46000000000004;;318.86;276.06;242.35481222062532;262.9017227912062;274.4858918419099;292.96000000000004;5560000.0;3610000.0;3660000.0;1390000.0;3660000.0;2630000.0;5560000.0;0.0;0.014333333333333333;0.096;0.0145;0.021666666666666667;0.021666666666666667;;9760.9306640625;0.0;1179.65441894531;28683.197265625;502931.87208242813;412715.6717894541;232821.33623767327;232821.33623767327;231025.6995469264;430081.6785162784;457825.0308446583;452009.3275507951;472326.8440106818;518151.7238743928;515674.6223053586;452517.445056214;458722.95774770115;465513.42449155;465712.960854355;431580.72374335246;413465.294141843;458102.21622996335;457686.21237540204;;191917.91438739494;471737.69219339563;203203.25252362466;232821.33623767327;274.4559844484239;3977117.208130804;1471783.9453123328;262963.6470449963;0.0;0;223;240;0;0;0;0;4;90;85;1698774021034.9458;622827741460.3623;1188504372439.759;23885.383202608362;3893.7493752116798;259.6544909549691;4872.072316317457;3183705.062058563;1366764.0952610103;101180.98855629686;1481198.8142262576;3.0081443666305767;0.20846382398032395
7727;2019-02-13 01:47:37.865;713;192;132;131;124;53;194;30;20;35;620;596;23;70;251;247;258;194;198;196;193;29;556;360;366;140;364;264;556;-1.0;86.0;710.0;84.0;130.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;29618.529296875;10600.23828125;0.0;1176.32739257812;456.0;84800;;;Calculated values ==>;1550018857.865;344.46000000000004;292.36;286.36;286.26000000000005;285.56;278.46000000000004;274.38016830617;292.56;276.16;275.16;276.66;335.16;332.76000000000005;275.46000000000004;280.16;298.26000000000005;297.86;298.96000000000004;292.56;292.76000000000005;292.46000000000004;;318.76000000000005;276.06;242.56692532238324;263.0348170998261;274.38016830617;292.96000000000004;5560000.0;3600000.0;3660000.0;1400000.0;3640000.0;2640000.0;5560000.0;0.0;0.014333333333333333;0.11833333333333333;0.014;0.021666666666666667;0.021666666666666667;;10600.23828125;0.0;1176.32739257812;29618.529296875;503058.666956322;412333.65201211494;232821.33623767327;232519.741032985;230434.3282299751;430148.3826014536;457825.0308446583;451833.5419501401;472195.2020149266;518274.1224609488;515795.7588593383;452215.85512865015;458075.515201686;465802.6480608363;465857.34435233945;431580.72374335246;413092.82235656865;458102.21622996335;457686.21237540204;;191500.00471740507;471605.12922355125;202957.0342410435;232821.33623767327;274.35598655417357;3977603.144923576;1471953.65282732;262983.28382614884;0.0;0;223;240;0;0;0;0;4;90;85;1698993661294.6455;622911456805.2479;1188662501424.543;29450.38674557643;3761.0733297551087;264.9932532105679;4872.072316317457;3184149.6082927277;1366827.8971449991;101185.36142237076;1481280.0303183063;3.2563420191409587;0.22606322291664685
7728;2019-02-13 01:48:37.855;714;190;131;131;124;51;194;30;17;35;621;597;20;63;250;248;258;191;198;196;193;28;552;359;366;138;364;264;552;0.0;110.0;393.0;0.0;130.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29959.853515625;10908.63671875;0.0;1185.38525390625;454.0;84801;;;Calculated values ==>;1550018917.855;344.56000000000006;292.16;286.26000000000005;286.26000000000005;285.56;278.26000000000005;274.27422755570615;292.56;276.16;274.86;276.66;335.26000000000005;332.86;275.16;279.46000000000004;298.16;297.96000000000004;298.96000000000004;292.26000000000005;292.76000000000005;292.46000000000004;;318.56;275.96000000000004;242.14157278889297;263.0348170998261;274.27422755570615;292.96000000000004;5520000.0;3590000.0;3660000.0;1380000.0;3640000.0;2640000.0;5520000.0;0.0;0.018333333333333333;0.0655;0.0;0.021666666666666667;0.021666666666666667;;10908.63671875;0.0;1185.38525390625;29959.853515625;503557.25139083737;413263.53111073095;232619.5604419751;232619.5604419751;230526.9083737572;430214.79039162316;457825.0308446583;451450.12942785496;472458.26935960614;518377.2573975595;515899.14751747996;451833.5419501401;457217.078912893;465671.6860993213;466131.47824129247;432576.3413737734;413633.1203958097;458102.21622996335;457686.21237540204;;190664.19178205615;471771.9322026706;202758.08115945454;232619.5604419751;274.27422755570615;3978099.5486993385;1472132.863578911;263002.9614847162;0.0;0;223;240;0;0;0;0;4;90;85;1699213224694.6804;622994842905.2612;1188820875024.568;16289.329161580228;0.0;347.2923845960013;4876.4441252242505;3184530.7090646313;1366859.2341990392;101190.4629522899;1481361.2544157258;1.7788181400728424;0.0894552077206921
7729;2019-02-13 01:49:37.866;714;188;132;131;122;48;194;30;14;35;623;599;18;58;249;248;258;189;198;196;193;27;549;357;366;133;362;263;549;-1.0;84.0;0.0;74.0;130.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29907.494140625;10883.39453125;0.0;1192.72119140625;452.0;84802;;;Calculated values ==>;1550018977.866;344.56000000000006;291.96000000000004;286.36;286.26000000000005;285.36;277.96000000000004;274.0616903277293;292.56;276.16;274.56;276.66;335.46000000000004;333.06;274.96000000000004;278.96000000000004;298.06;297.96000000000004;298.96000000000004;292.06;292.76000000000005;292.46000000000004;;318.36;275.86;241.05796691057077;262.9017227912062;274.0616903277293;292.96000000000004;5490000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2630000.0;5490000.0;0.0;0.014;0.0;0.012333333333333333;0.021666666666666667;0.021666666666666667;;10883.39453125;0.0;1192.72119140625;29907.494140625;503835.4497035273;413764.2266525931;232998.6982329298;232695.1541489444;230005.63749457302;430346.717906069;457825.0308446583;451243.52280556504;473112.1826642056;518667.03825520875;516191.190700449;451754.5488381771;456764.57732692285;465829.7507489795;466418.3847020313;433310.24721980916;414127.2103214636;458102.21622996335;457686.21237540204;;189828.38726562503;472333.7623376517;201456.06259566802;232998.6982329298;273.7582149254587;3978598.534726462;1472314.4971324604;263022.7826716182;0.0;0;223;240;0;0;0;0;4;90;85;1699432864954.3801;623076157810.1501;1188979004009.352;0.0;3340.824963484465;268.562516576838;4868.229473086899;3184666.478360601;1366887.0795110683;101195.59601734877;1481442.47491663;0.7020152131569234;0.037803090657695916
7730;2019-02-13 01:50:37.856;712;186;133;132;122;46;194;29;12;35;628;602;15;53;249;249;258;187;198;196;193;26;545;357;366;129;362;258;545;-2.0;85.0;272.0;0.0;130.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29857.708984375;10782.46484375;0.0;1198.74926757812;449.0;84803;;;Calculated values ==>;1550019037.856;344.36;291.76000000000005;286.46000000000004;286.36;285.36;277.76000000000005;274.0616903277293;292.56;276.06;274.36;276.66;335.96000000000004;333.36;274.66;278.46000000000004;298.06;298.06;298.96000000000004;291.86;292.76000000000005;292.46000000000004;;318.06;275.76000000000005;240.16925963744896;262.23063862743834;274.0616903277293;292.96000000000004;5450000.0;3570000.0000000005;3660000.0;1290000.0;3620000.0000000005;2580000.0;5450000.0;0.0;0.014166666666666666;0.04533333333333334;0.0;0.021666666666666667;0.021666666666666667;;10782.46484375;0.0;1198.74926757812;29857.708984375;503954.3576522495;414661.7335165383;233407.33263027412;233101.6263721232;230097.95066292048;430346.717906069;457825.0308446583;451872.7010204095;473631.5180336029;519597.2161363818;516925.5130048292;452251.6005123059;456966.5238690893;465829.7507489795;466547.812170346;434272.5348688522;415013.6015823836;458102.21622996335;457686.21237540204;;188574.69595719432;472761.04596960294;202234.48292222194;233407.33263027412;274.0616903277293;3979096.4950786894;1472495.0158691427;263042.7082706262;0.0;0;223;240;0;0;0;0;4;90;85;1699652428354.415;623154744710.1626;1189135277959.377;11316.932553784505;0.0;272.8348882249712;4859.375727811105;3184760.770413935;1366914.915079067;101200.10691044867;1481523.5247827542;1.3729112105815786;0.060203068137803954
7731;2019-02-13 01:51:37.876;712;184;134;133;123;45;194;29;11;34;635;607;13;48;248;249;258;186;198;196;193;26;545;355;366;125;360;252;546;175.0;83.0;0.0;3.0;130.0;0;96;91;1;0;0;0;0;0;0;1;0;0;0;0;29347.853515625;10360.228515625;0.0;1155.08630371094;448.0;84804;;;Calculated values ==>;1550019097.876;344.36;291.56;286.56;286.46000000000004;285.46000000000004;277.66;273.8482719121499;292.56;276.06;274.26000000000005;276.56;336.66;333.86;274.46000000000004;277.96000000000004;297.96000000000004;298.06;298.96000000000004;291.76000000000005;292.76000000000005;292.46000000000004;;317.96000000000004;275.76000000000005;239.25999513918347;261.41265627149306;273.8482719121499;292.96000000000004;5450000.0;3550000.0;3660000.0;1250000.0;3600000.0;2520000.0;5460000.0;0.029166666666666667;0.013833333333333333;0.0;0.0005;0.021666666666666667;0.050833333333333335;;10360.228515625;0.0;1155.08630371094;29347.853515625;503954.3576522495;413534.6774420643;233687.63907211472;233381.19744867613;230370.75617586312;430477.46260093397;457825.0308446583;452794.0909881129;474051.4637773472;520808.8833520638;517945.15256012353;453042.96525599563;457332.5974416616;465987.6186816921;466833.15677505854;434272.5348688522;414260.4934188599;458102.21622996335;457686.21237540204;;188156.80290529504;473282.30129752296;201696.7847475274;215332.2308530892;273.8432167177497;3979590.0392259285;1472671.2637101186;263062.3301054795;0.0;0;223;240;0;0;0;0;4;90;85;1699872101554.3452;623230970110.1384;1189288328959.3284;0.0;135.7927582749978;276.83324005822647;12319.660727384236;3184855.1096211104;1366916.0470625877;101204.68900503882;1481666.7311393812;1.1056829036352565;-0.02007691496307191
7732;2019-02-13 01:52:37.837;715;183;135;134;124;45;194;28;11;34;640;610;12;46;247;250;258;185;198;196;193;24;542;354;366;126;359;247;543;-2.0;81.0;161.0;62.0;130.0;0;77;71;1;0;0;0;0;0;0;1;0;0;0;0;28084.10546875;9289.333984375;0.0;1017.0298461914099;450.0;84805;;;Calculated values ==>;1550019157.837;344.66;291.46000000000004;286.66;286.56;285.56;277.66;273.7412296467126;292.56;275.96000000000004;274.26000000000005;276.56;337.16;334.16;274.36;277.76000000000005;297.86;298.16;298.96000000000004;291.66;292.76000000000005;292.46000000000004;;318.16;275.56;239.4893008659735;260.72004837742526;273.7412296467126;292.96000000000004;5420000.0;3540000.0;3660000.0;1260000.0;3590000.0;2470000.0;5430000.0;0.0;0.013500000000000002;0.026833333333333334;0.010333333333333333;0.021666666666666667;0.021666666666666667;;9289.333984375;0.0;1017.0298461914099;28084.10546875;504607.4594839935;414398.0589551918;234075.57745634907;233767.1721017996;230738.80357558327;430542.39183029096;457825.0308446583;453654.0122306021;473922.61981710925;521727.62910905277;518670.816762181;453776.87665421545;457897.57819490344;466001.4536310495;467104.03116414114;434982.5806471976;415102.836587369;458102.21622996335;457686.21237540204;;188992.59102226305;472959.5831453042;201179.19843521863;234075.57745634907;273.63659212418554;3980068.32779408;1472834.9036290613;263080.4193077559;0.0;0;223;240;0;0;0;0;4;90;85;1700091558814.2195;623306221165.0953;1189437931654.2427;6774.74083684279;2808.3973086708843;268.37654480768657;4844.897089912814;3184911.5290982057;1366940.566032102;101209.22946669043;1481809.676146422;1.4259550722096428;0.08341390813661746
7733;2019-02-13 01:53:37.847;718;181;135;134;125;46;194;27;11;34;639;610;11;43;247;250;258;182;198;196;193;24;539;353;366;128;358;246;540;-2.0;84.0;33.0;1.0;130.0;0;73;51;1;0;0;0;0;0;0;1;0;0;0;0;26689.39453125;7961.64990234375;0.0;998.8544921875;452.0;84806;;;Calculated values ==>;1550019217.847;344.96000000000004;291.26000000000005;286.66;286.56;285.66;277.76000000000005;273.6339639331285;292.56;275.86;274.26000000000005;276.56;337.06;334.16;274.26000000000005;277.46000000000004;297.86;298.16;298.96000000000004;291.36;292.76000000000005;292.46000000000004;;318.36;275.56;239.943914813709;260.58029834229245;273.6339639331285;292.96000000000004;5390000.0;3529999.9999999995;3660000.0;1280000.0;3579999.9999999995;2460000.0;5400000.0;0.0;0.014;0.0055000000000000005;0.00016666666666666666;0.021666666666666667;0.021666666666666667;;7961.64990234375;0.0;998.8544921875;26689.39453125;505257.57832031196;414891.9193905713;234156.74261900908;233847.40474564407;231109.87116931833;430607.02586249536;457825.0308446583;453824.5867032537;473664.3179132749;521707.3764635674;518754.3520972909;453824.5867032537;457699.22325204633;466145.29014520516;467245.80361557176;435683.0399432627;415240.10864614014;458102.21622996335;457686.21237540204;;189828.38726562503;472698.3688610173;201155.44725169538;234156.74261900908;273.6228546285355;3980524.8497016462;1472978.6857877942;263097.22114374576;0.0;0;223;240;0;0;0;0;4;90;85;1700311195414.1846;623382433865.0833;1189585856304.2192;1389.6802669835708;45.25715360155365;286.20103815971584;4843.138511388514;3184979.5772802006;1366964.3504493595;101213.85171679441;1481890.423232025;0.7325789577358665;0.0010338129010020326
7734;2019-02-13 01:54:37.888;720;180;135;134;127;47;194;26;11;34;634;608;12;52;246;250;258;182;198;196;193;23;540;353;366;129;358;246;542;160.0;86.0;323.0;76.0;130.0;0;70;39;1;0;0;0;0;0;0;1;0;0;0;0;26089.91796875;7316.0380859375;0.0;986.183471679688;455.0;84807;;;Calculated values ==>;1550019277.888;345.16;291.16;286.66;286.56;285.86;277.86;273.6339639331285;292.56;275.76000000000005;274.26000000000005;276.56;336.56;333.96000000000004;274.36;278.36;297.76000000000005;298.16;298.96000000000004;291.36;292.76000000000005;292.46000000000004;;318.66;275.46000000000004;240.16925963744896;260.58029834229245;273.6339639331285;292.96000000000004;5400000.0;3529999.9999999995;3660000.0;1290000.0;3579999.9999999995;2460000.0;5420000.0;0.02666666666666667;0.014333333333333333;0.05383333333333333;0.012666666666666666;0.021666666666666667;0.04833333333333334;;7316.0380859375;0.0;986.183471679688;26089.91796875;505415.3941147875;413725.2389273455;234102.55251245902;233793.83798212628;231661.7827357078;430607.02586249536;457825.0308446583;453824.5867032537;473534.8580475586;521198.7027715372;518550.4442802356;453947.13357886666;458772.7244909774;466015.41043311567;467245.80361557176;435450.5966039749;414444.8531748647;458102.21622996335;457686.21237540204;;191082.09718829524;472470.6178721596;201039.16654596987;215860.6843930167;273.577364363783;3980964.9778556125;1473106.0868525798;263113.7744305016;0.0;0;223;240;0;0;0;0;4;90;85;1700530945474.6523;623459586550.2474;1189733557164.5337;13608.281785133777;3438.1317167984025;301.0823224839122;11688.233852481959;3185104.6457026294;1366993.3985259724;101218.74908906267;1482028.2788056654;3.4973445932984193;0.15883174627022406
7735;2019-02-13 01:55:37.838;721;181;135;135;128;48;194;25;12;34;629;604;12;66;246;251;258;183;198;196;193;23;541;355;366;130;360;246;543;-2.0;113.0;149.0;193.0;130.0;0;67;23;1;0;0;0;0;0;0;1;0;0;0;0;25275.220703125;6462.29443359375;0.0;964.374755859375;458.0;84808;;;Calculated values ==>;1550019337.838;345.26;291.26000000000005;286.66;286.66;285.96000000000004;277.96000000000004;273.8482719121499;292.56;275.66;274.36;276.56;336.06;333.56;274.36;279.76000000000005;297.76000000000005;298.26000000000005;298.96000000000004;291.46000000000004;292.76000000000005;292.46000000000004;;318.96000000000004;275.46000000000004;240.39332010688793;260.58029834229245;273.8482719121499;292.96000000000004;5410000.0;3550000.0;3660000.0;1300000.0;3600000.0;2460000.0;5430000.0;0.0;0.01883333333333333;0.024833333333333332;0.03216666666666666;0.021666666666666667;0.021666666666666667;;6462.29443359375;0.0;964.374755859375;25275.220703125;505448.6820808264;413676.876647874;234075.57745634907;234075.57745634907;231938.45373125473;430477.46260093397;457825.0308446583;453947.13357886666;473405.19094569265;520689.8390773478;518142.5267314758;453947.13357886666;460429.7412344598;465726.964571486;467090.7383467643;435217.1144965509;414398.0589551918;458102.21622996335;457686.21237540204;;192335.8262164488;472339.328242146;201108.25254085576;234075.57745634907;273.6132723921323;3981392.6639758665;1473220.8106074692;263130.01553686743;0.0;0;223;240;0;0;0;0;4;90;85;1700750362474.827;623537221800.3092;1189881034164.651;6278.832212443937;8724.599601724836;392.0922126955956;4844.897089912814;3185270.2335477825;1367094.670156962;101224.52072981503;1482165.9400835522;2.725369960671107;0.24359834656459192
7736;2019-02-13 01:56:37.888;723;181;136;135;129;50;194;26;13;34;624;600;12;80;246;250;258;184;198;196;192;24;547;355;366;131;360;249;549;-1.0;85.0;356.0;99.0;130.0;0;66;17;1;0;0;0;0;0;0;1;0;0;0;0;25060.2109375;6227.14599609375;0.0;957.019287109375;460.0;84809;;;Calculated values ==>;1550019397.888;345.46000000000004;291.26000000000005;286.76000000000005;286.66;286.06;278.16;273.8482719121499;292.56;275.76000000000005;274.46000000000004;276.56;335.56;333.16;274.36;281.16;297.76000000000005;298.16;298.96000000000004;291.56;292.76000000000005;292.36;;319.16;275.56;240.61611355647437;260.9983114674233;273.8482719121499;292.96000000000004;5470000.0;3550000.0;3660000.0;1310000.0;3600000.0;2490000.0;5490000.0;0.0;0.014166666666666666;0.059333333333333335;0.0165;0.021666666666666667;0.021666666666666667;;6227.14599609375;0.0;957.019287109375;25060.2109375;505149.9056162492;249563.1593714073;234223.00938080327;233915.3780254382;232090.99414364924;430477.46260093397;457825.0308446583;453558.3753585443;473275.31562819314;519932.9584520393;517481.5531998832;453434.9720253852;461616.6707625653;465726.964571486;466961.99702802964;433793.66211148805;412266.7878282398;458102.21622996335;457547.2421668356;;193171.6564234249;472304.9464017478;201498.61287787114;234223.00938080327;273.76588562003104;3981812.47545748;1473326.6440654134;263146.04049689363;0.0;0;223;240;0;0;0;0;4;90;85;1700970145474.6523;623615587050.247;1190029657914.533;14955.545907186608;4468.304503143965;304.9640523460171;4838.6917103640335;3185447.3341595978;1367204.702641805;101230.3343726876;1482246.7039039682;3.419674409562997;0.24075295798847662
