;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7737;2019-02-13 01:57:37.869;724;184;136;136;130;51;194;26;15;34;621;597;13;91;247;250;258;187;198;196;193;24;553;356;366;132;361;250;554;-1.0;83.0;503.0;189.0;130.0;0;66;13;1;0;0;0;0;0;0;1;0;0;0;0;24867.1796875;6059.11962890625;0.0;968.4078979492191;462.0;84810;;;Calculated values ==>;1550019457.869;345.56000000000006;291.56;286.76000000000005;286.76000000000005;286.16;278.26000000000005;273.955091788801;292.56;275.76000000000005;274.66;276.56;335.26000000000005;332.86;274.46000000000004;282.26000000000005;297.86;298.16;298.96000000000004;291.86;292.76000000000005;292.46000000000004;;319.36;275.56;240.83765695389522;261.13683023647616;273.955091788801;292.96000000000004;5530000.0;3560000.0;3660000.0;1320000.0;3610000.0;2500000.0;5540000.0;0.0;0.013833333333333333;0.08383333333333334;0.0315;0.021666666666666667;0.021666666666666667;;6059.11962890625;0.0;968.4078979492191;24867.1796875;504725.41186885996;250473.50590275877;234090.121503474;234090.121503474;232268.32528691398;430412.23801567365;457825.0308446583;453634.1848832843;473145.2311080622;519543.8789204298;517090.13182339136;453387.0441461236;462755.43167422805;465712.960854355;466819.69984961615;432329.30008678464;411248.3343356786;458102.21622996335;457686.21237540204;;194007.49548133422;472173.3745042847;201706.82398810922;234090.121503474;273.8516394613398;3982228.405292815;1473428.9971901074;263162.0806424331;0.0;0;223;240;0;0;0;0;4;90;85;1701189675934.4568;623694462065.1768;1190179310509.3997;21119.910421712182;8519.696341259527;291.6200262236335;4844.5819688917745;3185747.8677629502;1367312.9017081875;101235.30433235217;1482327.3722981403;4.948512634805412;0.4056834207258969
7738;2019-02-13 01:58:37.859;727;187;136;136;131;53;194;28;16;34;619;595;15;97;248;249;258;191;198;196;193;26;553;359;366;131;364;253;555;-2.0;84.0;881.0;92.0;130.0;0;65;11;1;0;0;0;0;0;0;1;0;0;0;0;24662.412109375;5934.33935546875;0.0;975.447387695312;463.0;84811;;;Calculated values ==>;1550019517.859;345.86;291.86;286.76000000000005;286.76000000000005;286.26000000000005;278.46000000000004;274.27422755570615;292.56;275.96000000000004;274.76000000000005;276.56;335.06;332.66;274.66;282.86;297.96000000000004;298.06;298.96000000000004;292.26000000000005;292.76000000000005;292.46000000000004;;319.46000000000004;275.76000000000005;240.61611355647437;261.54996906429363;274.27422755570615;292.96000000000004;5530000.0;3590000.0;3660000.0;1310000.0;3640000.0;2530000.0;5550000.0;0.0;0.014;0.14683333333333334;0.015333333333333334;0.021666666666666667;0.021666666666666667;;5934.33935546875;0.0;975.447387695312;24662.412109375;505102.6614585815;410799.17277700413;234063.7738840372;234063.7738840372;232544.5928384478;430214.79039162316;457825.0308446583;453243.70189478307;473275.31562819314;519090.07612567;516630.72187744256;453119.3127602432;463009.13971377746;465409.4377871421;466261.3989570346;432329.30008678464;412377.0396431636;458102.21622996335;457686.21237540204;;194425.4183739577;472499.14586990676;202684.69203534114;234063.7738840372;274.2457588524434;3982641.0831000884;1473528.9260240777;263178.2767366837;0.0;0;223;240;0;0;0;0;4;90;85;1701409239334.4917;623773348915.1893;1190330185359.4236;36790.41461436139;4137.154958796673;279.3316462106943;4845.152833979572;3186230.373373987;1367418.3578900779;101240.06146996812;1482408.1066302122;6.664757649562513;0.47147639677044545
7739;2019-02-13 01:59:37.860;729;189;136;136;132;54;194;29;17;34;620;594;17;98;248;249;258;191;198;196;193;28;551;359;366;131;363;255;552;-1.0;85.0;697.0;105.0;130.0;0;57;17;1;0;0;0;0;0;0;1;0;0;0;0;24995.48828125;6183.267578125;0.0;940.525268554688;463.0;84812;;;Calculated values ==>;1550019577.86;346.06000000000006;292.06;286.76000000000005;286.76000000000005;286.36;278.56;274.27422755570615;292.56;276.06;274.86;276.56;335.16;332.56;274.86;282.96000000000004;297.96000000000004;298.06;298.96000000000004;292.26000000000005;292.76000000000005;292.46000000000004;;319.46000000000004;275.96000000000004;240.61611355647437;261.82340779136865;274.27422755570615;292.96000000000004;5510000.0;3590000.0;3660000.0;1310000.0;3629999.9999999995;2550000.0;5520000.0;0.0;0.014166666666666666;0.11616666666666667;0.0175;0.021666666666666667;0.021666666666666667;;6183.267578125;0.0;940.525268554688;24995.48828125;505536.31599192275;412889.33823237545;234143.04538558066;234143.04538558066;232922.26096884615;430214.79039162316;457825.0308446583;453023.6800612557;473275.31562819314;519025.9602642517;516357.89646335936;453023.6800612557;462827.3043805997;465554.39734395995;466261.3989570346;432822.16880187654;413633.1203958097;458102.21622996335;457686.21237540204;;194425.4183739577;472693.2819402637;202681.87974145878;234143.04538558066;274.24466765095747;3983054.905833108;1473629.9077647366;263194.2434415738;0.0;0;223;240;0;0;0;0;4;90;85;1701628842994.2263;623851950225.0944;1190482587899.2395;29081.372470483075;4725.199538479086;271.8448524192802;4843.4352847794635;3186779.3140812237;1367492.2120750153;101244.65468400344;1482488.8462100748;5.463641768345623;0.39257294510568846
7740;2019-02-13 02:00:37.860;731;188;135;135;132;55;194;29;19;35;622;594;19;96;248;249;258;188;198;196;192;28;551;359;366;131;364;257;552;-2.0;85.0;690.0;162.0;130.0;0;58;22;1;0;0;0;0;0;0;1;0;0;0;0;25270.25;6497.00927734375;0.0;954.5531616210941;463.0;84813;;;Calculated values ==>;1550019637.86;346.26;291.96000000000004;286.66;286.66;286.36;278.66;274.27422755570615;292.56;276.06;275.06;276.66;335.36;332.56;275.06;282.76000000000005;297.96000000000004;298.06;298.96000000000004;291.96000000000004;292.76000000000005;292.36;;319.46000000000004;275.96000000000004;240.61611355647437;262.0952818180154;274.27422755570615;292.96000000000004;5510000.0;3590000.0;3660000.0;1310000.0;3640000.0;2570000.0;5520000.0;0.0;0.014166666666666666;0.115;0.027000000000000003;0.021666666666666667;0.021666666666666667;;6497.00927734375;0.0;954.5531616210941;25270.25;505786.915026888;412510.35525449144;233836.31943346895;233836.31943346895;232922.26096884615;430214.79039162316;457825.0308446583;452928.34709337814;473372.2673856561;519064.52553756075;516187.4295368279;452928.34709337814;462290.4767782906;465409.4377871421;466261.3989570346;432822.16880187654;412510.35525449144;458102.21622996335;457547.2421668356;;194425.4183739577;472693.2819402637;202628.97829307712;233836.31943346895;274.2241375595736;3983473.786985452;1473735.5767385322;263210.0357618253;0.0;0;223;240;0;0;0;0;4;90;85;1701848442994.2263;623930550225.0944;1190636187899.2395;28784.42741203462;7291.736198474039;287.7506919212889;4847.069992556278;3187261.5290802447;1367592.3532061565;101249.31798020628;1482569.6004207192;5.530515865973362;0.4297520109633894
7741;2019-02-13 02:01:37.871;732;187;135;134;132;56;194;29;21;35;625;596;21;93;249;249;257;190;198;196;193;28;557;359;366;131;364;257;558;-1.0;111.0;641.0;160.0;130.0;0;56;24;1;0;0;0;0;0;0;1;0;0;0;0;25386.314453125;6667.89990234375;0.0;940.3455200195309;464.0;84814;;;Calculated values ==>;1550019697.871;346.36;291.86;286.66;286.56;286.36;278.76000000000005;274.27422755570615;292.56;276.06;275.26000000000005;276.66;335.66;332.76000000000005;275.26000000000005;282.46000000000004;298.06;298.06;298.86;292.16;292.76000000000005;292.46000000000004;;319.56;275.96000000000004;240.61611355647437;262.0952818180154;274.27422755570615;292.96000000000004;5570000.0;3590000.0;3660000.0;1310000.0;3640000.0;2570000.0;5580000.0;0.0;0.018500000000000003;0.10683333333333334;0.02666666666666667;0.021666666666666667;0.021666666666666667;;6667.89990234375;0.0;940.3455200195309;25386.314453125;505366.037452002;251443.07916124177;233680.22619110625;233376.26916327997;232771.29198370528;430214.79039162316;457825.0308446583;453178.7886765142;473372.2673856561;519372.3424587733;516393.1938511789;453178.7886765142;461935.19378747867;465540.6161959158;466261.3989570346;431090.0330031354;410661.08281804813;458102.21622996335;457686.21237540204;;194843.3435325042;472693.2819402637;202622.45360481937;233680.22619110625;274.22160495504846;3983896.002415635;1473845.3044283711;263225.82947919756;0.0;0;223;240;0;0;0;0;4;90;85;1702068083254.7988;624009164635.2992;1190790416169.6414;26767.76846349273;7201.888755611849;377.9355784241147;4853.463033993075;3187724.548918491;1367713.1555574602;101254.86638282765;1482650.45301641;5.152443652290214;0.399742958944986
7742;2019-02-13 02:02:37.851;733;191;134;134;130;56;194;29;24;36;627;597;24;90;249;249;257;193;198;196;192;28;558;359;366;132;364;260;559;-2.0;83.0;703.0;140.0;130.0;0;56;33;1;0;0;0;0;0;0;1;0;0;0;0;25910.61328125;7200.60107421875;0.0;949.2841186523441;465.0;84815;;;Calculated values ==>;1550019757.851;346.46000000000004;292.26000000000005;286.56;286.56;286.16;278.76000000000005;274.27422755570615;292.56;276.06;275.56;276.76000000000005;335.86;332.86;275.56;282.16;298.06;298.06;298.86;292.46000000000004;292.76000000000005;292.36;;319.66;275.96000000000004;240.83765695389522;262.5002047102346;274.27422755570615;292.96000000000004;5580000.0;3590000.0;3660000.0;1320000.0;3640000.0;2600000.0;5590000.0;0.0;0.013833333333333333;0.11716666666666667;0.02333333333333333;0.021666666666666667;0.021666666666666667;;7200.60107421875;0.0;949.2841186523441;25910.61328125;505400.7148191285;410616.18902811914;233350.79567824467;233350.79567824467;232145.74672278808;430214.79039162316;457825.0308446583;453037.69290263235;473339.41292369686;519328.55212950247;516240.590752807;453037.69290263235;461120.3675951703;465540.6161959158;466261.3989570346;430835.3136811821;411422.6270748474;458102.21622996335;457547.2421668356;;195261.2709748474;472562.30901117553;202629.02475642608;233350.79567824467;274.2241555942688;3984323.3343220917;1473960.8367462654;263241.57114388695;0.0;0;223;240;0;0;0;0;4;90;85;1702287610054.8687;624088038335.3242;1190945464469.6907;29339.548951130502;6298.4432992774855;268.5421647209633;4857.5896739194695;3188191.9540434354;1367825.6208236977;101260.25190158407;1482731.351480522;5.001803476287717;0.37754282477310613
7743;2019-02-13 02:03:40.861;734;192;134;133;129;56;194;29;28;36;629;598;27;85;249;249;257;194;198;196;192;29;559;360;366;133;365;264;559;186.0;85.0;745.0;150.0;130.0;0;58;50;1;0;0;0;0;0;0;1;0;0;0;0;26852.701171875;8139.818359375;0.0;981.936645507812;465.0;84816;;;Calculated values ==>;1550019820.861;346.56000000000006;292.36;286.56;286.46000000000004;286.06;278.76000000000005;274.38016830617;292.56;276.06;275.96000000000004;276.76000000000005;336.06;332.96000000000004;275.86;281.66;298.06;298.06;298.86;292.56;292.76000000000005;292.36;;319.66;276.06;241.05796691057077;263.0348170998261;274.38016830617;292.96000000000004;5590000.0;3600000.0;3660000.0;1330000.0;3650000.0;2640000.0;5590000.0;0.031000000000000003;0.014166666666666666;0.12416666666666668;0.025;0.021666666666666667;0.05266666666666667;;8139.818359375;0.0;981.936645507812;26852.701171875;505435.48979846516;411022.3319942386;233350.79567824467;233048.10242434582;231846.8209246377;430148.3826014536;457825.0308446583;452850.65303800703;473209.4130839679;519201.97744447837;516002.5251343581;452723.9292718575;459899.99131432676;465395.6337934009;466117.788102169;430579.25338660844;411817.33045329753;458102.21622996335;457547.2421668356;;195261.2709748474;472528.46462518856;202924.9713926074;215441.92442150883;274.3435625830118;3984785.086605868;1474095.086722427;263258.47200782184;0.0;0;223;240;0;0;0;0;4;90;85;1702518226654.8337;624171526585.3115;1191110550669.6658;31032.43880430379;6740.08733081453;265.79390822190453;12750.880067920543;3188720.2927861987;1367939.726075764;101264.92808435504;1482885.4500469477;5.567919779041825;0.3409310842924877
7744;2019-02-13 02:04:37.862;734;192;132;132;127;55;194;29;32;36;632;601;31;76;249;249;257;193;198;196;192;29;559;360;366;133;365;264;560;-1.0;109.0;628.0;163.0;130.0;0;59;61;1;0;0;0;0;0;0;1;0;0;0;0;27521.630859375;8789.2783203125;0.0;988.378173828125;464.0;84817;;;Calculated values ==>;1550019877.862;346.56000000000006;292.36;286.36;286.36;285.86;278.66;274.38016830617;292.56;276.06;276.36;276.76000000000005;336.36;333.26000000000005;276.26000000000005;280.76000000000005;298.06;298.06;298.86;292.46000000000004;292.76000000000005;292.36;;319.56;276.06;241.05796691057077;263.0348170998261;274.38016830617;292.96000000000004;5590000.0;3600000.0;3660000.0;1330000.0;3650000.0;2640000.0;5600000.0;0.0;0.018166666666666668;0.10466666666666667;0.027166666666666665;0.021666666666666667;0.021666666666666667;;8789.2783203125;0.0;988.378173828125;27521.630859375;505435.48979846516;410571.86841490306;232721.52249821924;232721.52249821924;231228.1253470111;430148.3826014536;457825.0308446583;453356.3894402828;473209.4130839679;519511.0852366277;516312.59215483716;453230.1278004175;458807.70939101087;465395.6337934009;466117.788102169;430579.25338660844;410978.81114965247;458102.21622996335;457547.2421668356;;194843.3435325042;472528.46462518856;202879.13820840616;232721.52249821924;274.3257982266867;3985215.5576192252;1474229.1110889008;263274.0706071099;0.0;0;223;240;0;0;0;0;4;90;85;1702726850314.5684;624247337915.2151;1191261033309.4744;26216.618962269753;7325.473367655922;356.07470063803356;4871.223926153354;3189173.5224441993;1368051.0803847022;101269.85129720623;1483024.9608175713;3.965100530986139;0.3090197060537083
7745;2019-02-13 02:05:37.852;733;192;132;131;125;53;194;29;36;37;635;603;33;71;250;250;257;194;198;196;192;29;553;362;366;133;366;263;554;-1.0;85.0;399.0;150.0;130.0;0;60;67;1;0;0;0;0;0;0;1;0;0;0;0;27741.404296875;9047.8486328125;0.0;983.57763671875;463.0;84818;;;Calculated values ==>;1550019937.852;346.46000000000004;292.36;286.36;286.26000000000005;285.66;278.46000000000004;274.5913991737795;292.56;276.06;276.76000000000005;276.86;336.66;333.46000000000004;276.46000000000004;280.26000000000005;298.16;298.16;298.86;292.56;292.76000000000005;292.36;;319.46000000000004;276.06;241.05796691057077;262.9017227912062;274.5913991737795;292.96000000000004;5530000.0;3620000.0000000005;3660000.0;1330000.0;3660000.0;2630000.0;5540000.0;0.0;0.014166666666666666;0.0665;0.025;0.021666666666666667;0.021666666666666667;;9047.8486328125;0.0;983.57763671875;27741.404296875;505855.728464494;413177.15693683183;232871.6582264005;232569.5130961513;230776.24032262436;430014.67791919125;457825.0308446583;454030.6727851501;473306.6277234293;519902.79397795745;516604.25017249724;453653.8914306736;458357.56210949004;465381.95360251743;465960.3153875682;432095.879119245;413914.7804853892;458102.21622996335;457547.2421668356;;194425.4183739577;472528.46462518856;203328.7765389849;232871.6582264005;274.5092261907658;3985676.0061580515;1474377.7290397463;263290.50083337293;0.0;0;223;240;0;0;0;0;4;90;85;1702946413714.6033;624327124615.2278;1191419106959.4995;16671.676100369987;6729.992202155092;257.565563979624;4867.970985376093;3189530.865336035;1368168.1897429894;101274.96411380071;1483106.1072485207;2.8437835344040088;0.22227997679026773
7746;2019-02-13 02:06:37.853;731;189;132;131;123;51;194;29;38;37;637;605;34;67;250;250;257;190;198;196;192;29;549;359;366;133;364;260;549;-1.0;95.0;25.0;119.0;130.0;0;60;70;1;0;0;0;0;0;0;1;0;0;0;0;27787.50390625;9133.2138671875;0.0;978.31640625;461.0;84819;;;Calculated values ==>;1550019997.853;346.26;292.06;286.36;286.26000000000005;285.46000000000004;278.26000000000005;274.27422755570615;292.56;276.06;276.96000000000004;276.86;336.86;333.66;276.56;279.86;298.16;298.16;298.86;292.16;292.76000000000005;292.36;;319.26000000000005;276.06;241.05796691057077;262.5002047102346;274.27422755570615;292.96000000000004;5490000.0;3590000.0;3660000.0;1330000.0;3640000.0;2600000.0;5490000.0;0.0;0.01583333333333333;0.004166666666666667;0.01983333333333333;0.021666666666666667;0.021666666666666667;;9133.2138671875;0.0;978.31640625;27787.50390625;505968.66831293405;414127.2103214636;232998.6982329298;232695.1541489444;230300.87547058638;430214.79039162316;457825.0308446583;454787.762694457;473306.6277234293;520355.94544379495;517064.9307956273;454289.90091751266;458349.53514625935;465671.6860993213;466391.21630984533;433081.73324326164;414485.982530214;458102.21622996335;457547.2421668356;;193589.57483703562;472528.46462518856;202115.01582132504;232998.6982329298;274.0243099538721;3986138.7547715334;1474529.2404188775;263306.8502228632;0.0;0;223;240;0;0;0;0;4;90;85;1703166017374.338;624406925945.1313;1191576009574.31;1052.8031119713833;5363.200067943292;294.4327196232541;4865.218451901292;3189678.571791026;1368268.9680247286;101279.56417615828;1483187.218512232;1.144797477573489;0.0860115643032463
7747;2019-02-13 02:07:37.853;729;185;132;131;121;48;194;29;38;37;637;606;33;65;248;250;257;187;198;196;192;27;544;356;366;132;361;256;545;213.0;83.0;228.0;28.0;130.0;0;55;65;1;0;0;0;0;0;0;1;0;0;0;0;27421.91015625;8816.013671875;0.0;925.104370117188;461.0;84820;;;Calculated values ==>;1550020057.853;346.06000000000006;291.66;286.36;286.26000000000005;285.26000000000005;277.96000000000004;273.955091788801;292.56;276.06;276.96000000000004;276.86;336.86;333.76000000000005;276.46000000000004;279.66;297.96000000000004;298.16;298.86;291.86;292.76000000000005;292.36;;319.26000000000005;275.86;240.83765695389522;261.9595390733887;273.955091788801;292.96000000000004;5440000.0;3560000.0;3660000.0;1320000.0;3610000.0;2560000.0;5450000.0;0.0355;0.013833333333333333;0.038;0.004666666666666667;0.021666666666666667;0.057166666666666664;;8816.013671875;0.0;925.104370117188;27421.91015625;506172.8502688175;414305.8763482112;233101.6263721232;232796.93750992444;229802.5997692802;430412.23801567365;457825.0308446583;455456.8452999624;473436.4806182908;520684.9796828939;517505.7895824865;454840.5135957991;458743.93027073797;465843.48631744814;466819.69984961615;434287.5485459015;415013.6015823836;458102.21622996335;457547.2421668356;;193589.57483703562;472465.0996282349;201914.2659170446;213734.54830526683;273.9325043304841;3986598.8332220544;1474678.8173150362;263322.71206266625;0.0;0;223;240;0;0;0;0;4;90;85;1703385617374.338;624486425945.1313;1191730809574.31;9634.618016550876;1262.5705573188882;266.62293299533053;13937.958999086346;3189767.6336337635;1368324.1827799391;101284.2396399301;1483343.9116576568;2.5768880325381827;0.06381237442246522
7748;2019-02-13 02:08:37.863;726;181;132;131;121;47;194;28;35;37;636;605;31;64;247;250;257;182;198;196;192;26;540;354;366;131;359;253;541;0.0;85.0;183.0;58.0;130.0;0;46;55;1;0;0;0;0;0;0;1;0;0;0;0;26639.134765625;8166.42529296875;0.0;865.6244506835941;459.0;84821;;;Calculated values ==>;1550020117.863;345.76;291.26000000000005;286.36;286.26000000000005;285.26000000000005;277.86;273.7412296467126;292.56;275.96000000000004;276.66;276.86;336.76000000000005;333.66;276.26000000000005;279.56;297.86;298.16;298.86;291.36;292.76000000000005;292.36;;319.06;275.76000000000005;240.61611355647437;261.54996906429363;273.7412296467126;292.96000000000004;5400000.0;3540000.0;3660000.0;1310000.0;3590000.0;2530000.0;5410000.0;0.0;0.014166666666666666;0.030500000000000003;0.009666666666666665;0.021666666666666667;0.021666666666666667;;8166.42529296875;0.0;865.6244506835941;26639.134765625;506162.4079048596;414492.11232454475;233205.73468118237;232899.87740777552;229894.89849890777;430542.39183029096;457825.0308446583;455587.36484581936;473566.1253818903;520828.9948754517;517656.10650087695;455096.98620464467;459098.35855659546;466001.4536310495;467104.03116414114;435232.17380264064;414844.9632653101;458102.21622996335;457547.2421668356;;192753.74022246967;472499.14586990676;201190.16509026423;233205.73468118237;273.64088142263336;3987049.41701445;1474820.3612264416;263337.6372899606;0.0;0;223;240;0;0;0;0;4;90;85;1703605253974.303;624565339095.1188;1191883535024.286;7759.1145925444325;2622.6534808698775;288.81881594551595;4860.732662189153;3189912.605563445;1368356.5650430634;101288.86909261742;1483500.59353077;1.719578610875596;0.09963613536143309
7749;2019-02-13 02:09:37.864;724;179;133;132;122;46;194;27;31;37;633;603;29;64;246;251;257;181;198;196;192;24;539;353;366;131;358;249;541;-2.0;85.0;310.0;14.0;130.0;0;41;41;1;0;0;0;0;0;0;1;0;0;0;0;25895.193359375;7393.98779296875;0.0;821.419189453125;460.0;84822;;;Calculated values ==>;1550020177.864;345.56000000000006;291.06;286.46000000000004;286.36;285.36;277.76000000000005;273.6339639331285;292.56;275.86;276.26000000000005;276.86;336.46000000000004;333.46000000000004;276.06;279.56;297.76000000000005;298.26000000000005;298.86;291.26000000000005;292.76000000000005;292.36;;319.16;275.56;240.61611355647437;260.9983114674233;273.6339639331285;292.96000000000004;5390000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2490000.0;5410000.0;0.0;0.014166666666666666;0.051666666666666666;0.0023333333333333335;0.021666666666666667;0.021666666666666667;;7393.98779296875;0.0;821.419189453125;25895.193359375;506004.56893492356;413774.07757903525;233512.63042666874;233205.73468118237;230191.23535545796;430607.02586249536;457825.0308446583;455762.50783225335;473566.1253818903;520850.98377577733;517788.25536325516;455519.1575828171;459726.5621254155;466015.41043311567;467374.0663214524;435465.6650950011;414492.11232454475;458102.21622996335;457547.2421668356;;193171.6564234249;472304.9464017478;201129.3621299074;233512.63042666874;273.6126527644773;3987487.2103798036;1474950.0334970183;263351.6962213122;0.0;0;223;240;0;0;0;0;4;90;85;1703824857634.9104;624643940405.3362;1192034137534.7024;13156.045861287876;632.7430299676276;297.1253309147984;4854.083254370282;3190086.9014725923;1368383.6937995339;101293.75204190255;1483581.5516795784;2.305424127747489;0.11688153171386916
7750;2019-02-13 02:10:37.884;723;178;133;132;123;46;194;25;26;36;629;599;26;68;245;251;257;180;198;196;192;23;536;353;366;131;357;248;538;303.0;82.0;151.0;95.0;130.0;0;38;27;1;0;0;0;0;0;0;1;0;0;0;0;25062.59375;6629.05322265625;0.0;797.8662109375;462.0;84823;;;Calculated values ==>;1550020237.884;345.46000000000004;290.96000000000004;286.46000000000004;286.36;285.46000000000004;277.76000000000005;273.6339639331285;292.56;275.66;275.76000000000005;276.76000000000005;336.06;333.06;275.76000000000005;279.96000000000004;297.66;298.26000000000005;298.86;291.16;292.76000000000005;292.36;;319.36;275.46000000000004;240.61611355647437;260.85938512811435;273.6339639331285;292.96000000000004;5360000.0;3529999.9999999995;3660000.0;1310000.0;3570000.0000000005;2480000.0;5380000.0;0.050499999999999996;0.013666666666666666;0.025166666666666667;0.01583333333333333;0.021666666666666667;0.07216666666666666;;6629.05322265625;0.0;797.8662109375;25062.59375;506153.03018193174;414636.6513242617;233592.41091324;233284.6065552467;230559.83629529687;430607.02586249536;457825.0308446583;455320.2338799726;473469.2039465459;520525.36785551906;517463.73603924556;455320.2338799726;460356.03747461986;466029.4888257932;467374.0663214524;436159.9520454621;415333.8724746603;458102.21622996335;457547.2421668356;;194007.49548133422;472207.82270811964;200965.58571893917;210761.16834078467;273.5485614517925;3987912.000154989;1475066.9311250031;263365.1947643262;0.0;0;223;240;0;0;0;0;4;90;85;1704044530834.8406;624722566605.3112;1192183287234.655;6401.2586453860085;4294.66875232869;284.62308746762477;17809.728327780005;3190249.9333359418;1368424.7692516283;101298.60156135536;1483770.4797310685;3.876476521710596;0.10930930416147715
7751;2019-02-13 02:11:37.845;723;178;134;133;124;48;194;23;22;36;624;596;23;74;244;252;257;180;198;196;192;21;543;351;366;135;356;250;545;-2.0;96.0;153.0;121.0;130.0;0;49;20;1;0;0;0;0;0;0;1;0;0;0;0;24940.337890625;6303.60400390625;0.0;857.7857055664059;463.0;84824;;;Calculated values ==>;1550020297.845;345.46000000000004;290.96000000000004;286.56;286.46000000000004;285.56;277.96000000000004;273.4187578820637;292.56;275.46000000000004;275.36;276.76000000000005;335.56;332.76000000000005;275.46000000000004;280.56;297.56;298.36;298.86;291.16;292.76000000000005;292.36;;319.46000000000004;275.26000000000005;241.49495122638035;261.13683023647616;273.4187578820637;292.96000000000004;5430000.0;3510000.0;3660000.0;1350000.0;3560000.0;2500000.0;5450000.0;0.0;0.016;0.025500000000000002;0.020166666666666666;0.021666666666666667;0.021666666666666667;;6303.60400390625;0.0;857.7857055664059;24940.337890625;505515.55017808825;248609.26214740853;233714.07309105288;233407.33263027412;230691.2781651477;430735.4089219946;457825.0308446583;454495.9441994254;472948.7829819323;519850.2443434602;516987.7792391603;454618.64964034245;460756.20451977995;466043.6885466112;467784.0527092802;434525.33096017264;412461.22321998916;458102.21622996335;457547.2421668356;;194425.4183739577;471484.10707214737;200009.98201065697;233714.07309105288;273.16466607261947;3988328.4204025427;1475174.633216603;263378.98289550794;0.0;0;223;240;0;0;0;0;4;90;85;1704263988094.7148;624802314735.2655;1192332590124.5696;6489.392035813596;5474.728188740056;353.02572384293563;4849.718663308626;3190357.2856005323;1368506.1279751905;101303.91184751551;1483959.185717215;2.397141519752502;0.17917156638170584
7752;2019-02-13 02:12:37.855;723;180;135;134;127;50;194;22;19;35;619;593;20;84;244;252;257;184;198;196;192;20;552;351;366;135;356;255;553;236.0;85.0;205.0;28.0;130.0;0;54;29;1;0;0;0;0;0;0;1;0;0;0;0;25559.357421875;6906.87060546875;0.0;901.7609252929691;465.0;84825;;;Calculated values ==>;1550020357.855;345.46000000000004;291.16;286.66;286.56;285.86;278.16;273.4187578820637;292.56;275.36;275.06;276.66;335.06;332.46000000000004;275.16;281.56;297.56;298.36;298.86;291.56;292.76000000000005;292.36;;319.66;275.16;241.49495122638035;261.82340779136865;273.4187578820637;292.96000000000004;5520000.0;3510000.0;3660000.0;1350000.0;3560000.0;2550000.0;5530000.0;0.03933333333333333;0.014166666666666666;0.034166666666666665;0.004666666666666667;0.021666666666666667;0.061;;6906.87060546875;0.0;901.7609252929691;25559.357421875;504691.4375333325;248981.45809848653;233810.11789752508;233504.71626944956;231394.2863513698;430735.4089219946;457825.0308446583;453273.23502095015;472851.2559263234;518923.4599230997;516255.14731409715;453397.849445459;461172.49124362104;466043.6885466112;467784.0527092802;432344.17373151396;250525.61461375855;458102.21622996335;457547.2421668356;;195261.2709748474;471386.32401312795;200569.3328235867;212376.16905203473;273.38446072880083;3988749.3213352123;1475284.7388528783;263393.64822791086;0.0;0;223;240;0;0;0;0;4;90;85;1704483624694.68;624883328235.2527;1192484115374.5454;8634.04999174325;1263.8126255511925;2575.762920834868;14955.435460002851;3190483.3352888557;1368562.2918410518;101328.32248731262;1484124.2561753748;3.512659150335975;0.06883835693420852
7753;2019-02-13 02:13:37.855;725;185;136;135;129;50;194;24;19;34;617;591;19;88;244;252;257;188;198;196;192;22;556;354;366;140;359;257;558;-1.0;84.0;528.0;279.0;130.0;0;76;34;1;0;0;0;0;0;0;1;0;0;0;0;26020.666015625;7224.21826171875;0.0;1013.8162841796901;466.0;84826;;;Calculated values ==>;1550020417.855;345.66;291.66;286.76000000000005;286.66;286.06;278.16;273.7412296467126;292.56;275.56;275.06;276.56;334.86;332.26000000000005;275.06;281.96000000000004;297.56;298.36;298.86;291.96000000000004;292.76000000000005;292.36;;319.76000000000005;275.36;242.56692532238324;262.0952818180154;273.7412296467126;292.96000000000004;5560000.0;3540000.0;3660000.0;1400000.0;3590000.0;2570000.0;5580000.0;0.0;0.014;0.08800000000000001;0.0465;0.021666666666666667;0.021666666666666667;;7224.21826171875;0.0;1013.8162841796901;26020.666015625;504575.8339110804;250656.5635399332;233985.18316954013;233680.22619110625;231870.94239972098;430542.39183029096;457825.0308446583;452928.34709337814;472096.9026672395;518551.3123725429;515878.70577111864;452928.34709337814;461341.5442899301;465610.7510579218;467360.9363845398;431343.4306109966;251841.11582703004;458102.21622996335;457547.2421668356;;195679.20071851107;470915.85626126267;201038.63138233736;233985.18316954013;273.5815868912089;3989179.154863858;1475402.4979267716;263409.6113713231;0.0;0;223;240;0;0;0;0;4;90;85;1704703224694.68;624965828235.2527;1192637715374.5454;22166.29498257159;12549.290956870027;2513.032406975532;4843.844611608069;3190740.0048303083;1368677.401037572;101370.72911504436;1484289.2501759715;5.107099602898885;0.4378065379780448
7754;2019-02-13 02:14:37.866;727;189;135;135;131;52;194;25;18;34;616;591;18;93;245;252;257;191;198;196;192;23;559;357;366;142;362;258;560;-2.0;113.0;616.0;221.0;130.0;0;99;39;1;0;0;0;0;0;0;1;0;0;0;0;26346.3671875;7509.47900390625;0.0;1132.31311035156;466.0;84827;;;Calculated values ==>;1550020477.866;345.86;292.06;286.66;286.66;286.26000000000005;278.36;274.0616903277293;292.56;275.66;274.96000000000004;276.56;334.76000000000005;332.26000000000005;274.96000000000004;282.46000000000004;297.66;298.36;298.86;292.26000000000005;292.76000000000005;292.36;;319.76000000000005;275.46000000000004;242.98782864720522;262.23063862743834;274.0616903277293;292.96000000000004;5590000.0;3570000.0000000005;3660000.0;1420000.0;3620000.0000000005;2580000.0;5600000.0;0.0;0.01883333333333333;0.10266666666666667;0.036833333333333336;0.021666666666666667;0.021666666666666667;;7509.47900390625;0.0;1132.31311035156;26346.3671875;504552.62310906977;252131.3319659097;233628.78261562894;233628.78261562894;232421.0110923772;430346.717906069;457825.0308446583;452629.4584523774;471832.65708311246;518364.9277615962;515793.16094295244;452629.4584523774;461783.3190867188;465306.4224800408;466935.48835395055;430579.25338660844;410158.77762629226;458102.21622996335;457547.2421668356;;195679.20071851107;470746.7058464142;201947.75027788465;233628.78261562894;273.95008109039975;3989615.626811811;1475525.301246966;263427.49906172854;0.0;0;223;240;0;0;0;0;4;90;85;1704922864954.3796;625050443745.1371;1192792243699.3342;25736.655372581256;9900.761530107506;384.5856268192881;4851.566623609478;3191139.2692677854;1368864.5191067324;101394.8803588761;1484370.0600819218;4.729756121497248;0.3952792041712708
7755;2019-02-13 02:15:37.876;731;191;134;134;132;54;194;28;3;34;613;591;9;100;248;249;257;194;198;196;192;26;557;363;366;146;368;258;558;-1.0;87.0;406.0;175.0;130.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;26591.3203125;7650.9140625;0.0;1115.95446777344;467.0;84828;;;Calculated values ==>;1550020537.876;346.26;292.26000000000005;286.56;286.56;286.36;278.56;274.69669130483857;292.56;275.96000000000004;273.46000000000004;276.56;334.46000000000004;332.26000000000005;274.06;283.16;297.96000000000004;298.06;298.86;292.56;292.76000000000005;292.36;;319.86;275.76000000000005;243.81672145450628;262.23063862743834;274.69669130483857;292.96000000000004;5570000.0;3629999.9999999995;3660000.0;1460000.0;3679999.9999999995;2580000.0;5580000.0;0.0;0.0145;0.06766666666666667;0.029166666666666667;0.021666666666666667;0.021666666666666667;;7650.9140625;0.0;1115.95446777344;26591.3203125;505240.18143347814;411066.4166422016;233376.26916327997;233376.26916327997;232771.29198370528;429947.3805835815;457825.0308446583;450729.5665826653;471301.5102264595;518056.6430479224;515793.16094295244;451492.7415474736;462612.9842144867;464826.7974263201;465685.3213544199;431090.0330031354;412248.46956782654;458102.21622996335;457547.2421668356;;196097.13278094304;470506.91766066244;203562.6094317676;233376.26916327997;274.6043103854734;3990056.8477321398;1475651.6589119341;263446.23774747044;0.0;0;223;240;0;0;0;0;4;90;85;1705142501554.3447;625136858145.1233;1192947069499.3096;16724.96410054408;7785.875656676099;273.2026698119786;4857.037748410372;3191493.1750711435;1369011.932314706;101400.36284160867;1484450.978602515;3.3810339544943555;0.27486630219273334
7756;2019-02-13 02:16:37.867;735;193;134;134;131;57;194;28;-16;35;604;585;-12;103;250;246;257;195;198;196;192;28;559;363;366;142;368;262;559;-2.0;82.0;342.0;186.0;130.0;0;0;55;1;0;0;0;0;0;0;1;0;1;0;0;28049.658203125;8447.69921875;0.0;1966.89636230469;466.0;84829;;;Calculated values ==>;1550020597.867;346.66;292.46000000000004;286.56;286.56;286.26000000000005;278.86;274.69669130483857;292.56;275.96000000000004;271.56;276.66;333.56;331.66;271.96000000000004;283.46000000000004;298.16;297.76000000000005;298.86;292.66;292.76000000000005;292.36;;319.76000000000005;275.96000000000004;242.98782864720522;262.7682575881327;274.69669130483857;292.96000000000004;5590000.0;3629999.9999999995;3660000.0;1420000.0;3679999.9999999995;2620000.0;5590000.0;0.0;0.013666666666666666;0.057;0.031000000000000003;0.021666666666666667;0.021666666666666667;;8447.69921875;0.0;1966.89636230469;28049.658203125;505561.39797381754;411422.6270748474;233350.79567824467;233350.79567824467;232445.59270163625;429947.3805835815;457825.0308446583;447532.6354259432;471931.263865096;516792.35771974624;514830.39675683615;448058.25809868827;462366.4995748881;465091.1060056729;465292.22471119097;430579.25338660844;412206.6801068195;458102.21622996335;457547.2421668356;;195679.20071851107;471240.6132432691;203558.64716380383;233350.79567824467;274.60277975060916;3990512.1209198786;1475785.793899737;263471.92431756604;0.0;0;223;240;0;0;0;0;4;90;86;1705362068614.987;625223245185.376;1193103046099.7659;13906.517330941944;8298.140948463422;251.0918348237823;4857.5896739194695;3191748.3991278005;1369145.9456817869;101404.73130712529;1484531.921687987;2.6226020564672363;0.21993067905843794
7757;2019-02-13 02:17:37.837;738;194;134;133;128;58;194;27;-33;34;549;533;-21;112;250;246;257;196;198;196;192;26;559;363;366;137;368;264;559;-2.0;109.0;431.0;164.0;130.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;28929.998046875;9237.8798828125;0.0;2010.6193847656198;466.0;84830;;;Calculated values ==>;1550020657.837;346.96000000000004;292.56;286.56;286.46000000000004;285.96000000000004;278.96000000000004;274.69669130483857;292.56;275.86;269.86;276.56;328.06;326.46000000000004;271.06;284.36;298.16;297.76000000000005;298.86;292.76000000000005;292.76000000000005;292.36;;319.76000000000005;275.76000000000005;241.92719264551067;263.0348170998261;274.69669130483857;292.96000000000004;5590000.0;3629999.9999999995;3660000.0;1370000.0;3679999.9999999995;2640000.0;5590000.0;0.0;0.018166666666666668;0.07183333333333333;0.02733333333333333;0.021666666666666667;0.021666666666666667;;9237.8798828125;0.0;2010.6193847656198;28929.998046875;505938.80315546715;411817.33045329753;233350.79567824467;233048.10242434582;231548.80143300048;429947.3805835815;457825.0308446583;444877.83530063124;472491.6353866644;510923.234101666;509258.08332588366;446489.33558800013;463136.5438101942;465091.1060056729;465292.22471119097;430579.25338660844;412590.89758202713;458102.21622996335;457547.2421668356;;195679.20071851107;471708.256711685;203586.02168027242;233350.79567824467;274.61335377756006;3990986.713971734;1475933.1000351552;263505.0537090268;0.0;0;223;240;0;0;0;0;4;90;86;1705581558814.2192;625306903335.0833;1193260767199.214;17332.795278395773;7328.674424191943;326.7884637832272;4857.5896739194695;3192008.5965681653;1369276.1040310396;101409.54456842893;1484612.8410356885;2.6533182009724605;0.21139641181227958
7758;2019-02-13 02:18:37.857;741;194;133;133;126;57;194;27;-32;33;531;522;-18;100;251;246;256;195;198;196;192;26;557;362;366;134;367;265;557;0.0;113.0;274.0;129.0;130.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;29843.04296875;10135.0068359375;0.0;2039.06286621094;466.0;84831;;;Calculated values ==>;1550020717.857;347.26;292.56;286.46000000000004;286.46000000000004;285.76000000000005;278.86;274.5913991737795;292.56;275.86;269.96000000000004;276.46000000000004;326.26000000000005;325.36;271.36;283.16;298.26000000000005;297.76000000000005;298.76000000000005;292.66;292.76000000000005;292.36;;319.76000000000005;275.76000000000005;241.2770596917726;263.1675429290057;274.5913991737795;292.96000000000004;5570000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2650000.0;5570000.0;0.0;0.01883333333333333;0.04566666666666667;0.021500000000000002;0.021666666666666667;0.021666666666666667;;10135.0068359375;0.0;2039.06286621094;29843.04296875;506496.36200831906;412673.55452819855;233098.56011313005;233098.56011313005;231002.21405769818;430014.67791919125;457825.0308446583;444815.6181083689;472787.01963726926;508958.9340234931;508019.6993289013;446697.44077137596;461552.80489093415;465368.39748007257;465437.41611875535;430850.3328823465;413051.426362488;458102.21622996335;457547.2421668356;;195679.20071851107;472104.6820821746;203322.97366391448;233098.56011313005;274.5069818069023;3991476.6525737685;1476094.5945719758;263538.812310359;0.0;0;223;240;0;0;0;0;4;90;86;1705801232015.022;625388230435.3805;1193419520099.7942;11028.164096296752;5778.806730992593;335.2127394573353;4863.054777830287;3192245.0166775943;1369385.3694507354;101415.063084035;1484693.873408206;1.8075498894748037;0.13656581031939063
7759;2019-02-13 02:19:37.868;741;192;133;133;124;53;194;27;-27;34;541;532;-12;87;250;246;256;193;198;196;192;26;554;360;366;132;365;264;553;-1.0;111.0;471.0;149.0;130.0;0;0;94;1;0;0;0;0;0;0;1;0;1;0;0;30375.29296875;10602.896484375;0.0;2038.74499511719;463.0;84832;;;Calculated values ==>;1550020777.868;347.26;292.36;286.46000000000004;286.46000000000004;285.56;278.46000000000004;274.38016830617;292.56;275.86;270.46000000000004;276.56;327.26000000000005;326.36;271.96000000000004;281.86;298.16;297.76000000000005;298.76000000000005;292.46000000000004;292.76000000000005;292.36;;319.46000000000004;275.76000000000005;240.83765695389522;263.0348170998261;274.38016830617;292.96000000000004;5540000.0;3600000.0;3660000.0;1320000.0;3650000.0;2640000.0;5530000.0;0.0;0.018500000000000003;0.0785;0.024833333333333332;0.021666666666666667;0.021666666666666667;;10602.896484375;0.0;2038.74499511719;30375.29296875;506766.85847743775;413590.4106133878;233200.32377744868;233200.32377744868;230503.67282818444;430148.3826014536;457825.0308446583;445686.54762518953;473145.2311080622;510091.0945917664;509153.89432271896;447682.9185349403;460141.7697677419;465526.9584903107;465726.964571486;431610.62190126476;413956.2836987002;458102.21622996335;457547.2421668356;;194425.4183739577;472367.87413283327;202832.6436435449;233200.32377744868;274.3077720680573;3991978.5640394636;1476267.44211565;263572.8002724745;0.0;0;223;240;0;0;0;0;4;90;86;1706020872274.7217;625468045065.2714;1193578249194.5771;19064.031462559105;6693.458223817327;326.60525674744457;4860.849898436716;3192495.830947763;1369489.3240467326;101420.57924510667;1484774.9208030296;2.447858127582625;0.18966157820579188
7760;2019-02-13 02:20:37.858;739;188;133;132;123;50;194;27;-23;34;559;547;-4;80;249;247;256;189;198;195;192;27;546;359;366;129;364;261;546;-1.0;83.0;521.0;145.0;130.0;0;0;95;1;0;0;0;0;0;0;1;0;1;0;0;30256.6484375;10529.048828125;0.0;2029.24987792969;459.0;84833;;;Calculated values ==>;1550020837.858;347.06000000000006;291.96000000000004;286.46000000000004;286.36;285.46000000000004;278.16;274.27422755570615;292.56;275.86;270.86;276.56;329.06;327.86;272.76000000000005;281.16;298.06;297.86;298.76000000000005;292.06;292.66;292.36;;319.06;275.86;240.16925963744896;262.63441904999945;274.27422755570615;292.96000000000004;5460000.0;3590000.0;3660000.0;1290000.0;3640000.0;2610000.0;5460000.0;0.0;0.013833333333333333;0.08683333333333333;0.024166666666666666;0.021666666666666667;0.021666666666666667;;10529.048828125;0.0;2029.24987792969;30256.6484375;507237.02658432303;414969.6757126242;233381.19744867613;233075.78472627656;230370.75617586312;430214.79039162316;457825.0308446583;446798.39716741734;473534.8580475586;512227.1992434968;510983.16083740984;449286.2025513791;459764.8809640404;465540.6161959158;466001.4536310495;433582.74637136835;415318.3965160642;457963.6984928254;457547.2421668356;;192753.74022246967;472857.82487454545;202610.67904220693;233381.19744867613;274.21703430115093;3992483.7460068995;1476443.5123100248;263606.69457976235;0.0;0;223;240;0;0;0;0;4;90;86;1706240435674.7566;625546332015.2838;1193735722944.6023;21203.633523872435;6530.97269094818;252.65683966504105;4856.9309688934545;3192831.3388953907;1369599.5092704413;101425.40562471352;1484855.8888133522;2.615337856834386;0.2011051857075774
7761;2019-02-13 02:21:37.879;736;184;133;133;123;47;194;27;-19;34;576;562;-5;78;248;247;256;186;197;196;192;26;545;356;366;126;360;257;545;-1.0;83.0;-1.0;63.0;130.0;0;0;90;1;0;0;0;0;0;0;1;0;1;0;0;29947.47265625;10234.638671875;0.0;2008.2150878906198;457.0;84834;;;Calculated values ==>;1550020897.879;346.76;291.56;286.46000000000004;286.46000000000004;285.46000000000004;277.86;273.955091788801;292.56;275.86;271.26000000000005;276.56;330.76000000000005;329.36;272.66;280.96000000000004;297.96000000000004;297.86;298.76000000000005;291.76000000000005;292.76000000000005;292.36;;318.86;275.76000000000005;239.4893008659735;262.0952818180154;273.955091788801;292.86;5450000.0;3560000.0;3660000.0;1260000.0;3600000.0;2570000.0;5450000.0;0.0;0.013833333333333333;0.0;0.0105;0.021666666666666667;0.021666666666666667;;10234.638671875;0.0;2008.2150878906198;29947.47265625;506953.91634094535;413945.88199973485;233407.33263027412;233407.33263027412;230394.1724348571;430412.23801567365;457825.0308446583;448078.86734152766;473922.61981710925;514333.65915165737;512889.37836295343;449886.71217424877;460148.4061412281;465987.6186816921;466432.15063586115;433823.9081848766;414661.7335165383;458102.21622996335;457547.2421668356;;191917.91438739494;473152.3030481019;201201.94204296594;233407.33263027412;273.65437824868707;3992985.6226106016;1476616.6035996827;263640.35189703235;0.0;0;223;240;0;0;0;0;4;90;86;1706460112534.4214;625622858790.1671;1193891177334.3652;0.0;2855.4787905539274;265.07674957868016;4856.364706625499;3193008.0976850847;1369677.7570764846;101429.72158134027;1484936.8612743036;0.651557259711221;0.030489463499805945
7762;2019-02-13 02:22:37.869;735;183;134;133;123;45;194;25;-15;33;590;574;-6;82;246;248;256;184;198;195;192;24;543;354;366;124;359;252;543;225.0;86.0;0.0;126.0;130.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;29081.974609375;9268.1650390625;0.0;1985.833984375;456.0;84835;;;Calculated values ==>;1550020957.869;346.66;291.46000000000004;286.56;286.46000000000004;285.46000000000004;277.66;273.7412296467126;292.56;275.66;271.66;276.46000000000004;332.16;330.56;272.56;281.36;297.76000000000005;297.96000000000004;298.76000000000005;291.56;292.66;292.36;;318.76000000000005;275.56;239.02933182858504;261.41265627149306;273.7412296467126;292.96000000000004;5430000.0;3540000.0;3660000.0;1240000.0;3590000.0;2520000.0;5430000.0;0.0375;0.014333333333333333;0.0;0.021;0.021666666666666667;0.059166666666666666;;9268.1650390625;0.0;1985.833984375;29081.974609375;507009.71799383755;414398.0589551918;233767.1721017996;233459.82925209776;230441.19086123654;430542.39183029096;457825.0308446583;449517.16067389236;474084.14901256585;516202.99094173365;514560.7150629909;450660.5460443757;461394.74194683135;465871.32459077286;466846.7340063354;434302.8340888684;414752.42406787584;457963.6984928254;457547.2421668356;;191500.00471740507;473219.95304642635;201136.72434830788;213085.90239888232;273.61997676697405;3993477.4526858833;1476779.0998767389;263673.63009201613;0.0;0;223;240;0;0;0;0;4;90;86;1706679675934.4563;625697846290.1791;1194043851884.3894;0.0;5713.747802660489;280.2225436342268;14463.962602937234;3193008.0976850847;1369749.1553964026;101434.26498475764;1485097.837168121;1.8178367446652874;0.05802716095812254
7763;2019-02-13 02:23:37.850;734;180;135;134;124;45;194;25;-11;33;602;583;-5;78;246;248;256;182;197;195;192;23;539;353;366;132;358;247;540;85.0;86.0;147.0;146.0;130.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27086.306640625;8242.875;0.0;1107.33166503906;457.0;84836;;;Calculated values ==>;1550021017.85;346.56000000000006;291.16;286.66;286.56;285.56;277.66;273.6339639331285;292.56;275.66;272.06;276.46000000000004;333.36;331.46000000000004;272.66;280.96000000000004;297.76000000000005;297.96000000000004;298.76000000000005;291.36;292.66;292.36;;318.86;275.46000000000004;240.83765695389522;260.72004837742526;273.6339639331285;292.86;5390000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2470000.0;5400000.0;0.014166666666666666;0.014333333333333333;0.0245;0.024333333333333332;0.021666666666666667;0.035833333333333335;;8242.875;0.0;1107.33166503906;27086.306640625;507245.5646292591;414539.83361305355;234156.74261900908;233847.40474564407;230810.57023856736;430607.02586249536;457825.0308446583;450924.2334244592;473048.1168422736;517854.41070692806;515913.15581241425;451673.9615729994;461686.3350300114;466015.41043311567;466988.98658911174;435247.4974539622;415240.10864614014;457963.6984928254;457547.2421668356;;191917.91438739494;472076.1002201579;200808.4225263274;220972.52304748373;273.48699575944585;3993945.37347403;1476924.9790005789;263699.39830988453;0.0;0;223;240;0;0;0;0;4;90;86;1706899206394.2607;625774621970.1107;1194193504479.256;6127.837367004229;6600.846823883207;286.77257291211646;8477.260768443442;3193059.146825749;1369851.7445213522;101438.98844782087;1485288.9534900396;2.2986355598540356;0.1456041318473907
7764;2019-02-13 02:24:37.840;734;179;135;135;126;46;194;24;-8;33;614;590;-5;75;245;249;256;181;197;195;192;22;538;352;366;139;356;246;539;142.0;115.0;301.0;90.0;130.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26066.349609375;7180.98046875;0.0;1071.75048828125;458.0;84837;;;Calculated values ==>;1550021077.84;346.56000000000006;291.06;286.66;286.66;285.76000000000005;277.76000000000005;273.5264737036516;292.56;275.56;272.36;276.46000000000004;334.56;332.16;272.66;280.66;297.66;298.06;298.76000000000005;291.26000000000005;292.66;292.36;;318.96000000000004;275.36;242.35481222062532;260.58029834229245;273.5264737036516;292.86;5380000.0;3520000.0000000005;3660000.0;1390000.0;3560000.0;2460000.0;5390000.0;0.023666666666666666;0.019166666666666665;0.050166666666666665;0.015000000000000001;0.021666666666666667;0.04533333333333334;;7180.98046875;0.0;1071.75048828125;26066.349609375;507335.43685233645;414588.01422556024;234183.95861406074;234183.95861406074;231434.68740026111;430671.36484660726;457825.0308446583;451476.49281301134;472130.5325463717;519162.06720551226;516713.7154826433;451849.8141249585;461487.12355173944;466173.27820480464;467259.1942627392;435480.9961174647;415286.76741800905;457963.6984928254;457547.2421668356;;192335.8262164488;471049.5101358118;200737.93602295464;216723.16740840976;273.4549655870181;3994388.2384530497;1477053.4897074841;263717.5543013288;0.0;0;223;240;0;0;0;0;4;90;86;1707118769794.2957;625855908420.1237;1194341379829.2795;12578.717598967844;4054.673611692858;387.0560500728993;10917.358055715305;3193215.0088024973;1369940.5257256622;101444.60275047355;1485450.5483766294;3.385280031774956;0.16396847019784072
7765;2019-02-13 02:25:37.880;734;179;136;135;127;47;194;23;-5;32;610;589;-4;85;244;249;256;181;197;195;192;21;539;353;366;142;358;247;541;210.0;109.0;405.0;184.0;130.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25335.232421875;6456.267578125;0.0;1056.8642578125;460.0;84838;;;Calculated values ==>;1550021137.88;346.56000000000006;291.06;286.76000000000005;286.66;285.86;277.86;273.6339639331285;292.56;275.46000000000004;272.66;276.36;334.16;332.06;272.76000000000005;281.66;297.56;298.06;298.76000000000005;291.26000000000005;292.66;292.36;;319.16;275.26000000000005;242.98782864720522;260.72004837742526;273.6339639331285;292.86;5390000.0;3529999.9999999995;3660000.0;1420000.0;3579999.9999999995;2470000.0;5410000.0;0.035;0.018166666666666668;0.06749999999999999;0.03066666666666667;0.021666666666666667;0.05666666666666667;;6456.267578125;0.0;1056.8642578125;25335.232421875;507245.5646292591;413774.07757903525;234439.7248852188;234129.6074100014;231686.50062668222;430607.02586249536;457825.0308446583;451673.9615729994;471635.3862721799;518670.816762181;516526.5419013492;451798.52295244276;462504.91683780955;465755.3386178344;467117.4438674654;435247.4974539622;414492.11232454475;457963.6984928254;457547.2421668356;;193171.6564234249;470549.00337383006;200933.676725327;213744.8127864621;273.53606664515814;3994816.8705357513;1477167.2092040766;263735.3045832429;0.0;0;223;240;0;0;0;0;4;90;86;1707338516195.0286;625940264620.405;1194489378429.7732;16924.969227217887;8268.203350554095;377.05616318441736;13815.470998221164;3193461.036769574;1370043.2848277846;101450.97459733981;1485656.792690706;5.242247919939896;0.3068748584181003
