;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7766;2019-02-13 02:26:37.851;735;179;137;136;128;48;194;24;-2;31;594;575;-3;107;244;249;256;182;197;195;192;22;547;352;366;134;357;252;548;276.0;84.0;451.0;126.0;130.0;0;0;23;1;0;0;0;0;0;0;1;1;0;0;0;26105.0078125;6524.57470703125;0.0;1931.72985839844;463.0;84839;;;Calculated values ==>;1550021197.851;346.66;291.06;286.86;286.76000000000005;285.96000000000004;277.96000000000004;273.5264737036516;292.56;275.56;272.96000000000004;276.26000000000005;332.56;330.66;272.86;283.86;297.56;298.06;298.76000000000005;291.36;292.66;292.36;;319.46000000000004;275.36;241.2770596917726;261.41265627149306;273.5264737036516;292.86;5470000.0;3520000.0000000005;3660000.0;1340000.0;3570000.0000000005;2520000.0;5480000.0;0.046;0.014;0.07516666666666666;0.021;0.021666666666666667;0.06766666666666667;;6524.57470703125;0.0;1931.72985839844;26105.0078125;506649.08500909986;248844.29484205059;234558.82658747348;234249.82000437225;231814.86334082283;430671.36484660726;457825.0308446583;451165.5583384784;472592.1488768574;516613.16012874816;514663.43414848775;451039.48320347135;464325.49095618055;465899.65062480443;467259.1942627392;433340.4319934047;411928.78642337635;457963.6984928254;457547.2421668356;;194425.4183739577;471714.4053827849;200790.81768085723;211603.23432583286;273.4756902639436;3995245.332014201;1477275.330605759;263760.19749680016;0.0;0;223;240;0;0;0;0;4;91;86;1707558010054.868;626023024600.3445;1194639006074.6638;18819.834672764522;5689.395341740481;299.76303798039675;16642.211197241184;3193758.766163063;1370159.5419320296;101456.61203126806;1485910.4840320405;4.9018107057288;0.23110193208436763
7767;2019-02-13 02:27:37.881;736;183;138;137;130;49;194;23;1;29;558;545;-1;128;244;249;256;187;197;195;192;22;555;353;366;128;358;254;556;291.0;112.0;388.0;238.0;130.0;0;0;28;1;0;0;0;0;0;0;1;1;0;0;0;26551.123046875;6881.1298828125;0.0;1991.68127441406;465.0;84840;;;Calculated values ==>;1550021257.881;346.76;291.46000000000004;286.96000000000004;286.86;286.16;278.06;273.6339639331285;292.56;275.46000000000004;273.26000000000005;276.06;328.96000000000004;327.66;273.06;285.96000000000004;297.56;298.06;298.76000000000005;291.86;292.66;292.36;;319.66;275.36;239.943914813709;261.6868853414304;273.6339639331285;292.86;5550000.0;3529999.9999999995;3660000.0;1280000.0;3579999.9999999995;2540000.0;5560000.0;0.0485;0.018666666666666668;0.06466666666666666;0.03966666666666666;0.021666666666666667;0.07016666666666667;;6881.1298828125;0.0;1991.68127441406;26551.123046875;506050.3637647541;249982.54007122852;234651.6799334735;234344.06911210594;232219.0938687368;430607.02586249536;457825.0308446583;451188.88220968534;473181.52645050455;512740.17177442444;511399.49222019076;450935.90331531415;466470.0584006672;465755.3386178344;467117.4438674654;431358.50279428804;251551.24320648852;457963.6984928254;457547.2421668356;;195261.2709748474;472505.00135272456;201008.27085133886;211396.97199309064;273.5652720027936;3995684.352505032;1477387.1006677237;263792.9089371044;0.0;0;223;240;0;0;0;0;4;91;86;1707777719854.7632;626101663900.307;1194790881974.5916;16178.346201173072;10769.370309888298;3356.402178972258;17271.543957191105;3194050.56349596;1370296.7668905847;101487.09530874988;1486193.2399655057;5.361960465987851;0.2938750710538802
7768;2019-02-13 02:28:37.862;740;187;138;137;132;50;194;25;4;29;557;546;1;133;246;248;256;190;197;195;192;23;555;357;366;124;362;255;557;-2.0;109.0;684.0;305.0;130.0;0;0;29;1;0;0;0;0;0;0;1;1;0;0;0;26630.60546875;6906.7978515625;0.0;2015.7932128906198;467.0;84841;;;Calculated values ==>;1550021317.862;347.16;291.86;286.96000000000004;286.86;286.36;278.16;274.0616903277293;292.56;275.66;273.56;276.06;328.86;327.76000000000005;273.26000000000005;286.46000000000004;297.76000000000005;297.96000000000004;298.76000000000005;292.16;292.66;292.36;;319.86;275.46000000000004;239.02933182858504;261.82340779136865;274.0616903277293;292.86;5550000.0;3570000.0000000005;3660000.0;1240000.0;3620000.0000000005;2550000.0;5570000.0;0.0;0.018166666666666668;0.114;0.05083333333333333;0.021666666666666667;0.021666666666666667;;6906.7978515625;0.0;2015.7932128906198;26630.60546875;506551.5778581835;251497.0071206313;234624.88221888838;234317.57456609746;232796.27958045618;430346.717906069;457825.0308446583;451390.64296425926;473700.1958739184;512549.14500649885;511413.8512970672;451011.0024364948;466904.7849985165;465437.41611875535;466418.3847020313;431358.50279428804;411111.06218014384;457963.6984928254;457547.2421668356;;196097.13278094304;473123.86364084855;202056.74649038544;234624.88221888838;273.9925316670517;3996127.3932349286;1477501.9636805987;263826.29398252233;0.0;0;223;240;0;0;0;0;4;91;86;1707997250314.5676;626177239960.2397;1194943533619.4556;28424.064198021617;13779.245121815205;367.8285044902863;4829.984465538856;3194422.1325481506;1370501.2739045983;101518.1207365868;1486377.3610453866;5.312484002400177;0.47514083079359565
7769;2019-02-13 02:29:37.852;744;189;137;137;133;52;194;27;6;31;574;559;3;127;247;247;256;191;197;195;192;25;556;360;366;131;365;254;557;-2.0;84.0;759.0;233.0;130.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25726.166015625;6775.41455078125;0.0;1142.42810058594;468.0;84842;;;Calculated values ==>;1550021377.852;347.56000000000006;292.06;286.86;286.86;286.46000000000004;278.36;274.38016830617;292.56;275.86;273.76000000000005;276.26000000000005;330.56;329.06;273.46000000000004;285.86;297.86;297.86;298.76000000000005;292.26000000000005;292.66;292.36;;319.96000000000004;275.66;240.61611355647437;261.6868853414304;274.38016830617;292.86;5560000.0;3600000.0;3660000.0;1310000.0;3650000.0;2540000.0;5570000.0;0.0;0.014;0.1265;0.03883333333333334;0.021666666666666667;0.021666666666666667;;6775.41455078125;0.0;1142.42810058594;25726.166015625;506962.11383394996;410706.54676073755;234317.57456609746;234317.57456609746;233098.56011313005;430148.3826014536;457825.0308446583;451819.2634916775;472984.3684616349;514387.6006357371;512843.2198381277;451441.3861098975;466354.55927425576;465132.6551254336;465857.34435233945;431105.079407129;411509.7758049635;457963.6984928254;457547.2421668356;;196515.0671798046;472402.05409754877;202882.6866436079;234317.57456609746;274.3271737457049;3996563.626946296;1477615.9631142302;263852.6081070537;0.0;0;223;240;0;0;0;0;4;91;86;1708216813714.6025;626253727210.252;1195096208169.4797;31490.476971280805;10466.335436128038;274.3342504303168;4836.642798015992;3194921.337176667;1370703.2867348625;101523.47120098595;1486457.9028467245;5.944521952293136;0.4938225240826545
7770;2019-02-13 02:30:37.862;749;190;136;136;134;55;194;29;7;33;602;576;6;113;248;246;256;192;197;195;192;27;554;362;366;138;366;257;555;-1.0;85.0;700.0;261.0;129.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25865.271484375;6968.166015625;0.0;1132.15356445312;468.0;84843;;;Calculated values ==>;1550021437.862;348.06000000000006;292.16;286.76000000000005;286.76000000000005;286.56;278.66;274.5913991737795;292.56;276.06;273.86;276.46000000000004;333.36;330.76000000000005;273.76000000000005;284.46000000000004;297.96000000000004;297.76000000000005;298.76000000000005;292.36;292.66;292.36;;319.96000000000004;275.86;242.14157278889297;262.0952818180154;274.5913991737795;292.86;5540000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;2570000.0;5550000.0;0.0;0.014166666666666666;0.11666666666666667;0.0435;0.021500000000000002;0.021500000000000002;;6968.166015625;0.0;1132.15356445312;25865.271484375;507765.60689139564;411990.71530006983;234063.7738840372;234063.7738840372;233453.11990292554;430014.67791919125;457825.0308446583;451416.14574559574;472262.261994151;517010.2429462768;514333.65915165737;451289.36801950133;464291.41373269283;465118.6810666539;465437.41611875535;431610.62190126476;412758.3114497388;457963.6984928254;457547.2421668356;;196515.0671798046;471673.81221397576;203381.57110077425;234063.7738840372;274.5296416364468;3996993.6272468353;1477730.5120405718;263871.5661134005;0.0;0;223;240;0;0;0;0;4;91;86;1708436450314.5676;626334440660.2391;1195249533719.4553;28937.367041895843;11670.712488424264;267.07439806328443;4804.894568080166;3195424.9864709247;1370887.7928801044;101527.98369167914;1486538.2623824533;5.6392896656582305;0.48472596598151674
7771;2019-02-13 02:31:37.843;752;191;135;135;132;57;194;28;8;34;614;586;8;107;249;246;256;192;197;195;192;28;555;361;366;139;366;258;556;-1.0;87.0;490.0;154.0;130.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;26176.048828125;7250.337890625;0.0;1131.73486328125;468.0;84844;;;Calculated values ==>;1550021497.843;348.36;292.26000000000005;286.66;286.66;286.36;278.86;274.4858918419099;292.56;275.96000000000004;273.96000000000004;276.56;334.56;331.76000000000005;273.96000000000004;283.86;298.06;297.76000000000005;298.76000000000005;292.36;292.66;292.36;;319.96000000000004;275.96000000000004;242.35481222062532;262.23063862743834;274.4858918419099;292.86;5550000.0;3610000.0;3660000.0;1390000.0;3660000.0;2580000.0;5560000.0;0.0;0.0145;0.08166666666666668;0.025666666666666667;0.021666666666666667;0.021666666666666667;;7250.337890625;0.0;1131.73486328125;26176.048828125;508050.330792913;411946.55931517074;233731.9613397987;233731.9613397987;232821.33623767327;430081.6785162784;457825.0308446583;451365.84958602267;472228.6972694908;518159.4142429513;515278.0371803349;451365.84958602267;463439.0403117396;465250.37265374704;465582.3289076539;431358.50279428804;412333.65201211494;457963.6984928254;457547.2421668356;;196515.0671798046;471639.4363266047;203139.6518126374;233731.9613397987;274.431368885417;3997427.1675844584;1477848.9620519665;263890.42587613146;0.0;0;223;240;0;0;0;0;4;91;86;1708655980774.372;626417514345.1652;1195403984794.3179;20271.806151493132;6891.494469191827;275.86033634151;4849.3310845857995;3195834.9330562977;1371042.4289543452;101532.50671505071;1486618.6887863919;3.852089213442468;0.29903521104792713
7772;2019-02-13 02:32:37.873;754;192;134;134;129;57;194;27;7;34;616;591;10;102;250;246;256;194;197;195;192;28;556;361;366;140;366;259;557;-2.0;81.0;416.0;165.0;129.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26503.720703125;7580.0966796875;0.0;1126.1337890625;468.0;84845;;;Calculated values ==>;1550021557.873;348.56000000000006;292.36;286.56;286.56;286.06;278.86;274.4858918419099;292.56;275.86;273.86;276.56;334.76000000000005;332.26000000000005;274.16;283.36;298.16;297.76000000000005;298.76000000000005;292.56;292.66;292.36;;319.96000000000004;275.96000000000004;242.56692532238324;262.3656120759269;274.4858918419099;292.86;5560000.0;3610000.0;3660000.0;1400000.0;3660000.0;2590000.0;5570000.0;0.0;0.013500000000000002;0.06933333333333333;0.0275;0.021500000000000002;0.021500000000000002;;7580.0966796875;0.0;1126.1337890625;26503.720703125;508210.58466630674;411902.9413244403;233401.81410013582;233401.81410013582;231895.12870531544;430081.6785162784;457825.0308446583;451061.0075656279;472096.9026672395;518281.1586234993;515707.55707360833;451442.75152564584;462699.3621607863;465381.95360251743;465582.3289076539;431105.079407129;412673.55452819855;457963.6984928254;457547.2421668356;;196515.0671798046;471506.718606615;203112.95382812215;233401.81410013582;274.42103281039385;3997866.385162716;1477972.6108001375;263909.2508560114;0.0;0;223;240;0;0;0;0;4;91;86;1708875690574.2673;626501256195.1252;1195559162344.244;17191.065059133733;7380.828531408553;248.82558586556067;4819.126703434045;3196147.2797448672;1371161.424447306;101536.88128392503;1486699.299553161;3.404440760697832;0.27176141294906736
7773;2019-02-13 02:33:37.854;754;191;133;133;127;56;194;27;3;34;616;592;9;96;250;246;256;192;197;195;192;27;555;360;366;140;365;261;556;-3.0;84.0;207.0;172.0;129.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;27052.728515625;8114.689453125;0.0;1142.24597167969;468.0;84846;;;Calculated values ==>;1550021617.854;348.56000000000006;292.26000000000005;286.46000000000004;286.46000000000004;285.86;278.76000000000005;274.38016830617;292.56;275.86;273.46000000000004;276.56;334.76000000000005;332.36;274.06;282.76000000000005;298.16;297.76000000000005;298.76000000000005;292.36;292.66;292.36;;319.96000000000004;275.86;242.56692532238324;262.63441904999945;274.38016830617;292.86;5550000.0;3600000.0;3660000.0;1400000.0;3650000.0;2610000.0;5560000.0;0.0;0.014;0.034499999999999996;0.028666666666666667;0.021500000000000002;0.021500000000000002;;8114.689453125;0.0;1142.24597167969;27052.728515625;508299.42442724586;411946.55931517074;233123.89441607488;233123.89441607488;231322.69671989238;430148.3826014536;457825.0308446583;450190.1169046122;472096.9026672395;518113.4542753212;515639.38981469854;450959.83145702747;461683.975282502;465526.9584903107;465726.964571486;431358.50279428804;412333.65201211494;457963.6984928254;457547.2421668356;;196515.0671798046;471408.2891495208;202706.94945773605;233123.89441607488;274.259012361504;3998312.547578063;1478103.3592681843;263928.1480347404;0.0;0;223;240;0;0;0;0;4;91;86;1709095221034.9446;626585229595.3843;1195715112944.7249;8538.169276917228;7702.771737831163;266.34791095042345;4825.101976641356;3196361.6221350715;1371287.0813126587;101541.17303692612;1486779.642675695;2.304476581437345;0.1939150140368486
7774;2019-02-13 02:34:37.834;753;191;133;133;126;54;194;27;-4;34;617;593;6;87;249;246;256;192;197;195;192;28;557;359;366;139;364;263;557;0.0;84.0;568.0;131.0;129.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27845.35546875;8916.060546875;0.0;1158.12670898438;469.0;84847;;;Calculated values ==>;1550021677.834;348.46000000000004;292.26000000000005;286.46000000000004;286.46000000000004;285.76000000000005;278.56;274.27422755570615;292.56;275.86;272.76000000000005;276.56;334.86;332.46000000000004;273.76000000000005;281.86;298.06;297.76000000000005;298.76000000000005;292.36;292.66;292.36;;320.06;275.96000000000004;242.35481222062532;262.9017227912062;274.27422755570615;292.86;5570000.0;3590000.0;3660000.0;1390000.0;3640000.0;2630000.0;5570000.0;0.0;0.014;0.09466666666666666;0.021833333333333333;0.021500000000000002;0.021500000000000002;;8916.060546875;0.0;1158.12670898438;27845.35546875;507996.96468828735;411509.7758049635;233098.56011313005;233098.56011313005;231002.21405769818;430214.79039162316;457825.0308446583;448918.4663494743;472228.6972694908;518048.63093514694;515571.2756706185;450215.42933890613;460297.20989902335;465540.6161959158;465871.32459077286;430850.3328823465;411902.9413244403;457963.6984928254;457547.2421668356;;196933.003932529;471639.4363266047;202647.64742051595;233098.56011313005;274.2313835191435;3998769.8791167336;1478245.2348772571;263947.31141716125;0.0;0;223;240;0;0;0;0;4;91;86;1709314747835.0144;626668901695.4109;1195872260544.775;23313.637525274728;5872.98739111627;265.2634818106872;4825.646664154669;3196626.9653812665;1371400.1749283273;101545.6016551689;1486860.0387734254;3.402511209270976;0.25384973084229967
7775;2019-02-13 02:35:37.874;751;191;133;132;125;52;194;28;-12;34;619;595;0;76;249;247;256;192;197;195;192;28;552;360;366;137;365;263;553;-1.0;87.0;454.0;165.0;129.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28349.595703125;9378.2548828125;0.0;1165.87670898438;467.0;84848;;;Calculated values ==>;1550021737.874;348.26;292.26000000000005;286.46000000000004;286.36;285.66;278.36;274.38016830617;292.56;275.96000000000004;271.96000000000004;276.56;335.06;332.66;273.16;280.76000000000005;298.06;297.86;298.76000000000005;292.36;292.66;292.36;;319.86;275.96000000000004;241.92719264551067;262.9017227912062;274.38016830617;292.86;5520000.0;3600000.0;3660000.0;1370000.0;3650000.0;2630000.0;5530000.0;0.0;0.0145;0.07566666666666667;0.0275;0.021500000000000002;0.021500000000000002;;9378.2548828125;0.0;1165.87670898438;28349.595703125;508192.79230706114;413220.0903815756;233200.32377744868;232896.92431263;230799.66187155823;430148.3826014536;457825.0308446583;447870.89485436556;472491.6353866644;518254.80674108;515777.9578991544;449438.8768022122;458966.10757074493;465395.6337934009;465857.34435233945;432111.02054713457;413590.4106133878;457963.6984928254;457547.2421668356;;196097.13278094304;471904.2073218062;202862.8758603028;233200.32377744868;274.3194938638718;3999238.482570375;1478397.7891408266;263966.6910234288;0.0;0;223;240;0;0;0;0;4;91;86;1709534494234.8748;626751756895.3583;1196030165744.6746;18538.940103884084;7398.6366151913435;268.54884403932783;4823.458745371819;3196975.969375608;1371510.8455262207;101550.05305683885;1486940.5015912615;2.9428297663343805;0.23389603541470827
7776;2019-02-13 02:36:37.865;747;189;133;133;124;50;194;28;-15;34;623;598;-2;63;248;247;255;190;197;195;192;27;551;357;366;135;362;262;551;-2.0;87.0;196.0;95.0;129.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28600.4609375;9589.5478515625;0.0;1165.65295410156;466.0;84849;;;Calculated values ==>;1550021797.865;347.86;292.06;286.46000000000004;286.46000000000004;285.56;278.16;274.0616903277293;292.56;275.96000000000004;271.66;276.56;335.46000000000004;332.96000000000004;272.96000000000004;279.46000000000004;297.96000000000004;297.86;298.66;292.16;292.66;292.36;;319.76000000000005;275.86;241.49495122638035;262.7682575881327;274.0616903277293;292.86;5510000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2620000.0;5510000.0;0.0;0.0145;0.03266666666666666;0.01583333333333333;0.021500000000000002;0.021500000000000002;;9589.5478515625;0.0;1165.65295410156;28600.4609375;507784.34315500304;413307.47646805906;233251.63598009013;233251.63598009013;230550.20476347918;430346.717906069;457825.0308446583;447664.2611896084;472753.7123474745;518750.5247557781;516173.21412498504;449362.32262631203;457540.8190454173;465699.07969398145;466288.85533692164;432126.4518943907;413676.3280692049;457963.6984928254;457547.2421668356;;195679.20071851107;472070.4381999017;202011.4209152824;233251.63598009013;273.9748824115759;3999712.995187645;1478555.8304536939;263986.1175228554;0.0;0;223;240;0;0;0;0;4;91;86;1709754061294.6443;626833344655.2727;1196187642119.5093;8024.659448961316;4275.934440339805;267.52679546519437;4822.3555330150275;3197197.2995004836;1371608.1190250344;101554.51968373549;1487020.8713195624;1.6169364507469648;0.11054671847593689
7777;2019-02-13 02:37:37.855;741;187;134;133;124;48;194;27;-25;34;627;601;-9;54;247;248;255;188;197;195;192;26;547;356;366;133;361;258;548;95.0;109.0;-1.0;99.0;129.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28540.341796875;9472.9052734375;0.0;1150.48950195312;464.0;84850;;;Calculated values ==>;1550021857.855;347.26;291.86;286.56;286.46000000000004;285.56;277.96000000000004;273.955091788801;292.56;275.86;270.66;276.56;335.86;333.26000000000005;272.26000000000005;278.56;297.86;297.96000000000004;298.66;291.96000000000004;292.66;292.36;;319.56;275.76000000000005;241.05796691057077;262.23063862743834;273.955091788801;292.86;5470000.0;3560000.0;3660000.0;1330000.0;3610000.0;2580000.0;5480000.0;0.01583333333333333;0.018166666666666668;0.0;0.0165;0.021500000000000002;0.03733333333333333;;9472.9052734375;0.0;1150.48950195312;28540.341796875;507395.9433722609;413808.91226698237;233634.999816814;233329.15122289144;230620.46207402542;430412.23801567365;457825.0308446583;447106.16679034295;473014.93639070686;519494.57646493084;516822.6231901047;449189.6319052486;457088.64538944094;465712.960854355;466561.43444993236;433112.44738365524;414171.1577566021;457963.6984928254;457547.2421668356;;194843.3435325042;472236.3865531139;201574.9576061913;220038.10691498744;273.8001794686473;4000189.089181614;1478714.6577541314;264005.4154931277;0.0;0;223;240;0;0;0;0;4;91;86;1709973624694.6792;626913731255.2855;1196343616119.5342;0.0;4465.913577624222;344.1000948914653;8867.007716068996;3197264.1605172087;1371680.9556170735;101559.61572500748;1487134.9303336518;1.2874435787953462;0.052407965140097615
7778;2019-02-13 02:38:37.896;736;184;134;133;124;47;194;27;-47;34;629;604;-26;48;247;248;255;185;197;195;192;26;544;355;366;131;360;254;544;232.0;111.0;74.0;138.0;129.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27817.734375;8920.4560546875;0.0;1141.45837402344;463.0;84851;;;Calculated values ==>;1550021917.896;346.76;291.56;286.56;286.46000000000004;285.56;277.86;273.8482719121499;292.56;275.86;268.46000000000004;276.56;336.06;333.56;270.56;277.96000000000004;297.86;297.96000000000004;298.66;291.66;292.66;292.36;;319.46000000000004;275.76000000000005;240.61611355647437;261.6868853414304;273.8482719121499;292.86;5440000.0;3550000.0;3660000.0;1310000.0;3600000.0;2540000.0;5440000.0;0.03866666666666666;0.018500000000000003;0.012333333333333333;0.023;0.021500000000000002;0.06016666666666666;;8920.4560546875;0.0;1141.45837402344;27817.734375;507043.9419569169;414351.7324323658;233740.58395355745;233433.5430886884;230715.00918646954;430477.46260093397;457825.0308446583;444971.9229431153;473275.31562819314;520030.690872142;517469.2546613495;447731.16300822643;457008.179664001;465857.34435233945;466704.2170870103;433839.4443348803;414706.8463803602;457963.6984928254;457547.2421668356;;194425.4183739577;472499.14586990676;201468.50620820886;213000.63371277944;273.75412875151153;4000659.0607434474;1478868.0405048907;264024.5281100955;0.0;0;223;240;0;0;0;0;4;91;86;1710193374754.2744;626992985375.1395;1196497321079.251;3003.208806397179;6233.7047122190515;353.95306215862155;14713.554275319042;3197289.2043588217;1371770.1800310398;101565.43680966376;1487331.5692947514;2.415486737468468;0.09383468705960969
7779;2019-02-13 02:39:37.856;731;182;134;134;124;46;194;26;-47;34;630;605;-32;46;246;248;255;184;197;195;192;24;542;354;366;130;359;251;543;-2.0;85.0;0.0;112.0;129.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27009.32421875;8151.943359375;0.0;1128.21362304688;463.0;84852;;;Calculated values ==>;1550021977.856;346.26;291.36;286.56;286.56;285.56;277.76000000000005;273.7412296467126;292.56;275.76000000000005;268.46000000000004;276.56;336.16;333.66;269.96000000000004;277.76000000000005;297.76000000000005;297.96000000000004;298.66;291.56;292.66;292.36;;319.46000000000004;275.56;240.39332010688793;261.27494424493943;273.7412296467126;292.86;5420000.0;3540000.0;3660000.0;1300000.0;3590000.0;2510000.0;5430000.0;0.0;0.014166666666666666;0.0;0.018666666666666668;0.021500000000000002;0.021500000000000002;;8151.943359375;0.0;1128.21362304688;27009.32421875;506602.8842309523;414039.5949891296;233767.1721017996;233767.1721017996;230738.80357558327;430542.39183029096;457825.0308446583;445559.4322323503;473405.19094569265;520380.3998193959;517824.50488019007;447517.64494928316;457252.7963549346;465871.32459077286;466846.7340063354;434318.3909241891;414752.42406787584;457963.6984928254;457547.2421668356;;194425.4183739577;472436.3020657052;200478.05966129355;233767.1721017996;273.36174515265964;4001115.6483039157;1479010.2156534349;264043.4294341275;0.0;0;223;240;0;0;0;0;4;91;86;1710412828354.414;627071233175.1893;1196648720079.3474;0.0;5076.553858215685;277.18453046443824;4811.271506398274;3197314.2144143977;1371864.3693510834;101570.69278328567;1487494.1677051147;1.0953489164388677;0.08007910404946107
7780;2019-02-13 02:40:37.857;728;181;135;134;125;47;193;24;-36;33;630;605;-28;50;245;249;255;182;197;195;192;24;538;354;366;128;359;249;540;290.0;84.0;340.0;208.0;129.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26328.330078125;7397.47900390625;0.0;1120.33239746094;463.0;84853;;;Calculated values ==>;1550022037.857;345.96000000000004;291.26000000000005;286.66;286.56;285.66;277.86;273.7412296467126;292.46000000000004;275.56;269.56;276.46000000000004;336.16;333.66;270.36;278.16;297.66;298.06;298.66;291.36;292.66;292.36;;319.46000000000004;275.56;239.943914813709;260.9983114674233;273.7412296467126;292.86;5380000.0;3540000.0;3660000.0;1280000.0;3590000.0;2490000.0;5400000.0;0.04833333333333333;0.014;0.056666666666666664;0.034666666666666665;0.021500000000000002;0.06983333333333333;;7397.47900390625;0.0;1120.33239746094;26328.330078125;506592.04573721316;414891.9193905713;234156.74261900908;233847.40474564407;231109.87116931833;430542.39183029096;457686.21237540204;447377.5481128512;473567.7884962697;520545.0481132178;517992.67845116014;448406.88659802644;458056.21065356245;465741.0905809244;466975.4318241603;435263.0848848124;415240.10864614014;457963.6984928254;457547.2421668356;;194425.4183739577;472698.3688610173;201231.14987286515;211368.14620759684;273.6569088258776;4001560.1361656263;1479139.7963331293;264062.16762998165;0.0;0;223;240;0;0;0;0;4;91;86;1710632432015.0215;627148634465.4034;1196798722579.7622;13948.295900265877;9410.863591589272;280.3216673414118;17191.50686782017;3197430.4521511514;1371985.099842307;101575.33874571166;1487677.5272480152;4.793600856255513;0.25935757840225293
7781;2019-02-13 02:41:40.861;725;180;136;135;127;48;193;24;-23;33;630;605;-21;55;245;249;255;182;197;195;192;23;546;352;366;130;357;254;547;262.0;110.0;398.0;175.0;129.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26586.974609375;7720.40234375;0.0;1142.470703125;464.0;84854;;;Calculated values ==>;1550022100.861;345.66;291.16;286.76000000000005;286.66;285.86;277.96000000000004;273.5264737036516;292.46000000000004;275.56;270.86;276.46000000000004;336.16;333.66;271.06;278.66;297.66;298.06;298.66;291.36;292.66;292.36;;319.56;275.46000000000004;240.39332010688793;261.6868853414304;273.5264737036516;292.86;5460000.0;3520000.0000000005;3660000.0;1300000.0;3570000.0000000005;2540000.0;5470000.0;0.043666666666666666;0.018333333333333333;0.06633333333333333;0.029166666666666667;0.021500000000000002;0.06516666666666666;;7720.40234375;0.0;1142.470703125;26586.974609375;505491.5769560354;249277.62808279565;234276.7093608456;233968.46640125918;231539.2039198338;430671.36484660726;457686.21237540204;448120.09557060443;473308.3704715943;520133.0323577222;517571.8227706635;448378.6952515997;457856.28665042523;466029.4888257932;467259.1942627392;433355.9435590545;412362.9831879786;457963.6984928254;457547.2421668356;;194843.3435325042;472339.328242146;200717.37995730384;211789.38377586368;273.44690766611023;4002023.174478655;1479272.086193636;264081.96841420844;0.0;0;223;240;0;0;0;0;4;91;86;1710863026654.833;627229909625.337;1196957177639.6326;16411.046802348937;7922.306824974564;384.8709401363914;16015.220438478334;3197696.1132658836;1372136.774712867;101581.15955057378;1487968.1045598895;4.595963948767225;0.24425987422595746
7782;2019-02-13 02:42:37.837;723;184;137;136;130;49;193;24;-11;33;633;607;-14;58;244;250;255;187;197;195;192;22;555;354;366;130;359;257;556;269.0;110.0;502.0;312.0;129.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27262.294921875;8305.6162109375;0.0;1153.32348632812;466.0;84855;;;Calculated values ==>;1550022157.837;345.46000000000004;291.56;286.86;286.76000000000005;286.16;278.06;273.7412296467126;292.46000000000004;275.56;272.06;276.46000000000004;336.46000000000004;333.86;271.76000000000005;278.96000000000004;297.56;298.16;298.66;291.86;292.66;292.36;;319.76000000000005;275.36;240.39332010688793;262.0952818180154;273.7412296467126;292.86;5550000.0;3540000.0;3660000.0;1300000.0;3590000.0;2570000.0;5560000.0;0.04483333333333333;0.018333333333333333;0.08366666666666665;0.052000000000000005;0.021500000000000002;0.06633333333333333;;8305.6162109375;0.0;1153.32348632812;27262.294921875;504415.5989942988;250370.13788166858;234344.06911210594;234037.50190497388;232219.0938687368;430542.39183029096;457686.21237540204;449115.1361523079;473308.3704715943;520192.7891664621;517524.1757861798;448727.55872723175;457737.34308384603;465610.7510579218;467104.03116414114;431120.4248782997;251551.24320648852;457963.6984928254;457547.2421668356;;195679.20071851107;472242.3386847302;201139.8368907717;211902.01266100316;273.62119450834854;4002449.301696957;1479398.905420092;264100.1357988408;0.0;0;223;240;0;0;0;0;4;91;86;1711071558814.2188;627303978425.1189;1197102751319.2036;20747.26670488186;14097.330093285842;3292.101663983205;16294.46689055355;3197990.1593859047;1372311.0234391668;101610.25666036199;1488223.7818848668;5.754467952516851;0.3710922870504516
7783;2019-02-13 02:43:37.878;723;189;137;137;132;52;193;26;0;33;636;610;-5;57;245;249;255;191;197;195;192;24;558;358;366;132;363;258;559;-4.0;110.0;917.0;291.0;129.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27622.404296875;8616.357421875;0.0;1154.80859375;466.0;84856;;;Calculated values ==>;1550022217.878;345.46000000000004;292.06;286.86;286.86;286.36;278.36;274.1680685717883;292.46000000000004;275.76000000000005;273.16;276.46000000000004;336.76000000000005;334.16;272.66;278.86;297.66;298.06;298.66;292.26000000000005;292.66;292.36;;319.76000000000005;275.56;240.83765695389522;262.23063862743834;274.1680685717883;292.86;5580000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2580000.0;5590000.0;0.0;0.018333333333333333;0.15283333333333332;0.0485;0.021500000000000002;0.021500000000000002;;8616.357421875;0.0;1154.80859375;27622.404296875;504139.1891313707;252186.74541440952;234264.81404300997;234264.81404300997;232746.37307827212;430280.9020939914;457686.21237540204;450346.3118233077;473048.1168422736;520418.008215219;517748.271266058;449705.0134576105;457454.4531147289;465160.9749554807;466404.73984073254;430352.0593905671;410616.18902811914;457963.6984928254;457547.2421668356;;195679.20071851107;472173.3745042847;202285.70268867657;234264.81404300997;274.0861785643697;4002906.9867292913;1479540.0182285712;264119.3833764123;0.0;0;223;240;0;0;0;0;4;91;86;1711291308874.6865;627382632135.2863;1197257356894.5327;37911.92976274279;13089.552083056997;361.824289978213;4800.572204662251;3198479.3200557115;1372537.735605309;101640.72685045487;1488399.6940022295;5.7479197723822315;0.49228155556921727
7784;2019-02-13 02:44:37.868;723;192;137;136;133;54;193;27;8;33;637;611;4;58;247;248;255;195;197;195;192;26;560;360;366;136;365;260;560;-2.0;86.0;679.0;233.0;129.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;28079.86328125;9184.96484375;0.0;1153.68395996094;465.0;84857;;;Calculated values ==>;1550022277.868;345.46000000000004;292.36;286.86;286.76000000000005;286.46000000000004;278.56;274.38016830617;292.46000000000004;275.86;273.96000000000004;276.46000000000004;336.86;334.26000000000005;273.56;278.96000000000004;297.86;297.96000000000004;298.66;292.66;292.66;292.36;;319.66;275.76000000000005;241.71165711629368;262.5002047102346;274.38016830617;292.86;5600000.0;3600000.0;3660000.0;1360000.0;3650000.0;2600000.0;5600000.0;0.0;0.014333333333333333;0.11316666666666667;0.03883333333333334;0.021500000000000002;0.021500000000000002;;9184.96484375;0.0;1153.68395996094;28079.86328125;503954.5972456757;410571.86841490306;234238.5472073155;233933.16193898747;233022.97828064728;430148.3826014536;457686.21237540204;451010.38351294905;472525.0707617092;520355.94544379495;517682.75536838657;450498.7090510377;457252.749892262;465132.6551254336;465987.6186816921;429832.9287856104;411775.34303476126;457963.6984928254;457547.2421668356;;195261.2709748474;471840.61823089625;202844.59446423088;234238.5472073155;274.31240598148287;4003371.094928256;1479688.3378567495;264138.61760812334;0.0;0;223;240;0;0;0;0;4;91;86;1711510872274.7214;627463018735.2991;1197412730994.5574;28084.095127346605;10446.012256272174;258.8253957621713;4801.136941629682;3199029.195268737;1372733.832619884;101645.89806915674;1488479.6949094208;4.216225016306239;0.3541579012112231
7785;2019-02-13 02:45:37.879;724;194;136;135;131;56;193;27;12;34;634;610;10;59;248;247;255;196;197;195;192;27;556;363;366;137;368;261;557;0.0;109.0;599.0;202.0;129.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28385.638671875;9592.0595703125;0.0;1153.62060546875;463.0;84858;;;Calculated values ==>;1550022337.879;345.56000000000006;292.56;286.76000000000005;286.66;286.26000000000005;278.76000000000005;274.69669130483857;292.46000000000004;275.86;274.36;276.56;336.56;334.16;274.16;279.06;297.96000000000004;297.86;298.66;292.76000000000005;292.66;292.36;;319.46000000000004;275.86;241.92719264551067;262.63441904999945;274.69669130483857;292.86;5560000.0;3629999.9999999995;3660000.0;1370000.0;3679999.9999999995;2610000.0;5570000.0;0.0;0.018166666666666668;0.09983333333333334;0.033666666666666664;0.021500000000000002;0.021500000000000002;;9592.0595703125;0.0;1153.62060546875;28385.638671875;504449.707249436;412673.55452819855;234011.30514070267;233706.05711679408;232494.95731534608;429947.3805835815;457686.21237540204;451342.99005638866;472491.6353866644;519965.2245270433;517495.49465332035;451087.67505689716;457212.9489298796;464826.7974263201;465423.3653177346;430865.6535305442;413424.6012876412;457963.6984928254;457547.2421668356;;194425.4183739577;471806.2409394271;203629.09850157046;234011.30514070267;274.6299892764171;4003841.727043961;1479844.8417471068;264157.84867119096;0.0;0;223;240;0;0;0;0;4;91;86;1711730512534.4211;627544933750.1871;1197569059649.3438;24730.103506889354;9028.630462074507;316.8457824127375;4806.022646061858;3199469.3942784467;1372896.151061908;101650.69620846595;1488559.769250147;3.6183472578190354;0.296328833011082
7786;2019-02-13 02:46:37.869;724;194;135;134;129;56;193;27;12;34;630;608;13;60;249;246;255;195;197;195;192;27;555;362;366;136;367;263;555;-2.0;110.0;375.0;134.0;129.0;0;1;84;1;0;0;0;0;0;0;1;1;0;0;0;29929.453125;10058.2001953125;0.0;2225.58032226562;462.0;84859;;;Calculated values ==>;1550022397.869;345.56000000000006;292.56;286.66;286.56;286.06;278.76000000000005;274.5913991737795;292.46000000000004;275.86;274.36;276.56;336.16;333.96000000000004;274.46000000000004;279.16;298.06;297.76000000000005;298.66;292.66;292.66;292.36;;319.36;275.86;241.71165711629368;262.9017227912062;274.5913991737795;292.86;5550000.0;3620000.0000000005;3660000.0;1360000.0;3670000.0000000005;2630000.0;5550000.0;0.0;0.018333333333333333;0.0625;0.022333333333333334;0.021500000000000002;0.021500000000000002;;10058.2001953125;0.0;2225.58032226562;29929.453125;504541.67200474977;413506.49496626557;233757.93926872968;233453.11990292554;231943.69716031195;430014.67791919125;457686.21237540204;450987.26371381566;472622.7809936826;519388.0644777553;517120.3347624926;451115.4560550067;457010.69313776627;465104.8312706036;465437.41611875535;431120.4248782997;413873.7736063451;457963.6984928254;457547.2421668356;;194007.49548133422;471938.4492427271;203361.23134325445;233757.93926872968;274.52177717893323;4004327.6051491625;1480008.5666198188;264186.00398559193;0.0;0;223;240;0;0;0;0;4;92;86;1711950075934.456;627626820100.2002;1197726233449.3687;15476.627023160076;5998.224533088222;316.18860665250077;4811.470012309277;3199804.394523569;1373021.3539829224;101655.9706158279;1488639.9016646843;2.165661470191674;0.16388650119772524
7787;2019-02-13 02:47:37.859;724;192;134;134;126;54;193;25;12;33;599;581;15;84;250;246;255;193;197;195;192;26;553;361;366;127;366;262;553;0.0;83.0;400.0;211.0;129.0;0;1;92;1;0;0;0;0;0;0;1;1;0;0;0;30249.640625;10474.1318359375;0.0;2063.078125;458.0;84860;;;Calculated values ==>;1550022457.859;345.56000000000006;292.36;286.56;286.56;285.76000000000005;278.56;274.4858918419099;292.46000000000004;275.66;274.36;276.46000000000004;333.06;331.26000000000005;274.66;281.56;298.16;297.76000000000005;298.66;292.46000000000004;292.66;292.36;;318.96000000000004;275.76000000000005;239.71726792356844;262.7682575881327;274.4858918419099;292.86;5530000.0;3610000.0;3660000.0;1270000.0;3660000.0;2620000.0;5530000.0;0.0;0.013833333333333333;0.06666666666666667;0.035166666666666666;0.021500000000000002;0.021500000000000002;;10474.1318359375;0.0;2063.078125;30249.640625;504725.41186885996;413590.4106133878;233504.71626944956;233504.71626944956;231096.52864347468;430081.6785162784;457686.21237540204;451165.38839771587;473697.1866146107;516276.4313596296;514416.84247273783;451548.5107667386;460091.0874135667;465381.95360251743;465582.3289076539;431626.0129066403;413956.2836987002;457963.6984928254;457547.2421668356;;192335.8262164488;473022.0950788126;203047.42895455303;233504.71626944956;274.39565726857415;4004829.014015084;1480179.6408696452;264221.7368495214;0.0;0;223;240;0;0;0;0;4;92;86;1712169639334.491;627705706950.2128;1197883707199.3938;16541.197296210856;9494.109092036462;244.4312540431715;4816.914306793799;3200071.165257072;1373150.4352460222;101660.6416693624;1488720.1248279335;2.4803486617814414;0.212975357249781
7788;2019-02-13 02:48:37.850;725;188;134;133;125;52;193;26;11;33;590;577;14;89;249;246;255;190;197;195;192;25;548;359;366;124;364;259;548;-1.0;86.0;404.0;188.0;129.0;0;1;92;1;0;0;0;0;0;0;1;1;0;0;0;30128.0;10433.73046875;0.0;2049.1337890625;456.0;84861;;;Calculated values ==>;1550022517.85;345.66;291.96000000000004;286.56;286.46000000000004;285.66;278.36;274.27422755570615;292.46000000000004;275.76000000000005;274.26000000000005;276.46000000000004;332.16;330.86;274.56;282.06;298.06;297.76000000000005;298.66;292.16;292.66;292.36;;318.76000000000005;275.66;239.02933182858504;262.3656120759269;274.27422755570615;292.86;5480000.0;3590000.0;3660000.0;1240000.0;3640000.0;2590000.0;5480000.0;0.0;0.014333333333333333;0.06733333333333333;0.03133333333333333;0.021500000000000002;0.021500000000000002;;10433.73046875;0.0;2049.1337890625;30128.0;505308.92880701635;414171.1577566021;233634.999816814;233329.15122289144;230917.70107062737;430214.79039162316;457686.21237540204;451569.75684122;474084.14901256585;515604.47857957135;514263.4690230995;451950.05476434156;461154.34927098255;465540.6161959158;465871.32459077286;432867.76643338386;414883.2198629546;457963.6984928254;457547.2421668356;;191500.00471740507;473316.0287508816;202514.1510763521;233634.999816814;274.17955080504476;4005332.085547714;1480353.8469205068;264256.00014183775;0.0;0;223;240;0;0;0;0;4;92;86;1712389206394.2605;627780995655.1338;1198039983754.2297;16769.744121501106;8485.12550046859;257.77850084281977;4814.113210525465;3200348.714796585;1373300.2397267593;101664.82612288654;1488800.3713517091;2.4294713702712687;0.20180926885585163
7789;2019-02-13 02:49:37.850;726;186;134;133;124;48;193;25;7;34;602;588;10;87;248;247;255;187;197;195;192;26;546;356;366;127;361;254;546;-2.0;85.0;0.0;102.0;129.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28741.431640625;9774.37890625;0.0;1164.94812011719;455.0;84862;;;Calculated values ==>;1550022577.85;345.76;291.76000000000005;286.56;286.46000000000004;285.56;277.96000000000004;273.955091788801;292.46000000000004;275.66;273.86;276.56;333.36;331.96000000000004;274.16;281.86;297.96000000000004;297.86;298.66;291.86;292.66;292.36;;318.66;275.76000000000005;239.71726792356844;261.6868853414304;273.955091788801;292.86;5460000.0;3560000.0;3660000.0;1270000.0;3610000.0;2540000.0;5460000.0;0.0;0.014166666666666666;0.0;0.017;0.021500000000000002;0.021500000000000002;;9774.37890625;0.0;1164.94812011719;28741.431640625;505616.58242966316;414260.4934188599;233687.63907211472;233381.19744867613;230667.61018687216;430412.23801567365;457686.21237540204;451944.99109075684;473793.5715148927;517264.08977864665;515826.8412131635;452321.4886820454;461680.6988375962;465843.48631744814;466432.15063586115;433355.9435590545;414617.0881074537;457963.6984928254;457547.2421668356;;191082.09718829524;473022.0950788126;201200.78237589324;233687.63907211472;273.65392442950736;4005822.664144719;1480522.247831965;264282.7841577476;0.0;0;223;240;0;0;0;0;4;92;86;1712608806394.2605;627856295655.1338;1198193883754.2297;0.0;4620.96231594963;265.467118897678;4812.981466536499;3200488.4626642643;1373409.4571252295;101669.18650305105;1488880.5971406847;0.8866551733945974;0.06100891491802419
7790;2019-02-13 02:50:37.861;728;183;134;133;123;47;193;26;1;35;621;597;4;69;246;247;255;185;197;195;192;25;540;355;366;131;360;250;541;301.0;83.0;427.0;77.0;129.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27790.232421875;8897.166015625;0.0;1120.61486816406;456.0;84863;;;Calculated values ==>;1550022637.861;345.96000000000004;291.46000000000004;286.56;286.46000000000004;285.46000000000004;277.86;273.8482719121499;292.46000000000004;275.76000000000005;273.26000000000005;276.66;335.26000000000005;332.86;273.56;280.06;297.76000000000005;297.86;298.66;291.66;292.66;292.36;;318.76000000000005;275.66;240.61611355647437;261.13683023647616;273.8482719121499;292.86;5400000.0;3550000.0;3660000.0;1310000.0;3600000.0;2500000.0;5410000.0;0.050166666666666665;0.013833333333333333;0.07116666666666666;0.012833333333333334;0.021500000000000002;0.07166666666666667;;8897.166015625;0.0;1120.61486816406;27790.232421875;506411.0106875063;415193.89882489573;233820.5820451181;233512.63042666874;230488.45928096917;430477.46260093397;457686.21237540204;451895.2303877533;473372.2673856561;519543.8789204298;517090.13182339136;452269.65562404983;460164.1021109075;465726.964571486;466575.1774593809;434792.9003694408;415880.56022528594;457963.6984928254;457547.2421668356;;191500.00471740507;472402.05409754877;201616.9451499419;211278.03621849476;273.812073315696;4006293.847714288;1480677.8725660243;264301.8340078652;0.0;0;223;240;0;0;0;0;4;92;86;1712828446654.833;627933709845.3356;1198345111474.6238;17811.47129942424;3475.0755648276217;261.6207053274754;17649.293092964428;3200636.9188041165;1373476.9364766919;101673.57970687078;1489067.8170798658;3.9127887819920018;0.14897698375858864
7791;2019-02-13 02:51:37.881;729;181;134;133;124;46;193;24;-4;35;628;603;1;66;246;248;255;182;197;195;192;24;540;353;366;134;358;247;541;-1.0;85.0;31.0;78.0;129.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26798.70703125;7947.8369140625;0.0;1097.728515625;458.0;84864;;;Calculated values ==>;1550022697.881;346.06000000000006;291.26000000000005;286.56;286.46000000000004;285.56;277.76000000000005;273.6339639331285;292.46000000000004;275.56;272.76000000000005;276.66;335.96000000000004;333.46000000000004;273.26000000000005;279.76000000000005;297.76000000000005;297.96000000000004;298.66;291.36;292.66;292.36;;318.96000000000004;275.56;241.2770596917726;260.72004837742526;273.6339639331285;292.86;5400000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2470000.0;5410000.0;0.0;0.014166666666666666;0.005166666666666667;0.013000000000000001;0.021500000000000002;0.021500000000000002;;7947.8369140625;0.0;1097.728515625;26798.70703125;506535.237514583;414492.11232454475;233820.5820451181;233512.63042666874;230786.58376994714;430607.02586249536;457686.21237540204;451798.52295244276;472981.82504853373;520505.76499353175;517956.4918763929;452419.6827269775;460274.81002058357;466015.41043311567;466988.98658911174;434792.9003694408;414844.9632653101;457963.6984928254;457547.2421668356;;192335.8262164488;471909.57779161324;200416.56131573825;233820.5820451181;273.3332268222006;4006748.9071788625;1480818.2943820686;264320.3263647892;0.0;0;223;240;0;0;0;0;4;92;86;1713048119854.7632;628013236345.3103;1198494261174.5764;1298.8068017896398;3529.4092141863753;282.5957756418514;4810.123192616927;3200796.224205682;1373535.3266400672;101678.1163559232;1489255.0412694537;1.096773337316685;0.06411654061296722
7792;2019-02-13 02:52:37.852;730;179;134;134;125;47;193;23;-8;34;625;602;0;75;245;248;255;181;197;195;192;22;539;352;366;135;357;247;541;147.0;114.0;283.0;134.0;129.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25878.94140625;7088.0576171875;0.0;1084.47937011719;460.0;84865;;;Calculated values ==>;1550022757.852;346.16;291.06;286.56;286.56;285.66;277.86;273.5264737036516;292.46000000000004;275.46000000000004;272.36;276.56;335.66;333.36;273.16;280.66;297.66;297.96000000000004;298.66;291.26000000000005;292.66;292.36;;319.16;275.36;241.49495122638035;260.72004837742526;273.5264737036516;292.86;5390000.0;3520000.0000000005;3660000.0;1350000.0;3570000.0000000005;2470000.0;5410000.0;0.0245;0.019;0.04716666666666667;0.022333333333333334;0.021500000000000002;0.046;;7088.0576171875;0.0;1084.47937011719;25878.94140625;506749.7564529888;413774.07757903525;233820.5820451181;233820.5820451181;231085.62264993144;430671.36484660726;457686.21237540204;451299.60710653476;472753.7123474745;520200.1233644423;517854.41070692806;452295.6682968842;461334.44580757606;466029.4888257932;467130.97620481695;435028.5264110198;414492.11232454475;457963.6984928254;457547.2421668356;;193171.6564234249;471581.87251044664;200642.05679231786;216149.41098656144;273.41737230050353;4007187.6754083256;1480943.532941829;264338.502641042;0.0;0;223;240;0;0;0;0;4;92;86;1713267613714.6025;628093897340.2513;1198642389544.468;11822.681123153898;6050.989217704877;390.1918676430257;11104.30023429261;3200905.5170878726;1373615.124705892;101683.72020977402;1489387.59736482;3.5935184494625405;0.19899044164882548
7793;2019-02-13 02:53:37.872;730;179;135;134;126;48;193;22;-8;33;618;597;-3;85;244;248;255;180;197;195;192;22;541;352;366;137;358;246;542;150.0;86.0;522.0;187.0;129.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25118.48828125;6292.04150390625;0.0;1074.80395507812;462.0;84866;;;Calculated values ==>;1550022817.872;346.16;291.06;286.66;286.56;285.76000000000005;277.96000000000004;273.5264737036516;292.46000000000004;275.36;272.36;276.46000000000004;334.96000000000004;332.86;272.86;281.66;297.56;297.96000000000004;298.66;291.16;292.66;292.36;;319.36;275.36;241.92719264551067;260.58029834229245;273.5264737036516;292.86;5410000.0;3520000.0000000005;3660000.0;1370000.0;3579999.9999999995;2460000.0;5420000.0;0.025;0.014333333333333333;0.087;0.03116666666666667;0.021500000000000002;0.0465;;6292.04150390625;0.0;1074.80395507812;25118.48828125;506569.01271005336;413358.91634138394;234102.55251245902;233793.83798212628;231361.14196182488;430671.36484660726;457686.21237540204;451476.49281301134;472393.7743832905;519569.650110613;517428.3381743143;452098.1453754452;462655.17644825095;465755.3386178344;467130.97620481695;434556.19316655345;413725.2389273455;457963.6984928254;457547.2421668356;;194007.49548133422;471316.13971061294;200685.8769663264;216136.5979177641;273.43455656063236;4007612.795648447;1481055.0709347446;264356.50266675546;0.0;0;223;240;0;0;0;0;4;92;86;1713487286914.5327;628175524540.2253;1198790338844.421;21818.783578661587;8434.643188863598;298.5770107619808;11225.594957581823;3201185.9560754783;1373735.8785471097;101689.46186367246;1489573.7418521799;5.6710296107702876;0.3720008454882489
7794;2019-02-13 02:54:37.872;731;180;136;135;127;50;193;22;-6;33;609;591;-5;99;244;249;254;182;197;195;192;21;544;352;366;144;357;248;546;150.0;87.0;402.0;167.0;129.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24693.755859375;5942.56298828125;0.0;1051.72375488281;463.0;84867;;;Calculated values ==>;1550022877.872;346.26;291.16;286.76000000000005;286.66;285.86;278.16;273.5264737036516;292.46000000000004;275.36;272.56;276.46000000000004;334.06;332.26000000000005;272.66;283.06;297.56;298.06;298.56;291.36;292.66;292.36;;319.46000000000004;275.26000000000005;243.40439225979637;260.85938512811435;273.5264737036516;292.86;5440000.0;3520000.0000000005;3660000.0;1440000.0;3570000.0000000005;2480000.0;5460000.0;0.025;0.0145;0.06699999999999999;0.02783333333333333;0.021500000000000002;0.0465;;5942.56298828125;0.0;1051.72375488281;24693.755859375;506421.9835280345;412027.71919493406;234303.6779088703;233995.12670318302;231563.5861204578;430671.36484660726;457686.21237540204;451372.58169697004;471468.59216682916;518485.134691625;516645.96931319823;451497.60010574484;463984.6911896078;465899.65062480443;467259.1942627392;433614.07172860473;412790.9170278053;457963.6984928254;457547.2421668356;;194425.4183739577;470279.77213233593;200644.34893252797;216207.2644807293;273.41827128976587;4008027.8976829518;1481157.0259721794;264374.22373100516;0.0;0;223;240;0;0;0;0;4;92;86;1713706886914.5327;628259824540.2253;1198938538844.421;16798.791595217615;7504.852612394655;301.93574316159186;11222.308962403942;3201507.7692019274;1373868.7076787867;101694.46613662182;1489760.8077181797;5.122450684223745;0.3179605494501579
