;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7795;2019-02-13 02:55:37.863;732;181;137;136;129;51;193;22;-3;31;581;565;-3;128;244;249;254;185;197;195;192;21;551;353;366;137;358;253;553;245.0;84.0;197.0;216.0;129.0;0;1;15;1;0;0;0;0;0;0;1;0;1;0;0;25716.888671875;6126.2138671875;0.0;1922.7883300781198;465.0;84868;;;Calculated values ==>;1550022937.863;346.36;291.26000000000005;286.86;286.76000000000005;286.06;278.26000000000005;273.6339639331285;292.46000000000004;275.36;272.86;276.26000000000005;331.26000000000005;329.66;272.86;285.96000000000004;297.56;298.06;298.56;291.66;292.66;292.36;;319.66;275.26000000000005;241.92719264551067;261.54996906429363;273.6339639331285;292.86;5510000.0;3529999.9999999995;3660000.0;1370000.0;3579999.9999999995;2530000.0;5530000.0;0.04083333333333334;0.014;0.03283333333333333;0.036000000000000004;0.021500000000000002;0.06233333333333334;;6126.2138671875;0.0;1922.7883300781198;25716.888671875;505912.1365067593;249363.19814104622;234424.01512401755;234116.54519281306;231992.5290231695;430607.02586249536;457686.21237540204;450861.2282002263;472198.00020708365;515193.5339328651;513548.5503779318;450861.2282002263;466612.70163458;465755.3386178344;467117.4438674654;431892.57031427324;410894.04197200795;457963.6984928254;457547.2421668356;;195261.2709748474;471218.06502558704;200862.17666808525;212438.31880930255;273.50805978266095;4008447.9233736326;1481257.584026565;264399.00761354703;0.0;0;223;240;0;0;0;0;4;92;87;1713926453974.3022;628344111895.137;1199088816299.2632;8208.302191971965;9732.811980870067;293.979396791714;15278.45622261956;3201716.1303910683;1374012.333336499;101699.4313512223;1489981.6143018666;4.163689979316744;0.23465314260867118
7796;2019-02-13 02:56:37.863;734;186;137;137;131;50;193;23;0;30;552;541;-1;146;244;249;254;191;197;195;192;22;561;355;366;135;360;257;562;86.0;84.0;484.0;255.0;129.0;0;1;26;1;0;0;0;0;0;0;1;0;1;0;0;26374.6796875;6816.79638671875;0.0;1966.00891113281;466.0;84869;;;Calculated values ==>;1550022997.863;346.56000000000006;291.76000000000005;286.86;286.86;286.26000000000005;278.16;273.8482719121499;292.46000000000004;275.46000000000004;273.16;276.16;328.36;327.26000000000005;273.06;287.76000000000005;297.56;298.06;298.56;292.26000000000005;292.66;292.36;;319.76000000000005;275.36;241.49495122638035;262.0952818180154;273.8482719121499;292.86;5610000.0;3550000.0;3660000.0;1350000.0;3600000.0;2570000.0;5620000.0;0.014333333333333333;0.014;0.08066666666666666;0.042499999999999996;0.021500000000000002;0.035833333333333335;;6816.79638671875;0.0;1966.00891113281;26374.6796875;505253.144794751;250839.4955825179;234186.23827051462;234186.23827051462;232372.04750898993;430477.46260093397;457686.21237540204;450526.1499409504;472363.3712700832;511856.3593363717;510718.6399720447;450398.5148139412;468120.53475289344;465465.8864643596;466833.15677505854;429323.54803475866;252825.72291499353;457963.6984928254;457547.2421668356;;195679.20071851107;471581.87251044664;201468.1939980392;221099.02056152443;273.7540068193926;4008882.0197766274;1481365.4424453476;264431.4142572238;0.0;0;223;240;0;0;0;0;4;92;87;1714146053974.3022;628425711895.137;1199241816299.2632;20090.675112728168;11479.831336777317;2470.969551676712;8472.727940856983;3201951.9552019406;1374189.1053641462;101722.47259245954;1490179.5408365622;4.84061783225901;0.3630864904312495
7797;2019-02-13 02:57:37.864;740;191;136;136;132;52;193;25;2;30;554;545;0;148;245;249;254;194;197;195;192;23;557;358;366;136;363;258;558;0.0;86.0;735.0;250.0;129.0;0;1;31;1;0;0;0;0;0;0;1;0;1;0;0;26609.1796875;7041.67236328125;0.0;1970.33801269531;466.0;84870;;;Calculated values ==>;1550023057.864;347.16;292.26000000000005;286.76000000000005;286.76000000000005;286.36;278.36;274.1680685717883;292.46000000000004;275.66;273.36;276.16;328.56;327.66;273.16;287.96000000000004;297.66;298.06;298.56;292.56;292.66;292.36;;319.76000000000005;275.46000000000004;241.71165711629368;262.23063862743834;274.1680685717883;292.86;5570000.0;3579999.9999999995;3660000.0;1360000.0;3629999.9999999995;2580000.0;5580000.0;0.0;0.014333333333333333;0.1225;0.041666666666666664;0.021500000000000002;0.021500000000000002;;7041.67236328125;0.0;1970.33801269531;26609.1796875;506370.97972160665;411066.4166422016;233985.18316954013;233985.18316954013;232771.29198370528;430280.9020939914;457686.21237540204;450601.940231455;472231.8376443816;511974.65940726124;511043.4082041265;450346.3118233077;468210.92727366457;465160.9749554807;466404.73984073254;430367.63176783966;412248.46956782654;457963.6984928254;457547.2421668356;;195679.20071851107;471547.0194386176;202322.61117685077;233985.18316954013;274.1005300251244;4009323.5592981763;1481480.9316100376;264464.21769506123;0.0;0;223;240;0;0;0;0;4;92;87;1714365657634.9097;628507013250.3618;1199396318874.6904;30414.21780918902;11217.683677573616;259.70799153352135;4806.584268441852;3202372.836325356;1374378.254475555;101745.22861797667;1490290.2036162945;5.181773189167871;0.43915805967805266
7798;2019-02-13 02:58:37.864;746;190;135;135;133;55;193;27;4;31;566;555;3;145;248;247;254;190;197;195;192;25;559;361;366;137;366;263;560;0.0;85.0;675.0;201.0;129.0;0;1;48;1;0;0;0;0;0;0;1;0;1;0;0;27576.77734375;7999.5009765625;0.0;2007.4501953125;467.0;84871;;;Calculated values ==>;1550023117.864;347.76;292.16;286.66;286.66;286.46000000000004;278.66;274.4858918419099;292.46000000000004;275.86;273.56;276.26000000000005;329.76000000000005;328.66;273.46000000000004;287.66;297.96000000000004;297.86;298.56;292.16;292.66;292.36;;319.86;275.66;241.92719264551067;262.9017227912062;274.4858918419099;292.86;5590000.0;3610000.0;3660000.0;1370000.0;3660000.0;2630000.0;5600000.0;0.0;0.014166666666666666;0.1125;0.033499999999999995;0.021500000000000002;0.021500000000000002;;7999.5009765625;0.0;2007.4501953125;27576.77734375;506942.9072942345;252533.92740366157;233628.78261562894;233628.78261562894;233022.97828064728;430081.6785162784;457686.21237540204;449957.11133362807;472198.00020708365;512776.5861593287;511635.49401290313;449827.7537495217;467160.7407478406;465118.6810666539;465712.960854355;429848.446087533;252533.92740366157;457963.6984928254;457547.2421668356;;196097.13278094304;471610.25455702154;203145.70259100688;233628.78261562894;274.4337111800543;4009775.1089401036;1481606.274721203;264497.36593012797;0.0;0;223;240;0;0;0;0;4;92;87;1714585257634.9097;628588913250.3618;1199552618874.6904;27766.283483544885;8993.56249086149;2511.9556813548456;4814.246880350944;3202857.673836129;1374546.6815269585;101768.32581525073;1490370.3772092012;4.405542485309417;0.340460323131679
7799;2019-02-13 02:59:37.874;752;193;134;134;132;57;193;26;5;32;578;567;6;136;249;246;254;196;197;195;192;26;567;363;366;138;368;266;567;-3.0;80.0;620.0;226.0;129.0;0;6;68;1;0;0;0;0;0;0;1;0;1;0;0;28977.404296875;9239.818359375;0.0;2045.72790527344;469.0;84872;;;Calculated values ==>;1550023177.874;348.36;292.46000000000004;286.56;286.56;286.36;278.86;274.69669130483857;292.46000000000004;275.76000000000005;273.66;276.36;330.96000000000004;329.86;273.76000000000005;286.76000000000005;298.06;297.76000000000005;298.56;292.76000000000005;292.66;292.36;;320.06;275.76000000000005;242.14157278889297;263.299902668528;274.69669130483857;292.86;5670000.0;3629999.9999999995;3660000.0;1380000.0;3679999.9999999995;2660000.0;5670000.0;0.0;0.013333333333333334;0.10333333333333333;0.03766666666666666;0.021500000000000002;0.021500000000000002;;9239.818359375;0.0;2045.72790527344;28977.404296875;506978.0471249943;253352.83482457785;233149.53409318044;233149.53409318044;232549.45146671124;429947.3805835815;457686.21237540204;449540.90075642255;472164.23178385233;513758.8491549059;512616.7897144859;449671.1363189335;465679.3611778244;464959.0081242338;465292.22471119097;427712.7680081557;409002.03532482655;457963.6984928254;457547.2421668356;;196933.003932529;471575.67402331997;203644.7175279045;233149.53409318044;274.636019886892;4010246.4723345083;1481749.9596591452;264531.1480437082;0.0;0;223;240;0;0;0;0;4;92;87;1714804894234.8748;628671427000.3488;1199711345324.6653;25409.272266946864;10092.066027993982;249.47643577772195;4824.550723583586;3203300.877322251;1374705.7549390744;101791.3415848789;1490450.7139097734;3.5953390737852895;0.30208449853791774
7800;2019-02-13 03:00:37.855;757;198;133;133;129;59;193;25;7;32;590;578;9;126;250;245;254;201;197;195;192;24;563;366;366;138;371;268;563;-1.0;81.0;497.0;204.0;129.0;0;15;91;1;0;0;0;0;0;0;1;0;1;0;0;30324.587890625;10550.09765625;0.0;2112.17114257812;468.0;84873;;;Calculated values ==>;1550023237.855;348.86;292.96000000000004;286.46000000000004;286.46000000000004;286.06;279.06;275.0112864084945;292.46000000000004;275.66;273.86;276.36;332.16;330.96000000000004;274.06;285.76000000000005;298.16;297.66;298.56;293.26000000000005;292.66;292.36;;319.96000000000004;275.56;242.14157278889297;263.56353331371673;275.0112864084945;292.86;5630000.0;3660000.0;3660000.0;1380000.0;3710000.0;2680000.0;5630000.0;0.0;0.013500000000000002;0.08283333333333333;0.034;0.021500000000000002;0.021500000000000002;;10550.09765625;0.0;2112.17114257812;30324.587890625;507962.80268323113;411652.6847357228;232948.02017462437;232948.02017462437;231750.97668129968;429743.705733735;457686.21237540204;449436.34659152036;472164.23178385233;514830.68768396;513584.6236957448;449697.6756173371;464206.33006591676;464652.7172634713;464722.9366227796;428792.76218895003;412814.00481140555;457963.6984928254;457547.2421668356;;196515.0671798046;471379.3427040597;204353.58714030153;232948.02017462437;274.9234932117376;4010740.499110929;1481914.8234024057;264565.7862301758;0.0;0;223;240;0;0;0;0;4;92;87;1715024424694.6792;628754200780.275;1199871494594.5227;20301.02190787596;9078.875689167777;215.71322459685047;4828.8832728325415;3203681.675815648;1374865.4621965901;101795.21693779474;1490531.1337186655;2.7186671394670663;0.22682197742888344
7801;2019-02-13 03:01:37.855;760;197;132;131;125;57;193;24;-2;33;600;588;8;117;251;244;254;198;197;195;192;24;556;364;366;137;369;268;555;-2.0;83.0;315.0;153.0;129.0;0;21;98;1;0;0;0;0;0;0;1;0;1;0;0;30646.9921875;10911.9501953125;0.0;2155.60498046875;465.0;84874;;;Calculated values ==>;1550023297.855;349.16;292.86;286.36;286.26000000000005;285.66;278.86;274.8017692304317;292.46000000000004;275.56;272.96000000000004;276.46000000000004;333.16;331.96000000000004;273.96000000000004;284.86;298.26000000000005;297.56;298.56;292.96000000000004;292.66;292.36;;319.66;275.56;241.92719264551067;263.56353331371673;274.8017692304317;292.86;5560000.0;3640000.0;3660000.0;1370000.0;3690000.0;2680000.0;5550000.0;0.0;0.013833333333333333;0.0525;0.025500000000000002;0.021500000000000002;0.021500000000000002;;10911.9501953125;0.0;2155.60498046875;30646.9921875;508957.2928959491;414595.5380132548;232846.462327757;232544.5928384478;230752.88014073388;429879.7862731237;457686.21237540204;448253.335246826;472393.7743832905;515867.7668576808;514623.13099213666;449567.08063528803;463134.7286684269;465077.5055398138;464883.6276779939;430625.13596202544;414950.327482342;457963.6984928254;457547.2421668356;;195261.2709748474;471512.23439352604;203774.03402147314;232846.462327757;274.6906650949326;4011248.59561158;1482093.6738011688;264601.3510312012;0.0;0;223;240;0;0;0;0;4;92;87;1715244024694.6792;628836700780.275;1200032294594.5227;12835.163314331025;6827.324109487349;216.83485063562057;4831.06676654019;3203957.8106925;1374998.013861579;101798.82150508834;1490611.6333023268;1.8909726194836487;0.14994300432740632
7802;2019-02-13 03:02:37.846;759;190;132;131;122;53;193;24;-29;33;609;596;-3;110;251;244;254;191;197;195;192;24;547;360;366;135;365;265;546;-3.0;85.0;399.0;120.0;129.0;0;22;99;1;0;0;0;0;0;0;1;0;1;0;0;30529.19921875;10702.978515625;0.0;2126.50805664062;460.0;84875;;;Calculated values ==>;1550023357.846;349.06000000000006;292.16;286.36;286.26000000000005;285.36;278.46000000000004;274.38016830617;292.46000000000004;275.56;270.26000000000005;276.46000000000004;334.06;332.76000000000005;272.86;284.16;298.26000000000005;297.56;298.56;292.26000000000005;292.66;292.36;;319.16;275.56;241.49495122638035;263.1675429290057;274.38016830617;292.86;5470000.0;3600000.0;3660000.0;1350000.0;3650000.0;2650000.0;5460000.0;0.0;0.014166666666666666;0.0665;0.02;0.021500000000000002;0.021500000000000002;;10702.978515625;0.0;2126.50805664062;30529.19921875;509626.03161929984;415663.38281157054;233075.78472627656;232771.3842423094;230074.7820514751;430148.3826014536;457686.21237540204;445221.61191354616;472656.1521691498;517054.3471539258;515710.1763598931;448679.5041140041;462748.7942540324;465658.1741919227;465465.8864643596;432883.5320973404;416004.7595340414;457963.6984928254;457547.2421668356;;193171.6564234249;471777.35084692197;202816.26902075193;233075.78472627656;274.30142224242337;4011758.3207358583;1482273.7711882435;264637.0299538317;0.0;0;223;240;0;0;0;0;4;92;87;1715463591754.4487;628918288540.1895;1200192170609.355;16119.955302370818;5379.221636523401;239.11594464673567;4826.1363349720195;3204199.067153488;1375099.71981784;101802.62052510655;1490692.097923251;2.0705761737916406;0.15247057969391628
7803;2019-02-13 03:03:37.846;754;183;132;131;121;49;193;25;-36;34;615;602;-14;103;249;245;254;185;197;195;192;24;543;357;366;133;361;257;543;-1.0;81.0;80.0;93.0;129.0;0;18;98;1;0;0;0;0;0;0;1;0;1;0;0;30418.50390625;10725.7509765625;0.0;2044.6875;458.0;84876;;;Calculated values ==>;1550023417.846;348.56000000000006;291.46000000000004;286.36;286.26000000000005;285.26000000000005;278.06;274.0616903277293;292.46000000000004;275.66;269.56;276.56;334.66;333.36;271.76000000000005;283.46000000000004;298.06;297.66;298.56;291.66;292.66;292.36;;318.96000000000004;275.56;241.05796691057077;262.0952818180154;274.0616903277293;292.86;5430000.0;3570000.0000000005;3660000.0;1330000.0;3610000.0;2570000.0;5430000.0;0.0;0.013500000000000002;0.013333333333333334;0.015500000000000002;0.021500000000000002;0.021500000000000002;;10725.7509765625;0.0;2044.6875;30418.50390625;509361.09875085845;414398.0589551918;233153.53134624576;232848.2612841062;229848.6287372424;430346.717906069;457686.21237540204;445846.40158884844;473014.93639070686;518345.9615119074;517010.2429462768;448727.55872723175;463116.8900982666;465973.9058467576;466029.4888257932;433855.25511685497;415102.836587369;457963.6984928254;457547.2421668356;;192335.8262164488;472041.5853210863;201711.23639346636;233153.53134624576;273.85786404839524;4012266.2182619;1482452.3439340116;264671.7899168037;0.0;0;223;240;0;0;0;0;4;92;87;1715683191754.4487;628998688540.1895;1200348770609.355;3255.135535938428;4190.1204083781095;253.15765014806092;4824.464782642682;3204360.5262438073;1375179.464334881;101806.72280506318;1490772.5195992312;0.9806145967572246;0.06502776633769206
7804;2019-02-13 03:04:37.876;751;181;133;132;121;45;193;25;-27;34;617;603;-15;96;247;245;254;183;197;195;192;24;542;354;366;130;359;248;543;-1.0;87.0;12.0;95.0;129.0;0;4;89;1;0;0;0;0;0;0;1;0;1;0;0;29552.439453125;10128.412109375;0.0;1927.28845214844;458.0;84877;;;Calculated values ==>;1550023477.876;348.26;291.26000000000005;286.46000000000004;286.36;285.26000000000005;277.66;273.7412296467126;292.46000000000004;275.66;270.46000000000004;276.56;334.86;333.46000000000004;271.66;282.76000000000005;297.86;297.66;298.56;291.46000000000004;292.66;292.36;;318.96000000000004;275.56;240.39332010688793;260.85938512811435;273.7412296467126;292.86;5420000.0;3540000.0;3660000.0;1300000.0;3590000.0;2480000.0;5430000.0;0.0;0.0145;0.002;0.01583333333333333;0.021500000000000002;0.021500000000000002;;10128.412109375;0.0;1927.28845214844;29552.439453125;509079.3661755548;413676.876647874;233459.82925209776;233153.53134624576;229848.6287372424;430542.39183029096;457686.21237540204;448719.9008637162;473405.19094569265;519301.6281939228;517872.40172650083;450242.22540199803;463636.4417558269;466001.4536310495;466460.0446877315;434095.2990936061;414398.0589551918;457963.6984928254;457547.2421668356;;192335.8262164488;472436.3020657052;200586.72009643234;233459.82925209776;273.40441928775823;4012766.22600192;1482626.2155186578;264704.90626628895;0.0;0;223;240;0;0;0;0;4;92;87;1715902901554.344;629077627990.1519;1200500346359.2827;496.26636153456775;4304.285047846819;285.6099820070076;4817.879377666864;3204391.8035571123;1375250.2864403385;101811.21478019413;1490852.9126436294;0.8215234542789371;0.053966086484567716
7805;2019-02-13 03:05:37.857;752;180;134;134;122;44;193;23;-14;33;616;601;-10;98;245;246;254;181;197;195;192;23;535;352;366;127;357;244;537;-1.0;109.0;342.0;135.0;129.0;0;1;61;1;0;0;0;0;0;0;1;0;1;0;0;28037.39453125;8452.2421875;0.0;1895.78698730469;459.0;84878;;;Calculated values ==>;1550023537.857;348.36;291.16;286.56;286.56;285.36;277.56;273.5264737036516;292.46000000000004;275.46000000000004;271.76000000000005;276.46000000000004;334.76000000000005;333.26000000000005;272.16;282.96000000000004;297.66;297.76000000000005;298.56;291.26000000000005;292.66;292.36;;319.06;275.46000000000004;239.71726792356844;260.2995467637923;273.5264737036516;292.86;5350000.0;3520000.0000000005;3660000.0;1270000.0;3570000.0000000005;2440000.0;5370000.0;0.0;0.018166666666666668;0.057;0.022500000000000003;0.021500000000000002;0.021500000000000002;;8452.2421875;0.0;1895.78698730469;28037.39453125;509819.2538711722;415723.63466153236;233928.34928667214;233928.34928667214;230285.51142217952;430671.36484660726;457686.21237540204;451083.21988090297;473697.1866146107;519531.93726781383;518004.6845256366;451580.66601955844;464457.04945372336;466029.4888257932;466874.24836804555;435744.9095050974;416062.2666875109;457963.6984928254;457547.2421668356;;192753.74022246967;472732.55357896426;200647.46329041108;233928.34928667214;273.419492736346;4013245.98931343;1482781.0052726604;264736.7551397113;0.0;0;223;240;0;0;0;0;4;92;87;1716122432015.0212;629154703575.3896;1200647899619.7378;14274.838125658038;6121.914531492446;357.56801118615556;4807.806196923514;3204514.8571155816;1375337.1439235187;101816.57289954534;1490933.101289217;2.4702410897235048;0.18817374410048426
7806;2019-02-13 03:06:37.867;754;177;135;134;124;45;193;21;-3;31;613;599;-3;111;244;246;254;179;197;195;192;21;536;350;366;126;355;244;538;-1.0;84.0;264.0;163.0;129.0;0;1;39;1;0;0;0;0;0;0;1;0;1;0;0;26685.794921875;7184.7890625;0.0;1899.33447265625;462.0;84879;;;Calculated values ==>;1550023597.867;348.56000000000006;290.86;286.66;286.56;285.56;277.66;273.3108153835814;292.46000000000004;275.26000000000005;272.86;276.26000000000005;334.46000000000004;333.06;272.86;284.26000000000005;297.56;297.76000000000005;298.56;291.06;292.66;292.36;;319.36;275.26000000000005;239.4893008659735;260.2995467637923;273.3108153835814;292.86;5360000.0;3500000.0;3660000.0;1260000.0;3550000.0;2440000.0;5380000.0;0.0;0.014;0.044000000000000004;0.027166666666666665;0.021500000000000002;0.021500000000000002;;7184.7890625;0.0;1899.33447265625;26685.794921875;509976.6876479814;414282.1117345503;234211.2558743401;233901.28790056822;230858.73759841814;430799.1582183253;457686.21237540204;452446.99614497664;473633.855386716;519226.63388403534;517800.9091142374;452446.99614497664;465948.7409653138;466187.4538382608;467158.39877215767;435512.44349581935;414987.19105838554;457963.6984928254;457547.2421668356;;194007.49548133422;472670.39555350883;200025.02702518553;234211.2558743401;273.16626933719795;4013702.0918965633;1482911.3355844887;264768.38642287464;0.0;0;223;240;0;0;0;0;4;92;87;1716342068614.9863;629230616225.3776;1200794324019.7146;11106.56664127081;7406.86584501945;287.35353412407335;4801.723705288653;3204726.4040738903;1375449.9025499446;101821.94814147978;1491013.1940516252;2.5982154067323586;0.21266007291951153
7807;2019-02-13 03:07:37.858;755;177;136;135;125;46;193;20;5;30;613;599;1;128;244;247;254;180;197;195;191;20;539;350;366;124;355;245;541;86.0;100.0;192.0;138.0;129.0;0;1;20;1;0;0;0;0;0;0;1;0;1;0;0;25826.287109375;6344.3232421875;0.0;1920.04577636719;466.0;84880;;;Calculated values ==>;1550023657.858;348.66;290.86;286.76000000000005;286.66;285.66;277.76000000000005;273.3108153835814;292.46000000000004;275.16;273.66;276.16;334.46000000000004;333.06;273.26000000000005;285.96000000000004;297.56;297.86;298.56;291.16;292.66;292.26000000000005;;319.76000000000005;275.16;239.02933182858504;260.44013211722256;273.3108153835814;292.86;5390000.0;3500000.0;3660000.0;1240000.0;3550000.0;2450000.0;5410000.0;0.014333333333333333;0.016666666666666666;0.032;0.023;0.021500000000000002;0.035833333333333335;;6344.3232421875;0.0;1920.04577636719;25826.287109375;509836.09362861473;413038.52484422596;234439.7248852188;234129.6074100014;231085.62264993144;430799.1582183253;457686.21237540204;453259.21331229666;473796.2040577371;519143.41964029375;517716.70072013437;452766.85206295527;467744.18523658614;466187.4538382608;467286.333210204;434808.74113076064;414135.20160198;457963.6984928254;457408.11929247493;;195679.20071851107;472835.5125530357;200074.12052615426;220693.483141593;273.18558310158386;4014139.6269395957;1483024.0612755192;264800.2098173578;0.0;0;223;240;0;0;0;0;4;92;87;1716561635674.7559;629305604975.2988;1200941002014.5608;8101.922969156557;6273.512016618273;344.5589921463436;8482.27446207327;3204886.450809864;1375563.8885981997;101827.21328930251;1491123.8774312395;2.8075063429406453;0.1754109270463394
7808;2019-02-13 03:08:37.878;756;178;136;136;126;46;193;21;10;29;616;601;6;147;244;247;254;181;197;195;191;20;544;350;366;124;355;250;545;130.0;83.0;535.0;158.0;129.0;0;1;16;1;0;0;0;0;0;0;1;0;1;0;0;25671.357421875;6107.0126953125;0.0;1961.52819824219;469.0;84881;;;Calculated values ==>;1550023717.878;348.76;290.96000000000004;286.76000000000005;286.76000000000005;285.76000000000005;277.76000000000005;273.3108153835814;292.46000000000004;275.26000000000005;274.16;276.06;334.76000000000005;333.26000000000005;273.76000000000005;287.86;297.56;297.86;298.56;291.26000000000005;292.66;292.26000000000005;;320.06;275.16;239.02933182858504;261.13683023647616;273.3108153835814;292.86;5440000.0;3500000.0;3660000.0;1240000.0;3550000.0;2500000.0;5450000.0;0.021666666666666667;0.013833333333333333;0.08916666666666666;0.026333333333333334;0.021500000000000002;0.04316666666666667;;6107.0126953125;0.0;1961.52819824219;25671.357421875;509519.6559486098;248609.26214740853;234330.72611148094;234330.72611148094;231288.19542417562;430799.1582183253;457686.21237540204;453015.54581323545;473700.1958739184;519033.10004799446;517499.4492290579;452518.72006857325;469206.535926253;466187.4538382608;467286.333210204;433614.07172860473;412839.4487628918;457963.6984928254;457408.11929247493;;196933.003932529;472835.5125530357;200226.80907076114;217212.92991343624;273.24561435760967;4014568.9170262325;1483127.856995343;264832.56704928586;0.0;0;223;240;0;0;0;0;4;92;87;1716781308874.686;629380029775.2751;1201089551514.5137;22540.32902620396;7178.695858366563;287.38228435902863;10368.425674861839;3205141.8880271106;1375676.0276976996;101832.48122199748;1491281.0189620533;5.003981931360552;0.32247829479742
7809;2019-02-13 03:09:37.898;758;181;137;137;128;47;193;19;13;28;620;606;10;158;243;247;254;186;197;195;192;19;557;350;366;125;355;254;558;272.0;85.0;230.0;62.0;129.0;0;1;22;1;0;0;0;0;0;0;1;0;1;0;0;26224.69140625;6555.517578125;0.0;1989.060546875;472.0;84882;;;Calculated values ==>;1550023777.898;348.96000000000004;291.26000000000005;286.86;286.86;285.96000000000004;277.86;273.3108153835814;292.46000000000004;275.06;274.46000000000004;275.96000000000004;335.16;333.76000000000005;274.16;288.96000000000004;297.46000000000004;297.86;298.56;291.76000000000005;292.66;292.36;;320.36;275.06;239.25999513918347;261.6868853414304;273.3108153835814;292.86;5570000.0;3500000.0;3660000.0;1250000.0;3550000.0;2540000.0;5580000.0;0.04533333333333334;0.014166666666666666;0.03833333333333333;0.010333333333333333;0.021500000000000002;0.06683333333333334;;6555.517578125;0.0;1989.060546875;26224.69140625;508620.0886930053;249119.0044575099;234291.15635349558;234291.15635349558;231572.66581719168;430799.1582183253;457686.21237540204;452696.9722455791;473474.67390996165;519109.22467300465;517674.3813755193;452321.4886820454;469907.6720822557;466058.0093327334;467286.333210204;430367.63176783966;251048.26350210488;457963.6984928254;457547.2421668356;;198186.82848740023;472608.5562116588;200297.5999379761;211233.18292451475;273.2734272584194;4015001.5282553537;1483233.4132546165;264865.499596009;0.0;0;223;240;0;0;0;0;4;92;87;1717000982074.6162;629454754675.2513;1201240801914.4656;9675.309271791448;2813.8798814947213;2540.3577170979092;16461.989626028444;3205410.441167393;1375759.3269193268;101856.05357683547;1491504.6802850878;3.6855577929908065;0.09719351042846607
7810;2019-02-13 03:10:37.889;762;187;138;137;130;48;193;21;16;29;627;609;15;145;243;248;254;192;197;195;192;20;557;354;366;137;359;254;558;0.0;84.0;619.0;243.0;129.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25473.341796875;6575.43408203125;0.0;1111.26208496094;473.0;84883;;;Calculated values ==>;1550023837.889;349.36;291.86;286.96000000000004;286.86;286.16;277.96000000000004;273.7412296467126;292.46000000000004;275.26000000000005;274.76000000000005;276.06;335.86;334.06;274.66;287.66;297.46000000000004;297.96000000000004;298.56;292.36;292.66;292.36;;320.46000000000004;275.16;241.92719264551067;261.6868853414304;273.7412296467126;292.86;5570000.0;3540000.0;3660000.0;1370000.0;3590000.0;2540000.0;5580000.0;0.0;0.014;0.10316666666666667;0.0405;0.021500000000000002;0.021500000000000002;;6575.43408203125;0.0;1111.26208496094;25473.341796875;509117.70824812946;251443.07916124177;234598.16242429;234291.15635349558;232170.1295736554;430542.39183029096;457686.21237540204;453071.4591419296;472002.15594002855;519825.98195814964;517982.0005379835;452946.7398629683;468424.3648029264;465480.30547409743;466846.7340063354;430367.63176783966;411465.9254258662;457963.6984928254;457547.2421668356;;198604.77482894104;471119.972000508;201198.25863721664;234598.16242429;273.6440467944244;4015432.2805757197;1483342.82143798;264891.33174251055;0.0;0;223;240;0;0;0;0;4;92;87;1717220549134.3857;629533342885.169;1201393179054.3057;25984.91851873622;10931.8293912133;264.6238887876283;4793.40521446473;3205707.5651567173;1375873.8573143426;101879.42491729966;1491681.782005996;5.460704586379747;0.46715935719264334
7811;2019-02-13 03:11:37.869;766;190;136;136;132;50;193;24;23;30;629;609;22;134;245;246;254;192;197;195;191;23;552;357;366;141;362;256;554;-1.0;85.0;834.0;146.0;129.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25441.12890625;6577.3193359375;0.0;1113.98693847656;473.0;84884;;;Calculated values ==>;1550023897.869;349.76;292.16;286.76000000000005;286.76000000000005;286.36;278.16;274.0616903277293;292.46000000000004;275.56;275.46000000000004;276.16;336.06;334.06;275.36;286.56;297.66;297.76000000000005;298.56;292.36;292.66;292.26000000000005;;320.46000000000004;275.46000000000004;242.77792619122317;261.9595390733887;274.0616903277293;292.86;5520000.0;3570000.0000000005;3660000.0;1410000.0;3620000.0000000005;2560000.0;5540000.0;0.0;0.014166666666666666;0.13899999999999998;0.024333333333333332;0.021500000000000002;0.021500000000000002;;6577.3193359375;0.0;1113.98693847656;25441.12890625;510052.54837976844;412420.9545810112;234090.121503474;234090.121503474;232871.6582264005;430346.717906069;457686.21237540204;453600.15202743985;471570.8910797328;519865.3751866457;517813.84300411126;453475.5343155894;466878.2206534266;465306.4224800408;466159.22355335305;431641.6977331332;413177.15693683183;457963.6984928254;457408.11929247493;;198604.77482894104;470880.6574889378;202131.6522035933;234090.121503474;274.02168776962645;4015856.4264026284;1483452.3911810718;264909.8693031311;0.0;0;223;240;0;0;0;0;4;92;87;1717440075934.4556;629616715085.1954;1201546128054.3542;34954.12147551467;6539.559128610049;261.5809946142696;4801.336952463521;3206215.221215053;1376019.403687086;101883.80849631585;1491761.7115386843;6.053145836368256;0.4561620660088143
7812;2019-02-13 03:12:37.860;769;188;134;135;133;53;193;25;31;31;623;604;29;129;247;245;254;188;197;195;191;24;555;360;366;142;365;258;556;-2.0;100.0;662.0;155.0;129.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25750.34375;6924.0908203125;0.0;1116.3759765625;473.0;84885;;;Calculated values ==>;1550023957.86;350.06000000000006;291.96000000000004;286.56;286.66;286.46000000000004;278.46000000000004;274.38016830617;292.46000000000004;275.66;276.26000000000005;276.26000000000005;335.46000000000004;333.56;276.06;286.06;297.86;297.66;298.56;291.96000000000004;292.66;292.26000000000005;;320.46000000000004;275.56;242.98782864720522;262.23063862743834;274.38016830617;292.86;5550000.0;3600000.0;3660000.0;1420000.0;3650000.0;2580000.0;5560000.0;0.0;0.016666666666666666;0.11033333333333334;0.025833333333333333;0.021500000000000002;0.021500000000000002;;6924.0908203125;0.0;1116.3759765625;25750.34375;510161.47032321425;410752.57778573356;233427.43088133316;233731.9613397987;233123.89441607488;430148.3826014536;457686.21237540204;454255.2369266638;471536.72207099956;519083.92585815187;517131.26237925875;454006.31235741987;466013.039192186;465132.6551254336;465596.4787924315;430881.27502255276;410752.57778573356;457963.6984928254;457408.11929247493;;198604.77482894104;470845.5270076962;202888.32759956436;233427.43088133316;274.32936034565677;4016282.958018309;1483564.886055493;264928.4528727833;0.0;0;223;240;0;0;0;0;4;92;87;1717659642994.225;629701602350.1063;1201700304924.1924;27734.148995756637;6922.22765137674;335.4782872803199;4815.584800839549;3206737.5451080943;1376131.5684162348;101888.78324400232;1491841.8405320588;4.950886651347751;0.37946538692484305
7813;2019-02-13 03:13:37.860;770;189;134;134;133;55;193;24;37;31;609;592;34;136;249;243;254;191;197;195;191;25;560;362;366;131;366;263;561;0.0;86.0;761.0;155.0;129.0;0;0;47;1;0;0;0;0;0;0;1;1;0;0;0;27452.00390625;7900.80908203125;0.0;2048.919921875;474.0;84886;;;Calculated values ==>;1550024017.86;350.16;292.06;286.56;286.56;286.46000000000004;278.66;274.5913991737795;292.46000000000004;275.56;276.86;276.26000000000005;334.06;332.36;276.56;286.76000000000005;298.06;297.46000000000004;298.56;292.26000000000005;292.66;292.26000000000005;;320.56;275.66;240.61611355647437;262.9017227912062;274.5913991737795;292.86;5600000.0;3620000.0000000005;3660000.0;1310000.0;3660000.0;2630000.0;5610000.0;0.0;0.014333333333333333;0.12683333333333333;0.025833333333333333;0.021500000000000002;0.021500000000000002;;7900.80908203125;0.0;2048.919921875;27452.00390625;509848.36976812733;252076.2402507455;233300.06151096418;233300.06151096418;232997.92343771178;430014.67791919125;457686.21237540204;454156.0461158545;472984.3684616349;517223.52011882706;515467.9179529155;453779.59607081395;466111.18664272164;465250.37265374704;465044.1086722825;429586.7223907504;409693.8420327403;457963.6984928254;457408.11929247493;;199022.72361097817;472402.05409754877;203442.85367980937;233300.06151096418;274.55333040772206;4016726.3109154445;1483688.4268880126;264954.8303386036;0.0;0;223;240;0;0;0;0;4;93;87;1717879242994.225;629783502350.1063;1201856604924.1924;31798.789907305058;6948.112677458268;285.1312851314784;4818.323242302482;3207233.6529322867;1376247.1545856418;101893.95499043909;1491922.123099085;4.407191099876358;0.3365314107811254
7814;2019-02-13 03:14:37.871;771;193;133;133;130;58;193;22;42;31;595;582;38;140;250;243;254;195;197;195;191;23;563;363;366;125;367;264;564;-2.0;83.0;464.0;178.0;129.0;0;0;59;1;0;0;0;0;0;0;1;1;0;0;0;28323.92578125;8617.6640625;0.0;2087.259765625;474.0;84887;;;Calculated values ==>;1550024077.871;350.26;292.46000000000004;286.46000000000004;286.46000000000004;286.16;278.96000000000004;274.69669130483857;292.46000000000004;275.36;277.36;276.26000000000005;332.66;331.36;276.96000000000004;287.16;298.16;297.46000000000004;298.56;292.66;292.66;292.26000000000005;;320.56;275.46000000000004;239.25999513918347;263.0348170998261;274.69669130483857;292.86;5630000.0;3629999.9999999995;3660000.0;1250000.0;3670000.0000000005;2640000.0;5640000.0;0.0;0.013833333333333333;0.07733333333333332;0.029666666666666668;0.021500000000000002;0.021500000000000002;;8617.6640625;0.0;2087.259765625;28323.92578125;509710.096904519;253526.5124150766;232923.17102274732;232923.17102274732;232024.8117388237;429947.3805835815;457686.21237540204;454612.8488999558;473763.129845022;515692.3591179845;514347.1345675495;454111.590638442;466435.5097017468;465236.6699430183;464898.1456994284;428792.76218895003;409984.09208247677;457963.6984928254;457408.11929247493;;199022.72361097817;472993.6380656752;203588.59635390423;232923.17102274732;274.61434820452115;4017191.1955439444;1483826.1060677986;264989.30482191936;0.0;0;223;240;0;0;0;0;4;93;87;1718098883254.7976;629860316430.3065;1202014733909.6045;19412.542196894654;7992.34957078254;260.1866031395468;4826.426387799144;3207660.492273803;1376371.6812637413;101898.50013931107;1492002.5107479128;3.035192522645616;0.24547307061645368
7815;2019-02-13 03:15:37.881;773;196;132;131;127;58;193;23;42;31;607;593;39;134;250;242;254;197;197;195;191;22;557;364;366;126;368;264;557;0.0;109.0;581.0;191.0;129.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28220.9296875;9253.54296875;0.0;1225.71838378906;474.0;84888;;;Calculated values ==>;1550024137.881;350.46000000000004;292.76000000000005;286.36;286.26000000000005;285.86;278.96000000000004;274.8017692304317;292.46000000000004;275.46000000000004;277.36;276.26000000000005;333.86;332.46000000000004;277.06;286.56;298.16;297.36;298.56;292.86;292.66;292.26000000000005;;320.56;275.36;239.4893008659735;263.0348170998261;274.8017692304317;292.86;5570000.0;3640000.0;3660000.0;1260000.0;3679999.9999999995;2640000.0;5570000.0;0.0;0.018166666666666668;0.09683333333333333;0.03183333333333333;0.021500000000000002;0.021500000000000002;;9253.54296875;0.0;1225.71838378906;28220.9296875;510482.2198050303;413424.6012876412;232796.27958045618;232494.95731534608;231298.9600750844;429879.7862731237;457686.21237540204;454612.8488999558;473633.855386716;516932.4336832987;515485.52621715533;454237.06870369037;465733.1334736893;465091.1060056729;464620.0566218266;430367.63176783966;413793.25851007923;457963.6984928254;457408.11929247493;;199022.72361097817;472766.8058740305;203847.71365144715;232796.27958045618;274.7190901865291;4017662.481207297;1483975.0576141563;265016.91757451865;0.0;0;223;240;0;0;0;0;4;93;87;1718318519854.7627;629935628980.2946;1202173160309.5793;24282.423929897253;8560.591102418903;301.10111418264773;4829.154553808404;3208024.6776789213;1376509.6454261914;101903.17831652095;1492082.9873329424;3.623659094169506;0.2933093733413097
7816;2019-02-13 03:16:37.901;774;193;131;131;124;56;193;26;37;33;631;606;35;101;250;242;254;195;197;195;191;24;557;360;366;133;365;267;557;-2.0;84.0;944.0;123.0;129.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29292.0234375;10327.4501953125;0.0;1215.72546386719;473.0;84889;;;Calculated values ==>;1550024197.901;350.56000000000006;292.46000000000004;286.26000000000005;286.26000000000005;285.56;278.76000000000005;274.38016830617;292.46000000000004;275.76000000000005;276.86;276.46000000000004;336.26000000000005;333.76000000000005;276.66;283.26000000000005;298.16;297.36;298.56;292.66;292.66;292.26000000000005;;320.46000000000004;275.56;241.05796691057077;263.43189868330234;274.38016830617;292.86;5570000.0;3600000.0;3660000.0;1330000.0;3650000.0;2670000.0;5570000.0;0.0;0.014;0.15733333333333333;0.0205;0.021500000000000002;0.021500000000000002;;10327.4501953125;0.0;1215.72546386719;29292.0234375;510605.9846920916;412290.7944217916;232494.95731534608;232494.95731534608;230411.33304687767;430148.3826014536;457686.21237540204;453473.10010480124;472917.67418972735;519158.8256640467;516574.4722653221;453219.60249349655;461367.3984325696;465526.9584903107;465204.3799370688;430367.63176783966;413051.426362488;457963.6984928254;457408.11929247493;;198604.77482894104;472041.5853210863;202918.467640386;232494.95731534608;274.3410421372871;4018141.915574723;1484138.286948786;265037.2697216978;0.0;0;223;240;0;0;0;0;4;93;87;1718538193054.6929;630013354880.2699;1202332513409.5288;39420.595507734666;5517.023912454356;242.42687567492308;4835.63298250827;3208555.713126898;1376626.9979890976;101907.70922623496;1492163.5540756849;4.332921957970668;0.31708353630140085
7817;2019-02-13 03:17:37.872;771;192;131;130;123;52;193;27;25;34;648;618;28;80;249;243;253;193;197;195;191;26;553;358;366;136;363;267;553;-2.0;108.0;881.0;107.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29859.310546875;10901.55078125;0.0;1206.66723632812;470.0;84890;;;Calculated values ==>;1550024257.872;350.26;292.36;286.26000000000005;286.16;285.46000000000004;278.36;274.1680685717883;292.46000000000004;275.86;275.66;276.56;337.96000000000004;334.96000000000004;275.96000000000004;281.16;298.06;297.46000000000004;298.46000000000004;292.46000000000004;292.66;292.26000000000005;;320.16;275.76000000000005;241.71165711629368;263.43189868330234;274.1680685717883;292.86;5530000.0;3579999.9999999995;3660000.0;1360000.0;3629999.9999999995;2670000.0;5530000.0;0.0;0.018000000000000002;0.14683333333333334;0.017833333333333333;0.021500000000000002;0.021500000000000002;;10901.55078125;0.0;1206.66723632812;29859.310546875;510583.11491900333;413590.4106133878;232594.5021737096;232293.04205302676;230208.5486171172;430280.9020939914;457686.21237540204;451945.0111460462;472622.7809936826;520912.56333749223;517815.78389562893;452328.65360515594;458819.922122249;465685.3213544199;465625.14543771395;431152.0106046657;413956.2836987002;457963.6984928254;457408.11929247493;;197350.94305643384;471840.61823089625;202411.71499365737;232594.5021737096;274.1351629000048;4018634.605109137;1484315.1097844294;265057.4465706585;0.0;0;223;240;0;0;0;0;4;93;87;1718757686914.5322;630094015875.2109;1202492635979.4116;36639.805651709095;4804.815441064093;309.52308430737867;4833.492768053455;3209189.2434483697;1376712.9717429054;101912.30658609967;1492244.0911784575;3.8476047323809635;0.27597395179773876
7818;2019-02-13 03:18:37.862;764;187;131;131;123;49;193;27;16;34;654;624;20;69;248;244;253;188;197;195;191;27;547;357;366;137;362;266;546;-1.0;85.0;479.0;55.0;129.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29712.37890625;10744.236328125;0.0;1188.38513183594;464.0;84891;;;Calculated values ==>;1550024317.862;349.56000000000006;291.86;286.26000000000005;286.26000000000005;285.46000000000004;278.06;274.0616903277293;292.46000000000004;275.86;274.76000000000005;276.56;338.56000000000006;335.56;275.16;280.06;297.96000000000004;297.56;298.46000000000004;291.96000000000004;292.66;292.26000000000005;;319.56;275.86;241.92719264551067;263.299902668528;274.0616903277293;292.86;5470000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2660000.0;5460000.0;0.0;0.014166666666666666;0.07983333333333334;0.009166666666666667;0.021500000000000002;0.021500000000000002;;10744.236328125;0.0;1188.38513183594;29712.37890625;510242.798768698;414617.0881074537;232771.3842423094;232771.3842423094;230370.75617586312;430346.717906069;457686.21237540204;450966.1048905643;472491.6353866644;521612.39297284395;518519.4991426252;451480.44502878666;457631.30196289765;465699.07969398145;465899.65062480443;432653.67251883197;414969.6757126242;457963.6984928254;457408.11929247493;;194843.3435325042;471806.2409394271;202163.8898611769;232771.3842423094;274.0342315258846;4019130.953116201;1484495.4612801096;265077.40201393474;0.0;0;223;240;0;0;0;0;4;93;87;1718977250314.5671;630175902225.224;1202652509329.437;19862.710166512763;2471.721551550627;250.52328808794317;4829.689803578559;3209660.019271213;1376773.5994448855;101916.97286136153;1492324.6042788136;2.297453656911667;0.14609520018940106
7819;2019-02-13 03:19:37.863;755;184;132;132;122;47;193;25;12;34;652;625;16;63;247;244;253;186;197;195;191;26;547;356;366;138;360;262;546;0.0;110.0;564.0;72.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29679.33984375;10779.1044921875;0.0;1162.63757324219;460.0;84892;;;Calculated values ==>;1550024377.863;348.66;291.56;286.36;286.36;285.36;277.86;273.955091788801;292.46000000000004;275.66;274.36;276.56;338.36;335.66;274.76000000000005;279.46000000000004;297.86;297.56;298.46000000000004;291.76000000000005;292.66;292.26000000000005;;319.16;275.76000000000005;242.14157278889297;262.7682575881327;273.955091788801;292.86;5470000.0;3560000.0;3660000.0;1380000.0;3600000.0;2620000.0;5460000.0;0.0;0.018333333333333333;0.094;0.012;0.021500000000000002;0.021500000000000002;;10779.1044921875;0.0;1162.63757324219;29679.33984375;509131.78539382346;413534.6774420643;233075.78472627656;233075.78472627656;230074.7820514751;430412.23801567365;457686.21237540204;451165.38839771587;472360.27449258295;521732.59406403004;518956.4379914824;451675.97251198156;457540.8190454173;465857.34435233945;466043.6885466112;432653.67251883197;414260.4934188599;457963.6984928254;457408.11929247493;;193171.6564234249;471575.67402331997;201883.43611733976;233075.78472627656;273.92049309926904;4019625.892354036;1484674.8254427484;265096.9941963177;0.0;0;223;240;0;0;0;0;4;93;87;1719196853974.3018;630258403600.1244;1202810911969.2456;23432.503514355354;3236.3068548717624;337.20828349948795;4823.145193173265;3210020.818731342;1376821.1671409965;101921.87070608157;1492405.0459110276;2.6653702342175474;0.17823073759662894
7820;2019-02-13 03:20:37.863;747;184;133;132;123;46;193;24;10;34;646;622;13;59;247;245;253;186;197;194;191;25;544;356;366;138;361;256;544;-1.0;111.0;541.0;116.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29733.841796875;10807.2265625;0.0;1132.60095214844;459.0;84893;;;Calculated values ==>;1550024437.863;347.86;291.56;286.46000000000004;286.36;285.46000000000004;277.76000000000005;273.955091788801;292.46000000000004;275.56;274.16;276.56;337.76;335.36;274.46000000000004;279.06;297.86;297.66;298.46000000000004;291.76000000000005;292.56;292.26000000000005;;319.06;275.66;242.14157278889297;261.9595390733887;273.955091788801;292.86;5440000.0;3560000.0;3660000.0;1380000.0;3610000.0;2560000.0;5440000.0;0.0;0.018500000000000003;0.09016666666666667;0.01933333333333333;0.021500000000000002;0.021500000000000002;;10807.2265625;0.0;1132.60095214844;29733.841796875;508407.941089439;414351.7324323658;233433.5430886884;233127.5417738606;230417.65055820203;430412.23801567365;457686.21237540204;451971.5073544868;472360.27449258295;521606.3792673587;519147.75675312575;452349.03378999437;458019.1887586412;465712.960854355;466173.27820480464;433387.80210677953;415057.9893906339;457825.0308446583;457408.11929247493;;192753.74022246967;471477.517547777;201816.39913830892;233433.5430886884;273.89436739663563;4020121.002201041;1484854.7115348708;265116.12118402927;0.0;0;223;240;0;0;0;0;4;93;87;1719416453974.3018;630341203600.1244;1202966311969.2456;22555.65225749204;5213.448289249716;339.1015352486946;4815.453388381411;3210404.053362774;1376891.5817671975;101927.5066212378;1492485.3675658738;2.7574649156346105;0.20047520765851368
7821;2019-02-13 03:21:37.873;744;184;134;133;124;46;193;24;3;34;635;615;7;57;246;245;253;186;197;194;191;25;547;355;366;138;360;248;547;86.0;109.0;593.0;80.0;129.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29437.546875;10484.2109375;0.0;1092.70263671875;458.0;84894;;;Calculated values ==>;1550024497.873;347.56000000000006;291.56;286.56;286.46000000000004;285.56;277.76000000000005;273.8482719121499;292.46000000000004;275.56;273.46000000000004;276.56;336.66;334.66;273.86;278.86;297.76000000000005;297.66;298.46000000000004;291.76000000000005;292.56;292.26000000000005;;318.96000000000004;275.66;242.14157278889297;260.85938512811435;273.8482719121499;292.86;5470000.0;3550000.0;3660000.0;1380000.0;3600000.0;2480000.0;5470000.0;0.014333333333333333;0.018166666666666668;0.09883333333333333;0.013333333333333334;0.021500000000000002;0.035833333333333335;;10484.2109375;0.0;1092.70263671875;29437.546875;507768.705974999;413117.91072696255;233661.28145869466;233355.13711966088;230644.0049296121;430477.46260093397;457686.21237540204;452493.7374024726;472360.27449258295;521136.80325842096;519097.55581041216;452989.1983400353;459051.3830798311;465726.964571486;466316.7963488316;432653.67251883197;413854.0851824992;457825.0308446583;457408.11929247493;;192335.8262164488;471477.517547777;201616.70394985247;220843.45045515778;273.81197920552484;4020614.179289046;1485032.1697521168;265134.66847129964;0.0;0;223;240;0;0;0;0;4;93;87;1719636090574.2668;630424017400.1112;1203117537169.2217;24795.01347290062;3598.144181305661;341.52583661004536;8476.900633337198;3210798.7080086116;1376965.0239427632;101933.17946131818;1492596.1556443067;3.214292296957455;0.19089616529595563
7822;2019-02-13 03:22:37.884;746;184;134;134;125;46;193;24;-2;33;622;605;2;61;246;246;253;186;197;194;191;25;543;354;366;137;359;245;543;172.0;84.0;651.0;105.0;129.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27826.646484375;9010.9853515625;0.0;1074.09326171875;459.0;84895;;;Calculated values ==>;1550024557.884;347.76;291.56;286.56;286.56;285.66;277.76000000000005;273.7412296467126;292.46000000000004;275.56;272.96000000000004;276.46000000000004;335.36;333.66;273.36;279.26000000000005;297.76000000000005;297.76000000000005;298.46000000000004;291.76000000000005;292.56;292.26000000000005;;319.06;275.66;241.92719264551067;260.44013211722256;273.7412296467126;292.86;5430000.0;3540000.0;3660000.0;1370000.0;3590000.0;2450000.0;5430000.0;0.028666666666666667;0.014;0.1085;0.0175;0.021500000000000002;0.050166666666666665;;9010.9853515625;0.0;1074.09326171875;27826.646484375;508373.1371893274;414752.42406787584;233767.1721017996;233767.1721017996;231037.3220971734;430542.39183029096;457686.21237540204;452396.48552033125;472393.7743832905;520059.742938613;518328.35418955894;452890.0977157822;459995.5549199483;465871.32459077286;466589.0409415777;433630.14876776113;415449.4342741704;457825.0308446583;457408.11929247493;;192753.74022246967;471610.25455702154;201358.29597473118;215247.81431490337;273.70660370702325;4021091.4683885803;1485194.6595059435;265152.7284142163;0.0;0;223;240;0;0;0;0;4;93;87;1719855730834.8394;630506532525.3263;1203265464284.6072;27237.643565697606;4729.409275190082;254.53000291027058;12148.375299708174;3211232.3929794007;1377034.4329443993;101938.14750396801;1492768.064455035;4.39956492605565;0.24754802505975104
7823;2019-02-13 03:23:37.854;749;182;134;134;126;47;193;24;1;33;610;595;2;70;246;246;253;183;197;194;191;24;542;354;366;136;359;247;543;290.0;83.0;542.0;59.0;129.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27279.111328125;8328.0849609375;0.0;1090.78247070312;462.0;84896;;;Calculated values ==>;1550024617.854;348.06000000000006;291.36;286.56;286.56;285.76000000000005;277.86;273.7412296467126;292.46000000000004;275.56;273.26000000000005;276.46000000000004;334.16;332.66;273.36;280.16;297.76000000000005;297.76000000000005;298.46000000000004;291.46000000000004;292.56;292.26000000000005;;319.36;275.56;241.71165711629368;260.72004837742526;273.7412296467126;292.86;5420000.0;3540000.0;3660000.0;1360000.0;3590000.0;2470000.0;5430000.0;0.04833333333333333;0.013833333333333333;0.09033333333333333;0.009833333333333333;0.021500000000000002;0.06983333333333333;;8328.0849609375;0.0;1090.78247070312;27279.111328125;508832.5739898413;414039.5949891296;233767.1721017996;233767.1721017996;231336.76037333044;430542.39183029096;457686.21237540204;452419.6827269775;472525.0707617092;518670.816762181;517139.5942166277;452543.58963201864;460746.50382245943;465871.32459077286;466589.0409415777;433871.3399391097;414398.0589551918;457825.0308446583;457408.11929247493;;194007.49548133422;471644.9034095714;201388.6658546636;211357.22744387732;273.718467785498;4021550.4534299127;1485339.0795124902;265170.7600250129;0.0;0;223;240;0;0;0;0;4;93;87;1720075221034.944;630588391575.3654;1203412990484.6775;22676.468524132357;2657.5196692899267;269.38038694419737;17182.553947427066;3211648.135938214;1377095.959906762;101942.51124092558;1493012.366653339;4.542576147113359;0.1823509420514828
