;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7824;2019-02-13 03:24:37.865;750;182;135;134;128;48;193;23;3;33;604;588;3;76;245;246;253;184;197;194;191;23;546;353;366;136;358;249;548;161.0;111.0;621.0;82.0;129.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27081.75;8139.19970703125;0.0;1106.36242675781;465.0;84897;;;Calculated values ==>;1550024677.865;348.16;291.36;286.66;286.56;285.96000000000004;277.96000000000004;273.6339639331285;292.46000000000004;275.46000000000004;273.46000000000004;276.46000000000004;333.56;331.96000000000004;273.46000000000004;280.76000000000005;297.66;297.76000000000005;298.46000000000004;291.56;292.56;292.26000000000005;;319.66;275.46000000000004;241.71165711629368;260.9983114674233;273.6339639331285;292.86;5460000.0;3529999.9999999995;3660000.0;1360000.0;3579999.9999999995;2490000.0;5480000.0;0.026833333333333334;0.018500000000000003;0.1035;0.013666666666666666;0.021500000000000002;0.04833333333333334;;8139.19970703125;0.0;1106.36242675781;27081.75;508601.6486631825;411928.78642337635;233941.8836566793;233634.999816814;231814.86334082283;430607.02586249536;457686.21237540204;452319.59498778416;472525.0707617092;517890.4713851188;516253.9154241559;452319.59498778416;461145.949114244;465885.42676947766;466731.7774718429;432899.5799951301;412695.35991861223;457825.0308446583;457408.11929247493;;195261.2709748474;471547.0194386176;201091.03320255224;215703.9977149053;273.5976592991515;4022003.5436583436;1485476.3320428873;265189.0729225492;0.0;0;223;240;0;0;0;0;4;93;87;1720294861294.6438;630670006535.2538;1203561817764.474;26002.156144771503;3696.2318118928924;373.77807141558014;11682.3658762492;3212053.865513355;1377148.9175428199;101947.87187734112;1493252.9517507239;4.516170169008116;0.2429410053026653
7825;2019-02-13 03:25:37.875;751;185;135;134;129;50;193;25;5;32;602;585;4;81;245;247;253;187;197;194;191;23;545;357;366;135;362;248;547;-2.0;83.0;347.0;175.0;129.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26409.138671875;7476.63037109375;0.0;1111.75769042969;466.0;84898;;;Calculated values ==>;1550024737.875;348.26;291.66;286.66;286.56;286.06;278.16;274.0616903277293;292.46000000000004;275.66;273.66;276.36;333.36;331.66;273.56;281.26000000000005;297.66;297.86;298.46000000000004;291.86;292.56;292.26000000000005;;319.76000000000005;275.46000000000004;241.49495122638035;260.85938512811435;274.0616903277293;292.86;5450000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2480000.0;5470000.0;0.0;0.013833333333333333;0.057833333333333334;0.029166666666666667;0.021500000000000002;0.021500000000000002;;7476.63037109375;0.0;1111.75769042969;26409.138671875;508813.9891203125;413488.24991588667;233968.46640125918;233661.28145869466;232140.6331088491;430346.717906069;457686.21237540204;452741.6810675226;472558.57531478856;517770.24870881485;516032.2540184072;452617.76283698546;461886.0373421823;465306.4224800408;466288.85533692164;433144.284461438;414215.5863340789;457825.0308446583;457408.11929247493;;195679.20071851107;471679.62040862173;201939.81413184034;233968.46640125918;273.9469890483789;4022449.3753567724;1485606.4856488372;265207.5603375785;0.0;0;223;240;0;0;0;0;4;93;87;1720514497894.609;630751320085.2408;1203710942614.4504;14504.707971113625;7867.411016406123;261.8469907618008;4803.952537161139;3212391.478973801;1377245.2972936553;101953.16963567102;1493390.3606351449;3.1947693000001274;0.2623729581391248
7826;2019-02-13 03:26:37.865;752;185;135;134;130;52;193;25;5;32;601;583;5;88;246;245;253;187;196;194;191;25;548;356;366;135;361;250;550;-3.0;110.0;431.0;85.0;129.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26220.314453125;7362.72021484375;0.0;1118.54382324219;469.0;84899;;;Calculated values ==>;1550024797.865;348.36;291.66;286.66;286.56;286.16;278.36;273.955091788801;292.46000000000004;275.66;273.66;276.36;333.26000000000005;331.46000000000004;273.66;281.96000000000004;297.76000000000005;297.66;298.46000000000004;291.86;292.56;292.26000000000005;;320.06;275.66;241.49495122638035;261.13683023647616;273.955091788801;292.76000000000005;5480000.0;3560000.0;3660000.0;1350000.0;3610000.0;2500000.0;5500000.0;0.0;0.018333333333333333;0.07183333333333333;0.014166666666666666;0.021500000000000002;0.021500000000000002;;7362.72021484375;0.0;1118.54382324219;26220.314453125;508672.0224432757;412219.46467945963;233888.94906767053;233582.6627317789;232367.60090600746;430412.23801567365;457686.21237540204;452394.2426621551;472558.57531478856;517499.4492290579;515656.32942277624;452394.2426621551;462404.14201871346;465582.3289076539;466173.27820480464;432406.5454801433;412979.2520416587;457825.0308446583;457408.11929247493;;196933.003932529;471875.0639052514;201859.6648782317;233888.94906767053;273.9112302424895;4022887.8810364213;1485730.1262935305;265226.1430858878;0.0;0;223;240;0;0;0;0;4;93;87;1720734061294.6438;630832306585.2537;1203860317714.474;17996.7338374785;3825.2181528827787;356.16704637221767;4805.662159833295;3212662.2791813575;1377342.719630319;101958.31889429512;1493470.4274109455;3.181575420290361;0.2151575708827605
7827;2019-02-13 03:27:37.866;753;186;135;134;130;53;193;25;-2;33;601;582;1;93;247;246;253;188;196;194;191;25;551;356;366;135;361;252;552;-2.0;82.0;580.0;103.0;129.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;26082.927734375;7211.76171875;0.0;1130.86535644531;471.0;84900;;;Calculated values ==>;1550024857.866;348.46000000000004;291.76000000000005;286.66;286.56;286.16;278.46000000000004;273.955091788801;292.46000000000004;275.66;272.96000000000004;276.46000000000004;333.26000000000005;331.36;273.26000000000005;282.46000000000004;297.86;297.76000000000005;298.46000000000004;291.96000000000004;292.56;292.26000000000005;;320.26000000000005;275.66;241.49495122638035;261.41265627149306;273.955091788801;292.76000000000005;5510000.0;3560000.0;3660000.0;1350000.0;3610000.0;2520000.0;5520000.0;0.0;0.013666666666666666;0.09666666666666666;0.017166666666666667;0.021500000000000002;0.021500000000000002;;7211.76171875;0.0;1130.86535644531;26082.927734375;508530.0947481137;411737.20685016055;233836.31943346895;233530.62442456593;232317.82666911863;430412.23801567365;457686.21237540204;451165.5583384784;472656.1521691498;517330.58487024275;515382.1778759195;451543.0817118079;462689.7038113987;465712.960854355;466302.76539371355;431657.6757724572;412510.35525449144;457825.0308446583;457408.11929247493;;197768.88456892778;471875.0639052514;201854.46658476754;233836.31943346895;273.9092044526633;4023323.7486517965;1485851.5823337305;265244.8884747805;0.0;0;223;240;0;0;0;0;4;93;87;1720953664954.3784;630913307935.1558;1204010920224.2922;24100.072202858715;4635.353587334974;261.68004707886547;4806.793696968629;3213013.0917447153;1377413.225569815;101963.46770587975;1493550.5325447188;4.051949011930368;0.2872872310419741
7828;2019-02-13 03:28:37.866;754;187;134;134;130;54;193;25;-8;33;603;583;-3;94;247;246;253;189;196;194;191;25;551;357;366;135;362;253;553;-3.0;84.0;586.0;106.0;129.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;26198.55859375;7255.7666015625;0.0;1137.03393554688;471.0;84901;;;Calculated values ==>;1550024917.866;348.56000000000006;291.86;286.56;286.56;286.16;278.56;274.0616903277293;292.46000000000004;275.66;272.36;276.46000000000004;333.46000000000004;331.46000000000004;272.86;282.56;297.86;297.76000000000005;298.46000000000004;292.06;292.56;292.26000000000005;;320.26000000000005;275.66;241.49495122638035;261.54996906429363;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2530000.0;5530000.0;0.0;0.014;0.09766666666666667;0.017666666666666667;0.021500000000000002;0.021500000000000002;;7255.7666015625;0.0;1137.03393554688;26198.55859375;508654.21704130125;411690.63993804477;233504.71626944956;233504.71626944956;232293.04205302676;430346.717906069;457686.21237540204;450227.26030813594;472656.1521691498;517451.1058712398;515398.9677477189;450861.2282002263;462656.97438642883;465568.3016696177;466159.22355335305;431657.6757724572;412465.3940541978;457825.0308446583;457408.11929247493;;197768.88456892778;471875.0639052514;202114.83645405254;233504.71626944956;274.01514367986744;4023759.427704531;1485972.145069733;265263.7876355471;0.0;0;223;240;0;0;0;0;4;93;87;1721173264954.3784;630994307935.1558;1204162420224.2922;24232.31339641548;4765.764018304513;268.69194405563144;4813.923164995046;3213415.8616247093;1377491.5682165285;101967.88747247255;1493630.7051852352;4.060705645640022;0.2892611420737078
7829;2019-02-13 03:29:37.867;754;189;134;134;130;55;193;26;-8;33;605;584;-5;94;247;246;253;191;197;194;191;26;553;358;366;135;363;255;554;-1.0;115.0;575.0;143.0;129.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26181.521484375;7244.4560546875;0.0;1139.49084472656;471.0;84902;;;Calculated values ==>;1550024977.867;348.56000000000006;292.06;286.56;286.56;286.16;278.66;274.1680685717883;292.46000000000004;275.76000000000005;272.36;276.46000000000004;333.66;331.56;272.66;282.56;297.86;297.76000000000005;298.46000000000004;292.26000000000005;292.56;292.26000000000005;;320.26000000000005;275.76000000000005;241.49495122638035;261.82340779136865;274.1680685717883;292.86;5530000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2550000.0;5540000.0;0.0;0.019166666666666665;0.09583333333333334;0.02383333333333333;0.021500000000000002;0.021500000000000002;;7244.4560546875;0.0;1139.49084472656;26181.521484375;508476.9338722158;412035.40644734737;233478.8815645451;233478.8815645451;232268.32528691398;430280.9020939914;457686.21237540204;449865.4974072816;472656.1521691498;517487.4825529583;515329.9463152959;450248.44947236415;462355.97803754656;465423.3653177346;466015.41043311567;431152.0106046657;412801.4708678641;457825.0308446583;457408.11929247493;;197768.88456892778;471972.7596631712;202360.3154830949;233478.8815645451;274.11518738268165;4024195.935648067;1486092.982272789;265282.75899161916;0.0;0;223;240;0;0;0;0;4;93;87;1721392868614.9858;631075309285.3798;1204314822764.7136;23719.246601067895;6425.763252958484;351.718678288697;4814.478611150492;3213815.4646190656;1377584.8324984259;101973.05764717453;1493710.9432042032;4.211764168727429;0.31954097070542137
7830;2019-02-13 03:30:37.857;754;189;134;133;129;55;193;26;-7;33;608;586;-4;93;247;246;253;191;197;194;191;26;551;360;366;135;365;255;553;-2.0;111.0;621.0;177.0;129.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26196.033203125;7268.3330078125;0.0;1145.92590332031;472.0;84903;;;Calculated values ==>;1550025037.857;348.56000000000006;292.06;286.56;286.46000000000004;286.06;278.66;274.38016830617;292.46000000000004;275.76000000000005;272.46000000000004;276.46000000000004;333.96000000000004;331.76000000000005;272.76000000000005;282.46000000000004;297.86;297.76000000000005;298.46000000000004;292.26000000000005;292.56;292.26000000000005;;320.36;275.76000000000005;241.49495122638035;261.82340779136865;274.38016830617;292.86;5510000.0;3600000.0;3660000.0;1350000.0;3650000.0;2550000.0;5530000.0;0.0;0.018500000000000003;0.1035;0.029500000000000002;0.021500000000000002;0.021500000000000002;;7268.3330078125;0.0;1145.92590332031;26196.033203125;508654.21704130125;412465.3940541978;233504.71626944956;233200.32377744868;231992.5290231695;430148.3826014536;457686.21237540204;449993.2742164284;472656.1521691498;517795.3472637794;515535.61862805026;450375.84943796345;462237.96449355304;465132.6551254336;465726.964571486;431657.6757724572;413220.0903815756;457825.0308446583;457408.11929247493;;198186.82848740023;471972.7596631712;202867.8805371147;233504.71626944956;274.3214340795948;4024632.3425239283;1486213.9020250111;265301.8009569993;0.0;0;223;240;0;0;0;0;4;93;87;1721612432015.0208;631156295785.3926;1204467797264.738;25577.47824580897;7938.5939342186675;341.0953297313103;4813.923164995046;3214226.2021918483;1377704.5155245087;101978.83013500061;1493791.1665129035;4.595899779550248;0.36418075125966026
7831;2019-02-13 03:31:37.858;754;189;133;133;129;56;193;27;-7;34;610;588;-2;91;248;245;253;191;196;194;191;26;554;360;366;134;365;256;555;-2.0;109.0;401.0;140.0;129.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26197.9765625;7323.77978515625;0.0;1152.59338378906;472.0;84904;;;Calculated values ==>;1550025097.858;348.56000000000006;292.06;286.46000000000004;286.46000000000004;286.06;278.76000000000005;274.38016830617;292.46000000000004;275.86;272.46000000000004;276.56;334.16;331.96000000000004;272.96000000000004;282.26000000000005;297.96000000000004;297.66;298.46000000000004;292.26000000000005;292.56;292.26000000000005;;320.36;275.76000000000005;241.2770596917726;261.9595390733887;274.38016830617;292.76000000000005;5540000.0;3600000.0;3660000.0;1340000.0;3650000.0;2560000.0;5550000.0;0.0;0.018166666666666668;0.06683333333333333;0.02333333333333333;0.021500000000000002;0.021500000000000002;;7323.77978515625;0.0;1152.59338378906;26197.9765625;508388.20747119305;411599.12119771366;233149.29953558047;233149.29953558047;231943.69716031195;430148.3826014536;457686.21237540204;449811.936920635;472884.4304738556;517916.5082478384;515655.59853882535;450450.7861111059;461850.00355180993;465264.19953021937;465596.4787924315;430897.19674583327;412377.0396431636;457825.0308446583;457408.11929247493;;198186.82848740023;472104.6820821746;202817.67676028903;233149.29953558047;274.30196816882517;4025068.9665483935;1486335.504991488;265320.9556036075;0.0;0;223;240;0;0;0;0;4;93;87;1721832035674.7554;631236997130.295;1204621099819.5527;16507.449720716453;6283.363457510663;336.4495206984986;4821.564624773231;3214576.9157696078;1377823.033811235;101984.47643618415;1493871.46358265;3.297262492653616;0.250663438865329
7832;2019-02-13 03:32:37.858;754;189;132;132;127;56;193;27;-7;34;613;590;-1;89;249;246;253;191;197;194;191;27;554;360;366;133;364;257;555;-2.0;85.0;428.0;117.0;129.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26364.08984375;7504.60888671875;0.0;1163.7236328125;472.0;84905;;;Calculated values ==>;1550025157.858;348.56000000000006;292.06;286.36;286.36;285.86;278.76000000000005;274.38016830617;292.46000000000004;275.86;272.46000000000004;276.56;334.46000000000004;332.16;273.06;282.06;298.06;297.76000000000005;298.46000000000004;292.26000000000005;292.56;292.26000000000005;;320.36;275.86;241.05796691057077;262.0952818180154;274.38016830617;292.86;5540000.0;3600000.0;3660000.0;1330000.0;3640000.0;2570000.0;5550000.0;0.0;0.014166666666666666;0.07133333333333333;0.0195;0.021500000000000002;0.021500000000000002;;7504.60888671875;0.0;1163.7236328125;26364.08984375;508388.20747119305;411599.12119771366;232846.462327757;232846.462327757;231346.4964314633;430148.3826014536;457686.21237540204;449630.04276818724;473014.93639070686;518140.57272336615;515775.777077086;450398.5148139412;461460.4270605198;465540.6161959158;465726.964571486;430897.19674583327;412377.0396431636;457825.0308446583;457408.11929247493;;198186.82848740023;472333.7623376517;202873.22638212095;232846.462327757;274.3235064892239;4025506.9837684454;1486459.074897087;265340.25824541255;0.0;0;223;240;0;0;0;0;4;93;87;1722051635674.7554;631317097130.295;1204774999819.5527;17601.986235539396;5254.480451132848;262.36889228782;4828.075624741436;3214861.161069243;1377919.1825104738;101989.4665896257;1493951.877251396;3.224023898567837;0.23561677458766064
7833;2019-02-13 03:33:37.908;752;189;131;131;126;55;193;27;-7;34;618;593;0;86;249;246;253;190;196;194;191;28;551;359;366;132;364;257;553;-1.0;84.0;302.0;127.0;129.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26614.06640625;7631.70458984375;0.0;1163.90014648438;471.0;84906;;;Calculated values ==>;1550025217.908;348.36;292.06;286.26000000000005;286.26000000000005;285.76000000000005;278.66;274.27422755570615;292.46000000000004;275.86;272.46000000000004;276.56;334.96000000000004;332.46000000000004;273.16;281.76000000000005;298.06;297.76000000000005;298.46000000000004;292.16;292.56;292.26000000000005;;320.26000000000005;275.96000000000004;240.83765695389522;262.0952818180154;274.27422755570615;292.76000000000005;5510000.0;3590000.0;3660000.0;1320000.0;3640000.0;2570000.0;5530000.0;0.0;0.014;0.050333333333333334;0.021166666666666667;0.021500000000000002;0.021500000000000002;;7631.70458984375;0.0;1163.90014648438;26614.06640625;508405.92426024063;412465.3940541978;232594.5021737096;232594.5021737096;231096.52864347468;430214.79039162316;457686.21237540204;449630.04276818724;473145.2311080622;518653.9736729532;516084.5319608047;450526.1499409504;461103.5467681482;465540.6161959158;465871.32459077286;431657.6757724572;412845.1473663945;457825.0308446583;457408.11929247493;;197768.88456892778;472562.30901117553;202585.51447809182;232594.5021737096;274.2072647342607;4025948.8363073743;1486585.3159559127;265359.6712742786;0.0;0;223;240;0;0;0;0;4;93;87;1722271418674.5808;631396663380.2318;1204929328319.4302;12434.574590601469;5714.508817616938;263.3753976848776;4833.492768053455;3215111.6743298233;1378010.666927844;101993.85144304068;1494032.457415497;2.642905436387441;0.19753843974284496
7834;2019-02-13 03:34:37.869;751;188;131;130;124;53;193;26;-6;34;623;597;0;83;248;246;253;190;196;194;191;27;551;358;366;131;363;257;552;125.0;113.0;297.0;121.0;129.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26715.978515625;7643.1416015625;0.0;1168.95190429688;470.0;84907;;;Calculated values ==>;1550025277.869;348.26;291.96000000000004;286.26000000000005;286.16;285.56;278.46000000000004;274.1680685717883;292.46000000000004;275.76000000000005;272.56;276.56;335.46000000000004;332.86;273.16;281.46000000000004;297.96000000000004;297.76000000000005;298.46000000000004;292.16;292.56;292.26000000000005;;320.16;275.86;240.61611355647437;262.0952818180154;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2570000.0;5520000.0;0.020833333333333332;0.01883333333333333;0.0495;0.020166666666666666;0.021500000000000002;0.042333333333333334;;7643.1416015625;0.0;1168.95190429688;26715.978515625;508281.7054142506;412510.35525449144;232619.5604419751;232317.82666911863;230526.9083737572;430280.9020939914;457686.21237540204;449758.4421301506;473275.31562819314;519167.140353073;516496.0606690954;450526.1499409504;460745.96470681834;465554.39734395995;466015.41043311567;431657.6757724572;413263.53111073095;457825.0308446583;457408.11929247493;;197350.94305643384;472596.2217928923;202345.096285286;217720.70997116354;274.1092714286204;4026392.964477059;1486712.5236020181;265379.09907174204;0.0;0;223;240;0;0;0;0;4;93;87;1722490875934.455;631475512095.1866;1205083428089.342;12246.960619320798;5450.0643644033935;346.42305779584444;10146.766994602183;3215317.2200981393;1378103.6445628696;101998.92979375848;1494157.2117703739;3.1990372114614813;0.17783360758648975
7835;2019-02-13 03:35:37.869;748;187;131;130;122;52;193;26;-5;34;627;601;1;81;247;247;253;188;197;194;191;26;547;358;366;130;362;257;548;241.0;83.0;479.0;164.0;129.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26637.88671875;7640.7216796875;0.0;1174.14379882812;469.0;84908;;;Calculated values ==>;1550025337.869;347.96000000000004;291.86;286.26000000000005;286.16;285.36;278.36;274.1680685717883;292.46000000000004;275.76000000000005;272.66;276.56;335.86;333.26000000000005;273.26000000000005;281.26000000000005;297.86;297.86;298.46000000000004;291.96000000000004;292.56;292.26000000000005;;320.06;275.76000000000005;240.39332010688793;262.0952818180154;274.1680685717883;292.86;5470000.0;3579999.9999999995;3660000.0;1300000.0;3620000.0000000005;2570000.0;5480000.0;0.04016666666666667;0.013833333333333333;0.07983333333333334;0.02733333333333333;0.021500000000000002;0.061666666666666675;;7640.7216796875;0.0;1174.14379882812;26637.88671875;508265.04165623203;413808.91226698237;232720.49295472782;232417.65093918797;230028.62576736129;430280.9020939914;457686.21237540204;449886.71217424877;473405.19094569265;519577.5081055952;516907.426601557;450653.66037205246;460507.1815527726;465568.3016696177;466145.29014520516;432653.67251883197;414171.1577566021;457825.0308446583;457408.11929247493;;196933.003932529;472630.20280472847;202352.64682375168;212940.3553396866;274.112206520956;4026837.5800206787;1486839.8891293618;265398.6248692681;0.0;0;223;240;0;0;0;0;4;93;87;1722710475934.455;631553812095.1866;1205237628089.342;19761.469550481354;7387.586530146698;255.67478754417982;15075.51211042195;3215583.957016221;1378210.6249869908;102003.94727580297;1494367.3974295824;4.819159530242501;0.2651194498875237
7836;2019-02-13 03:36:37.840;745;185;131;130;123;50;193;26;-3;34;632;605;2;79;247;247;253;186;196;194;191;26;548;356;366;129;361;255;549;139.0;83.0;0.0;115.0;129.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26414.451171875;7517.95068359375;0.0;1163.52770996094;469.0;84909;;;Calculated values ==>;1550025397.84;347.66;291.66;286.26000000000005;286.16;285.46000000000004;278.16;273.955091788801;292.46000000000004;275.76000000000005;272.86;276.56;336.36;333.66;273.36;281.06;297.86;297.86;298.46000000000004;291.76000000000005;292.56;292.26000000000005;;320.06;275.76000000000005;240.16925963744896;261.82340779136865;273.955091788801;292.76000000000005;5480000.0;3560000.0;3660000.0;1290000.0;3610000.0;2550000.0;5490000.0;0.023166666666666665;0.013833333333333333;0.0;0.019166666666666665;0.021500000000000002;0.04466666666666667;;7517.95068359375;0.0;1163.52770996094;26414.451171875;507803.57592134783;412648.34060041176;232695.1541489444;232392.59126218566;230300.87547058638;430412.23801567365;457686.21237540204;450503.1252969794;473534.8580475586;520255.26730516885;517487.4825529583;451137.6687847939;460577.8895967287;465712.960854355;466432.15063586115;432406.5454801433;413024.9693880693;457825.0308446583;457408.11929247493;;196933.003932529;472761.04596960294;201621.91082392252;216578.8077975338;273.8185076290502;4027279.469153083;1486966.1503431997;265418.09604953905;0.0;0;223;240;0;0;0;0;4;93;87;1722929969794.2944;631631474540.1299;1205391153849.2297;0.0;5196.8334236255405;268.11180260702344;10757.04258010737;3215748.5563342134;1378315.4444659485;102008.31005435505;1494582.5646707232;1.868574345399912;0.07285524914961874
7837;2019-02-13 03:37:37.870;743;184;131;130;123;50;193;26;0;34;635;608;3;81;246;247;253;186;196;194;191;25;546;355;366;128;360;253;547;164.0;86.0;120.0;152.0;129.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26041.361328125;7103.23046875;0.0;1154.42883300781;469.0;84910;;;Calculated values ==>;1550025457.87;347.46000000000004;291.56;286.26000000000005;286.16;285.46000000000004;278.16;273.8482719121499;292.46000000000004;275.76000000000005;273.16;276.56;336.66;333.96000000000004;273.46000000000004;281.26000000000005;297.76000000000005;297.86;298.46000000000004;291.76000000000005;292.56;292.26000000000005;;320.06;275.66;239.943914813709;261.54996906429363;273.8482719121499;292.76000000000005;5460000.0;3550000.0;3660000.0;1280000.0;3600000.0;2530000.0;5470000.0;0.02733333333333333;0.014333333333333333;0.02;0.025333333333333333;0.021500000000000002;0.04883333333333333;;7103.23046875;0.0;1154.42883300781;26041.361328125;507733.9312887799;413117.91072696255;232745.90285546856;232442.78031288268;230347.40146849275;430477.46260093397;457686.21237540204;451240.1647536638;473664.3179132749;520726.7734691947;517963.5371389504;451618.0414476131;461123.3775941327;465726.964571486;466575.1774593809;432899.5799951301;413854.0851824992;457825.0308446583;457408.11929247493;;196933.003932529;472795.0300870999;201406.6936885981;215204.50250268102;273.72998344959933;4027716.819489593;1487088.0544409994;265437.42201220687;0.0;0;223;240;0;0;0;0;4;93;87;1723149679594.1897;631708613090.0931;1205543630049.157;4996.669421301314;6875.171188762045;272.9854256477092;11827.609953234936;3215790.2160654934;1378416.0948043563;102012.82145249347;1494770.8642111302;2.9030546203138923;0.15094241522526156
7838;2019-02-13 03:38:37.850;741;182;131;130;123;50;193;25;3;34;637;610;4;85;246;248;253;183;197;194;191;25;543;355;366;128;360;253;545;159.0;82.0;0.0;126.0;129.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25732.94140625;6825.376953125;0.0;1162.54150390625;468.0;84911;;;Calculated values ==>;1550025517.85;347.26;291.36;286.26000000000005;286.16;285.46000000000004;278.16;273.8482719121499;292.46000000000004;275.66;273.46000000000004;276.56;336.86;334.16;273.56;281.66;297.76000000000005;297.96000000000004;298.46000000000004;291.46000000000004;292.56;292.26000000000005;;319.96000000000004;275.66;239.943914813709;261.54996906429363;273.8482719121499;292.86;5430000.0;3550000.0;3660000.0;1280000.0;3600000.0;2530000.0;5450000.0;0.026500000000000003;0.013666666666666666;0.0;0.021;0.021500000000000002;0.048;;6825.376953125;0.0;1162.54150390625;25732.94140625;507754.12540037604;413212.84157674;232796.93750992444;232493.24967059927;230394.1724348571;430477.46260093397;457686.21237540204;451618.0414476131;473664.3179132749;520931.20799576567;518168.4444595391;451743.76803087106;461596.58555166336;465726.964571486;466704.2170870103;433630.14876776113;413581.5929919801;457825.0308446583;457408.11929247493;;196515.0671798046;472795.0300870999;201325.43143695762;215422.04353214067;273.69822620478374;4028148.128195009;1487204.0874789758;265456.72366232524;0.0;0;223;240;0;0;0;0;4;93;87;1723369206394.2595;631785387490.1176;1205695379449.2053;0.0;5700.861571652988;273.99692893567425;11615.331636496045;3215831.8410977134;1378520.8601439688;102017.3781193877;1494966.1569384912;2.2020993618933593;0.08810197951410616
7839;2019-02-13 03:39:37.861;740;181;131;130;124;51;193;25;5;34;639;612;6;89;246;248;253;183;196;194;191;24;545;354;366;127;359;253;547;127.0;87.0;154.0;142.0;129.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25697.23046875;6741.13232421875;0.0;1165.96203613281;469.0;84912;;;Calculated values ==>;1550025577.861;347.16;291.26000000000005;286.26000000000005;286.16;285.56;278.26000000000005;273.7412296467126;292.46000000000004;275.66;273.66;276.56;337.06;334.36;273.76000000000005;282.06;297.76000000000005;297.96000000000004;298.46000000000004;291.46000000000004;292.56;292.26000000000005;;320.06;275.56;239.71726792356844;261.54996906429363;273.7412296467126;292.76000000000005;5450000.0;3540000.0;3660000.0;1270000.0;3590000.0;2530000.0;5470000.0;0.021166666666666667;0.0145;0.025666666666666667;0.023666666666666666;0.021500000000000002;0.04266666666666667;;6741.13232421875;0.0;1165.96203613281;25697.23046875;507451.00267056696;411977.9935670269;232745.90285546856;232442.78031288268;230644.0049296121;430542.39183029096;457686.21237540204;451869.37958408456;473793.5715148927;521135.60951348033;518373.31497338327;451994.87677527976;462068.5998079128;465871.32459077286;466846.7340063354;433144.284461438;412742.8863985274;457825.0308446583;457408.11929247493;;196933.003932529;472829.0820560985;201123.17193809242;217058.06368942646;273.614674284634;4028576.7915356252;1487317.1624498598;265476.1314159788;0.0;0;223;240;0;0;0;0;4;93;87;1723588846654.832;631861901515.317;1205847207279.601;6435.819329580465;6430.373206126143;295.8202719122036;10254.93570573007;3215885.4827581015;1378621.9723012114;102022.12746662786;1495148.4425797265;2.9615112007222497;0.16564345508124073
7840;2019-02-13 03:40:37.851;739;182;131;131;125;51;193;25;7;33;641;614;7;92;245;249;253;184;196;194;191;24;545;355;366;126;360;254;546;269.0;84.0;21.0;251.0;129.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25632.83203125;6692.22900390625;0.0;1173.20520019531;468.0;84913;;;Calculated values ==>;1550025637.851;347.06000000000006;291.36;286.26000000000005;286.26000000000005;285.66;278.26000000000005;273.8482719121499;292.46000000000004;275.66;273.86;276.46000000000004;337.26;334.56;273.86;282.36;297.66;298.06;298.46000000000004;291.56;292.56;292.26000000000005;;319.96000000000004;275.56;239.4893008659735;261.6868853414304;273.8482719121499;292.76000000000005;5450000.0;3550000.0;3660000.0;1260000.0;3600000.0;2540000.0;5460000.0;0.04483333333333333;0.014;0.0035;0.04183333333333333;0.021500000000000002;0.06633333333333333;;6692.22900390625;0.0;1173.20520019531;25632.83203125;507326.8048263777;412790.9170278053;232771.3842423094;232771.3842423094;230965.3573787343;430477.46260093397;457686.21237540204;451944.99109075684;473826.37876616616;521258.2285945406;518494.51253175345;451944.99109075684;462271.02052188694;465596.4787924315;466833.15677505854;433144.284461438;413534.6774420643;457825.0308446583;457408.11929247493;;196515.0671798046;472959.5831453042;201307.59344506921;211505.6562914109;273.69125293097426;4029004.470764773;1487429.0884701656;265495.62122744124;0.0;0;223;240;0;0;0;0;4;93;87;1723808410054.867;631937788865.3291;1205999281929.6252;877.2308917599067;11364.108235793161;274.53449827123234;16311.530045737245;3215946.4146862747;1378770.2349320268;102026.87963088742;1495369.7928964882;3.6650746701979937;0.20324804294215376
7841;2019-02-13 03:41:37.862;739;183;132;131;126;53;193;25;7;33;646;617;7;92;245;249;253;186;196;194;191;24;555;354;366;125;360;261;556;219.0;83.0;853.0;93.0;129.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26661.201171875;7715.34814453125;0.0;1215.33264160156;469.0;84914;;;Calculated values ==>;1550025697.862;347.06000000000006;291.46000000000004;286.36;286.26000000000005;285.76000000000005;278.46000000000004;273.7412296467126;292.46000000000004;275.66;273.86;276.46000000000004;337.76;334.86;273.86;282.36;297.66;298.06;298.46000000000004;291.76000000000005;292.56;292.26000000000005;;320.06;275.56;239.25999513918347;262.63441904999945;273.7412296467126;292.76000000000005;5550000.0;3540000.0;3660000.0;1250000.0;3600000.0;2610000.0;5560000.0;0.0365;0.013833333333333333;0.14216666666666666;0.015500000000000002;0.021500000000000002;0.057999999999999996;;7715.34814453125;0.0;1215.33264160156;26661.201171875;506426.3518726511;249982.54007122852;232821.33623767327;232519.741032985;231025.6995469264;430542.39183029096;457686.21237540204;450703.76831585314;473955.3659136608;521198.06113881967;518216.4126239948;450703.76831585314;461206.1347027541;465596.4787924315;466975.4318241603;430641.0362646684;251154.38861518275;457825.0308446583;457408.11929247493;;196933.003932529;473089.87314066343;201377.85770189154;213033.6299177417;273.7142458135368;4029440.334267865;1487549.1736244813;265515.529358584;0.0;0;223;240;0;0;0;0;4;93;87;1724028050314.5667;632013102670.2262;1206153810254.414;35445.83362561821;4211.5362393009655;2482.8986258178847;14173.720383734528;3216249.162383743;1378900.0557652654;102049.86245296846;1495623.8832244081;6.305677050053519;0.3304857225801442
7842;2019-02-13 03:42:37.872;739;188;132;132;128;54;193;26;7;33;654;623;6;81;245;249;253;191;196;194;191;24;565;357;366;127;362;264;566;117.0;109.0;1164.0;183.0;129.0;0;86;61;1;0;0;0;0;0;0;1;0;0;0;0;27739.896484375;8926.83203125;0.0;1129.71240234375;470.0;84915;;;Calculated values ==>;1550025757.872;347.06000000000006;291.96000000000004;286.36;286.36;285.96000000000004;278.56;274.0616903277293;292.46000000000004;275.76000000000005;273.86;276.46000000000004;338.56000000000006;335.46000000000004;273.76000000000005;281.26000000000005;297.66;298.06;298.46000000000004;292.26000000000005;292.56;292.26000000000005;;320.16;275.56;239.71726792356844;263.0348170998261;274.0616903277293;292.76000000000005;5650000.0;3570000.0000000005;3660000.0;1270000.0;3620000.0000000005;2640000.0;5660000.0;0.0195;0.018166666666666668;0.194;0.030500000000000003;0.021500000000000002;0.041;;8926.83203125;0.0;1129.71240234375;27739.896484375;505519.9122113431;251412.36279694637;232573.83375351655;232573.83375351655;231383.50495803688;430346.717906069;457686.21237540204;450163.8895448452;473697.1866146107;521775.2844280418;518583.4970861561;450034.5520155481;459415.40604912717;465306.4224800408;466547.812170346;428000.73156490666;252601.19691996908;457825.0308446583;457408.11929247493;;197350.94305643384;472829.0820560985;202125.9698524079;218092.53262981854;274.0194764808705;4029893.752305342;1487687.8815733965;265535.0746576208;0.0;0;223;240;0;0;0;0;4;93;87;1724247686914.5317;632088715270.2142;1206311336504.389;48119.35642033284;8256.444922212564;3186.424879383033;9811.939053168913;3216945.6550301127;1379003.9729249019;102097.11468956471;1495823.7970330997;6.898409859688374;0.4601945631149973
7843;2019-02-13 03:43:37.873;740;194;131;131;129;57;193;28;9;34;661;628;8;64;247;247;253;196;196;194;191;27;566;362;366;129;366;266;567;-1.0;84.0;836.0;235.0;129.0;0;83;77;1;0;0;0;0;0;0;1;0;0;0;0;28699.955078125;9798.748046875;0.0;1122.36743164062;470.0;84916;;;Calculated values ==>;1550025817.873;347.16;292.56;286.26000000000005;286.26000000000005;286.06;278.86;274.5913991737795;292.46000000000004;275.96000000000004;274.06;276.56;339.26;335.96000000000004;273.96000000000004;279.56;297.86;297.86;298.46000000000004;292.76000000000005;292.56;292.26000000000005;;320.16;275.86;240.16925963744896;263.299902668528;274.5913991737795;292.76000000000005;5660000.0;3620000.0000000005;3660000.0;1290000.0;3660000.0;2660000.0;5670000.0;0.0;0.014;0.13933333333333334;0.03916666666666667;0.021500000000000002;0.021500000000000002;;9798.748046875;0.0;1122.36743164062;28699.955078125;505555.31779810356;253761.5890112568;232250.78700857877;232250.78700857877;231656.14346399409;430014.67791919125;457686.21237540204;450061.0255284139;473534.8580475586;522332.8564997259;518932.3926286938;449931.1978601972;457015.24715422577;464986.8782582178;465568.3016696177;427728.3285784308;409002.03532482655;457825.0308446583;457408.11929247493;;197350.94305643384;472857.82487454545;203392.8340425966;232250.78700857877;274.53399604691566;4030364.092239996;1487843.930674634;265553.8423023369;0.0;0;223;240;0;0;0;0;4;93;87;1724467290574.2664;632165516550.1215;1206470339154.1968;34369.101347023876;10554.045474251328;262.1681055504597;4840.882644103768;3217633.0703007407;1379160.7296239177;102125.85344337569;1495945.9059155437;4.580685706450282;0.3766863774166404
7844;2019-02-13 03:44:37.873;740;197;130;129;126;58;193;28;12;35;664;632;12;52;249;245;252;199;196;194;191;28;561;365;366;131;369;264;561;-2.0;81.0;434.0;159.0;129.0;0;83;85;1;0;0;0;0;0;0;1;0;0;0;0;28976.001953125;10195.2783203125;0.0;1111.30432128906;468.0;84917;;;Calculated values ==>;1550025877.873;347.16;292.86;286.16;286.06;285.76000000000005;278.96000000000004;274.9066339382667;292.46000000000004;275.96000000000004;274.36;276.66;339.56000000000006;336.36;274.36;278.36;298.06;297.66;298.36;293.06;292.56;292.26000000000005;;319.96000000000004;275.96000000000004;240.61611355647437;263.0348170998261;274.9066339382667;292.76000000000005;5610000.0;3650000.0;3660000.0;1310000.0;3690000.0;2640000.0;5610000.0;0.0;0.013500000000000002;0.07233333333333333;0.026500000000000003;0.021500000000000002;0.021500000000000002;;10195.2783203125;0.0;1111.30432128906;28976.001953125;506009.0650257764;412124.71779049526;232097.1778914594;231798.77113079897;230908.88485754;429811.8947417682;457686.21237540204;450808.61149632855;473372.2673856561;522803.0253297678;519511.0852366277;450808.61149632855;455858.54699093295;464812.9016813492;464869.23356765806;428824.4988992727;412891.042670691;457825.0308446583;457408.11929247493;;196515.0671798046;472693.2819402637;204140.19235900434;232097.1778914594;274.8365716631212;4030844.725215256;1488010.547561027;265572.4562336113;0.0;0;223;240;0;0;0;0;4;93;87;1724686890574.2664;632243516550.1215;1206629339154.1968;17842.34898426645;7116.656873903374;215.10165908585327;4844.185240121834;3218068.165720168;1379307.985476819;102129.83069141432;1496026.6148145788;2.654939490463536;0.20851160404677863
7845;2019-02-13 03:45:37.853;738;194;129;128;122;57;193;29;12;35;663;632;15;48;250;244;252;195;196;194;191;29;551;364;366;133;369;265;551;-1.0;85.0;420.0;160.0;129.0;0;89;97;1;0;0;0;0;0;0;1;0;0;0;0;29660.236328125;10738.6513671875;0.0;1137.62890625;464.0;84918;;;Calculated values ==>;1550025937.853;346.96000000000004;292.56;286.06;285.96000000000004;285.36;278.86;274.8017692304317;292.46000000000004;276.06;274.36;276.66;339.46000000000004;336.36;274.66;277.96000000000004;298.16;297.56;298.36;292.66;292.56;292.26000000000005;;319.56;276.06;241.05796691057077;263.1675429290057;274.8017692304317;292.76000000000005;5510000.0;3640000.0;3660000.0;1330000.0;3690000.0;2650000.0;5510000.0;0.0;0.014166666666666666;0.07;0.02666666666666667;0.021500000000000002;0.021500000000000002;;10738.6513671875;0.0;1137.62890625;29660.236328125;506662.3841261269;415109.2128557288;232041.62707460328;231741.51620549758;229959.83920546612;429879.7862731237;457686.21237540204;450629.4271721715;473112.1826642056;522619.48135278374;519428.13214091305;451015.81387425447;455194.5301542041;464945.2602709624;464883.6276779939;431421.75272772415;415457.5489980088;457825.0308446583;457408.11929247493;;194843.3435325042;472528.46462518856;203901.20412142194;232041.62707460328;274.7397176689291;4031333.1976559823;1488184.9388253405;265591.19109681;0.0;0;223;240;0;0;0;0;4;93;87;1724906417374.3362;632322690150.1466;1206787986254.2473;17270.97561355247;7163.393613433776;226.15955283763444;4845.379582684241;3218360.6792215635;1379426.9462307778;102133.50664245593;1496107.33427267;2.48444021892116;0.19570972953070112
7846;2019-02-13 03:46:37.874;733;189;129;128;120;54;193;30;8;36;659;631;12;47;250;244;252;190;197;194;191;29;548;360;366;133;365;261;548;-1.0;84.0;0.0;86.0;129.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29731.69140625;10854.2412109375;0.0;1135.07971191406;459.0;84919;;;Calculated values ==>;1550025997.874;346.46000000000004;292.06;286.06;285.96000000000004;285.16;278.56;274.38016830617;292.46000000000004;276.16;273.96000000000004;276.76000000000005;339.06000000000006;336.26000000000005;274.36;277.86;298.16;297.56;298.36;292.16;292.56;292.26000000000005;;319.06;276.06;241.05796691057077;262.63441904999945;274.38016830617;292.86;5480000.0;3600000.0;3660000.0;1330000.0;3650000.0;2610000.0;5480000.0;0.0;0.014;0.0;0.014333333333333333;0.021500000000000002;0.021500000000000002;;10854.2412109375;0.0;1135.07971191406;29731.69140625;506309.21668514184;414529.21004869137;232115.7794573542;231814.86334082283;229440.2259803645;430148.3826014536;457686.21237540204;450831.8627949153;473209.4130839679;522532.20358322636;519656.8098753489;451342.99005638866;455736.3202760886;465526.9584903107;465465.8864643596;432174.4794437509;414883.2198629546;457825.0308446583;457408.11929247493;;192753.74022246967;472528.46462518856;202338.51161913507;232115.7794573542;274.11585632451715;4031828.3036147696;1488364.9425765353;265610.1369640745;0.0;0;223;240;0;0;0;0;4;93;87;1725126094234.8738;632402518080.3419;1206945841484.6335;0.0;3872.7226597534327;242.07763413114893;4843.785306455096;3218504.654392374;1379518.9460552852;102137.40998471536;1496188.105573675;0.7472137628132615;0.04523871907857373
7847;2019-02-13 03:47:37.844;728;185;129;128;118;49;193;30;0;37;654;628;4;45;248;244;252;187;196;194;191;29;544;357;366;132;362;255;545;-2.0;86.0;0.0;50.0;129.0;0;90;89;1;0;0;0;0;0;0;1;0;0;0;0;28908.91796875;10145.978515625;0.0;1089.79833984375;457.0;84920;;;Calculated values ==>;1550026057.844;345.96000000000004;291.66;286.06;285.96000000000004;284.96000000000004;278.06;274.0616903277293;292.46000000000004;276.16;273.16;276.86;338.56000000000006;335.96000000000004;273.56;277.66;297.96000000000004;297.56;298.36;291.86;292.56;292.26000000000005;;318.86;276.06;240.83765695389522;261.82340779136865;274.0616903277293;292.76000000000005;5440000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2550000.0;5450000.0;0.0;0.014333333333333333;0.0;0.008333333333333333;0.021500000000000002;0.021500000000000002;;10145.978515625;0.0;1089.79833984375;28908.91796875;506048.2079731299;414305.8763482112;232190.54689947073;231888.8136457492;228921.64612299998;430346.717906069;457686.21237540204;450884.21563488897;473436.4806182908;522505.806804084;519845.63956829824;451390.64296425926;456479.6629458928;465699.07969398145;465899.65062480443;433160.62260275387;415013.6015823836;457825.0308446583;457408.11929247493;;191917.91438739494;472659.50235634967;201457.50466028083;232190.54689947073;273.75877852804;4032316.731023922;1488539.856906758;265628.6683441895;0.0;0;223;240;0;0;0;0;4;93;87;1725345584434.9785;632481978330.3799;1207100564084.7073;0.0;2260.01664746724;260.1073012919735;4842.177806449591;3218504.654392374;1379570.0266631227;102141.59276674197;1496268.781574808;0.6552552484722387;0.02422907318551439
7848;2019-02-13 03:48:37.865;726;182;129;129;119;47;193;30;-14;37;646;623;-1;44;247;245;252;183;197;194;191;26;543;354;366;132;359;253;543;-3.0;86.0;0.0;63.0;129.0;0;89;80;1;0;0;0;0;0;0;1;0;0;0;0;28443.1640625;9612.5;0.0;1074.36499023438;456.0;84921;;;Calculated values ==>;1550026117.865;345.76;291.36;286.06;286.06;285.06;277.86;273.7412296467126;292.46000000000004;276.16;271.76000000000005;276.86;337.76;335.46000000000004;273.06;277.56;297.86;297.66;298.36;291.46000000000004;292.56;292.26000000000005;;318.76000000000005;275.76000000000005;240.83765695389522;261.54996906429363;273.7412296467126;292.86;5430000.0;3540000.0;3660000.0;1320000.0;3590000.0;2530000.0;5430000.0;0.0;0.014333333333333333;0.0;0.0105;0.021500000000000002;0.021500000000000002;;9612.5;0.0;1074.36499023438;28443.1640625;505889.77282104094;414039.5949891296;232240.73849677003;232240.73849677003;229259.53068493048;430542.39183029096;457686.21237540204;449462.4147129644;473436.4806182908;521850.7587464929;519499.4578594672;451113.97125799494;456685.11439293623;466001.4536310495;466460.0446877315;433404.1478898504;414398.0589551918;457825.0308446583;457408.11929247493;;191500.00471740507;472367.87413283327;200378.3420558235;232240.73849677003;273.32255771152086;4032794.832317026;1488704.5685230326;265646.7093507223;0.0;0;223;240;0;0;0;0;4;93;87;1725565261294.6436;632561206050.259;1207253017424.4746;0.0;2855.890086808603;272.4206080634402;4841.098687107656;3218504.654392374;1379612.6741405712;102146.03205251957;1496349.5037883543;0.7457200394373951;0.034968116773915765
7849;2019-02-13 03:49:37.865;724;181;130;129;119;46;193;26;-19;36;640;617;-7;43;245;246;252;183;196;194;191;24;544;353;366;131;358;250;544;187.0;81.0;0.0;0.0;128.0;0;82;69;1;0;0;0;0;0;0;1;0;0;0;0;27852.146484375;9049.7236328125;0.0;1034.34216308594;456.0;84922;;;Calculated values ==>;1550026177.865;345.56000000000006;291.26000000000005;286.16;286.06;285.06;277.76000000000005;273.6339639331285;292.46000000000004;275.76000000000005;271.26000000000005;276.76000000000005;337.16;334.86;272.46000000000004;277.46000000000004;297.66;297.76000000000005;298.36;291.46000000000004;292.56;292.26000000000005;;318.76000000000005;275.56;240.61611355647437;261.13683023647616;273.6339639331285;292.76000000000005;5440000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2500000.0;5440000.0;0.03116666666666667;0.013500000000000002;0.0;0.0;0.021333333333333333;0.052500000000000005;;9049.7236328125;0.0;1034.34216308594;27852.146484375;505549.1302687319;413261.04569832893;232518.5904232543;232215.60778389103;229236.96638929524;430607.02586249536;457686.21237540204;449372.37693174346;473469.2039465459;521482.9440072613;519135.27296795003;450891.77841512056;457052.6462271078;465885.42676947766;466731.7774718429;433160.62260275387;413992.5003723105;457825.0308446583;457408.11929247493;;191500.00471740507;472304.9464017478;201183.85751793825;213916.70136517775;273.6339639331285;4033263.9599049166;1488860.087053306;265664.2819103333;0.0;0;223;240;0;0;0;0;4;93;87;1725784861294.6436;632640106050.259;1207403917424.4746;0.0;0.0;258.7696501109852;12783.299441183104;3218504.654392374;1379636.4732246278;102150.45863800436;1496496.3737727567;1.2933343906382264;-0.02695689783383693
7850;2019-02-13 03:50:37.845;723;181;131;130;121;46;193;24;-15;35;634;612;-10;41;245;246;252;183;197;194;191;23;540;353;366;133;358;248;541;299.0;84.0;732.0;174.0;129.0;0;84;56;1;0;0;0;0;0;0;1;0;0;0;0;26990.38671875;8215.1298828125;0.0;1025.59875488281;456.0;84923;;;Calculated values ==>;1550026237.845;345.46000000000004;291.26000000000005;286.26000000000005;286.16;285.26000000000005;277.76000000000005;273.6339639331285;292.46000000000004;275.56;271.66;276.66;336.56;334.36;272.16;277.26000000000005;297.66;297.76000000000005;298.36;291.46000000000004;292.56;292.26000000000005;;318.76000000000005;275.46000000000004;241.05796691057077;260.85938512811435;273.6339639331285;292.86;5400000.0;3529999.9999999995;3660000.0;1330000.0;3579999.9999999995;2480000.0;5410000.0;0.049833333333333334;0.014;0.12200000000000001;0.029;0.021500000000000002;0.07133333333333333;;8215.1298828125;0.0;1025.59875488281;26990.38671875;505789.12833220605;414492.11232454475;232899.87740777552;232595.0416611341;229894.89849890777;430607.02586249536;457686.21237540204;450242.22540199803;473112.1826642056;521034.9170001592;518791.3837563225;450871.36588492506;457136.12912228703;465885.42676947766;466731.7774718429;434127.75394525076;415193.89882489573;457825.0308446583;457408.11929247493;;191500.00471740507;471944.1597200548;201015.19694343017;210625.29923291743;273.56798303274314;4033720.828674718;1489003.9128747222;265681.4423625971;0.0;0;223;240;0;0;0;0;4;93;87;1726004388094.7134;632719279650.2842;1207553267624.5222;30405.69747194528;7856.939920522115;265.07397168497045;17603.841164248435;3218757.95074445;1379701.925899153;102154.82254639955;1496749.5155358252;6.0743643417279625;0.3387058074502035
7851;2019-02-13 03:51:37.886;723;181;132;131;123;48;193;24;-12;35;627;607;-9;53;244;247;252;182;196;194;191;22;542;353;366;140;357;247;543;-2.0;86.0;226.0;148.0;128.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;26364.375;7479.701171875;0.0;1064.38720703125;457.0;84924;;;Calculated values ==>;1550026297.886;345.46000000000004;291.26000000000005;286.36;286.26000000000005;285.46000000000004;277.96000000000004;273.6339639331285;292.46000000000004;275.56;271.96000000000004;276.66;335.86;333.86;272.26000000000005;278.46000000000004;297.56;297.86;298.36;291.36;292.56;292.26000000000005;;318.86;275.36;242.56692532238324;260.72004837742526;273.6339639331285;292.76000000000005;5420000.0;3529999.9999999995;3660000.0;1400000.0;3570000.0000000005;2470000.0;5430000.0;0.0;0.014333333333333333;0.03766666666666666;0.024666666666666667;0.021333333333333333;0.021333333333333333;;7479.701171875;0.0;1064.38720703125;26364.375;505606.8051506267;413676.876647874;233153.53134624576;232848.2612841062;230441.19086123654;430607.02586249536;457686.21237540204;450798.8792712805;472195.2020149266;520403.8923970388;518364.7293072239;451174.5966723045;458733.2694977361;465899.65062480443;466860.4312889494;433646.50124830025;414039.5949891296;457825.0308446583;457408.11929247493;;191917.91438739494;470915.85626126267;200677.59235338675;233153.53134624576;273.43569908112187;4034165.7555139475;1489134.7925066135;265698.87081355654;0.0;0;223;240;0;0;0;0;4;93;87;1726224138154.3086;632801235615.1332;1207701869099.2485;9421.235140573996;6665.877176394273;281.032323048113;4784.0978761862225;3219090.068641198;1379823.0320741127;102159.37654195256;1496936.2091810266;2.4756582069566977;0.19661494132208387
