;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7852;2019-02-13 03:52:37.866;723;181;132;132;125;49;193;24;-18;34;611;595;-14;75;244;247;252;183;196;194;191;23;542;353;366;145;359;245;544;303.0;80.0;-1.0;212.0;128.0;0;99;22;1;0;0;0;0;0;0;1;0;0;0;0;25254.287109375;6405.73779296875;0.0;1031.66003417969;459.0;84925;;;Calculated values ==>;1550026357.866;345.46000000000004;291.26000000000005;286.36;286.36;285.66;278.06;273.6339639331285;292.46000000000004;275.56;271.36;276.56;334.26000000000005;332.66;271.76000000000005;280.66;297.56;297.86;298.36;291.46000000000004;292.56;292.26000000000005;;319.06;275.46000000000004;243.61107973660833;260.44013211722256;273.6339639331285;292.76000000000005;5420000.0;3529999.9999999995;3660000.0;1450000.0;3590000.0;2450000.0;5440000.0;0.050499999999999996;0.013333333333333334;0.0;0.035333333333333335;0.021333333333333333;0.07183333333333333;;6405.73779296875;0.0;1031.66003417969;25254.287109375;505606.8051506267;413261.04569832893;233127.5417738606;233127.5417738606;231013.2693803206;430607.02586249536;457686.21237540204;450404.62455785606;471434.6316277157;518939.7030719837;517308.7587768248;450905.2827696204;461639.4686889681;465610.7510579218;466860.4312889494;433646.50124830025;413992.5003723105;457825.0308446583;457408.11929247493;;192753.74022246967;470343.471860809;200734.68107020188;210354.83459704253;273.4580879490589;4034595.7676464897;1489250.46592736;265716.3320515521;0.0;0;223;240;0;0;0;0;4;93;87;1726443664954.3784;632886707115.1604;1207849419899.2954;0.0;9526.177274601452;262.05334501319646;17746.660950621896;3219168.552763963;1379957.9208833182;102163.9007472832;1497123.9029192019;3.702221154518186;0.16140554739375781
7853;2019-02-13 03:53:37.867;725;181;133;132;126;50;193;25;-20;33;587;576;-18;102;245;247;252;182;196;194;191;23;543;354;366;139;359;249;545;172.0;83.0;131.0;195.0;128.0;0;1;13;1;0;0;0;0;0;0;1;1;0;0;0;25495.080078125;5952.7470703125;0.0;1873.6765136718802;461.0;84926;;;Calculated values ==>;1550026417.867;345.66;291.26000000000005;286.46000000000004;286.36;285.76000000000005;278.16;273.7412296467126;292.46000000000004;275.66;271.16;276.46000000000004;331.86;330.76000000000005;271.36;283.36;297.66;297.86;298.36;291.36;292.56;292.26000000000005;;319.26000000000005;275.46000000000004;242.35481222062532;260.9983114674233;273.7412296467126;292.76000000000005;5430000.0;3540000.0;3660000.0;1390000.0;3590000.0;2490000.0;5450000.0;0.028666666666666667;0.013833333333333333;0.021833333333333333;0.0325;0.021333333333333333;0.05;;5952.7470703125;0.0;1873.6765136718802;25495.080078125;505765.0829429242;412839.4487628918;233407.33263027412;233101.6263721232;231288.19542417562;430542.39183029096;457686.21237540204;449427.80723248445;472130.5325463717;516151.5511025021;515024.90229513857;449681.769876152;464185.4169896092;465741.0905809244;466717.9372126814;433404.1478898504;413212.84157674;457825.0308446583;457408.11929247493;;193589.57483703562;471147.87813747115;201062.17422454286;214862.7751443215;273.5908028407699;4035018.686089412;1489353.4550179618;265740.54359303677;0.0;0;223;240;0;0;0;0;4;94;87;1726663268614.9858;632971908535.396;1207997622369.7053;5422.649654006725;8777.78537717017;279.31307066469464;12127.267207407673;3219213.7422643504;1380110.456448055;102168.41220928277;1497372.856470364;3.399639059109526;0.20262935849650612
7854;2019-02-13 03:54:37.847;727;182;134;133;127;50;193;23;-17;31;554;545;-18;134;245;247;252;186;196;194;191;23;554;354;366;133;359;252;556;266.0;84.0;411.0;259.0;128.0;0;1;15;1;0;0;0;0;0;0;1;1;0;0;0;25784.765625;6185.23095703125;0.0;1925.11999511719;463.0;84927;;;Calculated values ==>;1550026477.847;345.86;291.36;286.56;286.46000000000004;285.86;278.16;273.7412296467126;292.46000000000004;275.46000000000004;271.46000000000004;276.26000000000005;328.56;327.66;271.36;286.56;297.66;297.86;298.36;291.76000000000005;292.56;292.26000000000005;;319.46000000000004;275.46000000000004;241.05796691057077;261.41265627149306;273.7412296467126;292.76000000000005;5540000.0;3540000.0;3660000.0;1330000.0;3590000.0;2520000.0;5560000.0;0.044333333333333336;0.014;0.0685;0.043166666666666666;0.021333333333333333;0.06566666666666666;;6185.23095703125;0.0;1925.11999511719;25784.765625;505011.1448524938;249597.835007069;233427.43088133316;233123.89441607488;231322.69671989238;430542.39183029096;457686.21237540204;449261.6978303122;472723.10170879104;512504.07846691535;511577.1352391632;449133.7740112231;467444.2589136211;465741.0905809244;466717.9372126814;430657.238591899;251154.38861518275;457825.0308446583;457408.11929247493;;194425.4183739577;471944.1597200548;201231.4079696115;211691.0296262114;273.65700974331736;4035445.87569136;1489454.571117881;265772.1896782818;0.0;0;223;240;0;0;0;0;4;94;87;1726882795414.183;633053481335.0977;1208147872269.1558;16990.074855458;11685.767117227471;2513.0398996740273;16135.42222141797;3219400.452710345;1380280.9292083504;102191.67406074783;1497608.300373939;5.835050094995113;0.3480786276739532
7855;2019-02-13 03:55:37.847;731;187;134;134;128;52;193;25;-11;30;558;550;-14;147;245;247;252;191;196;194;191;23;555;358;366;132;363;254;557;-1.0;84.0;234.0;307.0;128.0;0;1;18;1;0;0;0;0;0;0;1;1;0;0;0;25962.751953125;6326.16552734375;0.0;1957.42785644531;464.0;84928;;;Calculated values ==>;1550026537.847;346.26;291.86;286.56;286.56;285.96000000000004;278.36;274.1680685717883;292.46000000000004;275.66;272.06;276.16;328.96000000000004;328.16;271.76000000000005;287.86;297.66;297.86;298.36;292.26000000000005;292.56;292.26000000000005;;319.56;275.46000000000004;240.83765695389522;261.6868853414304;274.1680685717883;292.76000000000005;5550000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2540000.0;5570000.0;0.0;0.014;0.039;0.051166666666666666;0.021333333333333333;0.021333333333333333;;6326.16552734375;0.0;1957.42785644531;25962.751953125;505422.6722861885;251497.0071206313;233401.81410013582;233401.81410013582;231596.59381429022;430280.9020939914;457686.21237540204;449663.6824676466;472756.67973813636;512740.17177442444;511915.37268525216;449279.56238638674;468653.1776015518;465160.9749554807;466145.29014520516;430399.69121126586;411509.7758049635;457825.0308446583;457408.11929247493;;194843.3435325042;472076.1002201579;202110.21604279836;233401.81410013582;274.0178955714865;4035877.105004511;1489558.8327552509;265804.54424371145;0.0;0;223;240;0;0;0;0;4;94;87;1727102395414.183;633132981335.0977;1208299672269.1558;9654.585190569082;13813.254407074895;264.45881568823324;4778.801177436568;3219622.491544062;1380493.4210543863;102214.81988337585;1497782.5855689296;3.4418757983177715;0.3477772415474331
7856;2019-02-13 03:56:37.868;737;190;132;133;130;54;193;27;-4;31;576;566;-8;152;247;246;252;192;196;194;191;26;551;360;366;132;365;256;553;0.0;84.0;369.0;254.0;128.0;0;1;22;1;0;0;0;0;0;0;1;1;0;0;0;26155.015625;6483.58349609375;0.0;1975.7673339843802;464.0;84929;;;Calculated values ==>;1550026597.868;346.86;292.16;286.36;286.46000000000004;286.16;278.56;274.38016830617;292.46000000000004;275.86;272.76000000000005;276.26000000000005;330.76000000000005;329.76000000000005;272.36;288.36;297.86;297.76000000000005;298.36;292.36;292.56;292.26000000000005;;319.56;275.76000000000005;240.83765695389522;261.9595390733887;274.38016830617;292.76000000000005;5510000.0;3600000.0;3660000.0;1320000.0;3650000.0;2560000.0;5530000.0;0.0;0.014;0.0615;0.042333333333333334;0.021333333333333333;0.021333333333333333;;6483.58349609375;0.0;1975.7673339843802;26155.015625;506537.4706916072;412845.1473663945;232896.92431263;233200.32377744868;232293.04205302676;430148.3826014536;457686.21237540204;450195.62494697445;472853.8412306012;514420.27817668236;513389.64806227956;449683.78549112007;468948.0494252316;465132.6551254336;465726.964571486;431421.75272772415;413590.4106133878;457825.0308446583;457408.11929247493;;194843.3435325042;472367.87413283327;202821.3290300283;232896.92431263;274.3033845085495;4036311.571745547;1489665.6180258088;265837.3323421979;0.0;0;223;240;0;0;0;0;4;94;87;1727322072274.7207;633212209055.2915;1208452725819.5303;15213.519198892187;11410.80374268541;249.63878960070852;4789.572159570025;3219829.7982797856;1380703.6951096517;102219.10552954843;1497862.3499213553;3.7430217196058635;0.34064073852185145
7857;2019-02-13 03:57:37.868;744;188;131;132;130;56;193;28;2;32;595;583;0;150;248;245;252;189;196;194;191;27;555;359;366;132;364;260;557;-2.0;84.0;252.0;225.0;128.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;26836.52734375;7202.2978515625;0.0;2005.74645996094;464.0;84930;;;Calculated values ==>;1550026657.868;347.56000000000006;291.96000000000004;286.26000000000005;286.36;286.16;278.76000000000005;274.27422755570615;292.46000000000004;275.96000000000004;273.36;276.36;332.66;331.46000000000004;273.16;288.16;297.96000000000004;297.66;298.36;292.06;292.56;292.26000000000005;;319.56;275.86;240.83765695389522;262.5002047102346;274.27422755570615;292.76000000000005;5550000.0;3590000.0;3660000.0;1320000.0;3640000.0;2600000.0;5570000.0;0.0;0.014;0.042;0.0375;0.021333333333333333;0.021333333333333333;;7202.2978515625;0.0;2005.74645996094;26836.52734375;507051.96960821335;410295.9558455669;232494.95731534608;232796.27958045618;232194.5785064578;430214.79039162316;457686.21237540204;450242.1124448524;472950.9869074988;516034.4011250787;514796.3594451221;449985.0013450601;468162.023503508;465409.4377871421;465741.0905809244;430399.69121126586;410706.54676073755;457825.0308446583;457408.11929247493;;194843.3435325042;472465.0996282349;202528.8890465942;232494.95731534608;274.18527534170227;4036753.1679369533;1489779.6670370393;265870.5116238141;0.0;0;223;240;0;0;0;0;4;94;87;1727541672274.7207;633291409055.2915;1208607525819.5303;10403.955382726845;10122.607896811527;275.70402230739643;4798.147455512082;3220043.2772346325;1380883.1402066476;102223.48338631433;1497942.2475848142;2.7802228020688524;0.25226045850692563
7858;2019-02-13 03:58:37.869;749;188;131;131;129;57;193;27;7;33;612;597;6;146;248;245;252;191;196;194;191;26;560;361;366;132;366;262;561;-1.0;83.0;378.0;222.0;128.0;0;0;45;1;0;0;0;0;0;0;1;1;0;0;0;27534.62109375;7821.79931640625;0.0;2015.11608886719;466.0;84931;;;Calculated values ==>;1550026717.869;348.06000000000006;291.96000000000004;286.26000000000005;286.26000000000005;286.06;278.86;274.4858918419099;292.46000000000004;275.86;273.86;276.46000000000004;334.36;332.86;273.76000000000005;287.76000000000005;297.96000000000004;297.66;298.36;292.26000000000005;292.56;292.26000000000005;;319.76000000000005;275.76000000000005;240.83765695389522;262.7682575881327;274.4858918419099;292.76000000000005;5600000.0;3610000.0;3660000.0;1320000.0;3660000.0;2620000.0;5610000.0;0.0;0.013833333333333333;0.063;0.037000000000000005;0.021333333333333333;0.021333333333333333;;7821.79931640625;0.0;2015.11608886719;27534.62109375;507229.01764539;251678.06467197227;232396.4961444942;232396.4961444942;231798.77113079897;430081.6785162784;457686.21237540204;450524.34938830417;473048.1168422736;517617.2956734166;516069.98614078347;450395.7594886955;467418.2756666603;465118.6810666539;465451.58992337313;429090.70125656744;409693.8420327403;457825.0308446583;457408.11929247493;;195679.20071851107;472367.87413283327;203028.87223561722;232396.4961444942;274.38846889716746;4037206.2683916003;1489904.8699333014;265904.0193701337;0.0;0;223;240;0;0;0;0;4;94;87;1727761275934.4553;633370610375.1958;1208764128429.341;15592.215060619277;9965.543070196996;268.3232192629421;4800.2479604902555;3220259.9155986444;1381050.5442545246;102228.01702221461;1498022.2355462948;3.1134078162501124;0.27134516095996114
7859;2019-02-13 03:59:37.849;754;193;130;130;127;58;193;26;8;33;625;609;9;140;249;245;252;196;196;194;191;26;563;362;366;132;367;263;563;-1.0;82.0;189.0;218.0;128.0;0;0;55;1;0;0;0;0;0;0;1;1;0;0;0;28050.294921875;8393.0673828125;0.0;2019.48400878906;467.0;84932;;;Calculated values ==>;1550026777.849;348.56000000000006;292.46000000000004;286.16;286.16;285.86;278.96000000000004;274.5913991737795;292.46000000000004;275.76000000000005;273.96000000000004;276.46000000000004;335.66;334.06;274.06;287.16;298.06;297.66;298.36;292.76000000000005;292.56;292.26000000000005;;319.86;275.76000000000005;240.83765695389522;262.9017227912062;274.5913991737795;292.76000000000005;5630000.0;3620000.0000000005;3660000.0;1320000.0;3670000.0000000005;2630000.0;5630000.0;0.0;0.013666666666666666;0.0315;0.036333333333333336;0.021333333333333333;0.021333333333333333;;8393.0673828125;0.0;2019.48400878906;28050.294921875;507587.11202313664;409604.8514507575;232048.86929072853;232048.86929072853;231157.84683070882;430014.67791919125;457686.21237540204;450473.22317971056;473048.1168422736;518873.0945783251;517223.52011882706;450601.9255316073;466578.2991689436;465104.8312706036;465306.4224800408;428287.50321860483;410851.6598827512;457825.0308446583;457408.11929247493;;196097.13278094304;472367.87413283327;203177.03336151395;232048.86929072853;274.45050801603605;4037669.3216226664;1490039.9487812081;265937.6298304024;0.0;0;223;240;0;0;0;0;4;94;87;1727980802734.5251;633449783975.221;1208921575929.391;7789.829979273193;9780.600548024604;238.2898589233333;4807.664000037256;3220454.7010239135;1381215.0406009965;102232.23739060895;1498102.2747906803;2.1720309975612757;0.19957730185996098
7860;2019-02-13 04:00:37.839;759;196;129;129;123;57;193;26;7;33;635;618;10;134;249;245;252;197;196;194;191;25;555;363;366;133;368;263;556;-2.0;110.0;192.0;194.0;128.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;28583.66796875;8853.6396484375;0.0;2016.89953613281;466.0;84933;;;Calculated values ==>;1550026837.839;349.06000000000006;292.76000000000005;286.06;286.06;285.46000000000004;278.86;274.69669130483857;292.46000000000004;275.76000000000005;273.86;276.46000000000004;336.66;334.96000000000004;274.16;286.56;298.06;297.66;298.36;292.86;292.56;292.26000000000005;;319.76000000000005;275.66;241.05796691057077;262.9017227912062;274.69669130483857;292.76000000000005;5550000.0;3629999.9999999995;3660000.0;1330000.0;3679999.9999999995;2630000.0;5560000.0;0.0;0.018333333333333333;0.032;0.03233333333333333;0.021333333333333333;0.021333333333333333;;8853.6396484375;0.0;2016.89953613281;28583.66796875;508921.30401548435;413833.26548452856;231919.3801787696;231919.3801787696;230139.92857962125;429947.3805835815;457686.21237540204;450344.3913794758;472917.67418972735;519902.79397795745;518151.7238743928;450730.499220235;465877.23728541646;464959.0081242338;465160.9749554807;430399.69121126586;414196.90369202057;457825.0308446583;457408.11929247493;;195679.20071851107;472138.9942397944;203410.58726141116;231919.3801787696;274.5455549368609;4038141.192655215;1490183.647386065;265971.26075386046;0.0;0;223;240;0;0;0;0;4;94;87;1728200366134.56;633529270725.2336;1209079349629.4163;7901.8817317780695;8688.885158967723;297.051104519497;4810.4264344257135;3220585.443494149;1381368.927329849;102236.6978217759;1498182.4121858545;1.9960596306473541;0.17529019310348212
7861;2019-02-13 04:01:37.900;763;192;128;128;121;55;193;26;4;33;641;624;10;129;250;245;252;193;196;194;191;26;553;361;366;132;366;261;554;-3.0;81.0;0.0;201.0;128.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;28631.140625;8990.2021484375;0.0;2006.15759277344;466.0;84934;;;Calculated values ==>;1550026897.9;349.46000000000004;292.36;285.96000000000004;285.96000000000004;285.26000000000005;278.66;274.4858918419099;292.46000000000004;275.76000000000005;273.56;276.46000000000004;337.26;335.56;274.16;286.06;298.16;297.66;298.36;292.46000000000004;292.56;292.26000000000005;;319.76000000000005;275.76000000000005;240.83765695389522;262.63441904999945;274.4858918419099;292.76000000000005;5530000.0;3610000.0;3660000.0;1320000.0;3660000.0;2610000.0;5540000.0;0.0;0.013500000000000002;0.0;0.033499999999999995;0.021333333333333333;0.021333333333333333;;8990.2021484375;0.0;2006.15759277344;28631.140625;509593.66714884463;413177.15693683183;231668.76277226704;231668.76277226704;229598.38604346747;430081.6785162784;457686.21237540204;450318.72233098303;473048.1168422736;520684.5369589096;518936.8467004461;451087.67505689716;465580.7811325807;465381.95360251743;465451.58992337313;430913.41807858774;413548.20129128615;457825.0308446583;457408.11929247493;;195679.20071851107;472367.87413283327;202600.3193286698;231668.76277226704;274.22221563466303;4038618.4674642663;1490332.497244968;266004.82031422947;0.0;0;223;240;0;0;0;0;4;94;87;1728420189394.958;633608851550.3777;1209236709449.7012;0.0;9037.213085939475;234.43042662857144;4815.772939097768;3220651.359455198;1381516.7949949342;102241.13133737314;1498262.7120694127;1.281098180052309;0.1269062425049336
7862;2019-02-13 04:02:37.860;764;189;128;127;119;51;193;24;0;34;645;628;8;125;249;245;252;189;196;194;191;24;547;358;366;133;363;260;548;-1.0;83.0;164.0;289.0;128.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;28633.2578125;9042.43359375;0.0;1978.45764160156;465.0;84935;;;Calculated values ==>;1550026957.86;349.56000000000006;292.06;285.96000000000004;285.86;285.06;278.26000000000005;274.1680685717883;292.46000000000004;275.56;273.16;276.56;337.66;335.96000000000004;273.96000000000004;285.66;298.06;297.66;298.36;292.06;292.56;292.26000000000005;;319.66;275.56;241.05796691057077;262.5002047102346;274.1680685717883;292.76000000000005;5470000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2600000.0;5480000.0;0.0;0.013833333333333333;0.02733333333333333;0.04816666666666667;0.021333333333333333;0.021333333333333333;;9042.43359375;0.0;1978.45764160156;28633.2578125;510242.798768698;414529.21004869137;231814.86334082283;231514.88779765682;229147.2837524931;430280.9020939914;457686.21237540204;449985.0013450601;473014.93639070686;521177.2088070718;519431.33308381;451010.38351294905;465257.78528716415;465685.3213544199;465885.42676947766;432422.8547137129;414529.21004869137;457825.0308446583;457408.11929247493;;195261.2709748474;472041.5853210863;201875.45500327414;231814.86334082283;273.92642759907113;4039095.352647439;1490482.669027675;266038.00330432045;0.0;0;223;240;0;0;0;0;4;94;87;1728639642994.225;633688298550.1123;1209392905249.1794;6781.660933342149;13013.001943641286;247.52875119946418;4812.656126968578;3220707.8356202263;1381700.4242850395;102245.14498629064;1498342.8954867562;2.255248439021422;0.23058070074727688
7863;2019-02-13 04:03:37.881;763;184;127;127;118;49;193;24;-2;34;646;629;6;123;248;246;252;185;197;194;191;24;543;356;366;131;361;257;544;165.0;82.0;451.0;217.0;128.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;28449.5390625;8833.70703125;0.0;1982.00341796875;466.0;84936;;;Calculated values ==>;1550027017.881;349.46000000000004;291.56;285.86;285.86;284.96000000000004;278.06;273.955091788801;292.46000000000004;275.56;272.96000000000004;276.56;337.76;336.06;273.76000000000005;285.46000000000004;297.96000000000004;297.76000000000005;298.36;291.66;292.56;292.26000000000005;;319.76000000000005;275.56;240.61611355647437;262.0952818180154;273.955091788801;292.86;5430000.0;3560000.0;3660000.0;1310000.0;3610000.0;2570000.0;5440000.0;0.0275;0.013666666666666666;0.07516666666666666;0.036166666666666666;0.021333333333333333;0.04883333333333333;;8833.70703125;0.0;1982.00341796875;28449.5390625;510469.0284685749;414351.7324323658;231612.550156598;231612.550156598;228943.91931632307;430412.23801567365;457686.21237540204;450270.75423733005;473275.31562819314;521524.81775165757;519782.6375818089;451289.36801950133;465459.1021369307;465843.48631744814;466302.76539371355;433404.1478898504;414706.8463803602;457825.0308446583;457408.11929247493;;195679.20071851107;472304.9464017478;201719.47355130265;214778.56503757503;273.8565735883326;4039571.209114053;1490631.6890053248;266071.0186979091;0.0;0;223;240;0;0;0;0;4;94;87;1728859319854.7627;633767526270.3062;1209548059534.559;18682.771264899726;9786.174601424435;255.52978729636655;11848.409899447612;3220920.113493658;1381890.4839209784;102249.33860804244;1498481.7862987588;3.7512917661362537;0.25198128659101104
7864;2019-02-13 04:04:37.841;762;181;128;127;117;47;193;23;-3;34;645;629;4;124;246;246;252;183;196;194;191;23;543;353;366;129;358;254;544;-2.0;83.0;216.0;203.0;128.0;0;0;59;1;0;0;0;0;0;0;1;1;0;0;0;27937.60546875;8373.9169921875;0.0;1958.32800292969;468.0;84937;;;Calculated values ==>;1550027077.841;349.36;291.26000000000005;285.96000000000004;285.86;284.86;277.86;273.6339639331285;292.46000000000004;275.46000000000004;272.86;276.56;337.66;336.06;273.56;285.56;297.76000000000005;297.76000000000005;298.36;291.46000000000004;292.56;292.26000000000005;;319.96000000000004;275.46000000000004;240.16925963744896;261.6868853414304;273.6339639331285;292.76000000000005;5430000.0;3529999.9999999995;3660000.0;1290000.0;3579999.9999999995;2540000.0;5440000.0;0.0;0.013833333333333333;0.036000000000000004;0.03383333333333333;0.021333333333333333;0.021333333333333333;;8373.9169921875;0.0;1958.32800292969;27937.60546875;510346.1063153258;413261.04569832893;231913.59945720655;231612.550156598;228651.697414107;430607.02586249536;457686.21237540204;450682.44376861636;473534.8580475586;521667.1417189099;520030.690872142;451567.4616795063;466007.6901925634;466015.41043311567;466731.7774718429;433404.1478898504;413992.5003723105;457825.0308446583;457408.11929247493;;196515.0671798046;472470.6178721596;200668.2471226972;231913.59945720655;273.4320333353578;4040040.788723531;1490774.9902743667;266103.832902374;0.0;0;223;240;0;0;0;0;4;94;87;1729078773454.9023;633845474270.3557;1209701257334.6565;9000.51107925309;9195.98021035681;268.52779065930207;4810.549756485725;3221150.6537173265;1382048.5630880948;102253.70284309718;1498620.5184128706;2.252711666027518;0.20017419122444693
7865;2019-02-13 04:05:37.862;761;180;128;128;118;46;193;21;0;32;645;629;4;126;245;247;252;182;196;194;191;22;539;354;366;123;359;250;540;296.0;84.0;284.0;189.0;128.0;0;0;46;1;0;0;0;0;0;0;1;1;0;0;0;27207.205078125;7575.7451171875;0.0;1965.33435058594;468.0;84938;;;Calculated values ==>;1550027137.862;349.26;291.16;285.96000000000004;285.96000000000004;284.96000000000004;277.76000000000005;273.7412296467126;292.46000000000004;275.26000000000005;273.16;276.36;337.66;336.06;273.56;285.76000000000005;297.66;297.86;298.36;291.36;292.56;292.26000000000005;;319.96000000000004;275.36;238.79729159403252;261.13683023647616;273.7412296467126;292.76000000000005;5390000.0;3540000.0;3660000.0;1230000.0;3590000.0;2500000.0;5400000.0;0.04933333333333333;0.014;0.04733333333333333;0.0315;0.021333333333333333;0.07066666666666667;;7575.7451171875;0.0;1965.33435058594;27207.205078125;510572.5304499505;414539.83361305355;232013.43103974054;232013.43103974054;229033.58180221106;430542.39183029096;457686.21237540204;451770.1984651622;474116.9027462501;521992.7451727673;520360.6865294227;452269.65562404983;466809.64460119157;465741.0905809244;466717.9372126814;434366.6833445333;415240.10864614014;457825.0308446583;457408.11929247493;;196515.0671798046;473157.921575811;201211.25615998975;210510.02593500883;273.64912976241226;4040500.489649751;1490907.9506449231;266136.5415326186;0.0;0;223;240;0;0;0;0;4;94;87;1729298450314.5674;633921100730.2404;1209852510254.4258;11859.789935778163;8566.31996059837;267.77204577750445;17447.465263927606;3221324.550401398;1382196.634062669;102258.17357260187;1498806.0667903016;3.9975924458977934;0.19906205014448636
7866;2019-02-13 04:06:37.872;761;178;128;128;120;47;193;21;3;32;645;627;4;115;245;247;252;180;196;194;191;21;537;352;366;130;357;246;539;0.0;85.0;0.0;153.0;128.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25301.087890625;6442.67236328125;0.0;1116.68786621094;470.0;84939;;;Calculated values ==>;1550027197.872;349.26;290.96000000000004;285.96000000000004;285.96000000000004;285.16;277.86;273.5264737036516;292.46000000000004;275.26000000000005;273.46000000000004;276.36;337.66;335.86;273.56;284.66;297.66;297.86;298.36;291.16;292.56;292.26000000000005;;320.16;275.26000000000005;240.39332010688793;260.58029834229245;273.5264737036516;292.76000000000005;5370000.0;3520000.0000000005;3660000.0;1300000.0;3570000.0000000005;2460000.0;5390000.0;0.0;0.014166666666666666;0.0;0.025500000000000002;0.021333333333333333;0.021333333333333333;;6442.67236328125;0.0;1116.68786621094;25301.087890625;510746.9005599039;414232.6788787524;232038.56289148662;232038.56289148662;229645.4567416564;430671.36484660726;457686.21237540204;452840.55564612383;473211.5349843978;522317.5396967864;520486.2394948642;452963.9203070483;466119.52327613166;466029.4888257932;467002.66106950067;434841.22103041445;414939.32957150566;457825.0308446583;457408.11929247493;;197350.94305643384;472145.33331970085;199854.27097542537;232038.56289148662;273.10763687112586;4040938.131685939;1491024.7902605995;266162.2293316742;0.0;0;223;240;0;0;0;0;4;94;87;1729518086914.5325;633997013380.2283;1210001335054.402;0.0;6943.422089779025;281.94346233454127;4807.883869887751;3221423.398456111;1382325.9034543766;102262.7552986625;1498991.558943261;1.5918343691380965;0.1387690020883197
7867;2019-02-13 04:07:37.862;761;177;129;129;121;49;193;21;8;32;642;622;6;116;244;248;252;179;196;194;191;21;537;352;366;132;357;245;539;-2.0;82.0;348.0;156.0;128.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24121.9765625;5240.5400390625;0.0;1089.24084472656;470.0;84940;;;Calculated values ==>;1550027257.862;349.26;290.86;286.06;286.06;285.26000000000005;278.06;273.5264737036516;292.46000000000004;275.26000000000005;273.96000000000004;276.36;337.36;335.36;273.76000000000005;284.76000000000005;297.56;297.96000000000004;298.36;291.06;292.56;292.26000000000005;;320.16;275.26000000000005;240.83765695389522;260.44013211722256;273.5264737036516;292.76000000000005;5370000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2450000.0;5390000.0;0.0;0.013666666666666666;0.058;0.026000000000000002;0.021333333333333333;0.021333333333333333;;5240.5400390625;0.0;1089.24084472656;24121.9765625;510746.9005599039;413873.17205893324;232341.96730421885;232341.96730421885;229941.41148405217;430671.36484660726;457686.21237540204;453627.4089594001;472950.9869074988;522093.76520298165;520059.742938613;453382.0466509043;466377.0441872082;465899.65062480443;467130.97620481695;434841.22103041445;414588.01422556024;457825.0308446583;457408.11929247493;;197350.94305643384;471881.50233233685;200589.44170019127;232341.96730421885;273.3967328364437;4041349.921913302;1491122.134137284;266180.6090071451;0.0;0;223;240;0;0;0;0;4;94;87;1729737650314.5674;634075600280.2407;1210148610504.4255;14676.202101034112;7053.593576435786;276.79382633300753;4801.411242416129;3221545.6797566917;1382442.5258113141;102267.41066671145;1499071.6230562998;4.235217812179865;0.3350837153878548
7868;2019-02-13 04:08:37.863;761;177;129;129;122;49;193;22;11;32;635;616;8;127;244;248;252;178;196;194;191;21;542;352;366;133;357;245;543;196.0;84.0;-1.0;113.0;128.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24212.533203125;5331.408203125;0.0;1085.31042480469;471.0;84941;;;Calculated values ==>;1550027317.863;349.26;290.86;286.06;286.06;285.36;278.06;273.5264737036516;292.46000000000004;275.36;274.26000000000005;276.36;336.66;334.76000000000005;273.96000000000004;285.86;297.56;297.96000000000004;298.36;290.96000000000004;292.56;292.26000000000005;;320.26000000000005;275.26000000000005;241.05796691057077;260.44013211722256;273.5264737036516;292.76000000000005;5420000.0;3520000.0000000005;3660000.0;1330000.0;3570000.0000000005;2450000.0;5430000.0;0.03266666666666666;0.014;0.0;0.01883333333333333;0.021333333333333333;0.05399999999999999;;5331.408203125;0.0;1085.31042480469;24212.533203125;510310.56858114514;248325.42440860948;232240.73849677003;232240.73849677003;230144.47034346024;430671.36484660726;457686.21237540204;453994.699906057;472820.39598721155;521382.1998708752;519448.93318991817;453627.4089594001;467630.56711210456;465899.65062480443;467130.97620481695;433646.50124830025;412561.4825829053;457825.0308446583;457408.11929247493;;197768.88456892778;471749.2581616372;200528.76204371487;213056.95027208235;273.3729214167638;4041752.716207322;1491210.2351741886;266198.73056972364;0.0;0;223;240;0;0;0;0;4;94;87;1729957253974.302;634155101605.1447;1210295612954.248;0.0;5107.9860102208695;295.1902613155297;13194.963127101197;3221667.9834790807;1382543.8739968555;102272.17728021166;1499221.5953420277;2.898387864115861;0.08817963782160575
7869;2019-02-13 04:09:37.833;761;178;130;130;123;49;193;21;13;31;628;609;11;135;244;248;252;184;196;194;191;21;557;351;366;133;356;249;559;165.0;85.0;319.0;111.0;128.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24280.703125;5416.814453125;0.0;1101.26391601562;473.0;84942;;;Calculated values ==>;1550027377.833;349.26;290.96000000000004;286.16;286.16;285.46000000000004;278.06;273.4187578820637;292.46000000000004;275.26000000000005;274.46000000000004;276.26000000000005;335.96000000000004;334.06;274.26000000000005;286.66;297.56;297.96000000000004;298.36;291.56;292.56;292.26000000000005;;320.46000000000004;275.26000000000005;241.05796691057077;260.9983114674233;273.4187578820637;292.76000000000005;5570000.0;3510000.0;3660000.0;1330000.0;3560000.0;2490000.0;5590000.0;0.0275;0.014166666666666666;0.05316666666666667;0.018500000000000003;0.021333333333333333;0.04883333333333333;;5416.814453125;0.0;1101.26391601562;24280.703125;508993.37600385805;247948.43143895187;232145.74672278808;232145.74672278808;230071.83560979165;430735.4089219946;457686.21237540204;453558.3753585443;472723.10170879104;520341.05079532304;518401.41787762754;453311.4647848748;467980.05985209416;466043.6885466112;467272.7042113409;429880.41049077135;250217.15848691124;457825.0308446583;457408.11929247493;;198604.77482894104;471749.2581616372;200475.1164305909;214310.75014185795;273.3474924456691;4042156.624455098;1491299.7589121056;266216.9429118461;0.0;0;223;240;0;0;0;0;4;94;87;1730176744174.4067;634234861705.1827;1210443738854.3186;13455.59326633619;5018.571622024357;2545.229403388018;11871.254860188463;3221780.0573580484;1382628.2197831743;102295.83560901353;1499430.3760494464;5.0460653108522715;0.23870873666722878
7870;2019-02-13 04:10:37.854;764;184;132;132;124;49;193;22;15;31;624;605;16;140;243;248;252;190;196;194;191;21;557;354;366;135;359;254;559;-1.0;86.0;627.0;259.0;128.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24391.3359375;5410.5263671875;0.0;1130.41552734375;474.0;84943;;;Calculated values ==>;1550027437.854;349.56000000000006;291.56;286.36;286.36;285.56;278.06;273.7412296467126;292.46000000000004;275.36;274.66;276.26000000000005;335.56;333.66;274.76000000000005;287.16;297.46000000000004;297.96000000000004;298.36;292.16;292.56;292.26000000000005;;320.56;275.26000000000005;241.49495122638035;261.6868853414304;273.7412296467126;292.76000000000005;5570000.0;3540000.0;3660000.0;1350000.0;3590000.0;2540000.0;5590000.0;0.0;0.014333333333333333;0.1045;0.043166666666666666;0.021333333333333333;0.021333333333333333;;5410.5263671875;0.0;1130.41552734375;24391.3359375;509366.22842500015;250217.15848691124;232746.37307827212;232746.37307827212;230365.52043668393;430542.39183029096;457686.21237540204;452946.7398629683;472460.9817075043;519518.8532051027;517571.8227706635;453071.4591419296;467851.3330476421;465480.30547409743;466846.7340063354;429880.41049077135;410203.92175614706;457825.0308446583;457408.11929247493;;199022.72361097817;471484.10707214737;201161.38360837192;232746.37307827212;273.6296237204182;4042562.3667417257;1491390.0183322397;266235.5467496513;0.0;0;223;240;0;0;0;0;4;94;87;1730396421034.9443;634315289845.3795;1210594691669.688;26311.56972860532;11668.930896186308;282.02967186294813;4792.783919236326;3222111.566371376;1382767.3309763821;102319.40434753726;1499569.2916430612;6.5824333727667845;0.5689091652246214
7871;2019-02-13 04:11:37.874;767;188;131;131;126;50;193;24;23;31;624;604;23;143;245;248;252;192;196;194;191;23;558;354;366;135;360;265;559;0.0;83.0;1082.0;100.0;128.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24984.1953125;5949.82763671875;0.0;1189.92175292969;474.0;84944;;;Calculated values ==>;1550027497.874;349.86;291.96000000000004;286.26000000000005;286.26000000000005;285.76000000000005;278.16;273.7412296467126;292.46000000000004;275.56;275.46000000000004;276.26000000000005;335.56;333.56;275.46000000000004;287.46000000000004;297.66;297.96000000000004;298.36;292.36;292.56;292.26000000000005;;320.56;275.46000000000004;241.49495122638035;263.1675429290057;273.7412296467126;292.76000000000005;5580000.0;3540000.0;3660000.0;1350000.0;3600000.0;2650000.0;5590000.0;0.0;0.013833333333333333;0.18033333333333335;0.016666666666666666;0.021333333333333333;0.021333333333333333;;5949.82763671875;0.0;1189.92175292969;24984.1953125;509650.9867168143;251786.45387986567;232445.59270163625;232445.59270163625;230955.42752046805;430542.39183029096;457686.21237540204;452040.6181146384;472460.9817075043;518603.07788014534;516537.5767260373;452040.6181146384;466643.40056904283;465596.4787924315;466846.7340063354;429618.63473711204;411022.3319942386;457825.0308446583;457408.11929247493;;199022.72361097817;471679.62040862173;201380.8435244551;232445.59270163625;273.71541218984584;4042973.966656265;1491484.7195054477;266254.8893390288;0.0;0;223;240;0;0;0;0;4;94;87;1730616094234.8745;634396316845.3538;1210750443569.6384;45202.31268442972;4504.97961473611;257.2488546097492;4799.200567271225;3222707.7140409686;1382902.1584914594;102323.89983325235;1499649.2514914914;7.6702610599254335;0.5448713130887967
7872;2019-02-13 04:12:37.874;769;191;130;130;128;51;193;25;33;31;630;608;30;133;245;248;252;193;196;194;191;24;557;357;366;134;362;269;559;-2.0;81.0;1284.0;140.0;128.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26506.48828125;7502.35986328125;0.0;1197.75854492188;474.0;84945;;;Calculated values ==>;1550027557.874;350.06000000000006;292.26000000000005;286.16;286.16;285.96000000000004;278.26000000000005;274.0616903277293;292.46000000000004;275.66;276.46000000000004;276.26000000000005;336.16;333.96000000000004;276.16;286.46000000000004;297.66;297.96000000000004;298.36;292.46000000000004;292.56;292.26000000000005;;320.56;275.56;241.2770596917726;263.6948088759802;274.0616903277293;292.76000000000005;5570000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2690000.0;5590000.0;0.0;0.013500000000000002;0.214;0.02333333333333333;0.021333333333333333;0.021333333333333333;;7502.35986328125;0.0;1197.75854492188;26506.48828125;509986.6945593696;410616.18902811914;232145.74672278808;232145.74672278808;231548.80143300048;430346.717906069;457686.21237540204;452618.638209442;472592.1488768574;518889.0081642153;516611.68831851124;452234.73324238294;464889.9411695408;465306.4224800408;466418.3847020313;429880.41049077135;411422.6270748474;457825.0308446583;457408.11929247493;;199022.72361097817;471909.57779161324;202167.376214403;232145.74672278808;274.0355879182016;4043403.0556862126;1491596.8210679477;266274.7866748442;0.0;0;223;240;0;0;0;0;4;94;87;1730835694234.8745;634477016845.3538;1210910643569.6384;53596.57006693835;6293.984703468238;249.18007611497325;4805.597281486653;3223531.038063897;1382992.149860778;102328.12007434171;1499729.2914735645;7.464879106331799;0.5504648558799017
7873;2019-02-13 04:13:37.855;769;190;129;129;128;54;193;27;40;32;639;613;37;114;247;246;252;191;196;194;191;25;562;361;366;134;366;269;563;-2.0;109.0;1289.0;114.0;128.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27923.197265625;8948.0966796875;0.0;1204.31115722656;473.0;84946;;;Calculated values ==>;1550027617.855;350.06000000000006;292.16;286.06;286.06;285.96000000000004;278.56;274.4858918419099;292.46000000000004;275.86;277.16;276.36;337.06;334.46000000000004;276.86;284.56;297.86;297.76000000000005;298.36;292.26000000000005;292.56;292.26000000000005;;320.46000000000004;275.66;241.2770596917726;263.6948088759802;274.4858918419099;292.76000000000005;5620000.0;3610000.0;3660000.0;1340000.0;3660000.0;2690000.0;5630000.0;0.0;0.018166666666666668;0.21483333333333335;0.019;0.021333333333333333;0.021333333333333333;;8948.0966796875;0.0;1204.31115722656;27923.197265625;509548.8105304697;252366.36659570262;231750.97668129968;231750.97668129968;231453.97356956473;430081.6785162784;457686.21237540204;453510.2087114969;472689.592463476;519819.1761884814;517129.72145886254;453128.81857222365;462625.91658139706;464986.8782582178;465582.3289076539;428556.77433926973;252769.09188268322;457825.0308446583;457408.11929247493;;198604.77482894104;472007.13841251616;203225.10960631442;231750.97668129968;274.46444146993434;4043856.4927648073;1491733.8647947568;266294.7975835493;0.0;0;223;240;0;0;0;0;4;94;87;1731055224694.679;634557391385.2822;1211071992459.4949;53769.58212443004;5106.858547317834;3193.476231294655;4814.019042371739;3224425.4726706822;1383087.1268022247;102356.79979209045;1499809.42955776;6.587987502060831;0.4549248970508597
7874;2019-02-13 04:14:37.855;767;192;129;128;127;57;193;26;45;33;646;619;42;94;249;244;252;195;196;194;191;27;572;365;366;133;370;269;572;-1.0;85.0;1216.0;163.0;128.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29611.3125;10625.7841796875;0.0;1209.2060546875;473.0;84947;;;Calculated values ==>;1550027677.855;349.86;292.36;286.06;285.96000000000004;285.86;278.86;274.9066339382667;292.46000000000004;275.76000000000005;277.66;276.46000000000004;337.76;335.06;277.36;282.56;298.06;297.56;298.36;292.66;292.56;292.26000000000005;;320.46000000000004;275.86;241.05796691057077;263.6948088759802;274.9066339382667;292.76000000000005;5720000.0;3650000.0;3660000.0;1330000.0;3700000.0;2690000.0;5720000.0;0.0;0.014166666666666666;0.20266666666666666;0.027166666666666665;0.021333333333333333;0.021333333333333333;;10625.7841796875;0.0;1209.2060546875;29611.3125;508417.957281953;252670.50696234108;231538.99286630744;231244.20902332434;230950.26644790167;429811.8947417682;457686.21237540204;454143.5416770994;472917.67418972735;520542.08071330236;517750.9987671405;453763.8861497668;460212.0949488599;464666.51039494085;464737.35524180415;425790.11108963174;253879.86823860797;457825.0308446583;457408.11929247493;;198604.77482894104;472333.7623376517;204253.22816596224;231538.99286630744;274.8800826018686;4044335.9470128543;1491896.980468585;266314.9102269819;0.0;0;223;240;0;0;0;0;4;94;87;1731274824694.679;634637491385.2822;1211233392459.4949;50644.436871590464;7282.854511664229;2435.3951070561698;4818.54136375824;3225295.589495649;1383190.3744110495;102403.70705324337;1499889.7008944778;5.507501617090374;0.4014416488407951
7875;2019-02-13 04:15:37.876;767;200;127;127;123;60;193;27;47;34;651;623;43;78;251;242;252;202;196;194;191;27;559;368;366;134;373;271;558;-2.0;109.0;742.0;156.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29932.546875;10920.7939453125;0.0;1217.21057128906;470.0;84948;;;Calculated values ==>;1550027737.876;349.86;293.16;285.86;285.86;285.46000000000004;279.16;275.2199585193972;292.46000000000004;275.86;277.86;276.56;338.26;335.46000000000004;277.46000000000004;280.96000000000004;298.26000000000005;297.36;298.36;293.36;292.56;292.26000000000005;;320.16;275.86;241.2770596917726;263.95629194202945;275.2199585193972;292.76000000000005;5590000.0;3679999.9999999995;3660000.0;1340000.0;3729999.9999999995;2710000.0;5580000.0;0.0;0.018166666666666668;0.12366666666666666;0.026000000000000002;0.021333333333333333;0.021333333333333333;;10920.7939453125;0.0;1217.21057128906;29932.546875;509563.2687417944;414479.48874756467;231275.2861762901;231275.2861762901;230094.4751798478;429606.4342157736;457686.21237540204;454056.57264714385;472884.4304738556;520894.3343860957;517997.1706278187;453548.40775852394;457935.639530854;464492.32735319476;464031.1302349554;429355.4051495865;415188.9828978095;457825.0308446583;457408.11929247493;;197350.94305643384;472202.2088784924;204982.20330844578;231275.2861762901;275.17455111773097;4044832.319509812;1492076.5981302054;266335.13744254934;0.0;0;223;240;0;0;0;0;4;94;87;1731494501554.3438;634717619420.16;1211395449159.2476;30802.197008218995;6947.720144821213;257.35667090728265;4824.16710647861;3225974.548996294;1383309.0040388487;102426.15450521818;1499970.0849228401;3.5287053050478017;0.26862784591269534
7876;2019-02-13 04:16:37.866;763;193;126;126;119;58;193;28;47;35;655;627;42;73;252;241;252;194;196;194;191;28;549;363;366;134;368;273;549;-1.0;84.0;656.0;85.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29755.16015625;10704.767578125;0.0;1233.68908691406;465.0;84949;;;Calculated values ==>;1550027797.866;349.46000000000004;292.46000000000004;285.76000000000005;285.76000000000005;285.06;278.96000000000004;274.69669130483857;292.46000000000004;275.96000000000004;277.86;276.66;338.66;335.86;277.36;280.46000000000004;298.36;297.26000000000005;298.36;292.56;292.56;292.26000000000005;;319.66;275.96000000000004;241.2770596917726;264.2163659402789;274.69669130483857;292.76000000000005;5490000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2730000.0;5490000.0;0.0;0.014;0.10933333333333332;0.014166666666666666;0.021333333333333333;0.021333333333333333;;10704.767578125;0.0;1233.68908691406;29755.16015625;509944.46530358813;415538.5025391026;231191.84880649296;231191.84880649296;229125.00534120802;429947.3805835815;457686.21237540204;453715.23204408324;472981.82504853373;521144.10798769107;518244.11415048264;453076.37563387153;456991.63776925986;465354.9656912107;464634.8729112105;431924.8492584871;415881.8595038191;457825.0308446583;457408.11929247493;;195261.2709748474;472299.7188790419;203723.70024450234;231191.84880649296;274.66650602824;4045329.6341688917;1492256.7811074273;266355.55820234364;0.0;0;223;240;0;0;0;0;4;94;87;1731714064954.3787;634798006020.1729;1211558621959.2734;27332.407476754175;3804.826930655977;224.60185656535242;4825.947103700949;3226458.9232912394;1383398.593663732;102430.17015689424;1500050.4891383348;3.0311944318271777;0.20862009718344637
7877;2019-02-13 04:17:37.857;753;186;127;126;117;53;193;28;30;36;659;631;32;70;250;241;252;187;196;194;191;29;545;359;366;136;364;268;545;-2.0;83.0;152.0;61.0;128.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29675.4609375;10719.2177734375;0.0;1197.20544433594;460.0;84950;;;Calculated values ==>;1550027857.857;348.46000000000004;291.76000000000005;285.86;285.76000000000005;284.86;278.46000000000004;274.27422755570615;292.46000000000004;275.96000000000004;276.16;276.76000000000005;339.06000000000006;336.26000000000005;276.36;280.16;298.16;297.26000000000005;298.36;291.86;292.56;292.26000000000005;;319.16;276.06;241.71165711629368;263.56353331371673;274.27422755570615;292.76000000000005;5450000.0;3590000.0;3660000.0;1360000.0;3640000.0;2680000.0;5450000.0;0.0;0.013833333333333333;0.025333333333333333;0.010166666666666666;0.021333333333333333;0.021333333333333333;;10719.2177734375;0.0;1197.20544433594;29675.4609375;509061.1863954429;414661.7335165383;231588.0347486587;231288.19542417562;228629.65396234166;430214.79039162316;457686.21237540204;452409.5171516808;472818.15071447083;521964.6456026698;519075.640259213;452664.88030591793;457431.3775308373;465671.6860993213;465219.0939126357;432915.9095193167;415013.6015823836;457825.0308446583;457408.11929247493;;193171.6564234249;472134.0588697756;202562.16753257;231588.0347486587;274.19819938217245;4045824.815057845;1492435.287539231;266375.8126182118;0.0;0;223;240;0;0;0;0;4;94;87;1731933632015.021;634878993870.4098;1211720897614.748;6329.466190350807;2740.6475619282573;247.6485931275741;4817.4951369347455;3226739.3968286105;1383453.13110282;102434.1049870068;1500130.839102939;1.1861996862664743;0.0676995191476702
7878;2019-02-13 04:18:37.847;743;182;129;128;117;49;193;29;9;37;657;631;16;64;248;242;252;183;196;194;191;27;543;356;366;135;361;258;543;-2.0;86.0;111.0;0.0;128.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29655.943359375;10708.390625;0.0;1149.24523925781;457.0;84951;;;Calculated values ==>;1550027917.847;347.46000000000004;291.36;286.06;285.96000000000004;284.86;278.06;273.955091788801;292.46000000000004;276.06;274.06;276.86;338.86;336.26000000000005;274.76000000000005;279.56;297.96000000000004;297.36;298.36;291.46000000000004;292.56;292.26000000000005;;318.86;275.86;241.49495122638035;262.23063862743834;273.955091788801;292.76000000000005;5430000.0;3560000.0;3660000.0;1350000.0;3610000.0;2580000.0;5430000.0;0.0;0.014333333333333333;0.018500000000000003;0.0;0.021333333333333333;0.021333333333333333;;10708.390625;0.0;1149.24523925781;29655.943359375;508001.87364747823;414039.5949891296;232240.73849677003;231938.45373125473;228673.7965475899;430412.23801567365;457686.21237540204;451492.7415474736;473046.2935902154;522569.94287183543;519905.08057710517;452377.66799008177;458304.8186297473;465843.48631744814;465784.1997128528;433404.1478898504;414398.0589551918;457825.0308446583;457408.11929247493;;191917.91438739494;472070.4381999017;201972.2588119733;232240.73849677003;273.955091788801;4046319.161020371;1492613.821181303;266395.3631148745;0.0;0;223;240;0;0;0;0;4;94;87;1732153195414.1833;634960280320.0996;1211878671314.146;4616.128930606756;0.0;272.4206080634402;4803.570790308371;3226830.594918722;1383475.9660259606;102438.43817468185;1500211.0012894352;0.8173737530761332;0.01940369301669056
7879;2019-02-13 04:19:37.877;738;181;130;129;117;45;193;27;2;37;648;625;8;58;246;243;251;183;196;194;191;25;544;353;366;135;358;248;544;-1.0;85.0;306.0;20.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29618.861328125;10842.212890625;0.0;1092.42858886719;455.0;84952;;;Calculated values ==>;1550027977.877;346.96000000000004;291.26000000000005;286.16;286.06;284.86;277.66;273.6339639331285;292.46000000000004;275.86;273.36;276.86;337.96000000000004;335.66;273.96000000000004;278.96000000000004;297.76000000000005;297.46000000000004;298.26000000000005;291.46000000000004;292.56;292.26000000000005;;318.66;275.66;241.49495122638035;260.85938512811435;273.6339639331285;292.76000000000005;5440000.0;3529999.9999999995;3660000.0;1350000.0;3579999.9999999995;2480000.0;5440000.0;0.0;0.014166666666666666;0.051000000000000004;0.0033333333333333335;0.021333333333333333;0.021333333333333333;;10842.212890625;0.0;1092.42858886719;29618.861328125;507292.37902339164;413261.04569832893;232518.5904232543;232215.60778389103;228651.697414107;430607.02586249536;457686.21237540204;452369.6041520681;473046.2935902154;522460.6283147598;520117.585136838;453112.798581701;459170.38311674347;466015.41043311567;466345.2199131555;432932.5200547416;413992.5003723105;457825.0308446583;457408.11929247493;;191082.09718829524;471875.0639052514;201112.00293603863;232518.5904232543;273.60586266644077;4046813.3647061805;1492793.4993387423;266414.0530704818;0.0;0;223;240;0;0;0;0;4;94;87;1732372905214.9512;635041320820.3828;1212030547214.6768;12814.137662017503;902.5435365640427;268.31694550110683;4797.643282543373;3226975.9197669458;1383483.490982723;102442.94657405045;1500291.0514120474;1.5737918444304382;0.08113126407011668
