;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7880;2019-02-13 04:20:37.888;740;182;131;130;119;44;193;24;4;36;633;614;5;55;245;243;251;183;196;194;191;23;542;353;366;134;358;237;543;296.0;110.0;598.0;120.0;128.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28741.224609375;9976.3759765625;0.0;1039.27966308594;456.0;84953;;;Calculated values ==>;1550028037.888;347.16;291.36;286.26000000000005;286.16;285.06;277.56;273.6339639331285;292.46000000000004;275.56;273.56;276.76000000000005;336.46000000000004;334.56;273.66;278.66;297.66;297.46000000000004;298.26000000000005;291.46000000000004;292.56;292.26000000000005;;318.76000000000005;275.46000000000004;241.2770596917726;259.30345971252746;273.6339639331285;292.76000000000005;5420000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2370000.0;5430000.0;0.04933333333333333;0.018333333333333333;0.09966666666666667;0.02;0.021333333333333333;0.07066666666666667;;9976.3759765625;0.0;1039.27966308594;28741.224609375;507719.67914893635;414039.5949891296;232848.2612841062;232544.0024099547;229259.53068493048;430607.02586249536;457686.21237540204;454498.3258454998;473079.2034362849;521832.04056995636;519908.90400741104;454618.7545691229;460533.00643914193;465885.42676947766;466345.2199131555;433420.77053401736;414398.0589551918;457825.0308446583;457408.11929247493;;191500.00471740507;471812.00014122744;201033.8926309492;210638.23033756265;273.57530035720265;4047299.7879162375;1492967.0193852426;266431.820562667;0.0;0;223;240;0;0;0;0;4;94;87;1732592545474.651;635122035615.2725;1212176073889.4778;25261.95517705021;5415.562150205565;348.74971227846834;17438.405486147134;3227293.2787119793;1383536.1515160354;102448.0897389323;1500476.385789941;4.399617608891423;0.21242504384759883
7881;2019-02-13 04:21:37.868;749;180;131;131;121;45;193;23;10;34;615;601;8;68;245;244;251;181;196;194;191;22;533;351;366;134;356;240;535;-1.0;84.0;0.0;34.0;128.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25678.306640625;6804.220703125;0.0;1056.09826660156;459.0;84954;;;Calculated values ==>;1550028097.868;348.06000000000006;291.16;286.26000000000005;286.26000000000005;285.26000000000005;277.66;273.4187578820637;292.46000000000004;275.46000000000004;274.16;276.56;334.66;333.26000000000005;273.96000000000004;279.96000000000004;297.66;297.56;298.26000000000005;291.26000000000005;292.56;292.26000000000005;;319.06;275.36;241.2770596917726;259.7329541166123;273.4187578820637;292.76000000000005;5330000.0;3510000.0;3660000.0;1340000.0;3560000.0;2400000.0;5350000.0;0.0;0.014;0.0;0.005666666666666667;0.021333333333333333;0.021333333333333333;;6804.220703125;0.0;1056.09826660156;25678.306640625;509627.42905313673;416489.45800001826;233056.5130745862;233056.5130745862;230035.1770471308;430735.4089219946;457686.21237540204;454717.68590570294;472884.4304738556;519761.93329609995;518340.3842145931;454475.83543935703;461584.62816397613;466173.27820480464;466759.817364949;435561.5692544039;416819.87723086216;457825.0308446583;457408.11929247493;;192753.74022246967;471714.4053827849;199486.76635419932;233056.5130745862;272.95838127323645;4047753.132844767;1493106.8110781827;266449.2762249257;0.0;0;223;240;0;0;0;0;4;94;87;1732812072274.7207;635202408815.298;1212319126189.5232;0.0;1542.6232878286517;262.38368832958406;4786.167599314959;3227503.724833091;1383594.1170664113;102453.18081967955;1500661.528830787;0.8385377999109983;0.01966630264940107
7882;2019-02-13 04:22:37.868;753;177;132;131;122;47;193;21;15;33;604;590;12;93;244;244;251;177;196;194;191;21;533;350;366;134;355;245;535;231.0;83.0;85.0;51.0;128.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24500.724609375;5657.2158203125;0.0;1083.14489746094;463.0;84955;;;Calculated values ==>;1550028157.868;348.46000000000004;290.86;286.36;286.26000000000005;285.36;277.86;273.3108153835814;292.46000000000004;275.26000000000005;274.66;276.46000000000004;333.56;332.16;274.36;282.46000000000004;297.56;297.56;298.26000000000005;290.86;292.56;292.26000000000005;;319.46000000000004;275.26000000000005;241.2770596917726;260.44013211722256;273.3108153835814;292.76000000000005;5330000.0;3500000.0;3660000.0;1340000.0;3550000.0;2450000.0;5350000.0;0.0385;0.013833333333333333;0.014166666666666666;0.0085;0.021333333333333333;0.059833333333333336;;5657.2158203125;0.0;1083.14489746094;24500.724609375;510117.3182658378;415477.83837901097;233364.16912655692;233056.5130745862;230333.02760728958;430799.1582183253;457686.21237540204;454483.0395584016;472787.01963726926;518226.4333000774;516798.6327434053;454116.9317620451;463732.75508710236;466187.4538382608;466902.2408945324;435561.5692544039;415477.83837901097;457825.0308446583;457408.11929247493;;194425.4183739577;471616.79343737353;200230.19146837102;212043.97737435374;273.246943540968;4048171.291438517;1493210.6563825447;266467.1032512929;0.0;0;223;240;0;0;0;0;4;94;87;1733031672274.7207;635282808815.298;1212464626189.5232;3601.9153479421;2306.7861167365213;277.8249437762686;14680.954491434251;3227533.740794324;1383626.195478116;102457.68255828043;1500823.75484821;3.095899726088005;0.048735130188506906
7883;2019-02-13 04:23:37.879;753;176;132;132;122;46;193;21;19;32;600;585;16;114;243;245;251;177;196;194;191;20;537;350;366;133;355;249;539;230.0;85.0;115.0;29.0;128.0;0;100;6;1;0;0;0;0;0;0;1;0;0;0;0;24412.560546875;5534.95654296875;0.0;1108.89343261719;466.0;84956;;;Calculated values ==>;1550028217.879;348.46000000000004;290.76000000000005;286.36;286.36;285.36;277.76000000000005;273.3108153835814;292.46000000000004;275.26000000000005;275.06;276.36;333.16;331.66;274.76000000000005;284.56;297.46000000000004;297.66;298.26000000000005;290.86;292.56;292.26000000000005;;319.76000000000005;275.16;241.05796691057077;260.9983114674233;273.3108153835814;292.76000000000005;5370000.0;3500000.0;3660000.0;1330000.0;3550000.0;2490000.0;5390000.0;0.03833333333333333;0.014166666666666666;0.019166666666666665;0.004833333333333333;0.021333333333333333;0.05966666666666666;;5534.95654296875;0.0;1108.89343261719;24412.560546875;509766.16533686593;413509.3325022522;233258.23977248085;233258.23977248085;230238.24820048042;430799.1582183253;457686.21237540204;454296.6455020742;472820.39598721155;517481.5531998832;515946.7936577335;453927.967697315;465572.9773167019;466058.0093327334;467030.3681613109;434621.13838598336;413873.17205893324;457825.0308446583;457408.11929247493;;195679.20071851107;471651.78204872925;200302.19700822694;212085.36313622835;273.2752329690262;4048578.9768762253;1493303.9415845966;266485.37358629936;0.0;0;223;240;0;0;0;0;4;94;87;1733251312534.4204;635362923500.1885;1212612853359.3206;4868.226929465406;1311.5229943624277;293.92952296654335;14637.59111732271;3227604.338253701;1383656.353581973;102462.44805234388;1501068.1208535046;3.1775658152568718;0.03845853681609861
7884;2019-02-13 04:24:37.869;751;177;133;132;123;47;193;20;24;31;603;585;20;126;243;245;251;181;196;194;191;19;552;348;366;133;354;253;554;134.0;84.0;130.0;8.0;128.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;24626.724609375;5738.92333984375;0.0;1125.7734375;468.0;84957;;;Calculated values ==>;1550028277.869;348.26;290.86;286.46000000000004;286.36;285.46000000000004;277.86;273.0942459734351;292.46000000000004;275.16;275.56;276.26000000000005;333.46000000000004;331.66;275.16;285.76000000000005;297.46000000000004;297.66;298.26000000000005;291.26000000000005;292.56;292.26000000000005;;319.96000000000004;275.06;241.05796691057077;261.54996906429363;273.0942459734351;292.76000000000005;5520000.0;3479999.9999999995;3660000.0;1330000.0;3540000.0;2530000.0;5540000.0;0.022333333333333334;0.014;0.021666666666666667;0.0013333333333333333;0.021333333333333333;0.043666666666666666;;5738.92333984375;0.0;1125.7734375;24626.724609375;508192.79230706114;247806.20482788974;233174.77585907196;232871.6582264005;230185.61622785314;430925.7729439634;457686.21237540204;454235.0002118804;472723.10170879104;517451.1058712398;515604.3606169956;453740.19083978806;466382.06977781886;466201.75019206293;467313.94735232834;430929.93838981923;249313.85734774693;457825.0308446583;457408.11929247493;;196515.0671798046;471554.28894245124;199829.56829335282;216120.35672240643;273.08071344566315;4048987.5694758072;1493397.8749254686;266503.992706516;0.0;0;223;240;0;0;0;0;4;94;87;1733470875934.4553;635442710200.2012;1212763428259.3445;5512.117691568098;362.2996275321312;2542.6251345890123;10536.232298892992;3227690.8267084113;1383670.2997790705;102486.08206816802;1501277.8677516961;2.7609777048180244;0.035355822867983076
7885;2019-02-13 04:25:37.860;750;183;135;134;125;47;193;20;28;30;608;587;25;132;243;246;251;191;196;194;191;19;561;351;366;133;357;254;562;85.0;83.0;171.0;80.0;128.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24864.03515625;5919.85400390625;0.0;1130.8603515625;470.0;84958;;;Calculated values ==>;1550028337.86;348.16;291.46000000000004;286.66;286.56;285.66;277.86;273.4187578820637;292.46000000000004;275.16;275.96000000000004;276.16;333.96000000000004;331.86;275.66;286.36;297.46000000000004;297.76000000000005;298.26000000000005;292.26000000000005;292.56;292.26000000000005;;320.16;275.06;241.05796691057077;261.6868853414304;273.4187578820637;292.76000000000005;5610000.0;3510000.0;3660000.0;1330000.0;3570000.0000000005;2540000.0;5620000.0;0.014166666666666666;0.013833333333333333;0.0285;0.013333333333333334;0.021333333333333333;0.0355;;5919.85400390625;0.0;1130.8603515625;24864.03515625;507264.71495675686;249684.38027537023;233577.6274173871;233274.80006095755;230591.05161260185;430735.4089219946;457686.21237540204;454559.7729374544;472625.7912797831;517879.4702218342;515724.10566809826;454189.10725268105;466931.4430095743;465769.70841700374;467016.45501159295;428573.0936639202;252825.72291499353;457825.0308446583;457408.11929247493;;197350.94305643384;471554.28894245124;200401.67184114337;220338.39631888608;273.3186594080866;4049399.9306099718;1493495.0168297596;266522.79516727955;0.0;0;223;240;0;0;0;0;4;94;87;1733690442994.2249;635522498230.1174;1212915505444.1848;7243.505881244864;3615.368228017438;2431.1719620268186;8415.975165562404;3227797.1076268773;1383703.4420390804;102527.52416001663;1501435.7791234748;3.078556319618263;0.13484187782979817
7886;2019-02-13 04:26:37.870;752;190;134;135;127;48;193;22;33;30;612;590;29;134;244;245;251;196;196;194;191;21;561;355;366;133;359;256;563;-2.0;84.0;636.0;128.0;128.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;25033.046875;6051.8359375;0.0;1144.06237792969;471.0;84959;;;Calculated values ==>;1550028397.87;348.36;292.16;286.56;286.66;285.86;277.96000000000004;273.8482719121499;292.46000000000004;275.36;276.46000000000004;276.16;334.36;332.16;276.06;286.56;297.56;297.66;298.26000000000005;292.76000000000005;292.56;292.26000000000005;;320.26000000000005;275.26000000000005;241.05796691057077;261.9595390733887;273.8482719121499;292.76000000000005;5610000.0;3550000.0;3660000.0;1330000.0;3590000.0;2560000.0;5630000.0;0.0;0.014;0.10600000000000001;0.021333333333333333;0.021333333333333333;0.021333333333333333;;6051.8359375;0.0;1144.06237792969;25033.046875;507515.22535299737;252366.36659570262;233249.60852716392;233552.15697655582;231157.84683070882;430477.46260093397;457686.21237540204;454840.5135957991;472625.7912797831;518121.8101162321;515861.33762956737;454345.6212795007;466878.2206534266;465610.7510579218;466316.7963488316;428573.0936639202;410851.6598827512;457825.0308446583;457408.11929247493;;197768.88456892778;471749.2581616372;201562.89444397952;233249.60852716392;273.7909804671694;4049815.8089283356;1493594.797539936;266541.75601630384;0.0;0;223;240;0;0;0;0;4;94;87;1733910079594.19;635602311530.1047;1213068530944.1604;26847.42763009288;5763.975759310029;248.10007293636608;4782.0482296599685;3228081.2460879455;1383781.616265829;102549.85514818227;1501545.7809823388;5.2309732631000285;0.3865286221079717
7887;2019-02-13 04:27:37.871;756;192;132;132;129;51;193;25;37;31;616;593;34;134;245;244;251;193;196;194;191;23;551;358;366;135;363;258;553;-2.0;82.0;432.0;118.0;128.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25273.119140625;6320.30029296875;0.0;1147.44567871094;469.0;84960;;;Calculated values ==>;1550028457.871;348.76;292.36;286.36;286.36;286.06;278.26000000000005;274.1680685717883;292.46000000000004;275.66;276.86;276.26000000000005;334.76000000000005;332.46000000000004;276.56;286.56;297.66;297.56;298.26000000000005;292.46000000000004;292.56;292.26000000000005;;320.06;275.46000000000004;241.49495122638035;262.23063862743834;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2580000.0;5530000.0;0.0;0.013666666666666666;0.07200000000000001;0.019666666666666666;0.021333333333333333;0.021333333333333333;;6320.30029296875;0.0;1147.44567871094;25273.119140625;508902.31769374287;413590.4106133878;232896.92431263;232896.92431263;231992.5290231695;430280.9020939914;457686.21237540204;454999.4946030382;472460.9817075043;518364.9277615962;515999.13640083576;454627.8331398351;466593.59296105785;465160.9749554807;465755.3386178344;431184.78525644395;413956.2836987002;457825.0308446583;457408.11929247493;;196933.003932529;471679.62040862173;202328.78538916906;232896.92431263;274.1029304644158;4050235.0339665925;1493697.9003938271;266560.85223509365;0.0;0;223;240;0;0;0;0;4;94;87;1734129683254.7974;635682712870.3271;1213222733514.587;18192.291063398578;5297.233088715902;235.45618795583135;4789.572159570025;3228456.5833336124;1383873.7945427631;102553.88485086143;1501625.5458151947;3.8183613379160875;0.27886610258067096
7888;2019-02-13 04:28:37.891;758;187;130;130;129;53;193;26;42;32;618;595;38;131;248;242;251;187;196;194;191;25;551;360;366;136;365;260;553;-2.0;85.0;242.0;101.0;128.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25703.8984375;6714.662109375;0.0;1152.94409179688;469.0;84961;;;Calculated values ==>;1550028517.891;348.96000000000004;291.86;286.16;286.16;286.06;278.46000000000004;274.38016830617;292.46000000000004;275.76000000000005;277.36;276.36;334.96000000000004;332.66;276.96000000000004;286.26000000000005;297.96000000000004;297.36;298.26000000000005;291.86;292.56;292.26000000000005;;320.06;275.66;241.71165711629368;262.5002047102346;274.38016830617;292.76000000000005;5510000.0;3600000.0;3660000.0;1360000.0;3650000.0;2600000.0;5530000.0;0.0;0.014166666666666666;0.04033333333333333;0.016833333333333332;0.021333333333333333;0.021333333333333333;;6714.662109375;0.0;1152.94409179688;25703.8984375;509150.22751067166;411690.63993804477;232293.04205302676;232293.04205302676;231992.5290231695;430148.3826014536;457686.21237540204;455283.95530262263;472427.34351167246;518403.09683884383;516034.4011250787;454787.762694457;465958.4343231036;465264.19953021937;465204.3799370688;431184.78525644395;411690.63993804477;457825.0308446583;457408.11929247493;;196933.003932529;471742.7696466962;202817.88001854825;232293.04205302676;274.3020469926853;4050659.984049102;1493806.5612887077;266580.02853981336;0.0;0;223;240;0;0;0;0;4;94;87;1734349356454.7275;635764039970.3013;1213378185314.5376;10182.798369791;4526.90230874049;276.16705867732173;4802.454981108228;3228693.12123184;1383955.6896269808;102558.14979909104;1501705.5060191948;2.515164360332317;0.17537401548817697
7889;2019-02-13 04:29:37.901;760;185;130;130;129;56;193;25;45;32;619;596;42;127;248;241;251;186;196;194;191;25;557;360;366;137;365;261;558;-1.0;110.0;502.0;94.0;128.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26241.048828125;7304.57763671875;0.0;1159.04626464844;470.0;84962;;;Calculated values ==>;1550028577.901;349.16;291.66;286.16;286.16;286.06;278.76000000000005;274.38016830617;292.46000000000004;275.66;277.66;276.36;335.06;332.76000000000005;277.36;285.86;297.96000000000004;297.26000000000005;298.26000000000005;291.76000000000005;292.56;292.26000000000005;;320.16;275.66;241.92719264551067;262.63441904999945;274.38016830617;292.76000000000005;5570000.0;3600000.0;3660000.0;1370000.0;3650000.0;2610000.0;5580000.0;0.0;0.018333333333333333;0.08366666666666665;0.015666666666666666;0.021333333333333333;0.021333333333333333;;7304.57763671875;0.0;1159.04626464844;26241.048828125;508868.9954389874;250656.5635399332;232170.1295736554;232170.1295736554;231870.94239972098;430148.3826014536;457686.21237540204;455488.8326064018;472295.8960165899;518422.2997348772;516052.15357744094;455116.8370408851;465346.7880963671;465264.19953021937;465073.4646152595;429635.05739619944;251048.26350210488;457825.0308446583;457408.11929247493;;197350.94305643384;471610.25455702154;202911.32199536506;232170.1295736554;274.33827281010224;4051092.93075534;1493923.4077577395;266599.2983372117;0.0;0;223;240;0;0;0;0;4;94;87;1734568993054.6926;635845953620.2882;1213534511364.5127;21132.318387790074;4209.616610132618;3274.0912213917336;4805.077114001483;3228954.1240313295;1384028.5060853472;102587.74021566786;1501785.5821304359;3.9487935336915383;0.2513587165139872
7890;2019-02-13 04:30:37.882;761;189;129;129;127;58;193;25;48;33;619;597;44;123;249;241;251;192;196;194;191;25;558;363;366;136;367;262;559;-1.0;86.0;656.0;96.0;128.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26717.052734375;7716.31103515625;0.0;1160.12316894531;471.0;84963;;;Calculated values ==>;1550028637.882;349.26;292.06;286.06;286.06;285.86;278.96000000000004;274.69669130483857;292.46000000000004;275.66;277.96000000000004;276.46000000000004;335.06;332.86;277.56;285.46000000000004;298.06;297.26000000000005;298.26000000000005;292.36;292.56;292.26000000000005;;320.26000000000005;275.66;241.71165711629368;262.7682575881327;274.69669130483857;292.76000000000005;5580000.0;3629999.9999999995;3660000.0;1360000.0;3670000.0000000005;2620000.0;5590000.0;0.0;0.014333333333333333;0.10933333333333332;0.016;0.021333333333333333;0.021333333333333333;;7716.31103515625;0.0;1160.12316894531;26717.052734375;508905.12209641567;252186.74541440952;231846.8209246377;231846.8209246377;231251.67470541983;429947.3805835815;457686.21237540204;455694.20905127644;472525.0707617092;518338.58081861393;516069.98614078347;455198.0039910322;464731.9960431072;465104.8312706036;464634.8729112105;429371.8051531241;411022.3319942386;457825.0308446583;457408.11929247493;;197768.88456892778;471742.7696466962;203702.07631449896;231846.8209246377;274.6581611128919;4051534.1085174223;1494048.5421914374;266618.6186291107;0.0;0;223;240;0;0;0;0;4;94;87;1734788523514.497;635927827685.2153;1213691361679.373;27551.13984588767;4288.651093315157;263.0091152773587;4811.9743651805275;3229359.691046012;1384099.3025568286;102617.20671776576;1501865.698847694;4.158739148047015;0.2914395687211615
7891;2019-02-13 04:31:37.862;762;193;129;128;125;59;193;25;50;33;620;598;45;115;250;241;251;196;196;194;191;25;560;362;366;136;367;262;561;-2.0;84.0;221.0;87.0;128.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27133.3515625;8281.302734375;0.0;1167.54125976562;472.0;84964;;;Calculated values ==>;1550028697.862;349.36;292.46000000000004;286.06;285.96000000000004;285.66;279.06;274.5913991737795;292.46000000000004;275.66;278.16;276.46000000000004;335.16;332.96000000000004;277.66;284.66;298.16;297.26000000000005;298.26000000000005;292.76000000000005;292.56;292.26000000000005;;320.36;275.66;241.71165711629368;262.7682575881327;274.5913991737795;292.76000000000005;5600000.0;3620000.0000000005;3660000.0;1360000.0;3670000.0000000005;2620000.0;5610000.0;0.0;0.014;0.036833333333333336;0.0145;0.021333333333333333;0.021333333333333333;;8281.302734375;0.0;1167.54125976562;27133.3515625;508853.0773644187;410528.1239549413;231798.77113079897;231501.26220682423;230613.99070146453;430014.67791919125;457686.21237540204;455941.70128254674;472525.0707617092;518441.58158120484;516173.21412498504;455322.20923687884;463789.26697848935;465236.6699430183;464781.3556694665;428840.8467844847;411733.9045326037;457825.0308446583;457408.11929247493;;198186.82848740023;471742.7696466962;203320.4147417524;231798.77113079897;274.505992062607;4051982.7123022494;1494181.8112017433;266638.0093669549;0.0;0;223;240;0;0;0;0;4;94;87;1735008050314.567;636009400485.2412;1213848509279.423;9304.884054252592;3892.124146121686;239.49719152633403;4812.999427449087;3229666.7222007667;1384167.45295947;102621.39287447293;1501945.8802266198;1.9314007968240887;0.12818279147927072
7892;2019-02-13 04:32:37.833;764;193;128;127;122;58;193;25;52;33;623;599;45;107;250;241;251;195;196;194;191;25;555;361;366;133;366;262;555;-1.0;84.0;573.0;62.0;128.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27504.97265625;8636.2080078125;0.0;1175.75354003906;470.0;84965;;;Calculated values ==>;1550028757.833;349.56000000000006;292.46000000000004;285.96000000000004;285.86;285.36;278.96000000000004;274.4858918419099;292.46000000000004;275.66;278.36;276.46000000000004;335.46000000000004;333.06;277.66;283.86;298.16;297.26000000000005;298.26000000000005;292.66;292.56;292.26000000000005;;320.16;275.66;241.05796691057077;262.7682575881327;274.4858918419099;292.76000000000005;5550000.0;3610000.0;3660000.0;1330000.0;3660000.0;2620000.0;5550000.0;0.0;0.014;0.0955;0.010333333333333333;0.021333333333333333;0.021333333333333333;;8636.2080078125;0.0;1175.75354003906;27504.97265625;509541.97927955305;413134.7333990844;231644.6419601253;231346.4964314633;229868.94750329808;430081.6785162784;457686.21237540204;456188.79256685387;472917.67418972735;518750.5247557781;516276.4313596296;455322.20923687884;462841.9421213538;465381.95360251743;464927.5523835209;430157.22202261304;413873.7736063451;457825.0308446583;457408.11929247493;;197350.94305643384;472138.9942397944;203204.5334445734;231644.6419601253;274.45648010068754;4052437.811599378;1494322.7223178514;266657.52738533495;0.0;0;223;240;0;0;0;0;4;94;87;1735227544174.4062;636090061480.1823;1214005633299.308;24159.996746177785;2778.9894282172836;227.96827782775102;4816.287516423458;3229945.46141813;1384223.0187027857;102625.28653720101;1502026.0854997986;3.2596175405568486;0.21332245842271233
7893;2019-02-13 04:33:37.893;764;190;128;127;120;55;193;26;53;33;627;602;44;101;250;241;251;191;196;194;191;26;550;359;366;132;364;260;550;-3.0;84.0;367.0;72.0;128.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27642.669921875;8643.0625;0.0;1164.58764648438;470.0;84966;;;Calculated values ==>;1550028817.893;349.56000000000006;292.16;285.96000000000004;285.86;285.16;278.66;274.27422755570615;292.46000000000004;275.76000000000005;278.46000000000004;276.46000000000004;335.86;333.36;277.56;283.26000000000005;298.16;297.26000000000005;298.26000000000005;292.26000000000005;292.56;292.26000000000005;;320.16;275.76000000000005;240.83765695389522;262.5002047102346;274.27422755570615;292.76000000000005;5500000.0;3590000.0;3660000.0;1320000.0;3640000.0;2600000.0;5500000.0;0.0;0.014;0.06116666666666667;0.012;0.021333333333333333;0.021333333333333333;;8643.0625;0.0;1164.58764648438;27642.669921875;509980.39974457194;414083.7466353395;231765.89882121078;231466.45240704165;229395.26074894576;430214.79039162316;457686.21237540204;456640.1732961197;473048.1168422736;519328.55212950247;516755.88103941735;455531.43715521536;462430.4075862037;465671.6860993213;465219.0939126357;431438.30244016676;414443.2327276156;457825.0308446583;457408.11929247493;;197350.94305643384;472367.87413283327;202646.51515699507;231765.89882121078;274.2309440842613;4052897.834850779;1494466.8602325334;266677.0497313806;0.0;0;223;240;0;0;0;0;4;94;87;1735447363774.1968;636169640980.1064;1214162389899.1587;15535.945422843126;3236.656307710058;237.9309759757159;4813.700703386969;3230276.5917354077;1384273.1992142517;102629.1729134728;1502106.4156514558;2.4291479665448534;0.15802980092343946
7894;2019-02-13 04:34:37.873;762;186;129;128;119;51;193;27;54;34;631;605;44;97;248;242;251;187;196;194;191;26;546;356;366;130;361;258;547;-2.0;86.0;30.0;12.0;128.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27710.0234375;8676.9736328125;0.0;1169.70446777344;470.0;84967;;;Calculated values ==>;1550028877.873;349.36;291.76000000000005;286.06;285.96000000000004;285.06;278.26000000000005;273.955091788801;292.46000000000004;275.86;278.56;276.56;336.26000000000005;333.66;277.56;282.86;297.96000000000004;297.36;298.26000000000005;291.86;292.56;292.26000000000005;;320.16;275.76000000000005;240.39332010688793;262.23063862743834;273.955091788801;292.76000000000005;5460000.0;3560000.0;3660000.0;1300000.0;3610000.0;2580000.0;5470000.0;0.0;0.014333333333333333;0.005;0.002;0.021333333333333333;0.021333333333333333;;8676.9736328125;0.0;1169.70446777344;27710.0234375;510083.7804416993;413854.0851824992;232140.6331088491;231839.44594898834;229169.61878744664;430412.23801567365;457686.21237540204;457088.64538944094;473405.19094569265;519905.08057710517;517234.12201715756;455863.1555877597;462257.8626167151;465843.48631744814;465784.1997128528;432439.4492389909;414215.5863340789;457825.0308446583;457408.11929247493;;197350.94305643384;472630.20280472847;201750.8336288407;232140.6331088491;273.86880427029126;4053358.9535381054;1494611.1457558079;266696.4956815275;0.0;0;223;240;0;0;0;0;4;94;87;1735666890574.2666;636248214780.1315;1214317738099.208;1276.6890588030012;541.7587383517756;261.20870163707167;4805.70637191735;3230416.650321037;1384304.675510715;102633.33102428845;1502186.5506565336;0.6992574348804472;0.008124111877911388
7895;2019-02-13 04:35:37.884;760;183;129;128;119;49;193;27;55;34;635;608;45;96;247;243;251;184;196;194;191;26;541;356;366;127;361;255;542;-1.0;109.0;250.0;39.0;128.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27091.392578125;8109.01318359375;0.0;1157.05065917969;469.0;84968;;;Calculated values ==>;1550028937.884;349.16;291.46000000000004;286.06;285.96000000000004;285.06;278.06;273.955091788801;292.46000000000004;275.86;278.66;276.56;336.66;333.96000000000004;277.66;282.76000000000005;297.86;297.46000000000004;298.26000000000005;291.56;292.56;292.26000000000005;;320.06;275.76000000000005;239.71726792356844;261.82340779136865;273.955091788801;292.76000000000005;5410000.0;3560000.0;3660000.0;1270000.0;3610000.0;2550000.0;5420000.0;0.0;0.018166666666666668;0.041666666666666664;0.006500000000000001;0.021333333333333333;0.021333333333333333;;8109.01318359375;0.0;1157.05065917969;27091.392578125;510275.1237514666;414798.46392301214;232265.9394191014;231963.37683733148;229282.15299835536;430412.23801567365;457686.21237540204;457695.4711337854;473793.5715148927;520562.39724024147;517795.3472637794;456479.6629458928;462591.7860650723;465712.960854355;465913.9958927326;433663.128561917;415148.14059818554;457825.0308446583;457408.11929247493;;196933.003932529;473022.0950788126;201868.14953513205;232265.9394191014;273.9145365920569;4053815.715730478;1494751.0546249002;266715.8888624007;0.0;0;223;240;0;0;0;0;4;94;87;1735886530834.839;636325328915.3324;1214471666314.6091;10659.471733277222;1762.5006460339239;336.35561467445484;4803.0331706319685;3230516.1365636983;1384323.881192698;102638.31163988284;1502266.6381662823;1.8952342075986877;0.10320098439585362
7896;2019-02-13 04:36:37.864;758;180;129;129;120;48;193;26;56;34;639;611;46;98;246;243;251;181;196;194;191;25;540;354;366;125;358;252;541;91.0;85.0;0.0;50.0;128.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26497.974609375;7611.48291015625;0.0;1157.30004882812;469.0;84969;;;Calculated values ==>;1550028997.864;348.96000000000004;291.16;286.06;286.06;285.16;277.96000000000004;273.7412296467126;292.46000000000004;275.76000000000005;278.76000000000005;276.56;337.06;334.26000000000005;277.76000000000005;282.96000000000004;297.76000000000005;297.46000000000004;298.26000000000005;291.26000000000005;292.56;292.26000000000005;;320.06;275.66;239.25999513918347;261.41265627149306;273.7412296467126;292.76000000000005;5400000.0;3540000.0;3660000.0;1250000.0;3579999.9999999995;2520000.0;5410000.0;0.015166666666666667;0.014166666666666666;0.0;0.008333333333333333;0.021333333333333333;0.0365;;7611.48291015625;0.0;1157.30004882812;26497.974609375;510116.9587212895;414135.20160198;232291.21093529294;232291.21093529294;229599.43553899;430542.39183029096;457686.21237540204;458297.0064650394;474051.4637773472;521217.4446267696;518354.6799498337;457090.6148596613;463275.46006641706;466015.41043311567;466201.75019206293;433904.32930199505;414492.11232454475;457825.0308446583;457408.11929247493;;196933.003932529;473186.0941955567;201140.07989525603;219347.13365381642;273.6212895796546;4054262.1449311627;1494882.0150910118;266735.16868955496;0.0;0;223;240;0;0;0;0;4;94;87;1736106057634.909;636400903715.3564;1214623715614.6575;0.0;2267.0501191691724;275.00640718054586;8689.225975811036;3230604.9358851933;1384357.449589222;102643.40462517209;1502379.0361807074;1.2808256920823136;0.02181525095307351
7897;2019-02-13 04:37:37.855;757;179;130;129;120;48;193;24;57;34;642;614;49;105;245;244;251;180;196;194;191;23;539;353;366;125;357;250;541;251.0;84.0;302.0;6.0;128.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25917.181640625;7043.1416015625;0.0;1141.2529296875;471.0;84970;;;Calculated values ==>;1550029057.855;348.86;291.06;286.16;286.06;285.16;277.96000000000004;273.6339639331285;292.46000000000004;275.56;278.86;276.56;337.36;334.56;278.06;283.66;297.66;297.56;298.26000000000005;291.16;292.56;292.26000000000005;;320.26000000000005;275.46000000000004;239.25999513918347;261.13683023647616;273.6339639331285;292.76000000000005;5390000.0;3529999.9999999995;3660000.0;1250000.0;3570000.0000000005;2500000.0;5410000.0;0.04183333333333333;0.014;0.050333333333333334;0.001;0.021333333333333333;0.06316666666666666;;7043.1416015625;0.0;1141.2529296875;25917.181640625;510081.7513081917;413774.07757903525;232595.0416611341;232291.21093529294;229599.43553899;430607.02586249536;457686.21237540204;458735.02181396144;474051.4637773472;521686.8877387686;518828.72824486974;457775.72677953914;464386.61779696186;466029.4888257932;466474.1722881754;434144.387974376;414135.20160198;457825.0308446583;457408.11929247493;;197768.88456892778;472993.6380656752;201172.50339580938;211784.86460415123;273.629524355852;4054698.872380509;1495004.118643534;266754.32042449794;0.0;0;223;240;0;0;0;0;4;94;87;1736325624694.6785;636475892465.2777;1214774293024.4995;12963.980093713653;271.82113466986584;280.12860921354337;15515.202254479113;3230712.9528475525;1384378.6036760593;102648.03005638508;1502580.7094935463;3.5471325314570654;0.07888872644717375
7898;2019-02-13 04:38:37.865;757;178;131;130;121;50;193;23;57;34;644;616;51;112;245;244;251;179;196;194;191;23;541;352;366;125;357;249;543;217.0;109.0;648.0;2.0;128.0;0;78;24;1;0;0;0;0;0;0;1;0;0;0;0;25276.724609375;6487.564453125;0.0;1013.70635986328;472.0;84971;;;Calculated values ==>;1550029117.865;348.86;290.96000000000004;286.26000000000005;286.16;285.26000000000005;278.16;273.5264737036516;292.46000000000004;275.46000000000004;278.86;276.56;337.56000000000006;334.76000000000005;278.26000000000005;284.36;297.66;297.56;298.26000000000005;291.06;292.56;292.26000000000005;;320.36;275.46000000000004;239.25999513918347;260.9983114674233;273.5264737036516;292.76000000000005;5410000.0;3520000.0000000005;3660000.0;1250000.0;3570000.0000000005;2490000.0;5430000.0;0.036166666666666666;0.018166666666666668;0.10800000000000001;0.0003333333333333333;0.021333333333333333;0.057499999999999996;;6487.564453125;0.0;1013.70635986328;25276.724609375;509906.39512415696;412561.4825829053;232848.2612841062;232544.0024099547;229848.6287372424;430671.36484660726;457686.21237540204;458893.38762758806;474051.4637773472;521972.1421764292;519116.3753400083;458176.05790412496;465342.34948932985;466029.4888257932;466617.12829396635;433663.128561917;412938.0032251868;457825.0308446583;457408.11929247493;;198186.82848740023;472993.6380656752;200918.0324424022;212764.61009961413;273.5255183070997;4055125.5593685056;1495116.8933199523;266772.2814115737;0.0;0;223;240;0;0;0;0;4;94;87;1736545261294.6436;636550904965.2657;1214924017974.4758;27861.338360000074;90.691868541091;376.5064436172656;14067.001778589494;3231053.220536444;1384381.6251212426;102653.50292715093;1502827.268946844;5.6517808125712525;0.2288344353292711
7899;2019-02-13 04:39:37.885;758;179;132;131;123;51;193;23;58;33;643;615;55;111;244;245;251;182;196;194;191;22;547;352;366;127;357;251;548;125.0;82.0;550.0;0.0;128.0;0;66;20;1;0;0;0;0;0;0;1;0;0;0;0;25108.111328125;6380.74365234375;0.0;956.758666992188;473.0;84972;;;Calculated values ==>;1550029177.885;348.96000000000004;291.06;286.36;286.26000000000005;285.46000000000004;278.26000000000005;273.5264737036516;292.46000000000004;275.46000000000004;278.96000000000004;276.46000000000004;337.46000000000004;334.66;278.66;284.26000000000005;297.56;297.66;298.26000000000005;291.36;292.56;292.26000000000005;;320.46000000000004;275.36;239.71726792356844;261.27494424493943;273.5264737036516;292.76000000000005;5470000.0;3520000.0000000005;3660000.0;1270000.0;3570000.0000000005;2510000.0;5480000.0;0.020833333333333332;0.013666666666666666;0.09166666666666666;0.0;0.021333333333333333;0.042166666666666665;;6380.74365234375;0.0;956.758666992188;25108.111328125;509502.5399038325;248844.29484205059;233024.3210620819;232720.49295472782;230324.10800259875;430671.36484660726;457686.21237540204;458696.0885306946;473697.1866146107;521707.38774931344;518847.5178876695;458336.42047005193;464936.22671539505;465899.65062480443;466745.737608159;432191.064418336;411928.78642337635;457825.0308446583;457408.11929247493;;198604.77482894104;472636.01036501786;200920.47264012235;217162.7358733667;273.5264737036516;4055545.572959062;1495224.1649660973;266788.7074269729;0.0;0;223;240;0;0;0;0;4;94;87;1736764934494.5737;636626530165.2417;1215074067974.4282;23629.43145663579;0.0;276.91779926444883;10130.347000839063;3231482.4533146955;1384382.3811387355;102658.94994424055;1503028.9807347995;4.63873056190321;0.20188402926028098
7900;2019-02-13 04:40:37.866;760;182;132;132;125;52;193;23;59;33;641;613;57;115;244;245;251;186;196;194;191;22;552;353;366;128;359;257;554;94.0;106.0;792.0;43.0;128.0;0;62;31;1;0;0;0;0;0;0;1;0;0;0;0;25777.544921875;7028.9072265625;0.0;961.943237304688;474.0;84973;;;Calculated values ==>;1550029237.866;349.16;291.36;286.36;286.36;285.66;278.36;273.6339639331285;292.46000000000004;275.46000000000004;279.06;276.46000000000004;337.26;334.46000000000004;278.86;284.66;297.56;297.66;298.26000000000005;291.76000000000005;292.56;292.26000000000005;;320.56;275.36;239.943914813709;262.0952818180154;273.6339639331285;292.76000000000005;5520000.0;3529999.9999999995;3660000.0;1280000.0;3590000.0;2570000.0;5540000.0;0.015666666666666666;0.017666666666666667;0.132;0.007166666666666667;0.021333333333333333;0.037;;7028.9072265625;0.0;961.943237304688;25777.544921875;509309.92754963605;249697.51223758972;232871.6582264005;232871.6582264005;230776.24032262436;430607.02586249536;457686.21237540204;457858.72095545434;473567.7884962697;521012.6707733991;518140.57272336615;457615.8751958574;464525.4878103715;465610.7510579218;466603.0246390479;430929.93838981923;410846.3285738816;457825.0308446583;457408.11929247493;;199022.72361097817;472505.00135272456;201134.66500214444;219433.47190622002;273.6147268490047;4055969.4858125085;1495335.8766700767;266804.69154625334;0.0;0;223;240;0;0;0;0;4;94;87;1736984464954.3782;636703005940.1736;1215226419714.2925;33887.575385836906;1944.820743845824;354.810440081565;8805.061953291432;3231961.6099236323;1384398.5828460872;102664.21267916978;1503186.7258408365;5.630473092507557;0.32145119288815216
7901;2019-02-13 04:41:37.866;763;187;132;132;127;53;193;25;60;33;640;612;58;113;245;245;251;191;196;194;191;23;560;356;366;130;361;260;561;-2.0;93.0;1011.0;129.0;128.0;0;59;43;1;0;0;0;0;0;0;1;0;0;0;0;26409.44921875;7725.82666015625;0.0;954.440673828125;475.0;84974;;;Calculated values ==>;1550029297.866;349.46000000000004;291.86;286.36;286.36;285.86;278.46000000000004;273.955091788801;292.46000000000004;275.66;279.16;276.46000000000004;337.16;334.36;278.96000000000004;284.46000000000004;297.66;297.66;298.26000000000005;292.26000000000005;292.56;292.26000000000005;;320.66;275.46000000000004;240.39332010688793;262.5002047102346;273.955091788801;292.76000000000005;5600000.0;3560000.0;3660000.0;1300000.0;3610000.0;2600000.0;5610000.0;0.0;0.015500000000000002;0.16849999999999998;0.021500000000000002;0.021333333333333333;0.021333333333333333;;7725.82666015625;0.0;954.440673828125;26409.44921875;508977.6582438976;251283.1065911808;232696.73988078404;232696.73988078404;231204.63778819802;430412.23801567365;457686.21237540204;457497.12217809167;473308.3704715943;520663.98588929756;517785.6909471785;457252.749892262;463849.19620835857;465451.58992337313;466173.27820480464;428840.8467844847;409693.8420327403;457825.0308446583;457408.11929247493;;199440.67485045042;472339.328242146;201862.60403337784;232696.73988078404;273.9123756096828;4056404.3774303473;1495458.8327857994;266820.66141217947;0.0;0;223;240;0;0;0;0;4;94;87;1737204064954.3782;636780405940.1736;1215381519714.2925;43074.41630738428;5815.249570488516;296.77857365203806;4793.842760782739;3232602.959854409;1384463.2500987067;102669.64258761756;1503300.0500467871;6.2187355683122485;0.45561529512964993
7902;2019-02-13 04:42:37.897;765;190;131;131;129;55;192;27;60;34;641;611;58;107;246;245;251;192;196;194;191;25;558;360;366;131;364;259;560;-1.0;84.0;827.0;172.0;128.0;0;61;46;1;0;0;0;0;0;0;1;0;0;0;0;26580.75390625;7873.8037109375;0.0;959.338134765625;474.0;84975;;;Calculated values ==>;1550029357.897;349.66;292.16;286.26000000000005;286.26000000000005;286.06;278.66;274.38016830617;292.36;275.86;279.16;276.56;337.26;334.26000000000005;278.96000000000004;283.86;297.76000000000005;297.66;298.26000000000005;292.36;292.56;292.26000000000005;;320.56;275.66;240.61611355647437;262.3656120759269;274.38016830617;292.76000000000005;5580000.0;3600000.0;3660000.0;1310000.0;3640000.0;2590000.0;5600000.0;0.0;0.014;0.13783333333333334;0.028666666666666667;0.021333333333333333;0.021333333333333333;;7873.8037109375;0.0;959.338134765625;26580.75390625;509402.55724110873;252533.92740366157;232421.0110923772;232421.0110923772;231822.76394556163;430148.3826014536;457547.2421668356;457658.47440630756;473275.31562819314;520848.70747702895;517766.94151571544;457414.67490995815;463290.2319967205;465146.75317812245;465596.4787924315;429371.8051531241;410571.86841490306;457825.0308446583;457408.11929247493;;199022.72361097817;472402.05409754877;202869.108743309;232421.0110923772;274.3219102214804;4056846.1906096633;1495588.8968709314;266836.61780883523;0.0;0;223;240;0;0;0;0;4;94;87;1737423778414.8809;636858746395.3528;1215537300159.649;35118.467567216634;7726.611100154873;263.19911433509446;4799.724974935419;3233254.9038853277;1384576.1572431205;102674.31147937651;1503380.0377504067;5.423665055254018;0.41888545620359147
7903;2019-02-13 04:43:37.847;767;191;130;130;129;57;192;29;52;35;639;611;53;104;249;242;251;193;196;194;191;27;559;363;366;132;368;260;560;-1.0;82.0;613.0;109.0;128.0;0;64;51;1;0;0;0;0;0;0;1;0;0;0;0;26920.994140625;8164.3095703125;0.0;969.121215820312;473.0;84976;;;Calculated values ==>;1550029417.847;349.86;292.26000000000005;286.16;286.16;286.06;278.86;274.69669130483857;292.36;276.06;278.36;276.66;337.06;334.26000000000005;278.46000000000004;283.56;298.06;297.36;298.26000000000005;292.46000000000004;292.56;292.26000000000005;;320.46000000000004;275.86;240.83765695389522;262.5002047102346;274.69669130483857;292.76000000000005;5590000.0;3629999.9999999995;3660000.0;1320000.0;3679999.9999999995;2600000.0;5600000.0;0.0;0.013666666666666666;0.10216666666666667;0.018166666666666668;0.021333333333333333;0.021333333333333333;;8164.3095703125;0.0;969.121215820312;26920.994140625;509563.2687417944;410158.77762629226;232121.42960927432;232121.42960927432;231822.76394556163;429947.3805835815;457547.2421668356;456517.3717664219;473242.3297776949;520561.314702642;517682.75536838657;456640.1732961197;462786.0937141839;464959.0081242338;464766.5650395172;429107.0760149998;410978.81114965247;457825.0308446583;457408.11929247493;;198604.77482894104;472465.0996282349;203684.6064722921;232121.42960927432;274.65141842691514;4057291.6669687196;1495722.4364387302;266852.67491129355;0.0;0;223;240;0;0;0;0;4;94;87;1737643195414.1829;636937580645.1019;1215692870409.154;25831.08085421693;4882.845625666295;247.75295315974722;4806.116046574946;3233762.393526472;1384681.1484831632;102678.56586498053;1503460.0197181022;3.916140201546583;0.2805030859576713
7904;2019-02-13 04:44:37.898;769;193;129;129;126;60;192;28;38;35;638;610;41;100;250;241;251;195;196;194;191;29;557;363;366;132;368;260;558;-3.0;84.0;576.0;106.0;128.0;0;61;57;1;0;0;0;0;0;0;1;0;0;0;0;27175.919921875;8443.7822265625;0.0;965.008544921875;473.0;84977;;;Calculated values ==>;1550029477.898;350.06000000000006;292.46000000000004;286.06;286.06;285.76000000000005;279.16;274.69669130483857;292.36;275.96000000000004;276.96000000000004;276.66;336.96000000000004;334.16;277.26000000000005;283.16;298.16;297.26000000000005;298.26000000000005;292.66;292.56;292.26000000000005;;320.46000000000004;276.06;240.83765695389522;262.5002047102346;274.69669130483857;292.76000000000005;5570000.0;3629999.9999999995;3660000.0;1320000.0;3679999.9999999995;2600000.0;5580000.0;0.0;0.014;0.096;0.017666666666666667;0.021333333333333333;0.021333333333333333;;8443.7822265625;0.0;965.008544921875;27175.919921875;509986.6945593696;411859.8641199572;231870.94239972098;231870.94239972098;230978.79015187532;429947.3805835815;457547.2421668356;454787.762694457;473242.3297776949;520458.63456597336;517579.8098020772;455160.0616132378;462311.6959002451;465091.1060056729;464634.8729112105;429635.05739619944;412631.9622702012;457825.0308446583;457408.11929247493;;198604.77482894104;472659.50235634967;203711.358461797;231870.94239972098;274.6617433444086;4057742.85777327;1495860.9548446273;266868.8063594173;0.0;0;223;240;0;0;0;0;4;94;87;1737862982074.6157;637016847965.258;1215849003009.4614;24103.334806335362;4751.417208803764;238.04333176397557;4811.459773712084;3234178.867359908;1384761.5022496372;102682.61760841988;1503540.2343079245;3.6034657315762892;0.25677925357539866
7905;2019-02-13 04:45:37.868;769;193;129;128;123;59;192;28;32;36;638;609;34;93;250;241;251;194;196;194;191;29;551;363;366;133;368;261;552;-2.0;84.0;455.0;90.0;128.0;0;64;64;1;0;0;0;0;0;0;1;0;0;0;0;27385.763671875;8810.1650390625;0.0;972.7439575195309;472.0;84978;;;Calculated values ==>;1550029537.868;350.06000000000006;292.46000000000004;286.06;285.96000000000004;285.46000000000004;279.06;274.69669130483857;292.36;275.96000000000004;276.36;276.76000000000005;336.96000000000004;334.06;276.56;282.46000000000004;298.16;297.26000000000005;298.26000000000005;292.56;292.56;292.26000000000005;;320.36;276.06;241.05796691057077;262.63441904999945;274.69669130483857;292.76000000000005;5510000.0;3629999.9999999995;3660000.0;1330000.0;3679999.9999999995;2610000.0;5520000.0;0.0;0.014;0.07583333333333334;0.015000000000000001;0.021333333333333333;0.021333333333333333;;8810.1650390625;0.0;972.7439575195309;27385.763671875;510510.3770402374;414359.1762267576;232017.04459964583;231717.19955470308;230231.5404395455;429947.3805835815;457547.2421668356;453870.04285650403;473209.4130839679;520376.3148555593;517392.466099215;454120.2570427979;461325.7130380543;465091.1060056729;464634.8729112105;431184.78525644395;414715.9607757526;457825.0308446583;457408.11929247493;;198186.82848740023;472528.46462518856;203689.49433774533;232017.04459964583;274.65330503381654;4058197.311129753;1496004.6658471292;266884.9462229766;0.0;0;223;240;0;0;0;0;4;94;87;1738082472274.7205;637096308215.296;1216005224859.536;18972.0249293392;4032.5845543116493;230.5635427296788;4808.342926780354;3234537.649210544;1384834.6656643574;102686.52071318055;1503620.3592479555;2.866582522944737;0.1971327289405575
7906;2019-02-13 04:46:37.878;767;190;129;128;121;57;192;28;36;36;638;609;34;85;250;241;251;191;196;194;191;29;552;359;366;132;364;262;553;-1.0;-1.0;318.0;68.0;128.0;0;62;71;1;0;0;0;0;0;0;1;0;0;0;0;27904.236328125;9089.7998046875;0.0;961.0424194335941;472.0;84979;;;Calculated values ==>;1550029597.878;349.86;292.16;286.06;285.96000000000004;285.26000000000005;278.86;274.27422755570615;292.36;275.96000000000004;276.76000000000005;276.76000000000005;336.96000000000004;334.06;276.56;281.66;298.16;297.26000000000005;298.26000000000005;292.26000000000005;292.56;292.26000000000005;;320.36;276.06;240.83765695389522;262.7682575881327;274.27422755570615;292.76000000000005;5520000.0;3590000.0;3660000.0;1320000.0;3640000.0;2620000.0;5530000.0;0.0;0.0;0.053000000000000005;0.011333333333333334;0.021333333333333333;0.021333333333333333;;9089.7998046875;0.0;961.0424194335941;27904.236328125;510176.1553413556;412845.1473663945;231992.5290231695;231692.94852419267;229620.8446039585;430214.79039162316;457547.2421668356;454200.5832515131;473339.41292369686;520293.9427666387;517308.0214341754;453950.15662217996;460211.5748914335;465671.6860993213;465219.0939126357;430929.93838981923;413220.0903815756;457825.0308446583;457408.11929247493;;198186.82848740023;472659.50235634967;202638.30416831566;231992.5290231695;274.22775727758017;4058658.1379213464;1496153.8570818657;266901.06379526306;0.0;0;223;240;0;0;0;0;4;94;87;1738302108874.6855;637175821465.2833;1216162151009.511;13332.800791409465;3060.240246131052;0.0;4808.865925745182;3234806.900959321;1384893.7823888306;102688.44239626348;1503700.5160122816;2.1094657035211517;0.1354596344969126
7907;2019-02-13 04:47:37.859;763;188;129;128;120;53;193;29;42;36;638;609;37;79;248;242;251;190;196;194;191;28;550;357;366;132;362;260;550;-1.0;110.0;10.0;5.0;128.0;0;62;74;1;0;0;0;0;0;0;1;0;0;0;0;28002.951171875;9348.509765625;0.0;962.3484497070309;471.0;84980;;;Calculated values ==>;1550029657.859;349.46000000000004;291.96000000000004;286.06;285.96000000000004;285.16;278.46000000000004;274.0616903277293;292.46000000000004;276.06;277.36;276.76000000000005;336.96000000000004;334.06;276.86;281.06;297.96000000000004;297.36;298.26000000000005;292.16;292.56;292.26000000000005;;320.26000000000005;275.96000000000004;240.83765695389522;262.5002047102346;274.0616903277293;292.76000000000005;5500000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2600000.0;5500000.0;0.0;0.018333333333333333;0.0016666666666666668;0.0008333333333333334;0.021333333333333333;0.021333333333333333;;9348.509765625;0.0;962.3484497070309;28002.951171875;509856.8477095148;413351.9237643686;232066.2768031903;231765.89882121078;229395.26074894576;430346.717906069;457686.21237540204;455283.95530262263;473339.41292369686;520458.63456597336;517476.8542094577;454663.4551903566;459800.7310750631;465699.07969398145;465639.66166502296;431438.30244016676;414083.7466353395;457825.0308446583;457408.11929247493;;197768.88456892778;472562.30901117553;201975.44828471483;232066.2768031903;273.9608714134311;4059123.8836172423;1496307.4610048311;266917.08697687683;0.0;0;223;240;0;0;0;0;4;94;87;1738521639334.49;637254996385.2129;1216318701419.3716;422.18084502984635;225.48905060538394;318.1668564218329;4807.292639771405;3234921.489508321;1384921.1547956045;102691.09294712431;1503780.625290949;0.5599077468880277;-0.003250457607013491
