;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7908;2019-02-13 04:48:37.869;759;185;128;128;120;51;193;29;48;37;638;609;40;75;247;242;251;186;196;194;191;27;546;356;366;132;361;257;547;-1.0;84.0;-1.0;0.0;128.0;0;60;70;1;0;0;0;0;0;0;1;0;0;0;0;27736.474609375;9110.431640625;0.0;936.9730834960941;470.0;84981;;;Calculated values ==>;1550029717.869;349.06000000000006;291.66;285.96000000000004;285.96000000000004;285.16;278.26000000000005;273.955091788801;292.46000000000004;276.06;277.96000000000004;276.86;336.96000000000004;334.06;277.16;280.66;297.86;297.36;298.26000000000005;291.76000000000005;292.56;292.26000000000005;;320.16;275.86;240.83765695389522;262.0952818180154;273.955091788801;292.76000000000005;5460000.0;3560000.0;3660000.0;1320000.0;3610000.0;2570000.0;5470000.0;0.0;0.014;0.0;0.0;0.021333333333333333;0.021333333333333333;;9110.431640625;0.0;936.9730834960941;27736.474609375;509713.8736677976;413488.24991588667;231839.44594898834;231839.44594898834;229462.79494474808;430412.23801567365;457686.21237540204;456518.53376006684;473436.4806182908;520705.2802523189;517729.6801628404;455536.67342380155;459788.90011735196;465712.960854355;465784.1997128528;432439.4492389909;413854.0851824992;457825.0308446583;457408.11929247493;;197350.94305643384;472465.0996282349;430412.23801567365;231839.44594898834;273.955091788801;4059588.4562478815;1496461.311153944;266932.91729426425;0.0;0;223;240;0;0;0;0;4;94;87;1738741275934.455;637334209585.2003;1216473827269.347;0.0;0.0;260.19509679088384;4812.13169799438;3234925.0082683912;1384923.034184205;102695.91343334748;1503860.800520729;0.5048395017479472;-0.01010809243769733
7909;2019-02-13 04:49:37.869;755;183;128;128;119;49;193;28;51;37;636;607;43;76;246;243;251;185;196;194;191;26;544;355;366;132;360;254;545;166.0;81.0;0.0;27.0;128.0;0;59;62;1;0;0;0;0;0;0;1;0;0;0;0;27201.62109375;8557.875;0.0;913.0149536132809;469.0;84982;;;Calculated values ==>;1550029777.869;348.66;291.46000000000004;285.96000000000004;285.96000000000004;285.06;278.06;273.8482719121499;292.46000000000004;275.96000000000004;278.26000000000005;276.86;336.76000000000005;333.86;277.46000000000004;280.76000000000005;297.76000000000005;297.46000000000004;298.26000000000005;291.66;292.56;292.26000000000005;;320.06;275.76000000000005;240.83765695389522;261.6868853414304;273.8482719121499;292.76000000000005;5440000.0;3550000.0;3660000.0;1320000.0;3600000.0;2540000.0;5450000.0;0.027666666666666666;0.013500000000000002;0.0;0.0045000000000000005;0.021333333333333333;0.049;;8557.875;0.0;913.0149536132809;27201.62109375;509396.31845159084;413581.5929919801;231888.8136457492;231888.8136457492;229214.4598281539;430477.46260093397;457686.21237540204;457372.1923269806;473436.4806182908;520746.90185573144;517776.9305134413;456399.65931981895;460375.3435875911;465726.964571486;466058.0093327334;432932.5200547416;414305.8763482112;457825.0308446583;457408.11929247493;;196933.003932529;472367.87413283327;201560.253988568;214764.5248597217;273.7899498641122;4060046.2737120744;1496608.547042616;266948.3338612402;0.0;0;223;240;0;0;0;0;4;94;87;1738960875934.455;637413409585.2003;1216627127269.347;0.0;1218.6342906491936;251.45969003816032;11889.536127204909;3234925.0082683912;1384933.1894699605;102700.17722323773;1503999.981085939;1.4105992333693382;-0.005372005838004246
7910;2019-02-13 04:50:37.860;752;181;129;128;119;48;192;26;52;36;632;605;45;79;246;244;251;183;196;194;191;25;539;355;366;132;360;251;540;298.0;88.0;587.0;113.0;128.0;0;56;51;1;0;0;0;0;0;0;1;0;0;0;0;26482.478515625;7897.43896484375;0.0;885.5910034179691;469.0;84983;;;Calculated values ==>;1550029837.86;348.36;291.26000000000005;286.06;285.96000000000004;285.06;277.96000000000004;273.8482719121499;292.36;275.76000000000005;278.36;276.76000000000005;336.36;333.66;277.66;281.06;297.76000000000005;297.56;298.26000000000005;291.46000000000004;292.56;292.26000000000005;;320.06;275.66;240.83765695389522;261.27494424493943;273.8482719121499;292.76000000000005;5390000.0;3550000.0;3660000.0;1320000.0;3600000.0;2510000.0;5400000.0;0.049666666666666665;0.014666666666666666;0.09783333333333334;0.01883333333333333;0.021333333333333333;0.071;;7897.43896484375;0.0;885.5910034179691;26482.478515625;509467.2686037054;414891.9193905713;232316.55343320954;232013.43103974054;229327.57282322203;430477.46260093397;457547.2421668356;457975.9904348966;473339.41292369686;520584.6409444852;517824.50488019007;457131.95613493223;461193.3830436821;465726.964571486;466187.4538382608;434144.387974376;415584.53653208434;457825.0308446583;457408.11929247493;;196933.003932529;472270.6324499597;201588.73393813244;210821.50599299127;273.80106502952265;4060493.5741032255;1496745.6540897032;266963.3199959423;0.0;0;223;240;0;0;0;0;4;94;87;1739180442994.2246;637492597705.1172;1216778604544.188;25083.219927266764;5097.842421972745;272.21115448694394;17507.64954426334;3235134.003746874;1384985.8188802479;102704.54049234897;1504244.9208864623;5.460635250170041;0.2587591602538941
7911;2019-02-13 04:51:37.870;750;180;130;129;121;49;193;25;52;36;627;601;46;83;245;244;251;181;196;194;191;24;541;353;366;131;358;249;542;148.0;108.0;143.0;67.0;128.0;0;52;40;1;0;0;0;0;0;0;1;0;0;0;0;25963.193359375;7356.27001953125;0.0;858.806884765625;470.0;84984;;;Calculated values ==>;1550029897.87;348.16;291.16;286.16;286.06;285.26000000000005;278.06;273.6339639331285;292.46000000000004;275.66;278.36;276.76000000000005;335.86;333.26000000000005;277.76000000000005;281.46000000000004;297.66;297.56;298.26000000000005;291.26000000000005;292.56;292.26000000000005;;320.16;275.56;240.61611355647437;260.9983114674233;273.6339639331285;292.76000000000005;5410000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2490000.0;5420000.0;0.024666666666666667;0.018000000000000002;0.02383333333333333;0.011166666666666667;0.021333333333333333;0.046;;7356.27001953125;0.0;858.806884765625;25963.193359375;509044.43795970455;413725.2389273455;232569.48602372047;232265.9394191014;229871.73336793858;430607.02586249536;457686.21237540204;458295.82092260075;473469.2039465459;520239.03997336625;517583.79630703793;457575.97053618653;461968.94655703945;465885.42676947766;466474.1722881754;433663.128561917;414087.16301823244;457825.0308446583;457408.11929247493;;197350.94305643384;472304.9464017478;200965.96574279448;215622.67080061522;273.54871024497334;4060930.694209992;1496872.7895169265;266977.85906778305;0.0;0;223;240;0;0;0;0;4;94;87;1739400079594.1897;637571510855.1046;1216928629544.164;6133.028215118716;3029.9519506916454;352.3673797863219;11122.130630625546;3235394.1825039196;1385053.5617886125;102709.74618093728;1504483.5421514653;2.5121466806266715;0.0859869392550819
7912;2019-02-13 04:52:37.871;750;180;130;130;122;50;193;24;51;35;623;597;47;90;245;245;251;182;196;194;191;23;543;353;366;131;358;249;544;159.0;87.0;368.0;149.0;128.0;0;50;29;1;0;0;0;0;0;0;1;0;0;0;0;25481.869140625;6784.43603515625;0.0;849.4609985351559;471.0;84985;;;Calculated values ==>;1550029957.871;348.16;291.16;286.16;286.16;285.36;278.16;273.6339639331285;292.46000000000004;275.56;278.26000000000005;276.66;335.46000000000004;332.86;277.86;282.16;297.66;297.66;298.26000000000005;291.36;292.56;292.26000000000005;;320.26000000000005;275.46000000000004;240.61611355647437;260.9983114674233;273.6339639331285;292.76000000000005;5430000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2490000.0;5440000.0;0.026500000000000003;0.0145;0.06133333333333334;0.024833333333333332;0.021333333333333333;0.04783333333333334;;6784.43603515625;0.0;849.4609985351559;25481.869140625;508867.49219684093;412888.4785298496;232518.5904232543;232518.5904232543;230121.17999148925;430607.02586249536;457686.21237540204;458176.05790412496;473372.2673856561;519830.9148137722;517174.7691229777;457696.1591200651;462788.4295082773;465885.42676947766;466603.0246390479;433177.23966431554;413628.9936938134;457825.0308446583;457408.11929247493;;197768.88456892778;472207.82270811964;200927.19737451675;215016.73852517322;273.53352917739375;4061359.4102104916;1496990.6306983617;266992.094870776;0.0;0;223;240;0;0;0;0;4;94;87;1739619683254.797;637650112165.322;1217078032034.5771;15777.930112482638;6736.802195784471;283.4495665722811;11594.387713369266;3235576.7768670097;1385134.9527632184;102715.04474381283;1504672.8496265942;4.5052441022482554;0.2623229541690761
7913;2019-02-13 04:53:37.871;751;181;130;130;123;51;192;24;49;35;619;594;47;95;245;245;251;183;196;194;191;24;545;354;366;132;359;249;547;281.0;83.0;500.0;124.0;128.0;0;49;22;1;0;0;0;0;0;0;1;0;0;0;0;25036.8125;6439.869140625;0.0;840.339111328125;471.0;84986;;;Calculated values ==>;1550030017.871;348.26;291.26000000000005;286.16;286.16;285.46000000000004;278.26000000000005;273.7412296467126;292.36;275.56;278.06;276.66;335.06;332.56;277.86;282.66;297.66;297.66;298.26000000000005;291.46000000000004;292.56;292.26000000000005;;320.26000000000005;275.56;240.83765695389522;260.9983114674233;273.7412296467126;292.76000000000005;5450000.0;3540000.0;3660000.0;1320000.0;3590000.0;2490000.0;5470000.0;0.04683333333333333;0.013833333333333333;0.08333333333333333;0.020666666666666667;0.021333333333333333;0.06816666666666667;;6439.869140625;0.0;840.339111328125;25036.8125;508813.9891203125;411977.9935670269;232442.78031288268;232442.78031288268;230347.40146849275;430542.39183029096;457547.2421668356;457936.27873354324;473242.3297776949;519422.65703050984;516867.90213866025;457696.1591200651;463371.68810698186;465741.0905809244;466460.0446877315;432686.59545249655;412742.8863985274;457825.0308446583;457408.11929247493;;197768.88456892778;472173.3745042847;201300.4839513331;211046.72828942194;273.6840129371388;4061780.3992241635;1497100.8332414932;267006.1765383582;0.0;0;223;240;0;0;0;0;4;94;87;1739839283254.797;637729012165.322;1217227432034.5771;21386.316231850844;5598.039738094333;275.8879752465729;16793.634820041447;3235886.478919879;1385237.7431126675;102719.70588999466;1504909.4164810393;6.051183872853428;0.2891980289257377
7914;2019-02-13 04:54:37.852;753;182;131;131;125;52;192;24;46;35;616;591;46;101;245;245;251;185;196;194;191;23;550;354;366;132;359;250;552;270.0;111.0;431.0;192.0;128.0;0;49;16;1;0;0;0;0;0;0;1;0;0;0;0;24801.439453125;6170.130859375;0.0;841.5763549804691;473.0;84987;;;Calculated values ==>;1550030077.852;348.46000000000004;291.36;286.26000000000005;286.26000000000005;285.66;278.36;273.7412296467126;292.36;275.56;277.76000000000005;276.66;334.76000000000005;332.26000000000005;277.76000000000005;283.26000000000005;297.66;297.66;298.26000000000005;291.66;292.56;292.26000000000005;;320.46000000000004;275.46000000000004;240.83765695389522;261.13683023647616;273.7412296467126;292.76000000000005;5500000.0;3540000.0;3660000.0;1320000.0;3590000.0;2500000.0;5520000.0;0.045000000000000005;0.018500000000000003;0.07183333333333333;0.032;0.021333333333333333;0.06633333333333334;;6170.130859375;0.0;841.5763549804691;24801.439453125;508618.7511459222;249798.2432031742;232619.5604419751;232619.5604419751;230823.145097764;430542.39183029096;457547.2421668356;457414.5806444957;473242.3297776949;519033.10004799446;516475.8750516714;457414.5806444957;463921.9086424215;465741.0905809244;466460.0446877315;431438.30244016676;411342.59817574464;457825.0308446583;457408.11929247493;;198604.77482894104;472076.1002201579;201196.2026565698;211302.207170469;273.64324271945156;4062195.5864724605;1497205.8832983442;267020.1880621769;0.0;0;223;240;0;0;0;0;4;94;87;1740058813714.6016;637808187085.2515;1217377084629.4438;18405.020152132678;8668.156722034819;371.7705288918093;16325.025504093062;3236217.968384535;1385356.5904361554;102725.10133509217;1505185.3179203633;6.2424130912853295;0.34378243956263355
7915;2019-02-13 04:55:37.852;754;185;131;131;126;53;192;25;45;35;614;588;45;107;245;245;251;189;196;194;191;24;551;357;366;133;363;252;552;-1.0;108.0;312.0;230.0;128.0;0;48;15;1;0;0;0;0;0;0;1;0;0;0;0;24769.55078125;6110.44384765625;0.0;848.265747070312;473.0;84988;;;Calculated values ==>;1550030137.852;348.56000000000006;291.66;286.26000000000005;286.26000000000005;285.76000000000005;278.46000000000004;274.0616903277293;292.36;275.66;277.66;276.66;334.56;331.96000000000004;277.66;283.86;297.66;297.66;298.26000000000005;292.06;292.56;292.26000000000005;;320.46000000000004;275.56;241.05796691057077;261.41265627149306;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3660000.0;1330000.0;3629999.9999999995;2520000.0;5520000.0;0.0;0.018000000000000002;0.052000000000000005;0.03833333333333333;0.021333333333333333;0.021333333333333333;;6110.44384765625;0.0;848.265747070312;24769.55078125;508654.21704130125;411342.59817574464;232619.5604419751;232619.5604419751;231120.26360780591;430346.717906069;457547.2421668356;456969.4889565288;473112.1826642056;518661.7303449441;515997.8474795712;456969.4889565288;464325.49095618055;465160.9749554807;466029.4888257932;431184.78525644395;412889.33823237545;457825.0308446583;457408.11929247493;;198604.77482894104;472041.5853210863;201780.170396544;232619.5604419751;273.8847559423301;4062608.678057747;1497308.2214209028;267034.270079694;0.0;0;223;240;0;0;0;0;4;94;87;1740278413714.6016;637887687085.2515;1217527684629.4438;13269.844565119209;10360.020905440788;329.3180464332331;4795.48925547733;3236481.9255905123;1385515.158583051;102730.94373988654;1505361.3222100264;4.132184621450704;0.36906523222355825
7916;2019-02-13 04:56:37.872;756;187;131;131;127;54;192;28;43;35;614;587;43;110;247;244;251;190;196;194;191;26;551;359;366;134;364;254;553;-1.0;83.0;522.0;209.0;128.0;0;51;16;1;0;0;0;0;0;0;1;0;0;0;0;24788.01171875;6165.16162109375;0.0;868.1111450195309;472.0;84989;;;Calculated values ==>;1550030197.872;348.76;291.86;286.26000000000005;286.26000000000005;285.86;278.56;274.27422755570615;292.36;275.96000000000004;277.46000000000004;276.66;334.56;331.86;277.46000000000004;284.16;297.86;297.56;298.26000000000005;292.16;292.56;292.26000000000005;;320.36;275.76000000000005;241.2770596917726;261.6868853414304;274.27422755570615;292.76000000000005;5510000.0;3590000.0;3660000.0;1340000.0;3640000.0;2540000.0;5530000.0;0.0;0.013833333333333333;0.087;0.034833333333333334;0.021333333333333333;0.021333333333333333;;6165.16162109375;0.0;868.1111450195309;24788.01171875;508902.31769374287;411690.63993804477;232594.5021737096;232594.5021737096;231394.2863513698;430214.79039162316;457547.2421668356;456399.65931981895;472981.82504853373;518494.51253175345;515724.10566809826;456399.65931981895;464381.38502533594;465278.15030523995;465610.7510579218;431184.78525644395;412845.1473663945;457825.0308446583;457408.11929247493;;198186.82848740023;472104.6820821746;202507.29746592641;232594.5021737096;274.17688853193636;4063021.7954050116;1497410.552232014;267048.57798817044;0.0;0;223;240;0;0;0;0;4;94;87;1740498086914.5317;637967813785.226;1217679535229.3955;22088.63548128865;9390.975564132646;253.69832414568378;4796.0238318669935;3236776.6778088054;1385679.8050841242;102735.80382912974;1505441.2781288207;5.193788783144376;0.4322907505598447
7917;2019-02-13 04:57:37.863;759;187;130;130;128;56;192;29;41;36;614;587;41;112;247;244;251;188;196;194;191;28;551;359;366;135;364;258;553;-2.0;86.0;419.0;160.0;128.0;0;56;24;1;0;0;0;0;0;0;1;0;0;0;0;25313.283203125;6543.8583984375;0.0;910.630859375;471.0;84990;;;Calculated values ==>;1550030257.863;349.06000000000006;291.86;286.16;286.16;285.96000000000004;278.76000000000005;274.27422755570615;292.36;276.06;277.26000000000005;276.76000000000005;334.56;331.86;277.26000000000005;284.36;297.86;297.56;298.26000000000005;291.96000000000004;292.56;292.26000000000005;;320.26000000000005;275.96000000000004;241.49495122638035;262.23063862743834;274.27422755570615;292.76000000000005;5510000.0;3590000.0;3660000.0;1350000.0;3640000.0;2580000.0;5530000.0;0.0;0.014333333333333333;0.06983333333333334;0.02666666666666667;0.021333333333333333;0.021333333333333333;;6543.8583984375;0.0;910.630859375;25313.283203125;509274.11125681235;411690.63993804477;232293.04205302676;232293.04205302676;231692.94852419267;430214.79039162316;457547.2421668356;455493.6157926646;472948.7829819323;518159.4142429513;515381.0832527351;455493.6157926646;464026.93797578337;465278.15030523995;465610.7510579218;431184.78525644395;412080.6298862991;457825.0308446583;457408.11929247493;;197768.88456892778;472168.09959432366;202542.34827168705;232293.04205302676;274.19050270693907;4063439.243568971;1497516.4448457907;267063.398614764;0.0;0;223;240;0;0;0;0;4;94;87;1740717653974.3013;638048501680.1412;1217833112189.2344;17664.430181881602;7190.0200352703105;273.8262269720765;4802.454981108228;3237107.903664319;1385817.959321063;102740.19920764542;1505521.2534540799;4.015128386410112;0.3163334173303486
7918;2019-02-13 04:58:37.863;760;186;130;130;128;58;192;29;38;36;617;588;39;111;248;244;251;186;196;194;191;29;558;360;366;134;365;260;560;-1.0;83.0;432.0;141.0;128.0;0;58;32;1;0;0;0;0;0;0;1;0;0;0;0;25846.00390625;7134.6298828125;0.0;927.9931030273441;472.0;84991;;;Calculated values ==>;1550030317.863;349.16;291.76000000000005;286.16;286.16;285.96000000000004;278.96000000000004;274.38016830617;292.36;276.06;276.96000000000004;276.76000000000005;334.86;331.96000000000004;277.06;284.26000000000005;297.96000000000004;297.56;298.26000000000005;291.76000000000005;292.56;292.26000000000005;;320.36;276.06;241.2770596917726;262.5002047102346;274.38016830617;292.76000000000005;5580000.0;3600000.0;3660000.0;1340000.0;3650000.0;2600000.0;5600000.0;0.0;0.013833333333333333;0.07200000000000001;0.0235;0.021333333333333333;0.021333333333333333;;7134.6298828125;0.0;927.9931030273441;25846.00390625;508780.6423225832;250943.30864433813;232121.42960927432;232121.42960927432;231525.00033691194;430148.3826014536;457547.2421668356;454787.762694457;473079.2034362849;518300.2203774425;515312.40063217224;454911.96588120144;463613.4557367293;465264.19953021937;465465.8864643596;429371.8051531241;250943.30864433813;457825.0308446583;457408.11929247493;;198186.82848740023;472397.21216106473;202851.64023532099;232121.42960927432;274.31513779891685;4063865.570961549;1497630.4322481344;267078.7204811173;0.0;0;223;240;0;0;0;0;4;94;87;1740937253974.3013;638129201680.1412;1217988512189.2344;18139.400817057798;6334.320940254977;2468.260868371539;4806.116046574946;3237406.2689226433;1385930.6621625258;102763.04993343995;1505601.3248793106;3.9376886067992447;0.2803956386550593
7919;2019-02-13 04:59:37.894;761;190;130;129;127;59;192;29;34;36;621;591;36;107;248;244;251;194;196;194;191;29;560;361;366;134;366;260;561;-3.0;117.0;414.0;178.0;128.0;0;59;38;1;0;0;0;0;0;0;1;0;0;0;0;26260.521484375;7449.5361328125;0.0;933.357421875;473.0;84992;;;Calculated values ==>;1550030377.894;349.26;292.16;286.16;286.06;285.86;279.06;274.4858918419099;292.36;276.06;276.56;276.76000000000005;335.26000000000005;332.26000000000005;276.76000000000005;283.86;297.96000000000004;297.56;298.26000000000005;292.56;292.56;292.26000000000005;;320.46000000000004;276.06;241.2770596917726;262.5002047102346;274.4858918419099;292.76000000000005;5600000.0;3610000.0;3660000.0;1340000.0;3660000.0;2600000.0;5610000.0;0.0;0.0195;0.06899999999999999;0.029666666666666668;0.021333333333333333;0.021333333333333333;;7449.5361328125;0.0;933.357421875;26260.521484375;508728.44761389564;252477.74442165508;232097.1778914594;231798.77113079897;231204.63778819802;430081.6785162784;457547.2421668356;454289.90091751266;473079.2034362849;518711.66805762186;515621.8940595784;454539.0427855664;463141.1141031567;465118.6810666539;465320.7433433528;428840.8467844847;410935.85697635193;457825.0308446583;457408.11929247493;;198604.77482894104;472397.21216106473;203075.50385062842;232097.1778914594;274.4065310560573;4064300.0163550046;1497752.0297581465;267094.2397496751;0.0;0;223;240;0;0;0;0;4;94;87;1741156967434.804;638209643220.3252;1218144592789.5913;17333.79339761501;7989.877346542945;349.14730125858875;4806.633416554998;3237702.0316069173;1386050.0921554873;102786.54046541467;1505681.4725132468;3.6359105913886034;0.2943079606797042
7920;2019-02-13 05:00:37.844;763;193;129;128;124;59;192;28;28;37;624;593;31;103;249;244;251;195;196;194;191;29;557;362;366;134;367;261;558;-1.0;85.0;409.0;154.0;128.0;0;61;45;1;0;0;0;0;0;0;1;0;0;0;0;26544.6640625;7791.251953125;0.0;958.1921997070309;472.0;84993;;;Calculated values ==>;1550030437.844;349.46000000000004;292.46000000000004;286.06;285.96000000000004;285.56;279.06;274.5913991737795;292.36;275.96000000000004;275.96000000000004;276.86;335.56;332.46000000000004;276.26000000000005;283.46000000000004;298.06;297.56;298.26000000000005;292.66;292.56;292.26000000000005;;320.36;276.06;241.2770596917726;262.63441904999945;274.5913991737795;292.76000000000005;5570000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2610000.0;5580000.0;0.0;0.014166666666666666;0.06816666666666667;0.025666666666666667;0.021333333333333333;0.021333333333333333;;7791.251953125;0.0;958.1921997070309;26544.6640625;509241.9923345118;411859.8641199572;231870.94239972098;231572.66581719168;230388.39721303806;430014.67791919125;457547.2421668356;453368.29725579347;473176.5657117748;518936.8467004461;515742.5969601459;453744.7720462681;462517.21252783877;465104.8312706036;465175.32018785755;429635.05739619944;412631.9622702012;457825.0308446583;457408.11929247493;;198186.82848740023;472397.21216106473;203328.20921764206;231870.94239972098;274.509006771117;4064739.6928655677;1497878.9304868241;267109.9895274395;0.0;0;223;240;0;0;0;0;4;94;87;1741376384434.9785;638289976220.389;1218300762539.7156;17044.399334600654;6906.104408881181;240.87718095164192;4811.459773712084;3237988.2778091305;1386174.1218925633;102791.45323871143;1505761.5564975822;3.3148209407974663;0.25901121785517167
7921;2019-02-13 05:01:37.864;763;193;128;128;122;58;192;28;22;37;627;596;26;93;249;244;251;194;196;194;191;29;554;361;366;134;365;261;555;-2.0;84.0;276.0;144.0;128.0;0;60;51;1;0;0;0;0;0;0;1;0;0;0;0;26756.904296875;8054.02734375;0.0;941.8627319335941;471.0;84994;;;Calculated values ==>;1550030497.864;349.46000000000004;292.46000000000004;285.96000000000004;285.96000000000004;285.36;278.96000000000004;274.4858918419099;292.36;275.96000000000004;275.36;276.86;335.86;332.76000000000005;275.76000000000005;282.46000000000004;298.06;297.56;298.26000000000005;292.56;292.56;292.26000000000005;;320.26000000000005;276.06;241.2770596917726;262.63441904999945;274.4858918419099;292.76000000000005;5540000.0;3610000.0;3660000.0;1340000.0;3650000.0;2610000.0;5550000.0;0.0;0.014;0.046;0.024;0.021333333333333333;0.021333333333333333;;8054.02734375;0.0;941.8627319335941;26756.904296875;509505.8308053116;413134.7333990844;231644.6419601253;231644.6419601253;229868.94750329808;430081.6785162784;457547.2421668356;452612.30948496255;473176.5657117748;519245.45926086965;516052.15357744094;453116.75575113355;461325.7130380543;465395.6337934009;465320.7433433528;430416.17701863224;413506.49496626557;457825.0308446583;457408.11929247493;;197768.88456892778;472397.21216106473;203013.35510643813;231644.6419601253;274.38245730710963;4065184.020661667;1498011.0184955874;267125.82859646186;0.0;0;223;240;0;0;0;0;4;94;87;1741596057634.9087;638370403020.3635;1218457414739.6658;11481.551901412124;6465.212569311037;236.73554873313336;4816.287516423458;3238226.0733081084;1386285.5866765599;102795.4346714929;1505841.814468717;2.5566994863631662;0.19938740887779813
7922;2019-02-13 05:02:37.885;762;190;128;128;120;55;192;28;16;37;630;598;21;86;248;245;251;191;196;194;191;29;554;359;366;134;364;260;555;-3.0;81.0;242.0;110.0;128.0;0;62;53;1;0;0;0;0;0;0;1;0;0;0;0;26931.7890625;8202.294921875;0.0;952.5901489257809;471.0;84995;;;Calculated values ==>;1550030557.885;349.36;292.16;285.96000000000004;285.96000000000004;285.16;278.66;274.27422755570615;292.36;275.96000000000004;274.76000000000005;276.86;336.16;332.96000000000004;275.26000000000005;281.76000000000005;297.96000000000004;297.66;298.26000000000005;292.26000000000005;292.56;292.26000000000005;;320.26000000000005;276.06;241.2770596917726;262.5002047102346;274.27422755570615;292.76000000000005;5540000.0;3590000.0;3660000.0;1340000.0;3640000.0;2600000.0;5550000.0;0.0;0.013500000000000002;0.04033333333333333;0.018333333333333333;0.021333333333333333;0.021333333333333333;;8202.294921875;0.0;952.5901489257809;26931.7890625;509381.84174824244;411990.71530006983;231644.6419601253;231644.6419601253;229283.84215883666;430214.79039162316;457547.2421668356;452027.8246842997;473176.5657117748;519636.8669890389;516343.6697330757;452659.8574337333;460641.63815180265;465409.4377871421;465741.0905809244;430416.17701863224;412377.0396431636;457825.0308446583;457408.11929247493;;197768.88456892778;472397.21216106473;202514.53317485764;231644.6419601253;274.1796992270522;4065631.5830310015;1498146.5352618676;267141.6212292658;0.0;0;223;240;0;0;0;0;4;94;87;1741815734494.5737;638450831160.2408;1218613769444.4272;10063.702757547497;4947.84911474713;243.52835456882642;4816.287516423458;3238405.679936985;1386380.7288118785;102799.4382714507;1505922.114022212;2.1924215965642113;0.1573493750326394
7923;2019-02-13 05:03:37.855;760;187;129;128;120;53;192;29;12;37;631;600;17;81;248;245;251;188;196;194;191;28;547;358;366;134;363;259;548;-2.0;82.0;214.0;34.0;128.0;0;63;54;1;0;0;0;0;0;0;1;0;0;0;0;26922.74609375;8183.88671875;0.0;967.891723632812;469.0;84996;;;Calculated values ==>;1550030617.855;349.16;291.86;286.06;285.96000000000004;285.16;278.46000000000004;274.1680685717883;292.36;276.06;274.36;276.86;336.26000000000005;333.16;274.86;281.26000000000005;297.96000000000004;297.66;298.26000000000005;291.96000000000004;292.56;292.26000000000005;;320.06;275.96000000000004;241.2770596917726;262.3656120759269;274.1680685717883;292.76000000000005;5470000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2590000.0;5480000.0;0.0;0.013666666666666666;0.035666666666666666;0.005666666666666667;0.021333333333333333;0.021333333333333333;;8183.88671875;0.0;967.891723632812;26922.74609375;509749.4770338472;413808.91226698237;232115.7794573542;231814.86334082283;229440.2259803645;430280.9020939914;457547.2421668356;451696.64201551117;473176.5657117748;519822.3768852348;516634.7886004126;452329.29032414977;460197.01288357994;465554.39734395995;465885.42676947766;432191.064418336;414171.1577566021;457825.0308446583;457408.11929247493;;196933.003932529;472299.7188790419;202376.21003197253;232115.7794573542;274.1213652326594;4066080.146430288;1498283.0184998477;267157.6172428703;0.0;0;223;240;0;0;0;0;4;94;87;1742035224694.6785;638531190960.2792;1218769391594.5015;8892.42874074621;1529.566550133393;246.27205771036364;4806.2365831492425;3238563.568715665;1386434.6802865462;102803.51790071992;1506002.2616292296;1.6908739682852476;0.08635710796027006
7924;2019-02-13 05:04:37.896;757;184;129;129;119;50;192;29;9;37;631;601;14;77;247;246;250;185;196;194;191;27;546;356;366;133;360;256;547;158.0;109.0;136.0;0.0;128.0;0;62;54;1;0;0;0;0;0;0;1;0;0;0;0;26857.134765625;8073.64013671875;0.0;937.0233764648441;469.0;84997;;;Calculated values ==>;1550030677.896;348.86;291.56;286.06;286.06;285.06;278.16;273.955091788801;292.36;276.06;274.06;276.86;336.26000000000005;333.26000000000005;274.56;280.86;297.86;297.76000000000005;298.16;291.66;292.56;292.26000000000005;;320.06;275.86;241.05796691057077;261.9595390733887;273.955091788801;292.76000000000005;5460000.0;3560000.0;3660000.0;1330000.0;3600000.0;2560000.0;5470000.0;0.026333333333333334;0.018166666666666668;0.02266666666666667;0.0;0.021333333333333333;0.04766666666666666;;8073.64013671875;0.0;937.0233764648441;26857.134765625;509467.0390518344;413117.91072696255;232140.6331088491;232140.6331088491;229169.61878744664;430412.23801567365;457547.2421668356;451845.4343742367;473306.6277234293;520070.32876049983;516992.17262997385;452474.6473264268;460184.2519498772;465857.34435233945;466302.76539371355;432207.93624588446;413488.24991588667;457825.0308446583;457408.11929247493;;196933.003932529;472333.7623376517;201972.2588119733;215474.18856721843;273.955091788801;4066528.6183498334;1498418.5904676437;267173.50238277507;0.0;0;223;240;0;0;0;0;4;94;87;1742254974754.2737;638611345695.1315;1218923997169.2166;5663.791979411304;0.0;340.07430166162646;11532.184031237226;3238684.9534443663;1386447.4353844724;102808.40745928911;1506138.508172327;1.9461441753598923;0.01796635934952466
7925;2019-02-13 05:05:37.876;754;183;129;129;119;49;192;27;6;37;631;601;11;75;245;246;250;184;196;194;191;25;540;355;366;132;360;253;542;259.0;84.0;180.0;91.0;128.0;0;60;43;1;0;0;0;0;0;0;1;0;0;0;0;26305.447265625;7440.61572265625;0.0;918.3523559570309;468.0;84998;;;Calculated values ==>;1550030737.876;348.56000000000006;291.46000000000004;286.06;286.06;285.06;278.06;273.8482719121499;292.36;275.86;273.76000000000005;276.86;336.26000000000005;333.26000000000005;274.26000000000005;280.66;297.66;297.76000000000005;298.16;291.56;292.56;292.26000000000005;;319.96000000000004;275.66;240.83765695389522;261.54996906429363;273.8482719121499;292.76000000000005;5400000.0;3550000.0;3660000.0;1320000.0;3600000.0;2530000.0;5420000.0;0.043166666666666666;0.014;0.030000000000000002;0.015166666666666667;0.021333333333333333;0.0645;;7440.61572265625;0.0;918.3523559570309;26305.447265625;509625.256112953;414798.46392301214;232265.9394191014;232265.9394191014;229282.15299835536;430477.46260093397;457547.2421668356;451994.87677527976;473436.4806182908;520317.8043059652;517246.06739612925;452620.67030107987;460411.2750069259;465596.4787924315;466446.0373839678;433680.0300931117;415148.14059818554;457825.0308446583;457408.11929247493;;196515.0671798046;472270.6324499597;201509.57422931978;211682.22214738707;273.77016554488273;4066971.4921930623;1498547.8328380245;267188.95869339537;0.0;0;223;240;0;0;0;0;4;94;87;1742474501554.3435;638690819195.1567;1219076646269.2651;7514.5590763788;4106.542716346373;259.44645292896604;15849.320365858168;3238794.736430002;1386481.645166723;102813.40180024352;1506366.6113159743;3.3173794122339295;0.10557824777015311
7926;2019-02-13 05:06:37.876;750;180;130;129;121;49;192;26;5;36;628;600;9;75;245;247;250;181;196;194;191;24;542;353;366;132;358;253;543;-1.0;85.0;0.0;17.0;128.0;0;57;39;1;0;0;0;0;0;0;1;0;0;0;0;26031.587890625;7299.85107421875;0.0;900.1475219726559;469.0;84999;;;Calculated values ==>;1550030797.876;348.16;291.16;286.16;286.06;285.26000000000005;278.06;273.6339639331285;292.36;275.76000000000005;273.66;276.76000000000005;335.96000000000004;333.16;274.06;280.66;297.66;297.86;298.16;291.26000000000005;292.56;292.26000000000005;;320.06;275.56;240.83765695389522;261.54996906429363;273.6339639331285;292.76000000000005;5420000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2530000.0;5430000.0;0.0;0.014166666666666666;0.0;0.0028333333333333335;0.021333333333333333;0.021333333333333333;;7299.85107421875;0.0;900.1475219726559;26031.587890625;508955.993354151;413309.738295465;232544.0024099547;232240.73849677003;229848.6287372424;430607.02586249536;457547.2421668356;451869.37958408456;473339.41292369686;520010.98876147554;517143.53387250955;452370.68877505016;460411.2750069259;465885.42676947766;466860.4312889494;433194.13502569817;413676.876647874;457825.0308446583;457408.11929247493;;196933.003932529;472173.3745042847;200017.8190985261;232544.0024099547;273.1763721347528;4067407.634152698;1498670.6700613317;267204.1128590448;0.0;0;223;240;0;0;0;0;4;94;87;1742694101554.3435;638770019195.1567;1219228446269.2651;0.0;771.1074069829828;276.49449368584214;4797.101160160431;3238857.357755638;1386522.2922510842;102817.86797479865;1506538.6648286912;0.7127687879780739;0.0032431016136374308
7927;2019-02-13 05:07:37.877;748;180;130;130;121;49;192;25;6;36;626;598;8;75;244;247;250;182;196;194;191;23;544;353;366;132;358;252;545;124.0;86.0;267.0;74.0;128.0;0;54;35;1;0;0;0;0;0;0;1;0;0;0;0;25793.693359375;7098.478515625;0.0;884.6129760742191;470.0;85000;;;Calculated values ==>;1550030857.877;347.96000000000004;291.16;286.16;286.16;285.26000000000005;278.06;273.6339639331285;292.36;275.66;273.76000000000005;276.76000000000005;335.76000000000005;332.96000000000004;273.96000000000004;280.66;297.56;297.86;298.16;291.36;292.56;292.26000000000005;;320.16;275.46000000000004;240.83765695389522;261.41265627149306;273.6339639331285;292.76000000000005;5440000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2520000.0;5450000.0;0.020666666666666667;0.014333333333333333;0.0445;0.012333333333333333;0.021333333333333333;0.041999999999999996;;7098.478515625;0.0;884.6129760742191;25793.693359375;508531.65280873014;412461.22321998916;232493.24967059927;232493.24967059927;229802.5997692802;430607.02586249536;457547.2421668356;452169.987868462;473339.41292369686;519889.13682355324;517023.17438509874;452419.96096780803;460565.9934367964;465755.3386178344;466860.4312889494;432703.48099635256;413212.84157674;457825.0308446583;457408.11929247493;;197350.94305643384;472076.1002201579;200982.8142059772;216988.11475943605;273.555306673077;4067839.518695598;1498790.6581413469;267218.98611111974;0.0;0;223;240;0;0;0;0;4;94;87;1742913705214.951;638849220515.3757;1219379948794.684;11177.829227980574;3343.4838608415616;279.36583168111383;10097.640190387632;3238950.507885272;1386556.5810832153;102822.50022139234;1506662.7897423364;3.1188818438045005;0.14305860585363311
7928;2019-02-13 05:08:37.857;746;180;131;130;123;51;192;25;8;35;625;597;9;76;244;247;250;182;196;194;191;23;545;354;366;131;359;253;546;298.0;82.0;237.0;127.0;128.0;0;52;32;1;0;0;0;0;0;0;1;0;0;0;0;25605.287109375;7018.228515625;0.0;871.918701171875;470.0;85001;;;Calculated values ==>;1550030917.857;347.76;291.16;286.26000000000005;286.16;285.46000000000004;278.26000000000005;273.7412296467126;292.36;275.66;273.96000000000004;276.66;335.66;332.86;274.06;280.76000000000005;297.56;297.86;298.16;291.36;292.56;292.26000000000005;;320.16;275.46000000000004;240.61611355647437;261.54996906429363;273.7412296467126;292.76000000000005;5450000.0;3540000.0;3660000.0;1310000.0;3590000.0;2530000.0;5460000.0;0.049666666666666665;0.013666666666666666;0.0395;0.021166666666666667;0.021333333333333333;0.071;;7018.228515625;0.0;871.918701171875;25605.287109375;508195.1690563518;412027.71919493406;232771.3842423094;232467.9797624863;230370.75617586312;430542.39183029096;457547.2421668356;452245.5307163364;473372.2673856561;519704.0961782227;516835.8757032292;452370.68877505016;460530.1525311488;465610.7510579218;466717.9372126814;432456.3284284793;412790.9170278053;457825.0308446583;457408.11929247493;;197350.94305643384;472207.82270811964;201223.55809710108;210702.71712664724;273.653940320177;4068267.700758028;1498908.2581535697;267233.6189958468;0.0;0;223;240;0;0;0;0;4;94;87;1743133232015.0208;638928094215.4008;1219531398294.7322;9915.367918459795;5735.833600933227;268.76062247587834;17516.083553773766;3239126.2259360007;1386632.2168417613;102827.06641927162;1506892.827402156;4.237696050139928;0.16340160899712222
7929;2019-02-13 05:09:37.868;744;182;132;131;125;52;192;25;8;35;624;595;8;75;244;248;250;184;196;194;191;24;549;355;366;131;360;254;551;86.0;83.0;253.0;141.0;128.0;0;49;30;1;0;0;0;0;0;0;1;0;0;0;0;25591.45703125;6945.82666015625;0.0;863.2839965820309;471.0;85002;;;Calculated values ==>;1550030977.868;347.56000000000006;291.36;286.36;286.26000000000005;285.66;278.36;273.8482719121499;292.36;275.66;273.96000000000004;276.66;335.56;332.66;273.96000000000004;280.66;297.56;297.96000000000004;298.16;291.56;292.56;292.26000000000005;;320.26000000000005;275.56;240.61611355647437;261.6868853414304;273.8482719121499;292.76000000000005;5490000.0;3550000.0;3660000.0;1310000.0;3600000.0;2540000.0;5510000.0;0.014333333333333333;0.013833333333333333;0.042166666666666665;0.0235;0.021333333333333333;0.035666666666666666;;6945.82666015625;0.0;863.2839965820309;25591.45703125;507589.8724101859;249849.01163384554;232947.6685808663;232644.68827507718;230846.69031404497;430477.46260093397;457547.2421668356;452070.60404684715;473372.2673856561;519518.8532051027;516545.7077253305;452070.60404684715;460256.20874156046;465465.8864643596;466704.2170870103;431455.14578501217;411390.545434666;457825.0308446583;457408.11929247493;;197768.88456892778;472304.9464017478;201396.22262108565;220268.11553160864;273.7258922833539;4068694.418509198;1499024.6466138486;267248.08166931244;0.0;0;223;240;0;0;0;0;4;94;87;1743352872274.7205;639006708625.2933;1219683526179.5242;10570.103083452943;6366.355008845561;277.56030484645555;8457.993467470898;3239296.969491364;1386733.0869028263;102831.61992831672;1507109.3177263215;3.287443729903371;0.20927582761983432
7930;2019-02-13 05:10:37.888;743;184;132;131;127;54;192;27;3;35;623;594;4;74;245;247;250;187;196;194;191;25;548;358;366;132;364;253;550;0.0;83.0;775.0;167.0;128.0;0;49;28;1;0;0;0;0;0;0;1;0;0;0;0;25451.087890625;6785.197265625;0.0;852.6376342773441;472.0;85003;;;Calculated values ==>;1550031037.888;347.46000000000004;291.56;286.36;286.26000000000005;285.86;278.56;274.1680685717883;292.36;275.86;273.46000000000004;276.66;335.46000000000004;332.56;273.56;280.56;297.66;297.86;298.16;291.86;292.56;292.26000000000005;;320.36;275.66;240.83765695389522;261.54996906429363;274.1680685717883;292.76000000000005;5480000.0;3579999.9999999995;3660000.0;1320000.0;3640000.0;2530000.0;5500000.0;0.0;0.013833333333333333;0.12916666666666668;0.02783333333333333;0.021333333333333333;0.021333333333333333;;6785.197265625;0.0;852.6376342773441;25451.087890625;507555.01174917707;411831.94049012626;232973.14753796702;232669.8860504643;231466.45240704165;430280.9020939914;457547.2421668356;451618.0414476131;473242.3297776949;519499.4578594672;516528.1303357483;451743.76803087106;460292.319068587;465015.24582933175;466145.29014520516;431707.3629549263;412979.2520416587;457825.0308446583;457408.11929247493;;198186.82848740023;472270.6324499597;202324.1580913233;232973.14753796702;274.1011314508343;4069119.9148349254;1499139.109954927;267262.3857826807;0.0;0;223;240;0;0;0;0;4;94;87;1743572545474.6506;639085634925.2683;1219835676879.4758;32200.459933520768;7513.510202982046;259.07220096686916;4787.946064096169;3239653.509656845;1386848.7910014025;102836.09335650959;1507219.7373499926;5.86042890271668;0.45242021167083646
7931;2019-02-13 05:11:37.868;743;185;132;131;128;56;192;28;1;35;623;594;4;74;246;246;250;187;196;194;191;26;554;356;366;135;361;259;555;84.0;83.0;339.0;209.0;128.0;0;60;38;1;0;0;0;0;0;0;1;0;0;0;0;26027.08203125;7391.6240234375;0.0;937.140502929688;472.0;85004;;;Calculated values ==>;1550031097.868;347.46000000000004;291.66;286.36;286.26000000000005;285.96000000000004;278.76000000000005;273.955091788801;292.36;275.96000000000004;273.26000000000005;276.66;335.46000000000004;332.56;273.56;280.56;297.76000000000005;297.76000000000005;298.16;291.86;292.56;292.26000000000005;;320.36;275.76000000000005;241.49495122638035;262.3656120759269;273.955091788801;292.76000000000005;5540000.0;3560000.0;3660000.0;1350000.0;3610000.0;2590000.0;5550000.0;0.014;0.013833333333333333;0.0565;0.034833333333333334;0.021333333333333333;0.035333333333333335;;7391.6240234375;0.0;937.140502929688;26027.08203125;507016.84789259697;250813.23107298184;232846.462327757;232544.5928384478;231644.6419601253;430412.23801567365;457547.2421668356;450294.1775594128;472851.2559263234;519000.65713960264;516016.7287456271;450678.1562791073;459355.04744456254;465582.3289076539;466302.76539371355;430173.9942474147;410799.17277700413;457825.0308446583;457408.11929247493;;198186.82848740023;471972.7596631712;201681.74343381062;220498.17748298577;273.84185528201533;4069548.756589494;1499257.2107523142;267277.2956288896;0.0;0;223;240;0;0;0;0;4;94;87;1743792072274.7205;639165708225.2938;1219989225679.5247;14046.602528096522;9415.137065322728;268.0183636740128;8370.817943935284;3240038.7733800854;1386989.8160379964;102840.48431374253;1507329.3571646388;3.8541821898559627;0.2870504871505111
7932;2019-02-13 05:12:37.879;742;188;132;132;129;58;192;28;5;36;623;595;4;75;246;246;250;191;196;194;191;26;561;358;366;142;363;262;562;-3.0;85.0;849.0;190.0;128.0;0;98;50;1;0;0;0;0;0;0;1;0;0;0;0;27082.51171875;8131.95166015625;0.0;1129.71606445312;471.0;85005;;;Calculated values ==>;1550031157.879;347.36;291.96000000000004;286.36;286.36;286.06;278.96000000000004;274.1680685717883;292.36;275.96000000000004;273.66;276.76000000000005;335.46000000000004;332.66;273.56;280.66;297.76000000000005;297.76000000000005;298.16;292.26000000000005;292.56;292.26000000000005;;320.26000000000005;275.76000000000005;242.98782864720522;262.7682575881327;274.1680685717883;292.76000000000005;5610000.0;3579999.9999999995;3660000.0;1420000.0;3629999.9999999995;2620000.0;5620000.0;0.0;0.014166666666666666;0.14150000000000001;0.03166666666666666;0.021333333333333333;0.021333333333333333;;8131.95166015625;0.0;1129.71606445312;27082.51171875;506260.61283459;251624.32947191005;232672.02486633885;232672.02486633885;231774.8421514348;430280.9020939914;457547.2421668356;450267.0404113439;472029.85167895287;518750.5247557781;515863.49775904795;450138.1913660688;459002.87899429764;465292.22471119097;466015.41043311567;428320.4056482658;252825.72291499353;457825.0308446583;457408.11929247493;;197768.88456892778;471043.10962919577;202315.97921849092;232672.02486633885;274.0979515140534;4069991.417676463;1499386.597599408;267294.52259129175;0.0;0;223;240;0;0;0;0;4;94;87;1744011712534.4202;639248823460.1802;1220145554334.311;35085.075158788706;8509.692463005653;2486.1746720546903;4794.370014424237;3240448.2790892017;1387139.2170023513;102863.44013013715;1507439.0871776235;5.493104894390827;0.414400055085365
7933;2019-02-13 05:13:37.869;742;193;132;131;129;59;192;29;10;36;620;596;10;81;247;246;250;196;196;194;191;28;566;361;366;147;366;265;567;-1.0;85.0;885.0;180.0;128.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;28162.74609375;9367.0615234375;0.0;1123.91833496094;470.0;85006;;;Calculated values ==>;1550031217.869;347.36;292.46000000000004;286.36;286.26000000000005;286.06;279.06;274.4858918419099;292.36;276.06;274.16;276.76000000000005;335.16;332.76000000000005;274.16;281.26000000000005;297.86;297.76000000000005;298.16;292.76000000000005;292.56;292.26000000000005;;320.16;275.96000000000004;244.02132995426717;263.1675429290057;274.4858918419099;292.76000000000005;5660000.0;3610000.0;3660000.0;1470000.0;3660000.0;2650000.0;5670000.0;0.0;0.014166666666666666;0.1475;0.030000000000000002;0.021333333333333333;0.021333333333333333;;9367.0615234375;0.0;1123.91833496094;28162.74609375;505807.91917846823;253352.83482457785;232549.45146671124;232250.78700857877;231656.14346399409;430081.6785162784;457547.2421668356;450371.1874664829;471366.9202731048;518190.31015124056;515710.1763598931;450371.1874664829;459258.0055989065;464986.8782582178;465582.3289076539;426949.60736875626;409002.03532482655;457825.0308446583;457408.11929247493;;197350.94305643384;470571.38977625844;203146.10617948824;232549.45146671124;274.43386740838577;4070451.718095449;1499532.3984051093;267313.2997479087;0.0;0;223;240;0;0;0;0;4;94;87;1744231275934.455;639335509010.194;1220303627984.3362;36465.69948983171;8022.758507903107;254.25727062233761;4796.984913616292;3241044.436168626;1387276.9644653932;102886.27325684096;1507519.0018140436;4.72212327643685;0.3665888794611003
7934;2019-02-13 05:14:37.850;743;197;131;130;127;60;192;28;12;35;608;585;14;87;248;245;250;199;196;194;191;28;565;364;366;141;369;266;565;-2.0;110.0;479.0;180.0;128.0;0;1;86;1;0;0;0;0;0;0;1;0;1;0;0;29822.8984375;10289.5703125;0.0;2002.46228027344;468.0;85007;;;Calculated values ==>;1550031277.85;347.46000000000004;292.86;286.26000000000005;286.16;285.86;279.16;274.8017692304317;292.36;275.96000000000004;274.36;276.66;333.96000000000004;331.66;274.56;281.86;297.96000000000004;297.66;298.16;293.06;292.56;292.26000000000005;;319.96000000000004;275.96000000000004;242.77792619122317;263.299902668528;274.8017692304317;292.76000000000005;5650000.0;3640000.0;3660000.0;1410000.0;3690000.0;2660000.0;5650000.0;0.0;0.018333333333333333;0.07983333333333334;0.030000000000000002;0.021333333333333333;0.021333333333333333;;10289.5703125;0.0;2002.46228027344;29822.8984375;506024.69215151557;410358.96546927677;232299.09603121123;232000.81824457322;231111.29938086116;429879.7862731237;457547.2421668356;450449.7061022253;472063.34231996303;516866.26888868783;514484.8462574334;450708.1659609425;459829.8311090415;464680.42916884983;465015.24582933175;427227.0770717792;411174.58375941555;457825.0308446583;457408.11929247493;;196515.0671798046;471373.7779470034;203873.88140020633;232299.09603121123;274.7291821547101;4070934.7787817726;1499696.1517985957;267339.3446695081;0.0;0;223;240;0;0;0;0;4;94;88;1744450806394.2595;639421881650.1171;1220462877539.1943;19684.970005377847;8024.996896403911;294.2957107266665;4802.325829573626;3241512.210238625;1387410.6534120666;102890.8430841111;1507598.9707386512;2.668931130346111;0.21490338830674005
7935;2019-02-13 05:15:37.860;744;197;130;129;123;59;192;28;9;34;564;549;15;97;249;244;250;198;196;194;191;28;555;365;366;136;370;268;555;-2.0;86.0;347.0;162.0;128.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30496.169921875;10876.4111328125;0.0;2041.9870605468802;465.0;85008;;;Calculated values ==>;1550031337.86;347.56000000000006;292.86;286.16;286.06;285.46000000000004;279.06;274.9066339382667;292.36;275.96000000000004;274.06;276.56;329.56;328.06;274.66;282.86;298.06;297.56;298.16;292.96000000000004;292.56;292.26000000000005;;319.66;275.96000000000004;241.71165711629368;263.56353331371673;274.9066339382667;292.76000000000005;5550000.0;3650000.0;3660000.0;1360000.0;3700000.0;2680000.0;5550000.0;0.0;0.014333333333333333;0.057833333333333334;0.027000000000000003;0.021333333333333333;0.021333333333333333;;10876.4111328125;0.0;2041.9870605468802;30496.169921875;507051.96960821335;414595.5380132548;232243.67601103132;231943.69716031195;230162.7429788659;429811.8947417682;457547.2421668356;449697.6756173371;472622.7809936826;512128.62005507475;510565.7718428375;450478.37325598794;460730.8498037073;464666.51039494085;464737.35524180415;429913.61039656383;414950.327482342;457825.0308446583;457408.11929247493;;195261.2709748474;472036.2627623985;204135.57566414756;232243.67601103132;274.83479385202037;4071437.521461171;1499872.564374475;267373.05403130036;0.0;0;223;240;0;0;0;0;4;94;88;1744670442994.2246;639504995500.1039;1220623104239.169;14201.674780626128;7233.3185516527765;214.4737217705126;4803.508123337464;3241794.6460099146;1387537.827232885;102895.08353600545;1507679.0326963488;2.047697770377202;0.1638265319710198
7936;2019-02-13 05:16:37.851;743;191;130;129;121;55;192;29;-27;35;564;554;-10;94;249;244;250;192;196;194;191;28;550;361;366;134;366;269;549;-1.0;84.0;193.0;127.0;128.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30588.951171875;10817.876953125;0.0;2058.47119140625;462.0;85009;;;Calculated values ==>;1550031397.851;347.46000000000004;292.26000000000005;286.16;286.06;285.26000000000005;278.66;274.4858918419099;292.36;276.06;270.46000000000004;276.66;329.56;328.56;272.16;282.56;298.06;297.56;298.16;292.36;292.56;292.26000000000005;;319.36;275.96000000000004;241.2770596917726;263.6948088759802;274.4858918419099;292.76000000000005;5500000.0;3610000.0;3660000.0;1340000.0;3660000.0;2690000.0;5490000.0;0.0;0.014;0.03216666666666666;0.021166666666666667;0.021333333333333333;0.021333333333333333;;10817.876953125;0.0;2058.47119140625;30588.951171875;507375.8584282784;414840.6948555996;232392.59126218566;232090.99414364924;229711.25469212318;430081.6785162784;457547.2421668356;444703.94703713077;472981.82504853373;512040.30496849836;510997.93388079887;447001.44215633936;460212.0949488599;465250.37265374704;465320.7433433528;431201.61685064225;415191.4900061728;457825.0308446583;457408.11929247493;;194007.49548133422;472299.7188790419;203009.8511520931;232392.59126218566;274.3810997329043;4071946.4877820397;1500053.322991193;267407.2193912604;0.0;0;223;240;0;0;0;0;4;94;88;1744890010054.867;639585983350.3408;1220784180074.6401;7774.493417635378;5699.968866887083;224.1417758225724;4800.331264646171;3241977.7532752254;1387645.5884617453;102898.73811689338;1507759.0526866836;1.4366600776360603;0.10880625583112835
