;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7937;2019-02-13 05:17:37.861;739;186;131;130;119;51;192;29;-58;35;583;571;-33;85;248;244;250;188;196;194;191;28;545;358;366;129;363;263;545;-2.0;86.0;218.0;10.0;128.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30440.16796875;10755.7138671875;0.0;2039.40625;458.0;85010;;;Calculated values ==>;1550031457.861;347.06000000000006;291.76000000000005;286.26000000000005;286.16;285.06;278.26000000000005;274.1680685717883;292.36;276.06;267.36;276.66;331.46000000000004;330.26000000000005;269.86;281.66;297.96000000000004;297.56;298.16;291.96000000000004;292.56;292.26000000000005;;318.96000000000004;275.96000000000004;240.16925963744896;262.9017227912062;274.1680685717883;292.76000000000005;5450000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2630000.0;5450000.0;0.0;0.014333333333333333;0.036333333333333336;0.0016666666666666668;0.021333333333333333;0.021333333333333333;;10755.7138671875;0.0;2039.40625;30440.16796875;507326.8048263777;414661.7335165383;232796.93750992444;232493.24967059927;229214.4598281539;430280.9020939914;457547.2421668356;441648.36441663216;473631.5180336029;514537.1927581889;513294.7698048748;445075.01454629126;460055.9597368626;465554.39734395995;465755.3386178344;432456.3284284793;415361.6199971667;457825.0308446583;457408.11929247493;;192335.8262164488;472954.5886681478;202466.73301975225;232796.93750992444;274.15653729211243;4072455.148537463;1500233.1328779876;267441.3740614298;0.0;0;223;240;0;0;0;0;4;94;88;1745109646654.832;639664896500.3282;1220943806674.6147;8690.265940753305;450.8130927473259;245.02415418214784;4791.705211361077;3242114.9824709115;1387696.8535208202;102902.64848459548;1507838.9996462439;1.1080637203240484;0.04668860811865738
7938;2019-02-13 05:18:37.861;733;183;132;131;120;48;192;30;-57;35;604;589;-38;74;247;245;250;184;196;194;191;26;544;356;366;126;360;255;544;-2.0;84.0;94.0;-1.0;128.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30443.177734375;10797.2197265625;0.0;1985.3518066406198;456.0;85011;;;Calculated values ==>;1550031517.861;346.46000000000004;291.46000000000004;286.36;286.26000000000005;285.16;277.96000000000004;273.955091788801;292.36;276.16;267.46000000000004;276.66;333.56;332.06;269.36;280.56;297.86;297.66;298.16;291.56;292.56;292.26000000000005;;318.76000000000005;275.76000000000005;239.4893008659735;261.82340779136865;273.955091788801;292.76000000000005;5440000.0;3560000.0;3660000.0;1260000.0;3600000.0;2550000.0;5440000.0;0.0;0.014;0.015666666666666666;0.0;0.021333333333333333;0.021333333333333333;;10797.2197265625;0.0;1985.3518066406198;30443.177734375;506670.9161651937;413992.5003723105;233127.5417738606;232822.56305656512;229530.85062648976;430412.23801567365;457547.2421668356;443431.71011420165;474018.8471967394;517384.84178739064;515844.0494566317;445969.35361171665;459981.3180886839;465857.34435233945;466173.27820480464;432703.48099635256;414351.7324323658;457825.0308446583;457408.11929247493;;191500.00471740507;473152.3030481019;201972.2588119733;233127.5417738606;273.955091788801;4072962.5097516556;1500412.7406579354;267474.9137119018;0.0;0;223;240;0;0;0;0;4;94;88;1745329246654.832;639741396500.3282;1221099206674.6147;3782.864737068244;0.0;256.92447989581433;4784.6523203971055;3242218.92522656;1387700.610296593;102906.83138987947;1507918.8026256752;0.6903494742383727;0.013345597805220889
7939;2019-02-13 05:19:37.872;732;182;133;132;121;46;192;28;-49;34;620;603;-38;69;245;246;250;184;196;194;191;24;544;354;366;123;359;245;545;-2.0;83.0;270.0;57.0;128.0;0;0;91;1;0;0;0;0;0;0;1;0;1;0;0;29868.798828125;10350.2177734375;0.0;1917.58740234375;456.0;85012;;;Calculated values ==>;1550031577.872;346.36;291.36;286.46000000000004;286.36;285.26000000000005;277.76000000000005;273.7412296467126;292.36;275.96000000000004;268.26000000000005;276.56;335.16;333.46000000000004;269.36;280.06;297.66;297.76000000000005;298.16;291.56;292.56;292.26000000000005;;318.76000000000005;275.56;238.79729159403252;260.44013211722256;273.7412296467126;292.76000000000005;5440000.0;3540000.0;3660000.0;1230000.0;3590000.0;2450000.0;5450000.0;0.0;0.013833333333333333;0.045000000000000005;0.0095;0.021333333333333333;0.021333333333333333;;10350.2177734375;0.0;1917.58740234375;29868.798828125;506546.474838202;413212.84157674;233407.33263027412;233101.6263721232;229802.5997692802;430542.39183029096;457547.2421668356;446457.65291939257;474308.54246566317;519856.17157648614;518124.5039152465;447872.420013357;460936.69418933644;465741.0905809244;466589.0409415777;432703.48099635256;413945.88199973485;457825.0308446583;457408.11929247493;;191500.00471740507;473349.82385915006;201279.83245390718;233407.33263027412;273.6759410925163;4073465.2016989538;1500589.0016121129;267507.44416808937;0.0;0;223;240;0;0;0;0;4;94;88;1745548886914.5317;639816110195.2262;1221249234174.4097;11033.001920946845;2584.664918349807;259.4801194532117;4778.683448793618;3242342.413417226;1387722.1531196767;102911.1355504863;1507998.5117009615;1.5207145972918845;0.09125142421457266
7940;2019-02-13 05:20:37.872;736;181;134;133;122;45;192;26;-39;34;627;607;-32;59;244;246;250;182;196;194;191;23;533;353;366;132;358;240;535;263.0;109.0;-1.0;116.0;128.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26194.5;7303.37109375;0.0;1074.77661132812;456.0;85013;;;Calculated values ==>;1550031637.872;346.76;291.26000000000005;286.56;286.46000000000004;285.36;277.66;273.6339639331285;292.36;275.76000000000005;269.26000000000005;276.56;335.86;333.86;269.96000000000004;279.06;297.56;297.76000000000005;298.16;291.36;292.56;292.26000000000005;;318.76000000000005;275.46000000000004;240.83765695389522;259.7329541166123;273.6339639331285;292.76000000000005;5330000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2400000.0;5350000.0;0.04383333333333333;0.018166666666666668;0.0;0.01933333333333333;0.021333333333333333;0.06516666666666666;;7303.37109375;0.0;1074.77661132812;26194.5;508030.30829129694;416819.87723086216;233982.7140392768;233672.89666501444;230333.02760728958;430607.02586249536;457547.2421668356;448674.70847946237;473145.2311080622;520979.21978542843;518949.8069367038;449554.1888917703;460536.097997932;465755.3386178344;466731.7774718429;435344.9584856698;417147.0818962835;457825.0308446583;457408.11929247493;;191500.00471740507;472076.1002201579;200856.63012216805;211700.9747293034;273.50588665065743;4073932.3958558547;1500736.1148526727;267532.38053486997;0.0;0;223;240;0;0;0;0;4;94;88;1745768486914.5317;639892610195.2262;1221394734174.4097;0.0;5243.57642189447;330.5947580405181;16011.915587366679;3242434.3550999006;1387787.388464179;102916.05284113208;1508171.7666929294;2.576474839924106;0.06305498603279328
7941;2019-02-13 05:21:37.873;738;176;134;133;123;46;192;25;-30;34;623;603;-26;69;243;246;250;177;196;194;191;21;532;350;366;135;355;244;534;85.0;110.0;166.0;81.0;128.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24669.705078125;5880.2626953125;0.0;1071.71423339844;460.0;85014;;;Calculated values ==>;1550031697.873;346.96000000000004;290.76000000000005;286.56;286.46000000000004;285.46000000000004;277.76000000000005;273.3108153835814;292.36;275.66;270.16;276.56;335.46000000000004;333.46000000000004;270.56;280.06;297.46000000000004;297.76000000000005;298.16;290.86;292.56;292.26000000000005;;319.16;275.26000000000005;241.49495122638035;260.2995467637923;273.3108153835814;292.76000000000005;5320000.0;3500000.0;3660000.0;1350000.0;3550000.0;2440000.0;5340000.0;0.014166666666666666;0.018333333333333333;0.027666666666666666;0.013500000000000002;0.021333333333333333;0.0355;;5880.2626953125;0.0;1071.71423339844;24669.705078125;508365.6397520525;415526.70149957214;234010.01836482124;233699.88411900183;230655.90503830527;430799.1582183253;457547.2421668356;449075.0361484653;472753.7123474745;520244.03432379896;518208.42599315965;449579.92973669316;461090.183433932;466058.0093327334;467158.39877215767;435578.4634102886;415866.65829745785;457825.0308446583;457408.11929247493;;193171.6564234249;471484.10707214737;200083.0583637207;220471.09066485154;273.18909868381786;4074356.2712954665;1500845.9802985091;267550.26825667813;0.0;0;223;240;0;0;0;0;4;94;88;1745988090574.2664;639972711530.1294;1221539936594.2344;6888.7780520446;3663.91415756376;361.3830937352308;8411.26451628063;3242491.762540373;1387861.6187894028;102921.81941933128;1508375.2965856555;2.7798337102950645;0.132858292762042
7942;2019-02-13 05:22:37.843;738;175;134;134;124;48;192;23;-21;33;616;597;-23;89;242;247;250;176;196;194;191;20;535;350;366;137;355;246;537;128.0;83.0;88.0;77.0;128.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;23979.75;5247.29931640625;0.0;1066.82153320312;463.0;85015;;;Calculated values ==>;1550031757.843;346.96000000000004;290.66;286.56;286.56;285.56;277.96000000000004;273.3108153835814;292.36;275.46000000000004;271.06;276.46000000000004;334.76000000000005;332.86;270.86;282.06;297.36;297.86;298.16;290.76000000000005;292.56;292.26000000000005;;319.46000000000004;275.16;241.92719264551067;260.58029834229245;273.3108153835814;292.76000000000005;5350000.0;3500000.0;3660000.0;1370000.0;3550000.0;2460000.0;5370000.0;0.021333333333333333;0.013833333333333333;0.014666666666666666;0.012833333333333334;0.021333333333333333;0.042666666666666665;;5247.29931640625;0.0;1066.82153320312;23979.75;508098.115734325;413974.1359631494;233928.34928667214;233928.34928667214;230882.91917021468;430799.1582183253;457547.2421668356;449846.92749479896;472393.7743832905;519365.87504695833;517428.3381743143;449594.45625381725;463120.46245362714;465928.4623088799;467286.333210204;434874.7614693658;414332.0034719807;457825.0308446583;457408.11929247493;;194425.4183739577;471119.972000508;200058.05793078642;216993.2036087293;273.1792645987134;4074761.480715248;1500938.6636171427;267568.0804775093;0.0;0;223;240;0;0;0;0;4;94;88;1746207580774.371;640054270730.1683;1221686863094.3044;3663.5700869388506;3478.627897228094;284.17481896382736;10257.703069173147;3242579.654806789;1387921.1102126292;102927.19637878171;1508530.7935282437;2.800718626314852;0.09844282672158032
7943;2019-02-13 05:23:37.873;735;175;135;134;125;47;192;22;-13;32;608;591;-17;106;242;247;250;178;196;194;191;20;542;350;366;140;355;248;544;160.0;110.0;232.0;144.0;128.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24197.318359375;5322.90673828125;0.0;1073.70788574219;464.0;85016;;;Calculated values ==>;1550031817.873;346.66;290.66;286.66;286.56;285.66;277.86;273.3108153835814;292.36;275.36;271.86;276.36;333.96000000000004;332.26000000000005;271.46000000000004;283.76000000000005;297.36;297.86;298.16;290.96000000000004;292.56;292.26000000000005;;319.56;275.16;242.56692532238324;260.85938512811435;273.3108153835814;292.76000000000005;5420000.0;3500000.0;3660000.0;1400000.0;3550000.0;2480000.0;5440000.0;0.02666666666666667;0.018333333333333333;0.03866666666666666;0.024;0.021333333333333333;0.048;;5322.90673828125;0.0;1073.70788574219;24197.318359375;507099.7267017864;247522.6632799365;234048.68177612257;233740.58395355745;231013.2693803206;430799.1582183253;457547.2421668356;450494.23584676464;471900.24888135743;518383.03439287475;516645.96931319823;449989.7360422309;464794.99209829204;465928.4623088799;467286.333210204;433194.13502569817;412128.71280242736;457825.0308446583;457408.11929247493;;194843.3435325042;470718.74820856744;200075.393366805;215174.632659835;273.1860837688087;4075163.1570225027;1501026.7927100817;267585.92714153125;0.0;0;223;240;0;0;0;0;4;94;88;1746427290574.2664;640137412280.1287;1221835137194.234;9682.861909225105;6495.4405162022995;386.1994074266316;11627.207358366717;3242690.930683504;1388004.2690079866;102932.78562389157;1508713.2589688464;4.407285861077606;0.23837064470821837
7944;2019-02-13 05:24:37.884;735;178;136;135;125;48;192;21;-5;31;600;584;-11;117;242;247;250;185;196;194;191;19;561;349;366;142;354;250;562;136.0;84.0;-1.0;96.0;128.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24242.97265625;5517.62451171875;0.0;1072.92419433594;467.0;85017;;;Calculated values ==>;1550031877.884;346.66;290.96000000000004;286.76000000000005;286.66;285.66;277.96000000000004;273.20264511476705;292.36;275.26000000000005;272.66;276.26000000000005;333.16;331.56;272.06;284.86;297.36;297.86;298.16;291.66;292.56;292.26000000000005;;319.86;275.06;242.98782864720522;261.13683023647616;273.20264511476705;292.76000000000005;5610000.0;3490000.0;3660000.0;1420000.0;3540000.0;2500000.0;5620000.0;0.02266666666666667;0.014;0.0;0.016;0.021333333333333333;0.044;;5517.62451171875;0.0;1072.92419433594;24242.97265625;505379.26558239345;247812.56887091175;233881.4349158991;233577.6274173871;230591.05161260185;430862.6128555636;457547.2421668356;451143.3330841365;471536.72207099956;517397.13374309056;515758.8067448377;450387.2528607903;465774.5539524629;466072.45092096843;467427.77827488515;428320.4056482658;250451.59811700613;457825.0308446583;457408.11929247493;;196097.13278094304;470351.2200979448;199637.97764935167;216240.86602101105;273.0095206234523;4075566.900121352;1501117.1470326565;267603.819021822;0.0;0;223;240;0;0;0;0;4;94;88;1746646930834.8389;640222027790.3492;1221984564584.6233;0.0;4331.41187917749;2490.1633054376352;10611.35914394441;3242771.6359928856;1388094.5093192079;102956.75970767095;1508898.6143324364;2.6451415665199502;0.07627926292823999
7945;2019-02-13 05:25:37.884;738;185;138;137;127;49;192;21;0;29;582;567;-5;143;241;248;250;193;196;194;191;19;561;352;366;131;358;254;563;-2.0;86.0;325.0;241.0;128.0;0;0;1;1;0;0;0;0;0;0;1;1;0;0;0;25070.3046875;5481.53369140625;0.0;1952.60339355469;468.0;85018;;;Calculated values ==>;1550031937.884;346.96000000000004;291.66;286.96000000000004;286.86;285.86;278.06;273.5264737036516;292.36;275.26000000000005;273.16;276.06;331.36;329.86;272.66;287.46000000000004;297.26000000000005;297.96000000000004;298.16;292.46000000000004;292.56;292.26000000000005;;319.96000000000004;275.06;240.61611355647437;261.6868853414304;273.5264737036516;292.76000000000005;5610000.0;3520000.0000000005;3660000.0;1310000.0;3579999.9999999995;2540000.0;5630000.0;0.0;0.014333333333333333;0.05416666666666667;0.04016666666666667;0.021333333333333333;0.021333333333333333;;5481.53369140625;0.0;1952.60339355469;25070.3046875;505757.305402021;250401.0355189602;234465.71680910746;234160.19533412464;231157.84683070882;430671.36484660726;457547.2421668356;451062.45248816797;472790.3263854694;515210.27412783547;513667.19869664096;450428.49781485664;468195.3245250412;465364.4418098396;467130.97620481695;428320.4056482658;409604.8514507575;457825.0308446583;457408.11929247493;;196515.0671798046;471819.166456567;200506.95754672043;234465.71680910746;273.36436286452425;4075977.8440992166;1501208.8066843492;267629.0317517211;0.0;0;223;240;0;0;0;0;4;95;88;1746866530834.8389;640303927790.3492;1222135764584.6233;13571.755975995076;10897.707057878839;268.2562768309526;4756.10458631184;3242884.733959352;1388221.4186436834;102979.74653752318;1509026.6765301884;3.9673500178900283;0.3604356519672343
7946;2019-02-13 05:26:37.865;743;190;136;137;129;50;192;24;5;28;574;562;0;162;243;247;250;194;196;194;191;22;557;355;366;128;360;258;559;-2.0;85.0;570.0;290.0;128.0;0;0;1;1;0;0;0;0;0;0;1;1;0;0;0;25073.7421875;5429.76953125;0.0;1997.28088378906;467.0;85019;;;Calculated values ==>;1550031997.865;347.46000000000004;292.16;286.76000000000005;286.86;286.06;278.16;273.8482719121499;292.36;275.56;273.66;275.96000000000004;330.56;329.36;273.16;289.36;297.46000000000004;297.86;298.16;292.56;292.56;292.26000000000005;;319.86;275.36;239.943914813709;262.23063862743834;273.8482719121499;292.76000000000005;5570000.0;3550000.0;3660000.0;1280000.0;3600000.0;2580000.0;5590000.0;0.0;0.014166666666666666;0.095;0.04833333333333333;0.021333333333333333;0.021333333333333333;;5429.76953125;0.0;1997.28088378906;25073.7421875;506746.97156401345;410203.92175614706;233959.13557364847;234264.81404300997;231846.8209246377;430477.46260093397;457547.2421668356;450984.44732525654;473084.92450057325;514040.63447996497;512801.61181224353;450346.3118233077;469816.74674748175;465335.1870322967;466575.1774593809;429388.5185910663;411817.33045329753;457825.0308446583;457408.11929247493;;196097.13278094304;472505.00135272456;201514.19268002018;233959.13557364847;273.77196875675384;4076395.5788315684;1501299.705417407;267661.9370306973;0.0;0;223;240;0;0;0;0;4;95;88;1747086061294.6433;640381603185.28;1222289315944.4866;23699.674191297454;13097.889085847379;248.92516528505752;4766.911652668297;3243195.2308553066;1388421.3186229912;102984.05501808596;1509106.0098685941;5.62987966399556;0.5077158776228814
7947;2019-02-13 05:27:37.875;748;190;134;135;131;52;192;25;9;29;590;578;4;170;244;246;250;191;196;194;191;24;550;358;366;127;362;261;551;-2.0;85.0;574.0;214.0;128.0;0;0;12;1;0;0;0;0;0;0;1;1;0;0;0;25662.26171875;5912.341796875;0.0;2035.87829589844;465.0;85020;;;Calculated values ==>;1550032057.875;347.96000000000004;292.16;286.56;286.66;286.26000000000005;278.36;274.1680685717883;292.36;275.66;274.06;276.06;332.16;330.96000000000004;273.56;290.16;297.56;297.76000000000005;298.16;292.26000000000005;292.56;292.26000000000005;;319.66;275.56;239.71726792356844;262.63441904999945;274.1680685717883;292.76000000000005;5500000.0;3579999.9999999995;3660000.0;1270000.0;3620000.0000000005;2610000.0;5510000.0;0.0;0.014166666666666666;0.09566666666666666;0.035666666666666666;0.021333333333333333;0.021333333333333333;;5912.341796875;0.0;2035.87829589844;25662.26171875;507997.91449565435;413676.3280692049;233556.60644053924;233862.59634759542;232644.68827507718;430280.9020939914;457547.2421668356;450959.83145702747;473311.50582222524;515432.9428656705;514193.3290809292;450318.72233098303;470322.503318752;465175.32018785755;466015.41043311567;431201.61685064225;414040.76927589084;457825.0308446583;457408.11929247493;;195261.2709748474;472829.0820560985;202365.40934335036;233556.60644053924;274.1171673198689;4076818.4493307252;1501394.2387647254;267695.55229213263;0.0;0;223;240;0;0;0;0;4;95;88;1747305697894.6084;640458115935.2678;1222445041894.462;23782.199715541778;9646.537660088017;243.11200730897838;4775.498940841295;3243590.979084848;1388610.887101992;102988.15601124188;1509185.5432102089;4.837227438975499;0.40320129122661463
7948;2019-02-13 05:28:37.886;752;186;133;134;132;54;192;26;11;30;613;598;7;166;246;244;250;185;196;194;191;25;552;359;366;127;364;264;554;0.0;110.0;487.0;221.0;128.0;0;0;26;1;0;0;0;0;0;0;1;1;0;0;0;26434.431640625;6630.91259765625;0.0;2067.13525390625;465.0;85021;;;Calculated values ==>;1550032117.886;348.36;291.76000000000005;286.46000000000004;286.56;286.36;278.56;274.27422755570615;292.36;275.76000000000005;274.26000000000005;276.16;334.46000000000004;332.96000000000004;273.86;289.76000000000005;297.76000000000005;297.56;298.16;291.66;292.56;292.26000000000005;;319.66;275.66;239.71726792356844;263.0348170998261;274.27422755570615;292.76000000000005;5520000.0;3590000.0;3660000.0;1270000.0;3640000.0;2640000.0;5540000.0;0.0;0.018333333333333333;0.08116666666666666;0.036833333333333336;0.021333333333333333;0.021333333333333333;;6630.91259765625;0.0;2067.13525390625;26434.431640625;508317.1113170665;410846.3285738816;233174.77585907196;233478.8815645451;232871.6582264005;430214.79039162316;457547.2421668356;450679.92654098396;473407.94733404316;517551.8925450761;516002.5251343581;450163.8895448452;469452.81137115817;465146.75317812245;465610.7510579218;430690.5467801864;250866.03273033988;457825.0308446583;457408.11929247493;;195261.2709748474;472925.59586621344;202607.51664760374;233174.77585907196;274.2158066618483;4077252.66803363;1501498.7850478422;267729.7503401605;0.0;0;223;240;0;0;0;0;4;95;88;1747525338154.308;640534329905.1637;1222602570769.2466;20135.210603012692;9956.715917885458;3296.78275758052;4783.644659912597;3243957.0245997123;1388774.2774976671;103017.66054241486;1509265.2173443534;4.3886116275543445;0.3458883591994718
7949;2019-02-13 05:29:37.886;756;185;133;133;132;56;192;25;12;31;635;617;11;157;247;243;250;186;196;194;191;25;560;360;366;126;365;265;562;-2.0;110.0;597.0;241.0;128.0;0;0;41;1;0;0;0;0;0;0;1;1;0;0;0;27323.251953125;7627.6953125;0.0;2067.9921875;468.0;85022;;;Calculated values ==>;1550032177.886;348.76;291.66;286.46000000000004;286.46000000000004;286.36;278.76000000000005;274.38016830617;292.36;275.66;274.36;276.26000000000005;336.66;334.86;274.26000000000005;288.86;297.86;297.46000000000004;298.16;291.76000000000005;292.56;292.26000000000005;;319.96000000000004;275.66;239.4893008659735;263.1675429290057;274.38016830617;292.76000000000005;5600000.0;3600000.0;3660000.0;1260000.0;3650000.0;2650000.0;5620000.0;0.0;0.018333333333333333;0.09949999999999999;0.04016666666666667;0.021333333333333333;0.021333333333333333;;7627.6953125;0.0;2067.9921875;27323.251953125;508104.5599740909;250451.59811700613;232972.93752485598;232972.93752485598;232672.02486633885;430148.3826014536;457547.2421668356;450629.4271721715;473633.855386716;519737.3652307115;517880.62705691357;450500.3727044276;468273.5721768372;465132.6551254336;465335.1870322967;428589.7345740601;250839.4955825179;457825.0308446583;457408.11929247493;;196515.0671798046;473055.95023356355;202853.26062456152;232972.93752485598;274.3157660455286;4077700.6487302445;1501617.6067804268;267764.2097355056;0.0;0;223;240;0;0;0;0;4;95;88;1747744938154.308;640610229905.1637;1222761270769.2466;24653.72857148719;10853.141365961583;3258.7543815116064;4787.950544375871;3244330.2657594997;1388947.6929750326;103072.29001857396;1509344.9806377224;4.492056376954832;0.3590455430987793
7950;2019-02-13 05:30:37.886;760;191;133;133;130;59;192;24;12;32;651;631;13;140;248;243;250;194;196;194;191;24;561;363;366;134;368;263;562;-1.0;83.0;460.0;248.0;128.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;27103.3046875;8039.90869140625;0.0;1182.51184082031;468.0;85023;;;Calculated values ==>;1550032237.886;349.16;292.26000000000005;286.46000000000004;286.46000000000004;286.16;279.06;274.69669130483857;292.36;275.56;274.36;276.36;338.26;336.26000000000005;274.46000000000004;287.16;297.96000000000004;297.46000000000004;298.16;292.56;292.56;292.26000000000005;;319.96000000000004;275.56;241.2770596917726;262.9017227912062;274.69669130483857;292.76000000000005;5610000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2630000.0;5620000.0;0.0;0.013833333333333333;0.07666666666666666;0.04133333333333333;0.021333333333333333;0.021333333333333333;;8039.90869140625;0.0;1182.51184082031;27103.3046875;508515.2483047371;252825.72291499353;232972.93752485598;232972.93752485598;232072.99123057924;429947.3805835815;457547.2421668356;450987.26371381566;472689.592463476;521548.36638555606;519491.0294604622;451115.4560550067;466578.2991689436;464826.7974263201;464898.1456994284;428320.4056482658;410484.95857646636;457825.0308446583;457408.11929247493;;196515.0671798046;471909.57779161324;203528.7190636678;232972.93752485598;274.59121714230577;4078154.203368916;1501748.170147126;267791.2972690749;0.0;0;223;240;0;0;0;0;4;95;88;1747964538154.308;640688229905.1637;1222919670769.2466;18971.821756511334;11093.07549408841;246.7236844932254;4787.950544375871;3244693.812012233;1389130.578115533;103101.50233579066;1509424.779813462;3.805895790244861;0.33600680968483454
7951;2019-02-13 05:31:37.877;763;195;132;132;128;60;192;25;10;33;653;631;14;111;249;242;250;198;196;194;191;24;561;363;366;142;368;263;562;1.0;110.0;394.0;197.0;128.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27491.7578125;8474.4208984375;0.0;1143.00463867188;468.0;85024;;;Calculated values ==>;1550032297.877;349.46000000000004;292.66;286.36;286.36;285.96000000000004;279.16;274.69669130483857;292.36;275.66;274.16;276.46000000000004;338.46000000000004;336.26000000000005;274.56;284.26000000000005;298.06;297.36;298.16;292.96000000000004;292.56;292.26000000000005;;319.96000000000004;275.56;242.98782864720522;262.9017227912062;274.69669130483857;292.76000000000005;5610000.0;3629999.9999999995;3660000.0;1420000.0;3679999.9999999995;2630000.0;5620000.0;0.00016666666666666666;0.018333333333333333;0.06566666666666666;0.03283333333333333;0.021333333333333333;0.0215;;8474.4208984375;0.0;1143.00463867188;27491.7578125;508889.43641756114;410893.4722959139;232672.02486633885;232672.02486633885;231477.58672330622;429947.3805835815;457547.2421668356;450730.499220235;471734.03124744946;521753.9005397951;519491.0294604622;451243.52280556504;463167.0944537583;464959.0081242338;464766.5650395172;428320.4056482658;412084.55004663585;457825.0308446583;457408.11929247493;;196515.0671798046;470845.5270076962;203506.27674594845;232445.93379563818;274.5825451295328;4078609.093980585;1501885.7689178654;267810.67366623174;0.0;0;223;240;0;0;0;0;4;95;88;1748184105214.9504;640771017485.4059;1223077447099.708;16234.390609144815;8777.638716927384;297.6573526965489;4836.68698818199;3244987.1531083724;1389296.1425627165;103106.03816397088;1509504.9730956708;3.1345575331599136;0.2618011723888017
7952;2019-02-13 05:32:37.867;765;194;131;131;125;58;192;25;8;33;642;623;12;96;250;242;250;195;196;194;191;25;556;361;366;138;366;265;556;-2.0;111.0;544.0;162.0;128.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;28957.306640625;9208.14453125;0.0;2189.01000976562;467.0;85025;;;Calculated values ==>;1550032357.867;349.66;292.56;286.26000000000005;286.26000000000005;285.66;278.96000000000004;274.4858918419099;292.36;275.66;273.96000000000004;276.46000000000004;337.36;335.46000000000004;274.36;282.76000000000005;298.16;297.36;298.16;292.66;292.56;292.26000000000005;;319.86;275.66;242.14157278889297;263.1675429290057;274.4858918419099;292.76000000000005;5560000.0;3610000.0;3660000.0;1380000.0;3660000.0;2650000.0;5560000.0;0.0;0.018500000000000003;0.09066666666666667;0.027000000000000003;0.021333333333333333;0.021333333333333333;;9208.14453125;0.0;2189.01000976562;28957.306640625;509578.2214411094;413092.82235656865;232519.741032985;232519.741032985;230729.5810182014;430081.6785162784;457547.2421668356;450112.4214627081;472262.261994151;520458.5728114654;518499.90115898574;450629.4271721715;461072.1881165725;465381.95360251743;465058.7251422519;429651.79188401694;413465.294141843;457825.0308446583;457408.11929247493;;196097.13278094304;471477.517547777;203100.49319914047;232519.741032985;274.4162080783864;4079079.4244496245;1502033.0990706843;267838.43582717504;0.0;0;223;240;0;0;0;0;4;95;89;1748403668614.9854;640855003485.4192;1223235820699.7332;22395.748162563465;7246.179657413187;299.4502082302183;4797.618736202451;3245309.0172785507;1389429.6521272205;103111.01323099667;1509585.24559574;3.048041214093572;0.23754208938308013
7953;2019-02-13 05:33:37.877;764;191;131;130;123;55;192;26;5;33;618;602;10;108;249;243;250;192;196;194;191;26;554;360;366;132;365;267;554;-1.0;110.0;532.0;190.0;128.0;0;0;92;1;0;0;0;0;0;0;1;0;1;0;0;30097.591796875;10432.6435546875;0.0;2049.67944335938;466.0;85026;;;Calculated values ==>;1550032417.877;349.56000000000006;292.26000000000005;286.26000000000005;286.16;285.46000000000004;278.66;274.38016830617;292.36;275.76000000000005;273.66;276.46000000000004;334.96000000000004;333.36;274.16;283.96000000000004;298.06;297.46000000000004;298.16;292.36;292.56;292.26000000000005;;319.76000000000005;275.76000000000005;240.83765695389522;263.43189868330234;274.38016830617;292.76000000000005;5540000.0;3600000.0;3660000.0;1320000.0;3650000.0;2670000.0;5540000.0;0.0;0.018333333333333333;0.08866666666666667;0.03166666666666666;0.021333333333333333;0.021333333333333333;;10432.6435546875;0.0;2049.67944335938;30097.591796875;509629.7725687398;412801.4708678641;232569.5130961513;232268.32528691398;230185.61622785314;430148.3826014536;457547.2421668356;449357.9646112709;473048.1168422736;517815.78389562893;516160.3519419258;450009.7021802555;462208.35969017755;465395.6337934009;465335.1870322967;430173.9942474147;413177.15693683183;457825.0308446583;457408.11929247493;;195679.20071851107;472367.87413283327;202840.44883858802;232569.5130961513;274.31079856225983;4079571.6306238845;1502196.79958358;267873.7641263475;0.0;0;223;240;0;0;0;0;4;95;89;1748623305214.9504;640936016985.4064;1223395447299.7078;21857.886398511215;8535.035134317764;311.6086840273525;4796.556932188238;3245677.859029882;1389561.184168818;103116.10623712424;1509665.2103848744;2.844108997547929;0.23091091955096524
7954;2019-02-13 05:34:37.868;761;189;130;130;122;51;192;26;4;33;615;601;8;102;248;243;250;191;196;194;190;26;551;358;366;129;362;264;551;-1.0;86.0;405.0;161.0;128.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30555.380859375;10859.404296875;0.0;2046.86328125;465.0;85027;;;Calculated values ==>;1550032477.868;349.26;292.06;286.16;286.16;285.36;278.26000000000005;274.1680685717883;292.36;275.76000000000005;273.56;276.46000000000004;334.66;333.26000000000005;273.96000000000004;283.36;297.96000000000004;297.46000000000004;298.16;292.26000000000005;292.56;292.16;;319.66;275.76000000000005;240.16925963744896;263.0348170998261;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3660000.0;1290000.0;3620000.0000000005;2640000.0;5510000.0;0.0;0.014333333333333333;0.06749999999999999;0.026833333333333334;0.021333333333333333;0.021333333333333333;;10859.404296875;0.0;2046.86328125;30555.380859375;509521.7372202966;413307.47646805906;232342.67949808593;232342.67949808593;229959.83920546612;430280.9020939914;457547.2421668356;449775.47733975266;473438.18344108673;517758.29529880884;516312.59215483716;450293.0949576717;461944.5633856982;465699.07969398145;465625.14543771395;430946.7570393894;414040.76927589084;457825.0308446583;457268.8428174728;;195261.2709748474;472761.04596960294;202303.80959517573;232342.67949808593;274.09321966557417;4080076.9962459407;1502374.2067004305;267907.8968616717;0.0;0;223;240;0;0;0;0;4;95;89;1748842872274.72;641014305240.3242;1223554723404.5408;16704.33757275894;7257.269176047131;242.31915794347935;4798.424817480253;3245999.1626931923;1389692.7669642193;103120.72161005935;1509745.1565723105;2.2471524434675647;0.17822782000997905
7955;2019-02-13 05:35:37.868;757;186;130;129;121;48;192;24;0;33;626;611;5;97;247;244;250;188;196;194;191;25;544;357;366;127;362;260;544;-1.0;108.0;392.0;183.0;128.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30428.62890625;10707.4130859375;0.0;2012.97399902344;463.0;85028;;;Calculated values ==>;1550032537.868;348.86;291.76000000000005;286.16;286.06;285.26000000000005;277.96000000000004;274.0616903277293;292.36;275.56;273.16;276.46000000000004;335.76000000000005;334.26000000000005;273.66;282.86;297.86;297.56;298.16;291.96000000000004;292.56;292.26000000000005;;319.46000000000004;275.66;239.71726792356844;262.5002047102346;274.0616903277293;292.76000000000005;5440000.0;3570000.0000000005;3660000.0;1270000.0;3620000.0000000005;2600000.0;5440000.0;0.0;0.018000000000000002;0.06533333333333333;0.030500000000000003;0.021333333333333333;0.021333333333333333;;10707.4130859375;0.0;2012.97399902344;30428.62890625;509642.9473713744;415057.9893906339;232518.5904232543;232215.60778389103;229825.58430435482;430346.717906069;457547.2421668356;449985.0013450601;473697.1866146107;519225.76179177786;517682.75536838657;450626.8163636772;461955.10672357597;465568.3016696177;465899.65062480443;432703.48099635256;415748.9091670815;457825.0308446583;457408.11929247493;;194425.4183739577;472925.59586621344;201988.91577968854;232518.5904232543;273.9661172551973;4080585.1963273208;1502553.9301786206;267941.7288390073;0.0;0;223;240;0;0;0;0;4;95;89;1749062472274.72;641091105240.3242;1223711923404.5408;16202.410923604275;8263.56874263901;305.1822929268787;4797.643282543373;3246273.3855973287;1389822.1072802083;103125.28412214994;1509825.1238064773;2.324520869075765;0.19113073413845869
7956;2019-02-13 05:36:37.859;754;183;131;130;121;47;192;23;-24;33;639;622;-5;95;246;244;250;184;196;194;190;24;542;355;366;124;359;253;543;-1.0;109.0;87.0;157.0;128.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;29521.990234375;9854.013671875;0.0;1983.6403808593802;461.0;85029;;;Calculated values ==>;1550032597.859;348.56000000000006;291.46000000000004;286.26000000000005;286.16;285.26000000000005;277.86;273.8482719121499;292.36;275.46000000000004;270.76000000000005;276.46000000000004;337.06;335.36;272.66;282.66;297.76000000000005;297.56;298.16;291.56;292.56;292.16;;319.26000000000005;275.56;239.02933182858504;261.54996906429363;273.8482719121499;292.76000000000005;5420000.0;3550000.0;3660000.0;1240000.0;3590000.0;2530000.0;5430000.0;0.0;0.018166666666666668;0.0145;0.026166666666666668;0.021333333333333333;0.021333333333333333;;9854.013671875;0.0;1983.6403808593802;29521.990234375;509449.20694189565;414398.0589551918;232848.2612841062;232544.0024099547;229848.6287372424;430477.46260093397;457547.2421668356;448177.33973546885;474084.14901256585;521135.60951348033;519397.12561598833;450608.0056754811;462774.43375134736;465871.32459077286;466187.4538382608;433194.13502569817;414752.42406787584;457825.0308446583;457268.8428174728;;193589.57483703562;473219.95304642635;201153.68764091237;232848.2612841062;273.63105489401414;4081084.709881361;1502725.2496996392;267975.0289630368;0.0;0;223;240;0;0;0;0;4;95;89;1749282039334.4895;641166393945.2452;1223865800319.3794;3581.8429553710694;7119.06727811095;335.0244157337724;4787.6390727118205;3246438.2296491633;1389950.276685285;103130.61837779147;1509904.9891777511;1.3367153366230131;0.11285483875883776
7957;2019-02-13 05:37:37.879;752;181;131;130;121;46;192;22;-37;33;645;625;-20;77;245;245;250;182;196;194;190;23;537;353;365;134;358;246;539;240.0;84.0;0.0;127.0;128.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27135.705078125;8342.2626953125;0.0;1090.51550292969;462.0;85030;;;Calculated values ==>;1550032657.879;348.36;291.26000000000005;286.26000000000005;286.16;285.26000000000005;277.76000000000005;273.6339639331285;292.36;275.36;269.46000000000004;276.46000000000004;337.66;335.66;271.16;280.86;297.66;297.66;298.16;291.36;292.56;292.16;;319.36;275.46000000000004;241.2770596917726;260.58029834229245;273.6339639331285;292.76000000000005;5370000.0;3529999.9999999995;3650000.0;1340000.0;3579999.9999999995;2460000.0;5390000.0;0.04;0.014;0.0;0.021166666666666667;0.021333333333333333;0.06133333333333334;;8342.2626953125;0.0;1090.51550292969;27135.705078125;509643.3728097849;415286.76741800905;232951.78917015585;232646.3706113113;229941.41148405217;430607.02586249536;457709.1576469882;447813.16166035633;472787.01963726926;522317.5396967864;520282.6086036309;449972.9820152269;461721.29784710926;465885.42676947766;466603.0246390479;434400.22392695246;415630.46202997194;457986.28317495435;457431.4281400766;;194007.49548133422;471812.00014122744;200846.45295118808;212013.52641865512;273.50189904626563;4081557.0147246355;1502876.9358811963;268000.65546804876;0.0;0;223;240;0;0;0;0;4;95;89;1749501412434.4197;641243819745.2206;1224015550219.3318;0.0;5735.4374155225;262.77666655772725;15052.297972247183;3246468.0882900124;1390057.4332646553;103135.60171403422;1510070.3770973429;2.2316343723899075;0.0667832870074488
7958;2019-02-13 05:38:37.870;751;178;131;131;122;47;192;22;-33;33;639;619;-24;72;244;245;250;179;196;194;190;22;535;352;365;138;357;245;536;88.0;84.0;106.0;90.0;128.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25846.310546875;7086.13818359375;0.0;1063.05078125;463.0;85031;;;Calculated values ==>;1550032717.87;348.26;290.96000000000004;286.26000000000005;286.26000000000005;285.36;277.86;273.5264737036516;292.36;275.36;269.86;276.46000000000004;337.06;335.06;270.76000000000005;280.36;297.56;297.66;298.16;291.06;292.56;292.16;;319.46000000000004;275.36;242.14157278889297;260.44013211722256;273.5264737036516;292.76000000000005;5350000.0;3520000.0000000005;3650000.0;1380000.0;3570000.0000000005;2450000.0;5360000.0;0.014666666666666666;0.014;0.017666666666666667;0.015000000000000001;0.021333333333333333;0.036;;7086.13818359375;0.0;1063.05078125;25846.310546875;509696.6104223843;415429.41067302605;233030.21848201647;233030.21848201647;230309.23773092625;430671.36484660726;457709.1576469882;448510.1633848534;472262.261994151;521788.8527102358;519754.3739876445;449650.1239600912;461288.40548810764;465899.65062480443;466745.737608159;434874.7614693658;415770.8765615325;457986.28317495435;457431.4281400766;;194425.4183739577;471182.93757713656;200578.43321219523;219809.12077949673;273.392413646289;4081998.465293528;1503005.4866028845;268018.59916177357;0.0;0;223;240;0;0;0;0;4;95;89;1749720379584.19;641325407505.135;1224162828124.1772;4380.127233050294;4059.0675654741203;267.4543887096662;8554.403064980874;3246504.5838750903;1390139.0418962801;103140.019643368;1510267.0700974038;2.1181313044378416;0.09884338155066151
7959;2019-02-13 05:39:37.870;748;177;132;132;123;48;192;21;-21;32;625;609;-21;82;243;246;250;179;196;194;191;21;539;351;366;139;356;246;541;-2.0;84.0;605.0;85.0;128.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25242.783203125;6338.8427734375;0.0;1062.34692382812;466.0;85032;;;Calculated values ==>;1550032777.87;347.96000000000004;290.86;286.36;286.36;285.46000000000004;277.96000000000004;273.4187578820637;292.36;275.26000000000005;271.06;276.36;335.66;334.06;271.06;281.36;297.46000000000004;297.76000000000005;298.16;291.06;292.56;292.26000000000005;;319.76000000000005;275.26000000000005;242.35481222062532;260.58029834229245;273.4187578820637;292.76000000000005;5390000.0;3510000.0;3660000.0;1390000.0;3560000.0;2460000.0;5410000.0;0.0;0.014;0.10083333333333333;0.014166666666666666;0.021333333333333333;0.021333333333333333;;6338.8427734375;0.0;1062.34692382812;25242.783203125;508974.86364786595;413038.52484422596;233205.73468118237;233205.73468118237;230488.45928096917;430735.4089219946;457547.2421668356;449846.92749479896;472032.3497595296;520282.6086036309;518652.4024061604;449846.92749479896;462305.4944753923;465913.9958927326;467016.45501159295;433921.2326237018;413774.07757903525;457825.0308446583;457408.11929247493;;195679.20071851107;470951.1231468757;200523.59686255179;233205.73468118237;273.36651774445113;4082424.207741445;1503117.3614441932;268036.3108093159;0.0;0;223;240;0;0;0;0;4;95;89;1749939679584.19;641408507505.135;1224310128124.1772;25140.102505418257;3831.056622361255;282.0601706253317;4782.984205040908;3246750.5857895776;1390204.7929311788;103144.59893136246;1510378.2149913206;4.598747619726661;0.3159960645046961
7960;2019-02-13 05:40:37.870;745;179;133;132;125;49;192;21;-9;32;613;599;-13;94;243;246;250;181;196;194;190;21;543;351;366;140;357;251;545;304.0;82.0;187.0;103.0;128.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25311.248046875;6408.95654296875;0.0;1088.74267578125;468.0;85033;;;Calculated values ==>;1550032837.87;347.66;291.06;286.46000000000004;286.36;285.66;278.06;273.4187578820637;292.36;275.26000000000005;272.26000000000005;276.36;334.46000000000004;333.06;271.86;282.56;297.46000000000004;297.76000000000005;298.16;291.26000000000005;292.56;292.16;;319.96000000000004;275.26000000000005;242.56692532238324;261.27494424493943;273.4187578820637;292.76000000000005;5430000.0;3510000.0;3660000.0;1400000.0;3570000.0000000005;2510000.0;5450000.0;0.050666666666666665;0.013666666666666666;0.03116666666666667;0.017166666666666667;0.021333333333333333;0.072;;6408.95654296875;0.0;1088.74267578125;25311.248046875;508249.430303255;412077.96003992134;233407.33263027412;233101.6263721232;230989.2812523471;430735.4089219946;457547.2421668356;450460.40956272004;471900.24888135743;518642.9867626242;517210.2600826734;449953.4693397173;462956.70094298373;465769.70841700374;467016.45501159295;432949.41097857663;412839.4487628918;457825.0308446583;457268.8428174728;;196515.0671798046;470817.3119576869;200469.00945345507;210228.51261695704;273.3450954597999;4082845.491335195;1503223.5931051632;268054.2365559793;0.0;0;223;240;0;0;0;0;4;95;89;1750159279584.19;641492207505.135;1224459228124.1772;7791.398636738759;4640.979192989313;274.8361502810258;17786.903774437134;3247025.0149657624;1390275.39322964;103149.23973403667;1510566.2973911497;4.067130044132411;0.12665609694345514
7961;2019-02-13 05:41:37.851;744;181;134;133;126;48;192;21;0;31;607;592;-4;98;243;247;250;186;196;194;190;20;556;351;366;141;356;255;558;261.0;110.0;412.0;83.0;128.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25885.95703125;6946.55322265625;0.0;1107.80200195312;469.0;85034;;;Calculated values ==>;1550032897.851;347.56000000000006;291.26000000000005;286.56;286.46000000000004;285.76000000000005;277.96000000000004;273.4187578820637;292.36;275.26000000000005;273.16;276.26000000000005;333.86;332.36;272.76000000000005;282.96000000000004;297.46000000000004;297.86;298.16;291.76000000000005;292.56;292.16;;320.06;275.16;242.77792619122317;261.82340779136865;273.4187578820637;292.76000000000005;5560000.0;3510000.0;3660000.0;1410000.0;3560000.0;2550000.0;5580000.0;0.0435;0.018333333333333333;0.06866666666666667;0.013833333333333333;0.021333333333333333;0.06483333333333333;;6946.55322265625;0.0;1107.80200195312;25885.95703125;506962.11383394996;249119.0044575099;233376.26916327997;233073.29624275456;230978.79015187532;430735.4089219946;457547.2421668356;450884.21563488897;471669.41905304807;517692.73525337735;516152.38807831524;450375.84943796345;462827.3043805997;465913.9958927326;467144.6279239212;429651.79188401694;251048.26350210488;457825.0308446583;457268.8428174728;;196933.003932529;470584.5501933917;200537.68547258287;211343.18344792796;273.3720454904612;4083271.999608426;1503334.8537765136;268072.5352985795;0.0;0;223;240;0;0;0;0;4;95;89;1750378810044.8672;641576480810.3949;1224610980054.6453;17190.461737811685;3735.6482953045215;3274.3980203350548;15944.18024912549;3247233.1312118387;1390345.1763539352;103178.80731951506;1510847.3007462965;4.984221229766253;0.18970481657773314
7962;2019-02-13 05:42:37.891;744;188;134;134;128;50;192;22;6;29;602;586;1;110;243;247;250;192;196;194;190;21;561;354;366;131;359;258;562;0.0;78.0;590.0;176.0;128.0;0;0;38;1;0;0;0;0;0;0;1;1;0;0;0;27169.517578125;7473.0078125;0.0;1997.12121582031;471.0;85035;;;Calculated values ==>;1550032957.891;347.56000000000006;291.96000000000004;286.56;286.56;285.96000000000004;278.16;273.7412296467126;292.36;275.36;273.76000000000005;276.06;333.36;331.76000000000005;273.26000000000005;284.16;297.46000000000004;297.86;298.16;292.36;292.56;292.16;;320.26000000000005;275.26000000000005;240.61611355647437;262.23063862743834;273.7412296467126;292.76000000000005;5610000.0;3540000.0;3660000.0;1310000.0;3590000.0;2580000.0;5620000.0;0.0;0.013000000000000001;0.09833333333333334;0.029333333333333333;0.021333333333333333;0.021333333333333333;;7473.0078125;0.0;1997.12121582031;27169.517578125;506511.9502902449;251624.32947191005;233274.80006095755;233274.80006095755;231477.58672330622;430542.39183029096;457547.2421668356;451111.70319578337;472790.3263854694;516925.5130048292;515278.0371803349;450474.18889688904;463791.9897104861;465480.30547409743;466717.9372126814;428320.4056482658;409649.04535952624;457825.0308446583;457268.8428174728;;197768.88456892778;472013.52702826465;201268.46722683188;233274.80006095755;273.6714984276292;4083714.42331586;1503455.096893736;268098.4269082846;0.0;0;223;240;0;0;0;0;4;96;89;1750598556444.7275;641658135210.343;1224764982654.5474;24567.918203613564;7941.855087508695;242.72768375361423;4778.5395788056585;3247581.349702129;1390442.5537570822;103208.13623995108;1511020.1052043075;3.9630970646171124;0.31453066557740106
7963;2019-02-13 05:43:37.872;747;191;133;133;130;52;192;24;9;29;602;589;6;123;245;245;250;192;196;193;190;23;558;359;365;124;364;259;559;-1.0;81.0;575.0;154.0;128.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;27396.04296875;7715.47412109375;0.0;2033.0234375;470.0;85036;;;Calculated values ==>;1550033017.872;347.86;292.26000000000005;286.46000000000004;286.46000000000004;286.16;278.36;274.27422755570615;292.36;275.56;274.06;276.06;333.36;332.06;273.76000000000005;285.46000000000004;297.66;297.66;298.16;292.36;292.46000000000004;292.16;;320.16;275.46000000000004;239.02933182858504;262.3656120759269;274.27422755570615;292.76000000000005;5580000.0;3590000.0;3650000.0;1240000.0;3640000.0;2590000.0;5590000.0;0.0;0.013500000000000002;0.09583333333333334;0.025666666666666667;0.021333333333333333;0.021333333333333333;;7715.47412109375;0.0;2033.0234375;27396.04296875;507157.91064496024;410616.18902811914;233048.10242434582;233048.10242434582;232145.74672278808;430214.79039162316;457709.1576469882;451315.625355274;473700.1958739184;516840.72573523433;515501.3893822009;450933.51448865916;465169.12366023014;465015.24582933175;465741.0905809244;429123.7668775116;411022.3319942386;457847.79545119463;457431.4281400766;;197350.94305643384;473123.86364084855;202636.33196344253;233048.10242434582;274.22699181011535;4084168.992327561;1503581.627495687;268132.0008119284;0.0;0;223;240;0;0;0;0;4;96;89;1750817786999.5322;641734610985.2749;1224920033539.4094;23831.765616717184;6942.513313053422;244.36937092418518;4786.84428193559;3247984.552678885;1390566.5508821155;103212.19409667478;1511099.7914944242;3.672924198567008;0.2831264611751124
7964;2019-02-13 05:44:37.852;750;190;131;131;130;55;192;25;11;31;620;604;9;126;247;243;250;193;196;193;190;25;560;361;366;125;366;260;561;-1.0;85.0;536.0;125.0;128.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26917.037109375;8143.765625;0.0;887.079956054688;470.0;85037;;;Calculated values ==>;1550033077.852;348.16;292.16;286.26000000000005;286.26000000000005;286.16;278.66;274.4858918419099;292.36;275.66;274.26000000000005;276.26000000000005;335.16;333.56;274.06;285.76000000000005;297.86;297.46000000000004;298.16;292.46000000000004;292.46000000000004;292.16;;320.16;275.66;239.25999513918347;262.5002047102346;274.4858918419099;292.76000000000005;5600000.0;3610000.0;3660000.0;1250000.0;3660000.0;2600000.0;5610000.0;0.0;0.014166666666666666;0.08933333333333333;0.020833333333333332;0.021333333333333333;0.021333333333333333;;8143.765625;0.0;887.079956054688;26917.037109375;507354.24697825545;252477.74442165508;232396.4961444942;232396.4961444942;232097.1778914594;430081.6785162784;457547.2421668356;451392.83422320004;473763.129845022;518608.82064118277;516961.9244851646;451137.9901429202;465374.72544359986;464986.8782582178;465189.78860520123;428589.7345740601;410528.1239549413;457686.21237540204;457268.8428174728;;197350.94305643384;473186.0941955567;203171.4403192249;232396.4961444942;274.44367337288236;4084621.450458689;1503713.7437735028;268156.3268954841;0.0;0;223;240;0;0;0;0;4;96;89;1751037013899.602;641809286085.2987;1225075681639.459;22174.444522088445;5625.305289090245;255.8728171041828;4797.276729023544;3248367.8099684687;1390671.247793226;103216.3613920147;1511179.6325469825;3.6378541812548213;0.26826661879162755
7965;2019-02-13 05:45:37.912;754;193;130;130;127;58;192;25;11;32;635;614;11;104;248;242;250;195;196;193;190;25;555;364;365;132;369;261;556;-1.0;84.0;608.0;73.0;128.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27366.23828125;8369.314453125;0.0;1191.72973632812;469.0;85038;;;Calculated values ==>;1550033137.912;348.56000000000006;292.46000000000004;286.16;286.16;285.86;278.96000000000004;274.8017692304317;292.36;275.66;274.26000000000005;276.36;336.66;334.56;274.26000000000005;283.56;297.96000000000004;297.36;298.16;292.66;292.46000000000004;292.16;;320.06;275.66;240.83765695389522;262.63441904999945;274.8017692304317;292.76000000000005;5550000.0;3640000.0;3650000.0;1320000.0;3690000.0;2610000.0;5560000.0;0.0;0.014;0.10133333333333333;0.012166666666666666;0.021333333333333333;0.021333333333333333;;8369.314453125;0.0;1191.72973632812;27366.23828125;508299.42442724586;412715.6717894541;232219.0938687368;232219.0938687368;231322.69671989238;429879.7862731237;457709.1576469882;451215.39434274647;472950.9869074988;520068.0108803182;517907.5077996904;451215.39434274647;462635.9425114775;464680.42916884983;464620.0566218266;429913.61039656383;413465.294141843;457847.79545119463;457431.4281400766;;196933.003932529;472270.6324499597;203989.2989864761;232219.0938687368;274.7736735083093;4085074.2634471413;1503851.4903830232;268173.66763298487;0.0;0;223;240;0;0;0;0;4;96;89;1751256533199.3928;641886463185.2252;1225232137939.3098;25052.244329435398;3264.08955713905;230.27642756609188;4804.529797788582;3248761.7592642633;1390745.400161831;103220.41668696013;1511259.7276163506;3.488231980845679;0.23405398229038168
