;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7966;2019-02-13 05:46:37.863;755;193;129;128;124;59;192;25;11;33;642;617;13;87;249;241;250;195;196;193;190;25;556;362;365;131;367;262;557;-1.0;86.0;538.0;54.0;127.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27879.712890625;9011.615234375;0.0;1202.20776367188;467.0;85039;;;Calculated values ==>;1550033197.863;348.66;292.46000000000004;286.06;285.96000000000004;285.56;279.06;274.5913991737795;292.36;275.66;274.26000000000005;276.46000000000004;337.36;334.86;274.46000000000004;281.86;298.06;297.26000000000005;298.16;292.66;292.46000000000004;292.16;;319.86;275.66;240.61611355647437;262.7682575881327;274.5913991737795;292.76000000000005;5560000.0;3620000.0000000005;3650000.0;1310000.0;3670000.0000000005;2620000.0;5570000.0;0.0;0.014333333333333333;0.08966666666666666;0.009000000000000001;0.021166666666666667;0.021166666666666667;;9011.615234375;0.0;1202.20776367188;27879.712890625;508335.1581596583;412290.7944217916;231895.12870531544;231596.59381429022;230411.33304687767;430014.67791919125;457709.1576469882;451037.43277295196;473178.34860283375;520705.1658796523;518132.5495071774;451293.2194436414;460452.30028568686;465104.8312706036;464781.3556694665;429651.79188401694;413051.426362488;457847.79545119463;457431.4281400766;;196097.13278094304;472402.05409754877;203470.57875991517;231895.12870531544;274.5640443685033;4085534.2703939932;1503996.21317681;268193.6008200686;0.0;0;223;240;0;0;0;0;4;96;89;1751475354349.3022;641965298750.1926;1225388909804.2449;22198.494576502297;2420.383278038703;237.93857247524804;4773.851671369111;3249155.1938541215;1390792.7320827756;103224.31529216234;1511339.4822756867;2.9010359885863917;0.18541852014171545
7967;2019-02-13 05:47:37.853;753;192;128;127;121;57;192;25;9;34;649;621;12;74;249;241;250;194;196;193;190;26;554;361;365;129;365;262;555;-3.0;84.0;466.0;84.0;127.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28386.494140625;9383.5166015625;0.0;1198.95910644531;466.0;85040;;;Calculated values ==>;1550033257.853;348.46000000000004;292.36;285.96000000000004;285.86;285.26000000000005;278.86;274.4858918419099;292.36;275.66;274.06;276.56;338.06000000000006;335.26000000000005;274.36;280.56;298.06;297.26000000000005;298.16;292.56;292.46000000000004;292.16;;319.76000000000005;275.76000000000005;240.16925963744896;262.7682575881327;274.4858918419099;292.76000000000005;5540000.0;3610000.0;3650000.0;1290000.0;3650000.0;2620000.0;5550000.0;0.0;0.014;0.07766666666666668;0.014;0.021166666666666667;0.021166666666666667;;9383.5166015625;0.0;1198.95910644531;28386.494140625;508263.7855235032;412758.3114497388;231644.6419601253;231346.4964314633;229575.9845107258;430081.6785162784;457709.1576469882;450781.1447805721;473534.8580475586;521424.45868862997;518544.5724661601;451165.38839771587;458881.5342823321;465395.6337934009;464927.5523835209;430173.9942474147;413506.49496626557;457847.79545119463;457431.4281400766;;195679.20071851107;472761.04596960294;203162.37982984056;231644.6419601253;274.44016656084045;4086003.0773051516;1504149.4803933396;268213.6072090354;0.0;0;223;240;0;0;0;0;4;96;89;1751694317849.3372;642043285750.2051;1225546083604.2698;19231.72407784015;3774.3813259566737;233.34498993608776;4779.153640808969;3249500.3881343254;1390844.3465173107;103228.24200062256;1511419.077385238;2.647641705743777;0.18001779676779867
7968;2019-02-13 05:48:37.884;749;189;127;127;120;55;192;26;4;34;655;626;8;64;249;242;250;190;196;193;190;26;548;359;365;128;364;260;549;-2.0;83.0;361.0;44.0;127.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28193.166015625;9412.509765625;0.0;1197.78918457031;466.0;85041;;;Calculated values ==>;1550033317.884;348.06000000000006;292.06;285.86;285.86;285.16;278.66;274.27422755570615;292.36;275.76000000000005;273.56;276.56;338.66;335.76000000000005;273.96000000000004;279.56;298.06;297.36;298.16;292.16;292.46000000000004;292.16;;319.76000000000005;275.76000000000005;239.943914813709;262.5002047102346;274.27422755570615;292.76000000000005;5480000.0;3590000.0;3650000.0;1280000.0;3640000.0;2600000.0;5490000.0;0.0;0.013833333333333333;0.06016666666666667;0.007333333333333333;0.021166666666666667;0.021166666666666667;;9412.509765625;0.0;1197.78918457031;28193.166015625;508300.120167798;414127.2103214636;231490.63740778636;231490.63740778636;229417.7146750985;430214.79039162316;457709.1576469882;450498.7090510377;473664.3179132749;522203.0034911813;519225.76179177786;451010.38351294905;457984.75998119864;465540.6161959158;465349.75327765616;431707.3629549263;414485.982530214;457847.79545119463;457431.4281400766;;195679.20071851107;472891.67638883414;202674.1398580338;231490.63740778636;274.2416643860049;4086474.8180810697;1504306.1948740939;268233.5904308392;0.0;0;223;240;0;0;0;0;4;96;89;1751913430999.8384;642120425585.3816;1225702764514.6282;14910.778246445732;1981.5952678925357;238.22909587518708;4782.413403833476;3249785.0559901195;1390892.3377717128;103232.17381506841;1511498.7982786505;2.0652590579121775;0.12231067539266041
7969;2019-02-13 05:49:37.854;744;186;127;126;118;51;192;26;-4;35;659;629;3;59;247;242;250;187;195;193;190;26;546;356;365;127;361;257;547;-1.0;84.0;365.0;0.0;127.0;0;95;74;1;0;0;0;0;0;0;1;0;0;0;0;28357.7734375;9389.7255859375;0.0;1148.177734375;464.0;85042;;;Calculated values ==>;1550033377.854;347.56000000000006;291.76000000000005;285.86;285.76000000000005;284.96000000000004;278.26000000000005;273.955091788801;292.36;275.76000000000005;272.76000000000005;276.66;339.06000000000006;336.06;273.46000000000004;279.06;297.86;297.36;298.16;291.86;292.46000000000004;292.16;;319.56;275.76000000000005;239.71726792356844;262.0952818180154;273.955091788801;292.66;5460000.0;3560000.0;3650000.0;1270000.0;3610000.0;2570000.0;5470000.0;0.0;0.014;0.06083333333333333;0.0;0.021166666666666667;0.021166666666666667;;9389.7255859375;0.0;1148.177734375;28357.7734375;507858.03548157524;413854.0851824992;231539.2039198338;231239.89247598266;228877.26872991896;430412.23801567365;457709.1576469882;450014.8536877044;473889.94243038853;522855.4298673418;519782.6375818089;450908.31012903585;457858.72095545434;465712.960854355;465784.1997128528;432207.93624588446;414215.5863340789;457847.79545119463;457431.4281400766;;194843.3435325042;473022.0950788126;201972.2588119733;231539.2039198338;273.955091788801;4086945.840281156;1504462.8018261176;268253.13038031093;0.0;0;223;240;0;0;0;0;4;96;89;1752132321499.9429;642196887335.4181;1225857786964.7021;15089.25785494031;0.0;251.89289876527747;4781.385412661806;3250034.931290933;1390908.8428089728;103236.25612285071;1511578.4567529976;1.9095388859356761;0.09255251107126469
7970;2019-02-13 05:50:37.884;739;183;127;126;118;49;192;26;-11;35;661;631;0;53;246;243;250;185;195;193;190;25;541;355;365;128;360;254;542;-2.0;110.0;345.0;19.0;127.0;0;86;65;1;0;0;0;0;0;0;1;0;0;0;0;27584.076171875;8727.0595703125;0.0;1083.07458496094;463.0;85043;;;Calculated values ==>;1550033437.884;347.06000000000006;291.46000000000004;285.86;285.76000000000005;284.96000000000004;278.06;273.8482719121499;292.36;275.76000000000005;272.06;276.66;339.26;336.26000000000005;273.16;278.46000000000004;297.76000000000005;297.46000000000004;298.16;291.66;292.46000000000004;292.16;;319.46000000000004;275.66;239.943914813709;261.6868853414304;273.8482719121499;292.66;5410000.0;3550000.0;3650000.0;1280000.0;3600000.0;2540000.0;5420000.0;0.0;0.018333333333333333;0.0575;0.0031666666666666666;0.021166666666666667;0.021166666666666667;;8727.0595703125;0.0;1083.07458496094;27584.076171875;507685.3281555334;414798.46392301214;231661.7827357078;231361.14196182488;228988.6360626492;430477.46260093397;457709.1576469882;449663.6824676466;473760.833029134;523301.5203920359;520235.3652421017;451062.45248816797;457614.4173295793;465726.964571486;466058.0093327334;433437.66942129936;415494.0201007883;457847.79545119463;457431.4281400766;;194425.4183739577;472795.0300870999;201659.33536917833;231661.7827357078;273.8286106491275;4087412.2554520518;1504613.8505222858;268271.7334465145;0.0;0;223;240;0;0;0;0;4;96;89;1752351430999.8384;642273425585.3816;1226011163614.6292;14260.249958161927;858.5963666067515;328.96690420936994;4778.790827725806;3250279.632812208;1390916.0013561759;103241.0990414557;1511658.164722364;2.0618070799603734;0.1078937330877261
7971;2019-02-13 05:51:37.875;735;181;127;127;119;49;192;25;-12;35;658;629;-3;46;245;244;250;183;195;193;190;24;542;353;365;128;358;252;543;242.0;85.0;536.0;36.0;127.0;0;80;57;1;0;0;0;0;0;0;1;0;0;0;0;27128.375;8273.142578125;0.0;1045.81420898438;463.0;85044;;;Calculated values ==>;1550033497.875;346.66;291.26000000000005;285.86;285.86;285.06;278.06;273.6339639331285;292.36;275.66;271.96000000000004;276.66;338.96000000000004;336.06;272.86;277.76000000000005;297.66;297.56;298.16;291.46000000000004;292.46000000000004;292.16;;319.46000000000004;275.56;239.943914813709;261.41265627149306;273.6339639331285;292.66;5420000.0;3529999.9999999995;3650000.0;1280000.0;3579999.9999999995;2520000.0;5430000.0;0.04033333333333333;0.014166666666666666;0.08933333333333333;0.006;0.021166666666666667;0.0615;;8273.142578125;0.0;1045.81420898438;27128.375;507099.7267017864;413676.876647874;231637.13269950426;231637.13269950426;229259.53068493048;430607.02586249536;457709.1576469882;449899.40459281474;473760.833029134;523156.38151633175;520195.79442680225;451039.48320347135;457090.6148596613;465885.42676947766;466474.1722881754;433194.13502569817;414398.0589551918;457847.79545119463;457431.4281400766;;194425.4183739577;472698.3688610173;201136.86893065053;211634.24968578445;273.615588839451;4087868.1241541086;1504755.4976231214;268289.47152533446;0.0;0;223;240;0;0;0;0;4;96;89;1752570398149.6086;642350214065.301;1226162940844.47;22222.78651915334;1629.3689995822006;266.2777443321734;15116.526474938966;3250583.612512071;1390936.7312909157;103246.05866946587;1511823.934163899;4.210230891109954;0.16417977083309776
7972;2019-02-13 05:52:37.865;732;181;128;127;120;49;192;23;-9;35;654;626;-5;40;244;244;250;183;196;193;190;23;543;353;365;129;358;250;545;137.0;86.0;507.0;60.0;127.0;0;76;47;1;0;0;0;0;0;0;1;0;0;0;0;26569.181640625;7772.076171875;0.0;1004.2568359375;464.0;85045;;;Calculated values ==>;1550033557.865;346.36;291.26000000000005;285.96000000000004;285.86;285.16;278.06;273.6339639331285;292.36;275.46000000000004;272.26000000000005;276.66;338.56000000000006;335.76000000000005;272.66;277.16;297.56;297.56;298.16;291.46000000000004;292.46000000000004;292.16;;319.56;275.46000000000004;240.16925963744896;261.13683023647616;273.6339639331285;292.76000000000005;5430000.0;3529999.9999999995;3650000.0;1290000.0;3579999.9999999995;2500000.0;5450000.0;0.022833333333333334;0.014333333333333333;0.0845;0.01;0.021166666666666667;0.044;;7772.076171875;0.0;1004.2568359375;26569.181640625;506636.8520564138;412839.4487628918;231888.8136457492;231588.0347486587;229508.1069821401;430607.02586249536;457709.1576469882;450639.7535381354;473631.5180336029;522909.9067801105;520054.44607503334;451143.3330841365;456689.9109880758;465755.3386178344;466474.1722881754;432949.41097857663;413581.5929919801;457847.79545119463;457431.4281400766;;194843.3435325042;472470.6178721596;201084.91716326977;215903.45827415952;273.59526649707317;4088315.5292129116;1504889.1854943666;268306.55260339065;0.0;0;223;240;0;0;0;0;4;96;89;1752789361649.6436;642427301215.3132;1226313515744.494;21087.383673676144;2713.857007088898;277.60539114121724;10627.23067410035;3250944.470444055;1390972.9188087187;103250.59027353562;1512038.42971829;3.9545077329121416;0.19801451592746563
7973;2019-02-13 05:53:37.876;730;181;128;128;121;50;192;23;-5;34;648;622;-3;48;244;244;250;182;196;193;190;23;542;354;365;130;358;250;544;280.0;85.0;481.0;80.0;127.0;0;74;38;1;0;0;0;0;0;0;1;0;0;0;0;26046.455078125;7288.30126953125;0.0;996.2282104492191;464.0;85046;;;Calculated values ==>;1550033617.876;346.16;291.26000000000005;285.96000000000004;285.96000000000004;285.26000000000005;278.16;273.7412296467126;292.36;275.46000000000004;272.66;276.56;337.96000000000004;335.36;272.86;277.96000000000004;297.56;297.56;298.16;291.36;292.46000000000004;292.16;;319.56;275.46000000000004;240.39332010688793;261.13683023647616;273.7412296467126;292.76000000000005;5420000.0;3540000.0;3650000.0;1300000.0;3579999.9999999995;2500000.0;5440000.0;0.04666666666666666;0.014166666666666666;0.08016666666666666;0.013333333333333334;0.021166666666666667;0.06783333333333333;;7288.30126953125;0.0;996.2282104492191;26046.455078125;506478.5499184371;413261.04569832893;231913.59945720655;231913.59945720655;229825.58430435482;430542.39183029096;457709.1576469882;451143.3330841365;473405.19094569265;522298.53358397295;519646.0091506253;451394.42304478306;457655.4315585443;465755.3386178344;466330.9479421416;433194.13502569817;413628.9936938134;457847.79545119463;457431.4281400766;;194843.3435325042;472339.328242146;201345.55851002806;210883.98897757515;273.7016270976402;4088754.073236636;1505014.71164845;268323.2263683844;0.0;0;223;240;0;0;0;0;4;96;89;1753008401799.3442;642505015460.207;1226463543244.2888;20025.454928357693;3613.250263094906;277.1728355350343;16724.13462318968;3251287.140243218;1391025.6543689787;103255.21427299612;1512266.3995489306;4.905530573387871;0.20283321658396739
7974;2019-02-13 05:54:37.866;729;181;128;128;123;52;192;23;0;34;642;618;-2;57;244;245;249;183;196;193;190;23;545;354;365;131;359;250;547;284.0;86.0;715.0;100.0;127.0;0;73;29;1;0;0;0;0;0;0;1;0;0;0;0;25532.634765625;6829.853515625;0.0;996.505126953125;466.0;85047;;;Calculated values ==>;1550033677.866;346.06000000000006;291.26000000000005;285.96000000000004;285.96000000000004;285.46000000000004;278.36;273.7412296467126;292.36;275.46000000000004;273.16;276.56;337.36;334.96000000000004;272.96000000000004;278.86;297.56;297.66;298.06;291.46000000000004;292.46000000000004;292.16;;319.76000000000005;275.46000000000004;240.61611355647437;261.13683023647616;273.7412296467126;292.76000000000005;5450000.0;3540000.0;3650000.0;1310000.0;3590000.0;2500000.0;5470000.0;0.04733333333333333;0.014333333333333333;0.11916666666666667;0.016666666666666666;0.021166666666666667;0.0685;;6829.853515625;0.0;996.505126953125;25532.634765625;506082.1008694655;411977.9935670269;231839.44594898834;231839.44594898834;230347.40146849275;430542.39183029096;457709.1576469882;451770.1984651622;473275.31562819314;521686.8877387686;519237.4372802796;451519.7954532296;458735.02181396144;465610.7510579218;466460.0446877315;432225.0942885162;412742.8863985274;457847.79545119463;457431.4281400766;;195679.20071851107;472207.82270811964;201349.81542753457;210771.18544267962;273.7032903475969;4089183.8273477773;1505132.3433297968;268339.82971184683;0.0;0;223;240;0;0;0;0;4;96;89;1753227365299.3792;642583302410.2195;1226613518244.3127;29841.76231198396;4514.300121343084;279.2449797565059;16896.226624771694;3251702.6311269295;1391093.372667262;103259.85031532176;1512546.5225310952;6.584356326006542;0.323359637944023
7975;2019-02-13 05:55:37.866;730;183;128;128;124;54;192;24;2;34;637;614;0;64;245;245;249;185;196;193;190;24;547;356;365;132;362;253;549;124.0;82.0;444.0;143.0;127.0;0;73;30;1;0;0;0;0;0;0;1;0;0;0;0;25679.08203125;6903.0400390625;0.0;1000.25958251953;467.0;85048;;;Calculated values ==>;1550033737.866;346.16;291.46000000000004;285.96000000000004;285.96000000000004;285.56;278.56;273.955091788801;292.36;275.56;273.36;276.56;336.86;334.56;273.16;279.56;297.66;297.66;298.06;291.66;292.46000000000004;292.16;;319.86;275.56;240.83765695389522;261.54996906429363;273.955091788801;292.76000000000005;5470000.0;3560000.0;3650000.0;1320000.0;3620000.0000000005;2530000.0;5490000.0;0.020666666666666667;0.013666666666666666;0.07400000000000001;0.02383333333333333;0.021166666666666667;0.041833333333333333;;6903.0400390625;0.0;1000.25958251953;25679.08203125;506025.32329595776;411880.1009978568;231790.3477494485;231790.3477494485;230596.98130341995;430412.23801567365;457709.1576469882;451492.19916073285;473145.2311080622;520931.20799576567;518578.1489730287;451240.1647536638;459098.35855659546;465306.4224800408;466173.27820480464;431724.5075902841;412648.34060041176;457847.79545119463;457431.4281400766;;196097.13278094304;472173.3745042847;201776.79398167768;216962.93473270116;273.87892715553;4089610.591654418;1505246.7841094192;268356.4694177591;0.0;0;223;240;0;0;0;0;4;96;89;1753446365299.3792;642662202410.2195;1226764418244.3127;18478.939983250086;6444.4518357888;260.7076155282554;10059.598640875205;3252105.3036460564;1391184.6956002382;103264.34992028246;1512771.154408309;4.4593650453539935;0.2759224649192036
7976;2019-02-13 05:56:40.857;730;185;128;128;125;54;192;26;4;34;634;611;2;67;245;245;249;188;195;193;190;25;554;357;365;132;363;255;556;-2.0;84.0;660.0;126.0;127.0;0;73;34;1;0;0;0;0;0;0;1;0;0;0;0;25978.009765625;7243.67529296875;0.0;1008.87628173828;467.0;85049;;;Calculated values ==>;1550033800.857;346.16;291.66;285.96000000000004;285.96000000000004;285.66;278.56;274.0616903277293;292.36;275.76000000000005;273.56;276.56;336.56;334.26000000000005;273.36;279.86;297.66;297.66;298.06;291.96000000000004;292.46000000000004;292.16;;319.86;275.66;240.83765695389522;261.82340779136865;274.0616903277293;292.66;5540000.0;3570000.0000000005;3650000.0;1320000.0;3629999.9999999995;2550000.0;5560000.0;0.0;0.014;0.11;0.021;0.021166666666666667;0.021166666666666667;;7243.67529296875;0.0;1008.87628173828;25978.009765625;505388.2347160811;250760.72137521344;231620.58575183383;231620.58575183383;230729.5810182014;430346.717906069;457709.1576469882;451390.64296425926;473145.2311080622;520460.0291797428;518103.12638652744;451137.6687847939;459142.712394782;465160.9749554807;466029.4888257932;429930.67203913984;410752.57778573356;457847.79545119463;457431.4281400766;;196097.13278094304;472270.6324499597;202094.28008390017;231620.58575183383;274.00714290777023;4090062.526637535;1505370.550185525;268374.0468452005;0.0;0;223;240;0;0;0;0;4;96;89;1753676282450.0195;642745350530.4512;1226924415384.7585;27422.5999168395;5673.703399687251;268.4933195476879;4779.6628305511385;3252506.884744376;1391290.71431115;103268.9797669761;1512900.9793974687;4.622141300338342;0.33857403642303846
7977;2019-02-13 05:57:37.857;732;188;128;128;126;56;192;27;4;34;634;609;3;67;246;245;249;191;195;193;190;26;557;359;365;133;364;258;558;-3.0;113.0;636.0;115.0;127.0;0;74;42;1;0;0;0;0;0;0;1;0;0;0;0;26459.044921875;7672.57421875;0.0;1034.48962402344;467.0;85050;;;Calculated values ==>;1550033857.857;346.36;291.96000000000004;285.96000000000004;285.96000000000004;285.76000000000005;278.76000000000005;274.27422755570615;292.36;275.86;273.56;276.56;336.56;334.06;273.46000000000004;279.86;297.76000000000005;297.66;298.06;292.26000000000005;292.46000000000004;292.16;;319.86;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;292.66;5570000.0;3590000.0;3650000.0;1330000.0;3640000.0;2580000.0;5580000.0;0.0;0.01883333333333333;0.10600000000000001;0.019166666666666665;0.021166666666666667;0.021166666666666667;;7672.57421875;0.0;1034.48962402344;26459.044921875;505366.037452002;251841.11582703004;231572.66581719168;231572.66581719168;230978.79015187532;430214.79039162316;457709.1576469882;450857.06869968405;473014.93639070686;520212.8639107142;517645.4611463711;450729.5665826653;458667.9264242442;465146.75317812245;465741.0905809244;429140.7731823067;411066.4166422016;457847.79545119463;457431.4281400766;;196097.13278094304;472236.3865531139;202638.86247593496;231572.66581719168;274.22797397047657;4090477.653320478;1505488.6371608262;268390.22349195444;0.0;0;223;240;0;0;0;0;4;96;89;1753884332450.0195;642820875530.4512;1227070620384.7585;26311.129859717406;5167.285878145929;340.40038150531217;4780.677135834397;3252932.2767717736;1391376.5388095994;103273.80017544277;1512976.6654222026;4.203425393001954;0.302209059937131
7978;2019-02-13 05:58:37.878;733;190;128;128;126;58;192;28;4;35;635;610;4;61;247;244;249;192;195;193;190;27;561;361;365;133;365;261;562;-1.0;83.0;584.0;141.0;127.0;0;76;53;1;0;0;0;0;0;0;1;0;0;0;0;27043.740234375;8311.5302734375;0.0;1044.42761230469;467.0;85051;;;Calculated values ==>;1550033917.878;346.46000000000004;292.16;285.96000000000004;285.96000000000004;285.76000000000005;278.96000000000004;274.4858918419099;292.36;275.96000000000004;273.56;276.66;336.66;334.16;273.56;279.26000000000005;297.86;297.56;298.06;292.36;292.46000000000004;292.16;;319.86;275.86;241.05796691057077;262.63441904999945;274.4858918419099;292.66;5610000.0;3610000.0;3650000.0;1330000.0;3650000.0;2610000.0;5620000.0;0.0;0.013833333333333333;0.09733333333333333;0.0235;0.021166666666666667;0.021166666666666667;;8311.5302734375;0.0;1044.42761230469;27043.740234375;505126.9699367924;252421.89216577276;231477.58672330622;231477.58672330622;230885.70422055846;430081.6785162784;457709.1576469882;450318.72233098303;473112.1826642056;520068.0108803182;517495.49465332035;450318.72233098303;457457.7101697933;465132.6551254336;465320.7433433528;428066.412339911;409649.04535952624;457847.79545119463;457431.4281400766;;196097.13278094304;472333.7623376517;203129.17270563554;231477.58672330622;274.4273121355758;4090923.6659125565;1505621.884651696;268407.5538657394;0.0;0;223;240;0;0;0;0;4;96;89;1754103409099.6853;642900703460.3293;1227226374879.521;24059.782830200485;6326.3078563523795;254.77357656198896;4782.68964332164;3253352.1812920445;1391472.3522802223;103278.76169434313;1513056.3880383936;3.786202796019364;0.2844855030395976
7979;2019-02-13 05:59:37.868;734;193;127;127;124;59;192;29;3;35;638;611;6;53;248;244;249;196;195;193;190;29;564;362;365;134;367;262;564;0.0;84.0;747.0;144.0;127.0;0;77;62;1;0;0;0;0;0;0;1;0;0;0;0;27661.740234375;8859.5078125;0.0;1067.1357421875;467.0;85052;;;Calculated values ==>;1550033977.868;346.56000000000006;292.46000000000004;285.86;285.86;285.56;279.06;274.5913991737795;292.36;276.06;273.46000000000004;276.66;336.96000000000004;334.26000000000005;273.76000000000005;278.46000000000004;297.96000000000004;297.56;298.06;292.76000000000005;292.46000000000004;292.16;;319.86;276.06;241.2770596917726;262.7682575881327;274.5913991737795;292.66;5640000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2620000.0;5640000.0;0.0;0.014;0.1245;0.024;0.021166666666666667;0.021166666666666667;;8859.5078125;0.0;1067.1357421875;27661.740234375;504979.1659515351;253526.5124150766;231134.54281902438;231134.54281902438;230252.01236742915;430014.67791919125;457709.1576469882;450009.21155569854;472981.82504853373;520293.9427666387;517514.21450033557;450395.7594886955;456312.18921735487;464972.8808765168;465175.32018785755;427243.89771193074;410400.37653009704;457847.79545119463;457431.4281400766;;196097.13278094304;472397.21216106473;203446.9065164526;231134.54281902438;274.5548966915764;4091379.4689367013;1505764.9527871043;268425.1472943027;0.0;0;223;240;0;0;0;0;4;96;89;1754322372599.7202;642980790110.342;1227383248729.546;30697.006977386118;6454.807335470691;235.80929654567177;4789.950739295605;3253808.41182275;1391578.8438219556;103282.84920358792;1513136.1467462608;4.248926045982708;0.31800167070454155
7980;2019-02-13 06:00:37.858;734;196;126;125;121;59;192;28;4;36;640;612;7;45;248;244;249;198;195;193;190;29;560;363;365;134;368;266;560;-1.0;81.0;756.0;173.0;127.0;0;81;81;1;0;0;0;0;0;0;1;0;0;0;0;28691.8671875;9900.71875;0.0;1096.51831054688;466.0;85053;;;Calculated values ==>;1550034037.858;346.56000000000006;292.76000000000005;285.76000000000005;285.66;285.26000000000005;279.06;274.69669130483857;292.36;275.96000000000004;273.56;276.76000000000005;337.16;334.36;273.86;277.66;297.96000000000004;297.56;298.06;292.96000000000004;292.46000000000004;292.16;;319.76000000000005;276.06;241.2770596917726;263.299902668528;274.69669130483857;292.66;5600000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2660000.0;5600000.0;0.0;0.013500000000000002;0.126;0.028833333333333332;0.021166666666666667;0.021166666666666667;;9900.71875;0.0;1096.51831054688;28691.8671875;505344.34799478686;412165.42865559825;230932.12585701115;230636.98905541853;229464.822727646;429947.3805835815;457709.1576469882;449410.527526896;473079.2034362849;520170.11911028635;517279.8299874679;449801.23507067846;454651.3550658584;464826.7974263201;465029.61547741666;428337.34279714484;412930.35366320645;457847.79545119463;457431.4281400766;;195679.20071851107;472397.21216106473;203674.94293741233;230932.12585701115;274.64768833728965;4091849.004063059;1505921.261952613;268443.17473966995;0.0;0;223;240;0;0;0;0;4;96;89;1754541336099.7551;643061176710.3549;1227541622329.571;30962.683658274942;7748.158762615311;207.9943533081683;4794.235231658218;3254322.1569396695;1391697.18214645;103286.54695094333;1513216.0016513288;3.9749140411530632;0.3081861684108255
7981;2019-02-13 06:01:37.879;733;194;126;125;119;57;192;29;5;36;643;615;8;41;249;244;249;196;195;193;190;29;557;362;365;134;367;266;557;-2.0;115.0;633.0;123.0;127.0;0;83;96;1;0;0;0;0;0;0;1;0;0;0;0;29589.310546875;10787.806640625;0.0;1104.814453125;463.0;85054;;;Calculated values ==>;1550034097.879;346.46000000000004;292.56;285.76000000000005;285.66;285.06;278.86;274.5913991737795;292.36;276.06;273.66;276.76000000000005;337.46000000000004;334.66;273.96000000000004;277.26000000000005;298.06;297.56;298.06;292.76000000000005;292.46000000000004;292.16;;319.46000000000004;276.06;241.2770596917726;263.299902668528;274.5913991737795;292.66;5570000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2660000.0;5570000.0;0.0;0.019166666666666665;0.1055;0.0205;0.021166666666666667;0.021166666666666667;;10787.806640625;0.0;1104.814453125;29589.310546875;505491.84009963233;412673.55452819855;231002.21405769818;230706.34264985917;228948.7842775292;430014.67791919125;457709.1576469882;449540.90075642255;473079.2034362849;520479.332529546;517589.88862437336;449931.1978601972;454148.83295247785;465104.8312706036;465175.32018785755;429140.7731823067;413424.6012876412;457847.79545119463;457431.4281400766;;194425.4183739577;472397.21216106473;203430.43050940422;231002.21405769818;274.54852901133995;4092334.850530206;1506093.7266721376;268461.5255998931;0.0;0;223;240;0;0;0;0;4;96;89;1754760412749.421;643141604850.2322;1227701278189.3276;25964.654611060432;5513.8190238590405;301.2266279810879;4792.75169807701;3254796.717462593;1391807.737308604;103290.79194434213;1513295.9211709998;3.0752221627743364;0.22395574054364933
7982;2019-02-13 06:02:37.849;729;191;126;125;117;53;192;30;3;36;646;618;8;38;248;244;249;192;195;193;190;29;549;360;365;134;364;264;549;0.0;82.0;188.0;78.0;127.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29559.65234375;10823.373046875;0.0;1098.84252929688;458.0;85055;;;Calculated values ==>;1550034157.849;346.06000000000006;292.26000000000005;285.76000000000005;285.66;284.86;278.46000000000004;274.38016830617;292.36;276.16;273.46000000000004;276.76000000000005;337.76;334.96000000000004;273.96000000000004;276.96000000000004;297.96000000000004;297.56;298.06;292.36;292.46000000000004;292.16;;318.96000000000004;276.06;241.2770596917726;263.0348170998261;274.38016830617;292.66;5490000.0;3600000.0;3650000.0;1340000.0;3640000.0;2640000.0;5490000.0;0.0;0.013666666666666666;0.03133333333333333;0.013000000000000001;0.021166666666666667;0.021166666666666667;;10823.373046875;0.0;1098.84252929688;29559.65234375;505718.490295327;414840.6948555996;231191.84880649296;230893.96798110125;228542.03168985635;430148.3826014536;457709.1576469882;449645.73854103155;473079.2034362849;520952.4553789451;518067.82220907544;450293.0949576717;454111.590638442;465409.4377871421;465465.8864643596;431218.74376390467;415191.4900061728;457847.79545119463;457431.4281400766;;192335.8262164488;472397.21216106473;202819.4776739025;231191.84880649296;274.3026665621921;4092827.5121005177;1506273.7297897039;268479.8802261846;0.0;0;223;240;0;0;0;0;4;96;89;1754979303249.5254;643221964650.2705;1227860198689.4036;7733.889507170043;3504.510548333109;219.03913468900225;4788.737762560853;3255077.398253112;1391882.8524787014;103295.12532459243;1513375.7269936705;1.3626810259347377;0.0862963565870698
7983;2019-02-13 06:03:37.860;723;185;126;126;117;50;192;29;-25;37;647;619;-6;32;247;245;249;186;195;193;190;28;544;357;365;134;362;260;544;0.0;113.0;12.0;0.0;127.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29492.54296875;10757.6796875;0.0;1078.24853515625;454.0;85056;;;Calculated values ==>;1550034217.86;345.46000000000004;291.66;285.76000000000005;285.76000000000005;284.86;278.16;274.0616903277293;292.36;276.06;270.66;276.86;337.86;335.06;272.56;276.36;297.86;297.66;298.06;291.76000000000005;292.46000000000004;292.16;;318.56;275.96000000000004;241.2770596917726;262.5002047102346;274.0616903277293;292.66;5440000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2600000.0;5440000.0;0.0;0.01883333333333333;0.002;0.0;0.021166666666666667;0.021166666666666667;;10757.6796875;0.0;1078.24853515625;29492.54296875;505424.2328296741;414706.8463803602;231312.44497666456;231312.44497666456;228651.697414107;430346.717906069;457709.1576469882;446724.9862341419;473176.5657117748;521382.43655418727;518505.9635808202;449210.5173275565;454040.3323306458;465568.3016696177;466029.4888257932;432473.4916467336;415057.9893906339;457847.79545119463;457431.4281400766;;190664.19178205615;472299.7188790419;202234.48292222194;231312.44497666456;274.0616903277293;4093319.703946081;1506453.6048666306;268498.0259778083;0.0;0;223;240;0;0;0;0;4;96;89;1755198343399.226;643302379390.1606;1228017427509.1887;488.98100662383996;0.0;327.9919591565446;4786.185143625555;3255145.9347366854;1391912.0620873442;103299.68475277686;1513455.532646134;0.47340250836266595;-0.005681681815215066
7984;2019-02-13 06:04:37.860;717;182;128;127;116;47;192;28;-43;36;645;618;-26;24;246;245;249;184;195;193;190;26;543;354;365;133;359;253;544;133.0;109.0;150.0;12.0;127.0;0;82;89;1;0;0;0;0;0;0;1;0;0;0;0;28924.625;10234.16796875;0.0;1036.005859375;453.0;85057;;;Calculated values ==>;1550034277.86;344.86;291.36;285.96000000000004;285.86;284.76000000000005;277.86;273.7412296467126;292.36;275.96000000000004;268.86;276.76000000000005;337.66;334.96000000000004;270.56;275.56;297.76000000000005;297.66;298.06;291.56;292.46000000000004;292.16;;318.46000000000004;275.76000000000005;241.05796691057077;261.54996906429363;273.7412296467126;292.66;5430000.0;3540000.0;3650000.0;1330000.0;3590000.0;2530000.0;5440000.0;0.022166666666666668;0.018166666666666668;0.025;0.002;0.021166666666666667;0.043333333333333335;;10234.16796875;0.0;1036.005859375;28924.625;504765.71499446256;413628.9936938134;231913.59945720655;231612.550156598;228360.28896335245;430542.39183029096;457709.1576469882;445697.40734269866;473209.4130839679;521748.6186931231;518987.70859065343;447918.7165611481;454235.0002118804;465871.32459077286;466460.0446877315;432720.6484168663;414351.7324323658;457847.79545119463;457431.4281400766;;190246.288480595;472236.3865531139;201407.36780104288;216308.48864847666;273.7257726107565;4093806.5136791538;1506628.5369304328;268515.64476442937;0.0;0;223;240;0;0;0;0;4;96;89;1755417343399.226;643382479390.1606;1228171327509.1887;6107.250988541395;541.6580375041419;333.7019737184256;10448.660711302664;3255200.903336645;1391916.5759043235;103305.19886888415;1513582.489694925;1.5466728354771648;0.02668548474807261
7985;2019-02-13 06:05:37.861;714;181;128;127;117;46;192;26;-36;36;640;615;-27;17;244;246;249;183;195;193;190;24;538;354;365;132;359;248;540;268.0;80.0;278.0;153.0;127.0;0;80;70;1;0;0;0;0;0;0;1;0;0;0;0;27655.6171875;8968.0615234375;0.0;1014.32489013672;451.0;85058;;;Calculated values ==>;1550034337.861;344.56000000000006;291.26000000000005;285.96000000000004;285.86;284.86;277.76000000000005;273.7412296467126;292.36;275.76000000000005;269.56;276.76000000000005;337.16;334.66;270.46000000000004;274.86;297.56;297.76000000000005;298.06;291.46000000000004;292.46000000000004;292.16;;318.26000000000005;275.56;240.83765695389522;260.85938512811435;273.7412296467126;292.66;5380000.0;3540000.0;3650000.0;1320000.0;3590000.0;2480000.0;5400000.0;0.04466666666666667;0.013333333333333334;0.04633333333333333;0.025500000000000002;0.021166666666666667;0.06583333333333333;;8968.0615234375;0.0;1014.32489013672;27655.6171875;504850.5216736044;414891.9193905713;232013.43103974054;231711.2867370828;228740.43072670593;430542.39183029096;457709.1576469882;447566.06099666655;473339.41292369686;521646.1184895746;519097.55581041216;448719.9008637162;454220.5541673909;465610.7510579218;466589.0409415777;433938.4075479486;415584.53653208434;457847.79545119463;457431.4281400766;;189410.48811896544;472173.3745042847;201191.72124776163;211101.4861682207;273.64149004567605;4094278.023557054;1506788.558176953;268532.731138824;0.0;0;223;240;0;0;0;0;4;96;89;1755636347049.8318;643461980715.3805;1228321630014.6045;11415.344408365927;6910.032158041339;244.71828021152334;16216.721179813843;3255346.9273990504;1391978.6743577484;103310.01911801638;1513804.704914824;3.484819619798421;0.16096963314004128
7986;2019-02-13 06:06:37.881;712;179;128;128;119;46;192;25;-24;35;633;609;-21;18;244;246;249;181;195;193;190;23;538;352;365;132;357;245;539;-2.0;86.0;-1.0;66.0;127.0;0;79;47;1;0;0;0;0;0;0;1;0;0;0;0;26383.306640625;7727.80322265625;0.0;983.049682617188;452.0;85059;;;Calculated values ==>;1550034397.881;344.36;291.06;285.96000000000004;285.96000000000004;285.06;277.76000000000005;273.5264737036516;292.36;275.66;270.76000000000005;276.66;336.46000000000004;334.06;271.06;274.96000000000004;297.56;297.76000000000005;298.06;291.26000000000005;292.46000000000004;292.16;;318.36;275.46000000000004;240.83765695389522;260.44013211722256;273.5264737036516;292.66;5380000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2450000.0;5390000.0;0.0;0.014333333333333333;0.0;0.011000000000000001;0.021166666666666667;0.021166666666666667;;7727.80322265625;0.0;983.049682617188;26383.306640625;504600.91850035766;414588.01422556024;232038.56289148662;232038.56289148662;229350.37091279568;430671.36484660726;457709.1576469882;449650.1239600912;473242.3297776949;521178.8288053365;518735.95349075604;450027.9085487427;454848.27689210913;465899.65062480443;466874.24836804555;433938.4075479486;415286.76741800905;457847.79545119463;457431.4281400766;;189828.38726562503;472076.1002201579;199754.24308258534;232038.56289148662;273.0682006225488;4094728.4980302667;1506927.7367605283;268549.3814751877;0.0;0;223;240;0;0;0;0;4;96;89;1755855420049.7622;643541207115.3553;1228469579314.5574;0.0;2995.540428513298;267.34017519580004;4770.81564776182;3255442.08697838;1392061.2483114228;103314.28769419469;1513979.6593537116;0.9222628758439283;0.04511089365572456
7987;2019-02-13 06:07:37.861;713;178;129;128;120;47;192;24;-15;34;625;603;-15;28;243;247;249;180;195;193;190;22;538;351;365;132;356;244;540;217.0;85.0;42.0;64.0;127.0;0;78;25;1;0;0;0;0;0;0;1;0;0;0;0;25280.927734375;6541.5517578125;0.0;978.8963012695309;454.0;85060;;;Calculated values ==>;1550034457.861;344.46000000000004;290.96000000000004;286.06;285.96000000000004;285.16;277.86;273.4187578820637;292.36;275.56;271.66;276.56;335.66;333.46000000000004;271.66;275.96000000000004;297.46000000000004;297.86;298.06;291.16;292.46000000000004;292.16;;318.56;275.36;240.83765695389522;260.2995467637923;273.4187578820637;292.66;5380000.0;3510000.0;3650000.0;1320000.0;3560000.0;2440000.0;5400000.0;0.036166666666666666;0.014166666666666666;0.007;0.010666666666666666;0.021166666666666667;0.05733333333333333;;6541.5517578125;0.0;978.8963012695309;25280.927734375;504725.7459687987;413823.3896241266;232316.55343320954;232013.43103974054;229622.41614922963;430735.4089219946;457709.1576469882;450958.5792376051;473145.2311080622;520447.42045709625;518208.42599315965;450958.5792376051;456224.1462691358;465913.9958927326;467144.6279239212;433938.4075479486;414539.83361305355;457847.79545119463;457431.4281400766;;190664.19178205615;471978.8095216074;200425.67385538423;212199.34160649998;273.32808362702815;4095158.8898051;1507046.608414973;268565.72557520866;0.0;0;223;240;0;0;0;0;4;96;89;1756074347049.8318;643620380715.3805;1228616230414.604;1753.730337675546;2896.566780439714;274.81313074434644;14059.972961258392;3255456.6965263924;1392110.3328378818;103318.80413243089;1514136.5302844238;2.5244617157073184;0.0399403483610413
7988;2019-02-13 06:08:37.862;713;178;129;129;121;48;192;24;-7;33;618;597;-10;47;243;247;249;179;195;193;190;22;540;352;365;132;357;247;542;256.0;84.0;88.0;88.0;127.0;0;75;14;1;0;0;0;0;0;0;1;0;0;0;0;24608.96875;5946.814453125;0.0;985.6126098632809;456.0;85061;;;Calculated values ==>;1550034517.862;344.46000000000004;290.96000000000004;286.06;286.06;285.26000000000005;277.96000000000004;273.5264737036516;292.36;275.56;272.46000000000004;276.46000000000004;334.96000000000004;332.86;272.16;277.86;297.46000000000004;297.86;298.06;291.06;292.46000000000004;292.16;;318.76000000000005;275.36;240.83765695389522;260.72004837742526;273.5264737036516;292.66;5400000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2470000.0;5420000.0;0.042666666666666665;0.014;0.014666666666666666;0.014666666666666666;0.021166666666666667;0.06383333333333333;;5946.814453125;0.0;985.6126098632809;24608.96875;504541.5527595411;412988.0197166831;232265.9394191014;232265.9394191014;229871.73336793858;430671.36484660726;457709.1576469882;451424.50429819187;473048.1168422736;519486.6779325501;517343.8722006853;451049.4723339517;458017.21189582633;465769.70841700374;467002.66106950067;433454.8439264244;413358.91634138394;457847.79545119463;457431.4281400766;;191500.00471740507;471978.8095216074;200702.65077850517;211168.80654183606;273.44113322849745;4095574.6458711196;1507150.679867767;268582.0967556301;0.0;0;223;240;0;0;0;0;4;96;89;1756293350699.5671;643699582035.2848;1228763532869.426;3677.2538516220716;3978.7169948988326;281.3429861905663;15719.764012021018;3255501.9554822184;1392167.6278241742;103323.43884397698;1514384.698894976;3.412524593448071;0.0837571794782932
7989;2019-02-13 06:09:37.862;713;179;130;129;122;48;192;23;-1;33;616;594;-5;64;243;247;249;183;195;193;190;21;551;350;365;132;356;250;552;162.0;86.0;-1.0;97.0;127.0;0;75;11;1;0;0;0;0;0;0;1;0;0;0;0;24656.619140625;5925.55908203125;0.0;997.0872192382809;458.0;85062;;;Calculated values ==>;1550034577.862;344.46000000000004;291.06;286.16;286.06;285.36;277.96000000000004;273.3108153835814;292.36;275.46000000000004;273.06;276.46000000000004;334.76000000000005;332.56;272.66;279.56;297.46000000000004;297.86;298.06;291.46000000000004;292.46000000000004;292.16;;318.96000000000004;275.26000000000005;240.83765695389522;261.13683023647616;273.3108153835814;292.66;5510000.0;3500000.0;3650000.0;1320000.0;3560000.0;2500000.0;5520000.0;0.027000000000000003;0.014333333333333333;0.0;0.016166666666666666;0.021166666666666667;0.04816666666666667;;5925.55908203125;0.0;997.0872192382809;24656.619140625;503523.86421473906;248650.32267567614;232317.82666911863;232017.04459964583;229937.02860350022;430799.1582183253;457709.1576469882;451645.0537059349;473048.1168422736;519033.10004799446;516783.04593023;451143.3330841365;459570.05375053745;465913.9958927326;467286.333210204;430707.6513479661;250186.6167667283;457847.79545119463;457431.4281400766;;192335.8262164488;471881.50233233685;199955.89405466692;214177.22776413185;273.13906193185977;4095985.192436875;1507249.6163138933;268598.61925420596;0.0;0;223;240;0;0;0;0;4;96;89;1756512350699.5671;643778782035.2848;1228912632869.426;0.0;4396.130667155664;2587.4681623310753;11716.743984774672;3255532.5992643153;1392237.418221358;103347.34560354799;1514613.336461616;2.7013286538750347;0.0701329270786193
7990;2019-02-13 06:10:37.873;714;183;132;131;124;49;192;22;3;32;616;593;0;73;242;247;249;189;195;193;190;21;556;353;365;132;358;254;558;183.0;85.0;353.0;110.0;127.0;0;71;16;1;0;0;0;0;0;0;1;0;0;0;0;25028.484375;6260.94140625;0.0;996.467651367188;459.0;85063;;;Calculated values ==>;1550034637.873;344.56000000000006;291.46000000000004;286.36;286.26000000000005;285.56;278.06;273.6339639331285;292.36;275.36;273.46000000000004;276.36;334.76000000000005;332.46000000000004;273.16;280.46000000000004;297.36;297.86;298.06;292.06;292.46000000000004;292.16;;319.06;275.26000000000005;240.83765695389522;261.6868853414304;273.6339639331285;292.66;5560000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2540000.0;5580000.0;0.030500000000000003;0.014166666666666666;0.05883333333333333;0.018333333333333333;0.021166666666666667;0.051666666666666666;;6260.94140625;0.0;996.467651367188;25028.484375;503185.405054473;249882.11744694493;232771.29198370528;232470.24132427512;230388.39721303806;430607.02586249536;457709.1576469882;451441.3861098975;472950.9869074988;518699.452875298;516340.3673110443;451062.45248816797;460017.70045269857;465494.84668458975;466860.4312889494;429405.54480311257;410249.6488763151;457847.79545119463;457431.4281400766;;192753.74022246967;471881.50233233685;201001.7471413627;214017.0122864514;273.562718365794;4096399.3108734027;1507351.189102755;268615.2352571471;0.0;0;223;240;0;0;0;0;4;96;89;1756731390849.2678;643857996555.1765;1229063860589.2192;14734.198759315464;4966.128845167859;271.3751922962975;12576.411485770634;3255655.40676439;1392315.4513539728;103371.17366581467;1514815.816538137;4.4848118693803825;0.22070362260440687
7991;2019-02-13 06:11:37.853;717;189;131;131;125;49;191;24;6;32;619;595;3;74;243;247;249;194;195;193;190;23;560;355;365;132;360;260;562;-1.0;86.0;774.0;220.0;127.0;0;70;31;1;0;0;0;0;0;0;1;0;0;0;0;25904.48828125;7131.552734375;0.0;1016.76544189453;460.0;85064;;;Calculated values ==>;1550034697.853;344.86;292.06;286.26000000000005;286.26000000000005;285.66;278.06;273.8482719121499;292.26000000000005;275.56;273.76000000000005;276.36;335.06;332.66;273.46000000000004;280.56;297.46000000000004;297.86;298.06;292.56;292.46000000000004;292.16;;319.16;275.46000000000004;240.83765695389522;262.5002047102346;273.8482719121499;292.66;5600000.0;3550000.0;3650000.0;1320000.0;3600000.0;2600000.0;5620000.0;0.0;0.014333333333333333;0.129;0.03666666666666667;0.021166666666666667;0.021166666666666667;;7131.552734375;0.0;1016.76544189453;25904.48828125;503193.71595911554;252021.46608409655;232372.04750898993;232372.04750898993;230591.05161260185;430477.46260093397;457570.36885009304;450754.79737300135;472950.9869074988;518505.9635808202;516034.4011250787;450370.4746690175;459197.57664713153;465335.1870322967;466575.1774593809;428337.34279714484;410484.95857646636;457847.79545119463;457431.4281400766;;193171.6564234249;472076.1002201579;201516.11126753828;232372.04750898993;273.7727178277775;4096823.61083186;1507462.7560192563;268632.00660728215;0.0;0;223;240;0;0;0;0;4;96;89;1756950317849.3374;643937170155.2017;1229218009189.2683;32151.790507604735;9920.532928262719;255.88417382972483;4763.756890024668;3256045.9931028793;1392439.4655169526;103375.56602925777;1514960.2697741801;5.7793477722640345;0.47053668596648174
7992;2019-02-13 06:12:37.863;719;191;129;129;127;52;191;26;8;33;625;598;5;69;244;246;249;193;195;193;190;25;557;359;365;133;364;260;558;-1.0;88.0;669.0;192.0;127.0;0;72;40;1;0;0;0;0;0;0;1;0;0;0;0;26326.537109375;7542.08447265625;0.0;1028.24877929688;460.0;85065;;;Calculated values ==>;1550034757.863;345.06000000000006;292.26000000000005;286.06;286.06;285.86;278.36;274.27422755570615;292.26000000000005;275.76000000000005;273.96000000000004;276.46000000000004;335.66;332.96000000000004;273.66;280.06;297.56;297.76000000000005;298.06;292.46000000000004;292.46000000000004;292.16;;319.16;275.66;241.05796691057077;262.5002047102346;274.27422755570615;292.66;5570000.0;3590000.0;3650000.0;1330000.0;3640000.0;2600000.0;5580000.0;0.0;0.014666666666666666;0.1115;0.032;0.021166666666666667;0.021166666666666667;;7542.08447265625;0.0;1028.24877929688;26326.537109375;503725.67757120467;411066.4166422016;231870.94239972098;231870.94239972098;231275.2861762901;430214.79039162316;457570.36885009304;451010.38351294905;472917.67418972735;519122.9620337737;516343.6697330757;450626.8163636772;458592.2718018564;464883.6276779939;465871.32459077286;429140.7731823067;411859.8641199572;457847.79545119463;457431.4281400766;;193171.6564234249;472138.9942397944;202584.43824379003;231870.94239972098;274.2068468751253;4097258.9419198036;1507585.056709347;268649.05123275355;0.0;0;223;240;0;0;0;0;4;96;89;1757169354349.3025;644016683405.189;1229374035189.2434;27699.49289751123;8625.74579187214;253.45333291445888;4774.363614837527;3256544.836924625;1392594.0435983161;103379.81121589316;1515039.7673590977;4.825139749112;0.3852625618949146
7993;2019-02-13 06:13:37.894;721;189;127;128;127;55;191;29;9;34;629;601;8;62;247;243;249;190;195;193;190;27;555;362;365;135;367;260;556;0.0;83.0;488.0;206.0;127.0;0;79;41;1;0;0;0;0;0;0;1;0;0;0;0;26396.669921875;7597.765625;0.0;1048.47839355469;459.0;85066;;;Calculated values ==>;1550034817.894;345.26;292.06;285.86;285.96000000000004;285.86;278.66;274.5913991737795;292.26000000000005;276.06;274.06;276.56;336.06;333.26000000000005;273.96000000000004;279.36;297.86;297.46000000000004;298.06;292.16;292.46000000000004;292.16;;319.06;275.86;241.49495122638035;262.5002047102346;274.5913991737795;292.66;5550000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2600000.0;5560000.0;0.0;0.013833333333333333;0.08133333333333333;0.034333333333333334;0.021166666666666667;0.021166666666666667;;7597.765625;0.0;1048.47839355469;26396.669921875;504163.28920318186;411156.2656500391;231322.69671989238;231620.58575183383;231322.69671989238;430014.67791919125;457570.36885009304;451137.9901429202;472753.7123474745;519534.1046914453;516652.8438246443;451010.38351294905;457741.12423952157;464840.8181699309;465044.1086722825;429668.83652362955;411554.17536023696;457847.79545119463;457431.4281400766;;192753.74022246967;472070.4381999017;203338.5731618236;231322.69671989238;274.51301504490885;4097698.5289821;1507711.287312582;268666.36623403116;0.0;0;223;240;0;0;0;0;4;96;89;1757388467499.8037;644097124945.373;1229530115789.6006;20154.352581129187;9226.460699640684;250.58614609359753;4785.968148393898;3256943.8250085833;1392742.8888497527;103384.01371506449;1515119.47795318;3.9806148775581964;0.3310026158625107
7994;2019-02-13 06:14:37.884;721;190;127;127;125;58;191;28;10;34;630;603;9;61;248;242;249;193;195;193;190;28;559;362;365;135;367;262;560;-1.0;86.0;667.0;140.0;127.0;0;85;50;1;0;0;0;0;0;0;1;0;0;0;0;26930.767578125;8122.12744140625;0.0;1088.65893554688;459.0;85067;;;Calculated values ==>;1550034877.884;345.26;292.16;285.86;285.86;285.66;278.96000000000004;274.5913991737795;292.26000000000005;275.96000000000004;274.16;276.56;336.16;333.46000000000004;274.06;279.26000000000005;297.96000000000004;297.36;298.06;292.46000000000004;292.46000000000004;292.16;;319.06;275.96000000000004;241.49495122638035;262.7682575881327;274.5913991737795;292.66;5590000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2620000.0;5600000.0;0.0;0.014333333333333333;0.11116666666666666;0.02333333333333333;0.021166666666666667;0.021166666666666667;;8122.12744140625;0.0;1088.65893554688;26930.767578125;503793.7430705936;252533.92740366157;231228.1253470111;231228.1253470111;230636.98905541853;430014.67791919125;457570.36885009304;450909.3518193919;472753.7123474745;519471.05219758826;516689.19362058834;450781.1447805721;457295.856861425;464972.8808765168;464912.7873590418;428606.69640526903;410978.81114965247;457847.79545119463;457431.4281400766;;192753.74022246967;472168.09959432366;203439.79611684728;231228.1253470111;274.55214873549113;4098142.850228785;1507842.2645883046;268684.1727435302;0.0;0;223;240;0;0;0;0;4;96;89;1757607430999.8386;644178111445.3859;1229686689689.6255;27510.365608932876;6270.327081141114;252.6663553305041;4787.969909119885;3257340.964792566;1392872.00722463;103388.20678694855;1515199.2474732024;4.214768138761919;0.3147090516847141
