;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7995;2019-02-13 06:15:37.865;722;193;127;126;122;59;191;27;7;34;630;604;9;63;249;242;249;195;195;193;190;28;556;363;365;135;368;263;557;-1.0;110.0;520.0;103.0;127.0;0;89;61;1;0;0;0;0;0;0;1;0;0;0;0;27606.01953125;8700.4365234375;0.0;1118.57275390625;458.0;85068;;;Calculated values ==>;1550034937.865;345.36;292.46000000000004;285.86;285.76000000000005;285.36;279.06;274.69669130483857;292.26000000000005;275.86;273.86;276.56;336.16;333.56;274.06;279.46000000000004;298.06;297.36;298.06;292.66;292.46000000000004;292.16;;318.96000000000004;275.96000000000004;241.49495122638035;262.9017227912062;274.69669130483857;292.66;5560000.0;3629999.9999999995;3650000.0;1350000.0;3679999.9999999995;2630000.0;5570000.0;0.0;0.018333333333333333;0.08666666666666667;0.017166666666666667;0.021166666666666667;0.021166666666666667;;8700.4365234375;0.0;1118.57275390625;27606.01953125;504197.2899036593;412290.7944217916;231298.9600750844;231002.21405769818;229823.84951664697;429947.3805835815;457570.36885009304;450344.3913794758;472753.7123474745;519388.0644777553;516707.4882660602;450601.9255316073;457379.14680568065;464959.0081242338;464766.5650395172;429405.54480311257;413051.426362488;457847.79545119463;457431.4281400766;;192335.8262164488;472168.09959432366;203705.12574006213;231298.9600750844;274.65933799310875;4098597.1795377703;1507982.4082283431;268702.56051628676;0.0;0;223;240;0;0;0;0;4;96;89;1757826361649.6438;644259085795.3137;1229844139814.4854;21375.403022082523;4608.614384498157;299.8255047447836;4786.470574042334;3257748.21719335;1392962.6363617787;103392.80942781377;1515279.0092112732;3.164302284249697;0.22264428369409114
7996;2019-02-13 06:16:37.875;721;192;126;125;120;58;191;28;0;35;632;606;7;61;249;242;249;194;195;193;190;28;556;361;365;135;366;262;556;-2.0;86.0;390.0;108.0;127.0;0;92;68;1;0;0;0;0;0;0;1;0;0;0;0;27885.33984375;9152.6669921875;0.0;1136.77502441406;457.0;85069;;;Calculated values ==>;1550034997.875;345.26;292.36;285.76000000000005;285.66;285.16;278.96000000000004;274.4858918419099;292.26000000000005;275.96000000000004;273.16;276.66;336.36;333.76000000000005;273.86;279.26000000000005;298.06;297.36;298.06;292.56;292.46000000000004;292.16;;318.86;275.96000000000004;241.49495122638035;262.7682575881327;274.4858918419099;292.66;5560000.0;3610000.0;3650000.0;1350000.0;3660000.0;2620000.0;5560000.0;0.0;0.014333333333333333;0.065;0.018000000000000002;0.021166666666666667;0.021166666666666667;;9152.6669921875;0.0;1136.77502441406;27885.33984375;504070.9988341056;412333.65201211494;231025.6995469264;230729.5810182014;229261.72674995085;430081.6785162784;457570.36885009304;449621.4794556614;472851.2559263234;519676.8311109797;516998.6544415689;450524.34938830417;457295.856861425;465250.37265374704;465058.7251422519;429405.54480311257;413092.82235656865;457847.79545119463;457431.4281400766;;191917.91438739494;472168.09959432366;203132.4076528572;231025.6995469264;274.42856450231983;4099059.684603821;1508131.2088869268;268721.35821353056;0.0;0;223;240;0;0;0;0;4;96;89;1758045398149.609;644340099295.3009;1230001666064.4602;16021.789667182273;4842.642454946397;233.81568840046288;4792.254588555013;3258059.9124062564;1393041.4099621738;103397.25717892426;1515358.8452247337;2.516220253470593;0.17901646856157993
7997;2019-02-13 06:17:37.875;720;190;125;125;118;54;191;29;-9;35;633;607;2;57;248;242;249;192;195;193;190;28;549;360;365;134;364;260;549;-2.0;109.0;71.0;71.0;127.0;0;94;70;1;0;0;0;0;0;0;1;0;0;0;0;28055.5703125;9198.25390625;0.0;1129.29907226562;455.0;85070;;;Calculated values ==>;1550035057.875;345.16;292.16;285.66;285.66;284.96000000000004;278.56;274.38016830617;292.26000000000005;276.06;272.26000000000005;276.66;336.46000000000004;333.86;273.36;278.86;297.96000000000004;297.36;298.06;292.36;292.46000000000004;292.16;;318.66;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;292.66;5490000.0;3600000.0;3650000.0;1340000.0;3640000.0;2600000.0;5490000.0;0.0;0.018166666666666668;0.011833333333333333;0.011833333333333333;0.021166666666666667;0.021166666666666667;;9198.25390625;0.0;1129.29907226562;28055.5703125;504590.10415167466;414485.982530214;230893.96798110125;230893.96798110125;228833.11486510892;430148.3826014536;457570.36885009304;448821.4624348863;472981.82504853373;519945.09838613524;517270.9127894899;450242.1124448524;457130.4236791988;465409.4377871421;465204.3799370688;431218.74376390467;415191.4900061728;457847.79545119463;457431.4281400766;;191082.09718829524;472299.7188790419;202678.40699316852;230893.96798110125;274.24793449002;4099525.858855123;1508284.1332277472;268740.2421643362;0.0;0;223;240;0;0;0;0;4;96;89;1758264398149.609;644420799295.3009;1230158266064.4602;2912.6928227269937;3190.518857316168;291.1617765987957;4795.0429066983115;3258217.699760339;1393108.3529731093;103401.6319911326;1515438.7393705274;1.0834528166176034;0.0612746573394738
7998;2019-02-13 06:18:37.866;718;185;125;125;117;52;191;29;-17;35;633;608;-4;54;248;243;249;186;195;193;190;28;544;358;365;134;362;258;544;-2.0;83.0;338.0;19.0;127.0;0;94;68;1;0;0;0;0;0;0;1;0;0;0;0;27803.888671875;8881.1396484375;0.0;1126.28515625;454.0;85071;;;Calculated values ==>;1550035117.866;344.96000000000004;291.66;285.66;285.66;284.86;278.36;274.1680685717883;292.26000000000005;276.06;271.46000000000004;276.66;336.46000000000004;333.96000000000004;272.76000000000005;278.56;297.96000000000004;297.46000000000004;298.06;291.76000000000005;292.46000000000004;292.16;;318.56;275.96000000000004;241.2770596917726;262.23063862743834;274.1680685717883;292.66;5440000.0;3579999.9999999995;3650000.0;1340000.0;3620000.0000000005;2580000.0;5440000.0;0.0;0.013833333333333333;0.05633333333333333;0.0031666666666666666;0.021166666666666667;0.021166666666666667;;8881.1396484375;0.0;1126.28515625;27803.888671875;504798.9686190483;414706.8463803602;231013.2693803206;231013.2693803206;228651.697414107;430280.9020939914;457570.36885009304;448152.39816772623;472981.82504853373;520110.2784185726;517542.64120010915;449833.53079395485;457088.64538944094;465699.07969398145;465625.14543771395;432473.4916467336;415057.9893906339;457847.79545119463;457431.4281400766;;190664.19178205615;472299.7188790419;202460.12033495738;231013.2693803206;274.1539686821153;4099991.2845218475;1508434.772241303;268759.03588007385;0.0;0;223;240;0;0;0;0;4;96;89;1758483365299.3792;644501187235.2166;1230313642754.297;13840.664984579313;854.4920620562676;240.91444787604607;4792.517693748168;3258357.2901335564;1393142.0563411384;103406.06529456995;1515518.62372433;1.9713951963964673;0.10262985468340306
7999;2019-02-13 06:19:37.836;716;182;125;125;116;49;191;29;-19;36;632;607;-8;52;246;243;249;184;195;193;190;26;542;355;365;133;360;254;543;17.0;84.0;199.0;63.0;127.0;0;92;59;1;0;0;0;0;0;0;1;0;0;0;0;27256.248046875;8387.6025390625;0.0;1097.42236328125;454.0;85072;;;Calculated values ==>;1550035177.836;344.76;291.36;285.66;285.66;284.76000000000005;278.06;273.8482719121499;292.26000000000005;276.06;271.26000000000005;276.76000000000005;336.36;333.86;272.36;278.36;297.76000000000005;297.46000000000004;298.06;291.56;292.46000000000004;292.16;;318.56;275.76000000000005;241.05796691057077;261.6868853414304;273.8482719121499;292.66;5420000.0;3550000.0;3650000.0;1330000.0;3600000.0;2540000.0;5430000.0;0.0028333333333333335;0.014;0.033166666666666664;0.0105;0.021166666666666667;0.024;;8387.6025390625;0.0;1097.42236328125;27256.248046875;504732.5594522667;414039.5949891296;231037.3220971734;231037.3220971734;228382.1609080295;430477.46260093397;457570.36885009304;448636.751993798;473209.4130839679;520337.6895599526;517776.9305134413;450046.6540387441;457493.349522666;465726.964571486;466058.0093327334;432966.5816603845;414752.42406787584;457847.79545119463;457431.4281400766;;190664.19178205615;472236.3865531139;201490.03249185134;227549.10040765622;273.76253514837;4100449.889577486;1508578.606473175;268777.55751063075;0.0;0;223;240;0;0;0;0;4;96;89;1758702255799.4836;644581247185.2548;1230467165954.3704;8197.03286348123;2842.836717643257;254.99820629512112;5517.175865578089;3258540.84579197;1393172.8520087807;103410.19583372063;1515604.4948803089;1.772482816449268;0.09878116301331216
8000;2019-02-13 06:20:37.857;713;180;126;125;116;48;191;28;-16;36;629;605;-9;54;245;244;249;181;195;193;190;24;537;354;365;132;359;250;539;288.0;83.0;31.0;43.0;127.0;0;89;46;1;0;0;0;0;0;0;1;0;0;0;0;26502.978515625;7597.57275390625;0.0;1063.43737792969;453.0;85073;;;Calculated values ==>;1550035237.857;344.46000000000004;291.16;285.76000000000005;285.66;284.76000000000005;277.96000000000004;273.7412296467126;292.26000000000005;275.96000000000004;271.56;276.76000000000005;336.06;333.66;272.26000000000005;278.56;297.66;297.56;298.06;291.26000000000005;292.46000000000004;292.16;;318.46000000000004;275.56;240.83765695389522;261.13683023647616;273.7412296467126;292.66;5370000.0;3540000.0;3650000.0;1320000.0;3590000.0;2500000.0;5390000.0;0.048;0.013833333333333333;0.005166666666666667;0.007166666666666667;0.021166666666666667;0.06916666666666667;;7597.57275390625;0.0;1063.43737792969;26502.978515625;504817.7462105941;414939.32957150566;231434.68740026111;231134.18564461873;228470.2008705617;430542.39183029096;457570.36885009304;449753.88197841536;473339.41292369686;520360.6865294227;517908.61971935496;450639.7535381354;458375.91847690736;465741.0905809244;466330.9479421416;434178.46618709725;415286.76741800905;457847.79545119463;457431.4281400766;;190246.288480595;472173.3745042847;201308.44121521825;210527.79848148435;273.6871228305512;4100898.039931014;1508711.8628910372;268795.5709776925;0.0;0;223;240;0;0;0;0;4;96;89;1758921332450.0198;644660775010.4493;1230618418874.7405;1283.6347772765184;1941.1986885716426;261.33516630572;17077.501051385963;3258619.8790077837;1393212.7329240334;103414.50011780851;1515792.8497562187;2.3742807560000867;0.005005926465619809
8001;2019-02-13 06:21:37.887;713;178;126;126;117;48;191;27;-10;35;625;602;-7;60;244;244;249;179;195;193;190;23;539;352;365;131;357;248;540;-1.0;86.0;0.0;60.0;127.0;0;85;30;1;0;0;0;0;0;0;1;0;0;0;0;25733.8515625;6828.59619140625;0.0;1034.46569824219;455.0;85074;;;Calculated values ==>;1550035297.887;344.46000000000004;290.96000000000004;285.76000000000005;285.76000000000005;284.86;277.96000000000004;273.5264737036516;292.26000000000005;275.86;272.16;276.66;335.66;333.36;272.46000000000004;279.16;297.56;297.56;298.06;291.06;292.46000000000004;292.16;;318.66;275.46000000000004;240.61611355647437;260.85938512811435;273.5264737036516;292.66;5390000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2480000.0;5400000.0;0.0;0.014333333333333333;0.0;0.01;0.021166666666666667;0.021166666666666667;;6828.59619140625;0.0;1034.46569824219;25733.8515625;504633.6815175091;413823.3896241266;231410.10512002432;231410.10512002432;228740.43072670593;430671.36484660726;457570.36885009304;450871.36588492506;473372.2673856561;520117.585136838;517770.24870881485;451247.4497369096;459408.14293094876;465899.65062480443;466617.12829396635;433697.2052192455;414183.7078577698;457847.79545119463;457431.4281400766;;191082.09718829524;472207.82270811964;199756.0279625859;231410.10512002432;273.0689045281632;4101333.564501583;1508832.1410745615;268813.06224458176;0.0;0;223;240;0;0;0;0;4;96;89;1759140441949.9153;644739714460.4117;1230767893574.6692;0.0;2724.5179474553374;279.693462181152;4784.118003924439;3258630.581312734;1393251.6333364677;103419.01094399637;1515975.1210050054;0.9904957537996877;0.04424915241131065
8002;2019-02-13 06:22:37.857;713;178;126;126;118;49;191;24;-3;35;620;598;-4;70;243;245;249;180;195;193;190;22;540;351;365;131;357;246;541;-1.0;113.0;550.0;18.0;127.0;0;83;10;1;0;0;0;0;0;0;1;0;0;0;0;24649.953125;5745.84521484375;0.0;1008.39276123047;456.0;85075;;;Calculated values ==>;1550035357.857;344.46000000000004;290.96000000000004;285.76000000000005;285.76000000000005;284.96000000000004;278.06;273.4187578820637;292.26000000000005;275.56;272.86;276.66;335.16;332.96000000000004;272.76000000000005;280.16;297.46000000000004;297.66;298.06;291.16;292.46000000000004;292.16;;318.76000000000005;275.36;240.61611355647437;260.58029834229245;273.4187578820637;292.66;5400000.0;3510000.0;3650000.0;1310000.0;3570000.0000000005;2460000.0;5410000.0;0.0;0.01883333333333333;0.09166666666666666;0.003;0.021166666666666667;0.021166666666666667;;5745.84521484375;0.0;1008.39276123047;24649.953125;504541.5527595411;413408.5767822079;231385.59009281627;231385.59009281627;229011.0801686429;430735.4089219946;457570.36885009304;452098.1453754452;473372.2673856561;519773.39266733505;517530.39140241704;451974.0342922644;460900.42418689217;465769.70841700374;466888.18498842104;433454.8439264244;414135.20160198;457847.79545119463;457431.4281400766;;191500.00471740507;472110.68294196425;200616.81165656148;231385.59009281627;273.4030820279841;4101753.2196083264;1508936.8756928244;268830.0775531752;0.0;0;223;240;0;0;0;0;4;96;89;1759359332450.0198;644818275160.4492;1230916019474.7397;23052.455590897673;814.4816138562084;363.85326377703564;4784.636905333677;3258822.589057518;1393281.1102536612;103424.37115193722;1516054.8207594752;4.295884669247218;0.2486146194747344
8003;2019-02-13 06:23:37.868;714;178;127;127;119;49;191;23;3;34;616;594;0;83;243;245;249;179;195;193;190;21;545;351;365;131;356;249;546;-1.0;110.0;63.0;46.0;127.0;0;80;6;1;0;0;0;0;0;0;1;0;0;0;0;24391.912109375;5585.3515625;0.0;1017.0662841796901;457.0;85076;;;Calculated values ==>;1550035417.868;344.56000000000006;290.96000000000004;285.86;285.86;285.06;278.06;273.4187578820637;292.26000000000005;275.46000000000004;273.46000000000004;276.56;334.76000000000005;332.56;273.16;281.46000000000004;297.46000000000004;297.66;298.06;291.06;292.46000000000004;292.16;;318.86;275.26000000000005;240.61611355647437;260.9983114674233;273.4187578820637;292.66;5450000.0;3510000.0;3650000.0;1310000.0;3560000.0;2490000.0;5460000.0;0.0;0.018333333333333333;0.0105;0.007666666666666667;0.021166666666666667;0.021166666666666667;;5585.3515625;0.0;1017.0662841796901;24391.912109375;504205.4705918539;248560.50947822467;231563.5861204578;231563.5861204578;229192.01072047086;430735.4089219946;457570.36885009304;452319.59498778416;473275.31562819314;519116.3753400083;516867.90213866025;451945.8565117083;461968.94655703945;465913.9958927326;466888.18498842104;432225.0942885162;248942.78561162975;457847.79545119463;457431.4281400766;;191917.91438739494;472013.52702826465;200124.29350401578;231563.5861204578;273.209646478852;4102161.9767431263;1509031.3196440572;268846.95947298186;0.0;0;223;240;0;0;0;0;4;96;89;1759578372599.7205;644896889570.3418;1231064546699.5369;2648.0506655795684;2084.4841236859083;3360.1756590762516;4780.869322748597;3259036.7992073586;1393305.2727304164;103455.41041574054;1516134.5479252348;1.9498280887454524;0.06769690510138782
8004;2019-02-13 06:24:37.868;716;180;128;128;120;49;191;22;9;33;614;592;5;90;242;246;249;185;195;193;190;20;556;351;365;132;356;252;558;285.0;82.0;174.0;97.0;127.0;0;80;7;1;0;0;0;0;0;0;1;0;0;0;0;24642.455078125;5739.02490234375;0.0;1030.79626464844;459.0;85077;;;Calculated values ==>;1550035477.868;344.76;291.16;285.96000000000004;285.96000000000004;285.16;278.06;273.4187578820637;292.26000000000005;275.36;274.06;276.46000000000004;334.56;332.36;273.66;282.16;297.36;297.76000000000005;298.06;291.66;292.46000000000004;292.16;;319.06;275.16;240.83765695389522;261.41265627149306;273.4187578820637;292.66;5560000.0;3510000.0;3650000.0;1320000.0;3560000.0;2520000.0;5580000.0;0.0475;0.013666666666666666;0.029;0.016166666666666666;0.021166666666666667;0.06866666666666667;;5739.02490234375;0.0;1030.79626464844;24642.455078125;503438.7117289518;248741.48778492818;231572.66581719168;231572.66581719168;229217.66210903795;430735.4089219946;457570.36885009304;452544.7809574897;473048.1168422736;518661.7303449441;516408.09505500714;452044.83347475104;462337.4024068903;465784.1997128528;467016.45501159295;429405.54480311257;250656.5635399332;457847.79545119463;457431.4281400766;;192753.74022246967;471784.17857572425;200436.28422970293;210034.14942778804;273.332249264117;4102570.5964696887;1509125.6894479308;268864.0249942221;0.0;0;223;240;0;0;0;0;4;96;89;1759797372599.7205;644975789570.3418;1231214846699.5369;7311.1464051058165;4386.7909585940115;2442.9027439301176;16987.946471577146;3259119.792516281;1393359.2000227687;103503.76940243226;1516315.954723521;4.598169702175089;0.1316249579908592
8005;2019-02-13 06:25:37.879;719;185;128;128;122;51;191;23;12;32;616;592;9;93;242;246;249;190;195;193;190;21;554;355;365;132;360;255;556;-2.0;83.0;504.0;209.0;127.0;0;80;11;1;0;0;0;0;0;0;1;0;0;0;0;24877.541015625;5941.8544921875;0.0;1047.95227050781;459.0;85078;;;Calculated values ==>;1550035537.879;345.06000000000006;291.66;285.96000000000004;285.96000000000004;285.36;278.26000000000005;273.8482719121499;292.26000000000005;275.46000000000004;274.36;276.36;334.76000000000005;332.36;274.06;282.46000000000004;297.36;297.76000000000005;298.06;292.16;292.46000000000004;292.16;;319.06;275.26000000000005;240.83765695389522;261.82340779136865;273.8482719121499;292.66;5540000.0;3550000.0;3650000.0;1320000.0;3600000.0;2550000.0;5560000.0;0.0;0.013833333333333333;0.084;0.034833333333333334;0.021166666666666667;0.021166666666666667;;5941.8544921875;0.0;1047.95227050781;24877.541015625;504003.204175397;250760.72137521344;231620.58575183383;231620.58575183383;229846.36975615713;430477.46260093397;457570.36885009304;452397.8611071685;472950.9869074988;518615.9041304004;516152.38807831524;452021.0196084868;462237.96449355304;465204.3799370688;466446.0373839678;429930.67203913984;411554.17536023696;457847.79545119463;457431.4281400766;;192753.74022246967;471881.50233233685;201396.2526815549;231620.58575183383;273.72590402871583;4102983.338758789;1509223.0479552068;268881.3510745239;0.0;0;223;240;0;0;0;0;4;96;89;1760016412749.4211;645055004090.2335;1231366974584.3289;21084.135107751543;9421.902862835572;254.20820405815655;4779.6628305511385;3259356.463243578;1393474.293567739;103526.24944755428;1516497.3847235271;5.0845338378842415;0.4235879272401713
8006;2019-02-13 06:26:37.849;723;188;127;127;124;52;191;26;14;32;618;594;12;92;244;245;249;190;195;193;190;24;552;357;365;133;362;258;554;-2.0;83.0;773.0;125.0;127.0;0;81;21;1;0;0;0;0;0;0;1;0;0;0;0;25388.111328125;6439.73974609375;0.0;1064.05383300781;458.0;85079;;;Calculated values ==>;1550035597.849;345.46000000000004;291.96000000000004;285.86;285.86;285.56;278.36;274.0616903277293;292.26000000000005;275.76000000000005;274.56;276.36;334.96000000000004;332.56;274.36;282.36;297.56;297.66;298.06;292.16;292.46000000000004;292.16;;318.96000000000004;275.56;241.05796691057077;262.23063862743834;274.0616903277293;292.66;5520000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2580000.0;5540000.0;0.0;0.013833333333333333;0.12883333333333333;0.020833333333333332;0.021166666666666667;0.021166666666666667;;6439.73974609375;0.0;1064.05383300781;25388.111328125;504691.4375333325;411644.6103821836;231370.359533236;231370.359533236;230480.4978228875;430346.717906069;457570.36885009304;452125.41731027514;472820.39598721155;518570.4030356133;516102.1084251384;451872.7010204095;461664.49357270997;465175.32018785755;466029.4888257932;430450.0575858917;412420.9545810112;457847.79545119463;457431.4281400766;;192335.8262164488;472041.5853210863;202126.07386513322;231370.359533236;274.01951695818525;4103402.0097549683;1509326.1763172657;268898.94232536945;0.0;0;223;240;0;0;0;0;4;96;89;1760235303249.5256;645134464340.2715;1231520797634.4023;32208.24874718245;5623.239821999022;249.40259156751333;4784.959285511459;3259800.3443909814;1393599.6070687445;103530.44410580817;1516577.0500552736;5.712557254459129;0.41677146301410173
8007;2019-02-13 06:27:37.870;726;187;126;126;125;54;191;27;18;33;622;596;18;88;245;244;249;187;195;193;190;26;553;359;365;133;363;262;555;-1.0;86.0;814.0;156.0;127.0;0;82;34;1;0;0;0;0;0;0;1;0;0;0;0;26032.619140625;7148.064453125;0.0;1084.60388183594;458.0;85080;;;Calculated values ==>;1550035657.87;345.76;291.86;285.76000000000005;285.76000000000005;285.66;278.56;274.27422755570615;292.26000000000005;275.86;274.96000000000004;276.46000000000004;335.36;332.76000000000005;274.96000000000004;281.96000000000004;297.66;297.56;298.06;291.86;292.46000000000004;292.16;;318.96000000000004;275.76000000000005;241.05796691057077;262.7682575881327;274.27422755570615;292.66;5530000.0;3590000.0;3650000.0;1330000.0;3629999.9999999995;2620000.0;5550000.0;0.0;0.014333333333333333;0.13566666666666669;0.026000000000000002;0.021166666666666667;0.021166666666666667;;7148.064453125;0.0;1084.60388183594;26032.619140625;504976.9650710709;410799.17277700413;231049.24693110693;231049.24693110693;230752.88014073388;430214.79039162316;457570.36885009304;451930.5317933771;472917.67418972735;518647.55351166363;515966.74736589333;451930.5317933771;460572.53904591646;465160.9749554807;465610.7510579218;430191.0715123525;410799.17277700413;457847.79545119463;457431.4281400766;;192335.8262164488;472236.3865531139;202648.51325088576;231049.24693110693;274.23171954832435;4103830.6658186847;1509439.4476498486;268916.8540732175;0.0;0;223;240;0;0;0;0;4;96;89;1760454379899.1914;645214292270.1497;1231676852234.1643;33819.26051559799;7009.284705857932;277.9505485399933;4791.756168923191;3260350.766214234;1393704.9149511792;103534.84025341569;1516656.883949359;5.575136768720183;0.4216758401181347
8008;2019-02-13 06:28:37.850;728;186;125;125;125;56;191;28;27;34;627;600;27;81;247;243;249;187;195;193;190;27;560;361;365;133;366;265;561;-1.0;86.0;731.0;216.0;127.0;0;85;53;1;0;0;0;0;0;0;1;0;0;0;0;27252.765625;8321.8779296875;0.0;1120.2744140625;459.0;85081;;;Calculated values ==>;1550035717.85;345.96000000000004;291.76000000000005;285.66;285.66;285.66;278.76000000000005;274.4858918419099;292.26000000000005;275.96000000000004;275.86;276.56;335.86;333.16;275.86;281.26000000000005;297.86;297.46000000000004;298.06;291.86;292.46000000000004;292.16;;319.06;275.86;241.05796691057077;263.1675429290057;274.4858918419099;292.66;5600000.0;3610000.0;3650000.0;1330000.0;3660000.0;2650000.0;5610000.0;0.0;0.014333333333333333;0.12183333333333332;0.036000000000000004;0.021166666666666667;0.021166666666666667;;8321.8779296875;0.0;1120.2744140625;27252.765625;504587.1253421361;250891.26112239627;230613.99070146453;230613.99070146453;230613.99070146453;430081.6785162784;457570.36885009304;452550.07660853525;473014.93639070686;518912.54774178466;516123.964874672;452550.07660853525;459258.0055989065;464986.8782582178;465189.78860520123;428337.34279714484;251283.1065911808;457847.79545119463;457431.4281400766;;192753.74022246967;472333.7623376517;203125.19393308385;230613.99070146453;274.4257717701237;4104274.562676915;1509568.320864351;268935.22193436057;0.0;0;223;240;0;0;0;0;4;96;89;1760673306899.261;645294065670.175;1231834899534.2146;30388.264872625827;9691.508462564443;2537.777385618818;4800.969092450622;3260885.650571735;1393844.0418365349;103558.29683140799;1516736.7966801035;5.022003255925777;0.3898496213389664
8009;2019-02-13 06:29:37.860;729;186;124;124;123;58;191;28;35;34;632;604;33;75;248;242;249;189;195;193;190;28;565;362;365;134;367;264;566;-2.0;84.0;705.0;163.0;127.0;0;89;63;1;0;0;0;0;0;0;1;0;0;0;0;28128.943359375;9022.4423828125;0.0;1136.5048828125;458.0;85082;;;Calculated values ==>;1550035777.86;346.06000000000006;291.76000000000005;285.56;285.56;285.46000000000004;278.96000000000004;274.5913991737795;292.26000000000005;275.96000000000004;276.66;276.56;336.36;333.56;276.46000000000004;280.66;297.96000000000004;297.36;298.06;292.06;292.46000000000004;292.16;;318.96000000000004;275.96000000000004;241.2770596917726;263.0348170998261;274.5913991737795;292.66;5650000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2640000.0;5660000.0;0.0;0.014;0.1175;0.027166666666666665;0.021166666666666667;0.021166666666666667;;9022.4423828125;0.0;1136.5048828125;28128.943359375;504254.14141294;250635.1866375135;230207.012587585;230207.012587585;229914.95903784604;430014.67791919125;457570.36885009304;453734.4937347361;472884.4304738556;519511.0852366277;516622.561300956;453482.5372081749;458685.9034793936;464972.8808765168;464912.7873590418;426966.3940917745;251805.46433208432;457847.79545119463;457431.4281400766;;192335.8262164488;472299.7188790419;203431.58757561175;230207.012587585;274.54897621933986;4104736.153837418;1509712.880956266;268954.0315629139;0.0;0;223;240;0;0;0;0;4;96;89;1760892343399.226;645374179020.1624;1231993625984.1895;29410.59147369711;7304.250900409853;2452.2530166356623;4809.583462527738;3261384.057428509;1393985.6967697584;103599.88734868461;1516816.8979660387;4.328861810521942;0.3165685206159421
8010;2019-02-13 06:30:37.881;731;195;123;123;120;60;191;28;32;35;635;608;33;71;249;242;249;198;195;193;190;27;562;365;365;134;370;265;562;0.0;84.0;655.0;260.0;127.0;0;92;75;1;0;0;0;0;0;0;1;0;0;0;0;28494.169921875;9709.7587890625;0.0;1145.12548828125;459.0;85083;;;Calculated values ==>;1550035837.881;346.26;292.66;285.46000000000004;285.46000000000004;285.16;279.16;274.9066339382667;292.26000000000005;275.96000000000004;276.36;276.66;336.66;333.96000000000004;276.46000000000004;280.26000000000005;298.06;297.36;298.06;292.96000000000004;292.46000000000004;292.16;;319.06;275.86;241.2770596917726;263.1675429290057;274.9066339382667;292.66;5620000.0;3650000.0;3650000.0;1340000.0;3700000.0;2650000.0;5620000.0;0.0;0.014;0.10916666666666666;0.043333333333333335;0.021166666666666667;0.021166666666666667;;9709.7587890625;0.0;1145.12548828125;28494.169921875;504782.8710104893;410893.4722959139;230004.26204906814;230004.26204906814;229130.1902440266;429811.8947417682;457570.36885009304;453184.2309635813;472981.82504853373;519737.3652307115;516951.01457238564;453310.7128622403;458037.6070662192;464666.51039494085;464473.26053001377;427793.8791698067;412084.55004663585;457847.79545119463;457431.4281400766;;192753.74022246967;472202.2088784924;204100.71720060063;230004.26204906814;274.8213686654193;4105208.178266664;1509869.0372686672;268973.0518041415;0.0;0;223;240;0;0;0;0;4;96;89;1761111420049.7622;645454607160.3591;1232152381529.578;27191.61691912539;11617.731306041978;219.93060772439222;4813.875015593012;3261855.9075893783;1394143.435144313;103622.16333947769;1516897.1215219733;4.039025449584381;0.34629945653639166
8011;2019-02-13 06:31:37.961;732;194;121;121;116;59;191;29;14;35;637;610;20;67;250;241;249;196;195;193;190;28;555;363;365;134;367;264;555;-1.0;86.0;517.0;122.0;127.0;0;95;85;1;0;0;0;0;0;0;1;0;0;0;0;29141.595703125;10105.0634765625;0.0;1159.69177246094;458.0;85084;;;Calculated values ==>;1550035897.961;346.36;292.56;285.26000000000005;285.26000000000005;284.76000000000005;279.06;274.69669130483857;292.26000000000005;276.06;274.56;276.66;336.86;334.16;275.16;279.86;298.16;297.26000000000005;298.06;292.76000000000005;292.46000000000004;292.16;;318.96000000000004;275.96000000000004;241.2770596917726;263.0348170998261;274.69669130483857;292.66;5550000.0;3629999.9999999995;3650000.0;1340000.0;3670000.0000000005;2640000.0;5550000.0;0.0;0.014333333333333333;0.08616666666666667;0.02033333333333333;0.021166666666666667;0.021166666666666667;;10105.0634765625;0.0;1159.69177246094;29141.595703125;505548.3158924124;413506.49496626557;229575.9845107258;229575.9845107258;228123.25152956232;429947.3805835815;457570.36885009304;451065.59773849417;472981.82504853373;520026.0722723938;517242.21040163847;451833.5419501401;457708.1779250081;465236.6699430183;464634.8729112105;429668.83652362955;414236.73580496106;457847.79545119463;457431.4281400766;;192335.8262164488;472299.7188790419;203671.7145690554;229575.9845107258;274.64644214518205;4105689.1167103243;1510034.3809520293;268992.2842237039;0.0;0;223;240;0;0;0;0;4;96;89;1761330712049.4836;645535114360.2568;1232311293129.376;21317.106266433308;5462.102754303058;221.19344363424833;4822.940223487924;3262260.685934557;1394285.956870569;103625.84427461268;1516977.535391255;2.825036317643684;0.20611696742054725
8012;2019-02-13 06:32:37.852;732;190;120;120;113;55;191;30;5;36;638;612;11;60;249;242;249;191;195;193;190;29;548;360;365;134;365;262;548;-1.0;108.0;0.0;167.0;127.0;0;97;89;1;0;0;0;0;0;0;1;0;0;0;0;29173.33984375;10240.9091796875;0.0;1159.01416015625;455.0;85085;;;Calculated values ==>;1550035957.852;346.36;292.16;285.16;285.16;284.46000000000004;278.66;274.38016830617;292.26000000000005;276.16;273.66;276.76000000000005;336.96000000000004;334.36;274.26000000000005;279.16;298.06;297.36;298.06;292.26000000000005;292.46000000000004;292.16;;318.66;276.06;241.2770596917726;262.7682575881327;274.38016830617;292.66;5480000.0;3600000.0;3650000.0;1340000.0;3650000.0;2620000.0;5480000.0;0.0;0.018000000000000002;0.0;0.02783333333333333;0.021166666666666667;0.021166666666666667;;10240.9091796875;0.0;1159.01416015625;29173.33984375;506184.36046576255;414883.2198629546;229440.2259803645;229440.2259803645;227406.503711544;430148.3826014536;457570.36885009304;450267.0404113439;473079.2034362849;520293.9427666387;517617.2956734166;451037.43277295196;457173.2343506725;465395.6337934009;465204.3799370688;431472.28211739263;415233.3291099176;457847.79545119463;457431.4281400766;;191082.09718829524;472397.21216106473;202337.46880269426;229440.2259803645;274.11545065350396;4106174.191683481;1510203.622708837;269011.57167052134;0.0;0;223;240;0;0;0;0;4;96;89;1761549314199.602;645615368300.3003;1232468806459.4612;0.0;7516.662856807979;292.3011541345502;4825.813779047238;3262438.0057695704;1394393.9167666296;103630.11562252541;1517057.7956032383;1.1083212942169611;0.09992500903513452
8013;2019-02-13 06:33:37.862;729;184;121;120;112;51;191;30;5;36;637;612;9;55;248;242;249;185;195;193;190;27;544;356;365;134;361;258;544;0.0;87.0;0.0;121.0;127.0;0;97;87;1;0;0;0;0;0;0;1;0;0;0;0;29101.03515625;10064.0849609375;0.0;1149.51904296875;452.0;85086;;;Calculated values ==>;1550036017.862;346.06000000000006;291.56;285.26000000000005;285.16;284.36;278.26000000000005;273.955091788801;292.26000000000005;276.16;273.66;276.76000000000005;336.86;334.36;274.06;278.66;297.96000000000004;297.36;298.06;291.66;292.46000000000004;292.16;;318.36;275.86;241.2770596917726;262.23063862743834;273.955091788801;292.66;5440000.0;3560000.0;3650000.0;1340000.0;3610000.0;2580000.0;5440000.0;0.0;0.0145;0.0;0.020166666666666666;0.021166666666666667;0.021166666666666667;;10064.0849609375;0.0;1149.51904296875;29101.03515625;506172.8502688175;414351.7324323658;229825.58430435482;229530.85062648976;227202.56442033578;430412.23801567365;457570.36885009304;450984.44732525654;473079.2034362849;520520.567098212;517953.86217873084;451492.7415474736;457210.67377449246;465843.48631744814;465784.1997128528;432473.4916467336;414706.8463803602;457847.79545119463;457431.4281400766;;189828.38726562503;472202.2088784924;201095.2642541808;229825.58430435482;273.61261749892725;4106659.8924117023;1510372.8591946962;269030.8126535071;0.0;0;223;240;0;0;0;0;4;96;89;1761768350699.5671;645695781700.2875;1232624832459.4363;0.0;5467.323383256951;257.6163563624144;4817.65702785611;3262438.0057695704;1394502.1346852605;103634.69903221981;1517138.171253659;0.9401613222477778;0.07137976934230854
8014;2019-02-13 06:34:37.842;726;181;122;121;111;48;191;29;5;36;635;610;8;53;245;243;249;183;195;193;190;25;542;354;365;132;359;254;543;92.0;110.0;-1.0;158.0;127.0;0;94;76;1;0;0;0;0;0;0;1;0;0;0;0;28259.857421875;9365.111328125;0.0;1110.66589355469;450.0;85087;;;Calculated values ==>;1550036077.842;345.76;291.26000000000005;285.36;285.26000000000005;284.26000000000005;277.96000000000004;273.7412296467126;292.26000000000005;276.06;273.66;276.76000000000005;336.66;334.16;273.96000000000004;278.46000000000004;297.66;297.46000000000004;298.06;291.46000000000004;292.46000000000004;292.16;;318.16;275.66;240.83765695389522;261.6868853414304;273.7412296467126;292.66;5420000.0;3540000.0;3650000.0;1320000.0;3590000.0;2540000.0;5430000.0;0.015333333333333334;0.018333333333333333;0.0;0.026333333333333334;0.021166666666666667;0.036500000000000005;;9365.111328125;0.0;1110.66589355469;28259.857421875;505980.712764269;413676.876647874;230144.47034346024;229848.6287372424;226935.84308593656;430542.39183029096;457570.36885009304;451693.4205797409;473339.41292369686;520644.6114594319;518084.52149905515;452070.60404684715;457614.4173295793;465741.0905809244;466201.75019206293;432966.5816603845;414398.0589551918;457847.79545119463;457431.4281400766;;188992.59102226305;472270.6324499597;200771.47928187912;217805.131632659;273.47691315022996;4107137.7405141927;1510534.7151938335;269049.64124969265;0.0;0;223;240;0;0;0;0;4;96;89;1761987277699.6367;645775555100.3129;1232778381259.485;0.0;7149.47770009279;340.42291626186574;8746.359822520742;3262438.0057695704;1394607.239647652;103639.6810316064;1517251.1670496236;1.5498859984607491;0.09485095496007237
8015;2019-02-13 06:35:37.873;723;180;123;122;112;47;191;26;4;35;631;607;6;56;244;243;249;181;195;192;190;23;538;353;365;132;358;249;539;280.0;84.0;136.0;241.0;127.0;0;90;60;1;0;0;0;0;0;0;1;0;0;0;0;27318.841796875;8374.640625;0.0;1066.71203613281;451.0;85088;;;Calculated values ==>;1550036137.873;345.46000000000004;291.16;285.46000000000004;285.36;284.36;277.86;273.6339639331285;292.26000000000005;275.76000000000005;273.56;276.66;336.26000000000005;333.86;273.76000000000005;278.76000000000005;297.56;297.46000000000004;298.06;291.26000000000005;292.36;292.16;;318.26000000000005;275.46000000000004;240.83765695389522;260.9983114674233;273.6339639331285;292.66;5380000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2490000.0;5390000.0;0.04666666666666666;0.014;0.02266666666666667;0.04016666666666667;0.021166666666666667;0.06783333333333333;;8374.640625;0.0;1066.71203613281;27318.841796875;505971.2031011796;414939.32957150566;230535.98027016802;230238.24820048042;227308.06498230636;430607.02586249536;457570.36885009304;452443.9549494864;473242.3297776949;520647.0346760276;518197.0658601104;452692.3493272482;458774.03931581206;465755.3386178344;466345.2199131555;433938.4075479486;415286.76741800905;457709.1576469882;457431.4281400766;;189410.48811896544;472076.1002201579;200756.06250520397;210048.56755717064;273.4664711864903;4107601.1356374123;1510682.622839348;269067.79544056446;0.0;0;223;240;0;0;0;0;4;96;89;1762206390849.2678;645854796020.1794;1232929359224.231;5704.9255620704025;10898.021514883982;261.12296181915355;16780.804042873784;3262485.571378715;1394757.7131787005;103644.69650390449;1517464.0033234323;3.5635650196770086;0.19551945425365386
8016;2019-02-13 06:36:37.863;721;178;123;123;115;48;191;24;4;35;625;603;5;62;244;244;249;180;195;192;190;23;537;352;365;131;357;247;539;140.0;86.0;82.0;193.0;127.0;0;87;43;1;0;0;0;0;0;0;1;0;0;0;0;26320.83203125;7501.490234375;0.0;1039.015625;453.0;85089;;;Calculated values ==>;1550036197.863;345.26;290.96000000000004;285.46000000000004;285.46000000000004;284.66;277.96000000000004;273.5264737036516;292.26000000000005;275.56;273.56;276.66;335.66;333.46000000000004;273.66;279.36;297.56;297.56;298.06;291.16;292.36;292.16;;318.46000000000004;275.46000000000004;240.61611355647437;260.72004837742526;273.5264737036516;292.66;5370000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2470000.0;5390000.0;0.02333333333333333;0.014333333333333333;0.013666666666666666;0.03216666666666666;0.021166666666666667;0.0445;;7501.490234375;0.0;1039.015625;26320.83203125;505813.670777361;414232.6788787524;230535.98027016802;230535.98027016802;228178.46611456905;430671.36484660726;457570.36885009304;452791.08330226666;473372.2673856561;520200.1233644423;517956.4918763929;452914.67127306404;459801.89894618175;465899.65062480443;466617.12829396635;434178.46618709725;414939.32957150566;457709.1576469882;457431.4281400766;;190246.288480595;472207.82270811964;200378.93571779816;214723.29773334487;273.31408909435817;4108048.0584198376;1510814.901879682;269085.3402464549;0.0;0;223;240;0;0;0;0;4;96;89;1762425354349.3027;645933682870.192;1233078134424.2546;3449.6326836544026;8743.829198188672;275.76095815681276;10800.51180309956;3262561.8466494437;1394921.367987654;103649.16979089956;1517693.809314802;2.7246318925659447;0.17079231698134834
8017;2019-02-13 06:37:37.863;722;178;123;123;116;49;191;23;6;34;619;598;5;72;243;244;249;180;195;192;190;21;540;351;365;131;356;246;541;153.0;86.0;57.0;257.0;127.0;0;83;23;1;0;0;0;0;0;0;1;0;0;0;0;25370.818359375;6478.13818359375;0.0;1019.59844970703;455.0;85090;;;Calculated values ==>;1550036257.863;345.36;290.96000000000004;285.46000000000004;285.46000000000004;284.76000000000005;278.06;273.4187578820637;292.26000000000005;275.46000000000004;273.76000000000005;276.56;335.06;332.96000000000004;273.66;280.36;297.46000000000004;297.56;298.06;291.16;292.36;292.16;;318.66;275.26000000000005;240.61611355647437;260.58029834229245;273.4187578820637;292.66;5400000.0;3510000.0;3650000.0;1310000.0;3560000.0;2460000.0;5410000.0;0.025500000000000002;0.014333333333333333;0.0095;0.04283333333333333;0.021166666666666667;0.04666666666666667;;6478.13818359375;0.0;1019.59844970703;25370.818359375;505664.6010088671;413408.5767822079;230488.45928096917;230488.45928096917;228426.06992450266;430735.4089219946;457570.36885009304;453210.3375014445;473275.31562819314;519671.52543547784;517530.39140241704;453087.18073065346;461135.3223344796;465913.9958927326;466759.817364949;433454.8439264244;414135.20160198;457709.1576469882;457431.4281400766;;191082.09718829524;472013.52702826465;199962.4024298918;213808.14964448762;273.1459346174377;4108478.822173093;1510931.398783165;269102.49536374415;0.0;0;223;240;0;0;0;0;4;96;89;1762644354349.3027;646012282870.192;1233226034424.2546;2405.8553831797503;11652.856503630303;276.914873317036;11369.086329794152;3262610.642383334;1395091.3403685025;103653.7754228285;1517878.5559659095;3.428329687622687;0.247084422267319
8018;2019-02-13 06:38:37.854;723;178;124;124;117;49;191;23;8;33;615;594;6;81;243;245;249;180;195;192;190;21;542;351;365;131;357;247;544;291.0;86.0;246.0;163.0;127.0;0;80;11;1;0;0;0;0;0;0;1;0;0;0;0;24698.365234375;5834.61279296875;0.0;1011.29913330078;457.0;85091;;;Calculated values ==>;1550036317.854;345.46000000000004;290.96000000000004;285.56;285.56;284.86;278.06;273.4187578820637;292.26000000000005;275.46000000000004;273.96000000000004;276.46000000000004;334.66;332.56;273.76000000000005;281.26000000000005;297.46000000000004;297.66;298.06;291.16;292.36;292.16;;318.86;275.26000000000005;240.61611355647437;260.72004837742526;273.4187578820637;292.66;5420000.0;3510000.0;3650000.0;1310000.0;3570000.0000000005;2470000.0;5440000.0;0.0485;0.014333333333333333;0.041;0.027166666666666665;0.021166666666666667;0.06966666666666667;;5834.61279296875;0.0;1011.29913330078;24698.365234375;505606.8051506267;412128.71280242736;230715.00918646954;230715.00918646954;228651.697414107;430735.4089219946;457570.36885009304;453284.80686202255;473178.34860283375;519180.79271751654;517037.44166878145;453038.1541300931;462037.57901765767;465769.70841700374;466888.18498842104;432966.5816603845;412888.4785298496;457709.1576469882;457431.4281400766;;191917.91438739494;472013.52702826465;200385.5544214775;209600.48445773107;273.31233022600316;4108896.002784448;1511033.9896506644;269119.4169716967;0.0;0;223;240;0;0;0;0;4;96;89;1762863321499.943;646090871080.4219;1233373912239.6873;10368.869350062349;7379.226589151051;287.78614487099986;17265.555743203404;3262717.0824546833;1395249.9172713023;103658.48055878423;1518117.1421905798;5.156572010783118;0.23183585105606277
8019;2019-02-13 06:39:37.884;725;180;125;125;118;49;191;22;9;32;612;591;8;88;243;245;249;184;195;192;189;21;554;351;365;132;356;250;556;218.0;85.0;202.0;252.0;127.0;0;79;9;1;0;0;0;0;0;0;1;0;0;0;0;24707.84765625;5859.7490234375;0.0;1014.6132202148401;459.0;85092;;;Calculated values ==>;1550036377.884;345.66;291.16;285.66;285.66;284.96000000000004;278.06;273.4187578820637;292.26000000000005;275.36;274.06;276.36;334.36;332.26000000000005;273.96000000000004;281.96000000000004;297.46000000000004;297.66;298.06;291.56;292.36;292.06;;319.06;275.26000000000005;240.83765695389522;261.13683023647616;273.4187578820637;292.66;5540000.0;3510000.0;3650000.0;1320000.0;3560000.0;2500000.0;5560000.0;0.036333333333333336;0.014166666666666666;0.033666666666666664;0.042;0.021166666666666667;0.0575;;5859.7490234375;0.0;1014.6132202148401;24707.84765625;504759.48443605273;248836.75477905635;230729.5810182014;230729.5810182014;228680.306219478;430735.4089219946;457570.36885009304;452891.5007280739;472950.9869074988;518624.3215891236;516475.8750516714;452767.348483493;462404.14201871346;465913.9958927326;466888.18498842104;429930.67203913984;250370.13788166858;457709.1576469882;457292.3345882162;;192753.74022246967;471881.50233233685;200255.73472958428;211473.6433633651;273.26132786825553;4109307.9270842276;1511131.4913922623;269136.3080159361;0.0;0;223;240;0;0;0;0;4;96;89;1763082430999.8386;646169810530.3843;1233523086789.6162;8505.40412194915;11408.282239315608;2543.7742338975095;14134.57474542894;3262874.4467096813;1395406.558126085;103682.08869343095;1518378.940778404;5.322971650843628;0.31992826499115934
8020;2019-02-13 06:40:37.835;728;185;126;126;120;51;191;23;11;32;613;590;10;91;243;245;249;189;195;192;189;21;555;354;365;132;360;253;556;-1.0;81.0;136.0;282.0;127.0;0;78;12;1;0;0;0;0;0;0;1;0;0;0;0;24882.80859375;6009.662109375;0.0;1024.7177734375;460.0;85093;;;Calculated values ==>;1550036437.835;345.96000000000004;291.66;285.76000000000005;285.76000000000005;285.16;278.26000000000005;273.7412296467126;292.26000000000005;275.46000000000004;274.26000000000005;276.36;334.46000000000004;332.16;274.16;282.26000000000005;297.46000000000004;297.66;298.06;292.06;292.36;292.06;;319.16;275.26000000000005;240.83765695389522;261.54996906429363;273.7412296467126;292.66;5550000.0;3540000.0;3650000.0;1320000.0;3600000.0;2530000.0;5560000.0;0.0;0.013500000000000002;0.02266666666666667;0.047;0.021166666666666667;0.021166666666666667;;6009.662109375;0.0;1024.7177734375;24882.80859375;505045.4225938986;250760.72137521344;231025.6995469264;231025.6995469264;229261.72674995085;430542.39183029096;457570.36885009304;452620.67030107987;472950.9869074988;518475.7365192694;516117.66574255534;452495.7350895695;462304.16659542586;465335.1870322967;466460.0446877315;429668.83652362955;411156.2656500391;457709.1576469882;457292.3345882162;;193171.6564234249;471881.50233233685;200725.4302393775;231025.6995469264;273.45885275757814;4109720.8450608407;1511230.3223737245;269153.28856209584;0.0;0;223;240;0;0;0;0;4;96;89;1763301252149.748;646248945850.3516;1233673863554.554;5709.625441398587;12744.335388369087;249.91970679347148;4789.310441707301;3262992.8085481534;1395607.6655675848;103705.3504636211;1518536.511034013;3.339767167774191;0.3428245858424449
8021;2019-02-13 06:41:37.855;731;188;125;125;121;52;191;25;13;32;615;591;12;90;244;244;249;191;195;192;189;24;554;356;365;133;361;258;556;1.0;109.0;891.0;244.0;127.0;0;78;21;1;0;0;0;0;0;0;1;0;0;0;0;25335.087890625;6450.802734375;0.0;1040.23400878906;460.0;85094;;;Calculated values ==>;1550036497.855;346.26;291.96000000000004;285.66;285.66;285.26000000000005;278.36;273.955091788801;292.26000000000005;275.66;274.46000000000004;276.36;334.66;332.26000000000005;274.36;282.16;297.56;297.56;298.06;292.26000000000005;292.36;292.06;;319.16;275.56;241.05796691057077;262.23063862743834;273.955091788801;292.66;5540000.0;3560000.0;3650000.0;1330000.0;3610000.0;2580000.0;5560000.0;0.00016666666666666666;0.018166666666666668;0.1485;0.04066666666666666;0.021166666666666667;0.021333333333333333;;6450.802734375;0.0;1040.23400878906;25335.087890625;505513.825210638;410752.57778573356;230729.5810182014;230729.5810182014;229553.63973114427;430412.23801567365;457570.36885009304;451999.11770714255;472820.39598721155;518262.1758016163;515793.16094295244;451872.7010204095;461426.61234262;465320.7433433528;466043.6885466112;429930.67203913984;411946.55931517074;457709.1576469882;457292.3345882162;;193171.6564234249;472041.5853210863;201804.97905622103;230503.60756537342;273.8899156312685;4110139.467025568;1511334.1941931252;269170.50222958607;0.0;0;223;240;0;0;0;0;4;96;89;1763520325149.6785;646328472350.3263;1233827214654.5051;37153.829589661844;10989.62198810452;326.7113811521053;4838.159509820646;3263350.123071785;1395805.5144733186;103710.15732443881;1518616.7666932223;7.11628100307819;0.5829368564764402
8022;2019-02-13 06:42:37.876;734;188;124;124;122;54;191;27;14;33;619;593;13;86;245;244;249;190;195;192;189;25;554;358;365;133;363;262;556;-1.0;81.0;776.0;241.0;127.0;0;81;37;1;0;0;0;0;0;0;1;0;0;0;0;26177.576171875;7325.869140625;0.0;1087.13916015625;460.0;85095;;;Calculated values ==>;1550036557.876;346.56000000000006;291.96000000000004;285.56;285.56;285.36;278.56;274.1680685717883;292.26000000000005;275.86;274.56;276.46000000000004;335.06;332.46000000000004;274.46000000000004;281.76000000000005;297.66;297.56;298.06;292.16;292.36;292.06;;319.16;275.66;241.05796691057077;262.7682575881327;274.1680685717883;292.66;5540000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2620000.0;5560000.0;0.0;0.013500000000000002;0.12933333333333333;0.04016666666666667;0.021166666666666667;0.021166666666666667;;7325.869140625;0.0;1087.13916015625;26177.576171875;505890.2808878694;410752.57778573356;230434.3282299751;230434.3282299751;229846.36975615713;430280.9020939914;457570.36885009304;451420.9266542574;472917.67418972735;518338.58081861393;515656.9658837472;451293.2194436414;460331.9790410115;465160.9749554807;465755.3386178344;429930.67203913984;411554.17536023696;457709.1576469882;457292.3345882162;;193171.6564234249;472138.9942397944;202311.8979603143;230434.3282299751;274.0963646622479;4110568.889470704;1511449.039973868;269188.23654413864;0.0;0;223;240;0;0;0;0;4;96;89;1763739401799.3442;646408300280.2046;1233983269254.267;32218.101044416642;10838.055033892451;248.08270516518897;4801.827801249437;3263928.424827651;1395987.4754456156;103714.94895163356;1518697.1280373216;5.718057663185294;0.47421815283546415
8023;2019-02-13 06:43:37.856;736;188;123;123;122;55;191;28;14;33;624;597;14;79;246;242;248;189;195;192;189;27;559;360;365;134;365;264;560;-1.0;83.0;609.0;164.0;127.0;0;82;52;1;0;0;0;0;0;0;1;0;0;0;0;27124.556640625;8204.4599609375;0.0;1093.13305664062;460.0;85096;;;Calculated values ==>;1550036617.856;346.76;291.96000000000004;285.46000000000004;285.46000000000004;285.36;278.66;274.38016830617;292.26000000000005;275.96000000000004;274.56;276.46000000000004;335.56;332.86;274.56;281.06;297.76000000000005;297.36;297.96000000000004;292.06;292.36;292.06;;319.16;275.86;241.2770596917726;263.0348170998261;274.38016830617;292.66;5590000.0;3600000.0;3650000.0;1340000.0;3650000.0;2640000.0;5600000.0;0.0;0.013833333333333333;0.10149999999999999;0.02733333333333333;0.021166666666666667;0.021166666666666667;;8204.4599609375;0.0;1093.13305664062;27124.556640625;505687.2528018014;251732.10483551773;230049.2537503733;230049.2537503733;229756.6310752501;430148.3826014536;457570.36885009304;451065.59773849417;472787.01963726926;518686.60191538016;515899.14751747996;451065.59773849417;459172.5921183638;465000.999999308;465204.3799370688;428354.60300329165;252131.3319659097;457709.1576469882;457292.3345882162;;193171.6564234249;472202.2088784924;202895.38638523733;230049.2537503733;274.3320964239505;4111012.9258494694;1511578.4162432859;269206.3994229727;0.0;0;223;240;0;0;0;0;4;96;89;1763958328799.4138;646488373580.2301;1234141016654.3171;25189.276452355567;7361.053148148972;2437.7552493504504;4809.978544401009;3264406.660175339;1396139.084127436;103737.32347393398;1518777.1997240987;4.280469506356472;0.3144682380639191
