;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8024;2019-02-13 06:44:37.856;736;185;122;122;121;58;191;28;12;34;629;601;13;69;248;242;249;186;195;192;189;28;563;362;365;134;367;264;564;-1.0;83.0;500.0;195.0;127.0;0;84;62;1;0;0;0;0;0;0;1;0;0;0;0;27796.498046875;8819.890625;0.0;1104.48608398438;461.0;85097;;;Calculated values ==>;1550036677.856;346.76;291.66;285.36;285.36;285.26000000000005;278.96000000000004;274.5913991737795;292.26000000000005;275.96000000000004;274.36;276.56;336.06;333.26000000000005;274.46000000000004;280.06;297.96000000000004;297.36;298.06;291.76000000000005;292.36;292.06;;319.26000000000005;275.96000000000004;241.2770596917726;263.0348170998261;274.5913991737795;292.66;5630000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2640000.0;5640000.0;0.0;0.013833333333333333;0.08333333333333333;0.0325;0.021166666666666667;0.021166666666666667;;8819.890625;0.0;1104.48608398438;27796.498046875;505323.1680455229;250350.73809410466;229667.79497836693;229667.79497836693;229376.89235879492;430014.67791919125;457570.36885009304;450808.61149632855;472884.4304738556;519201.97744447837;516312.59215483716;450937.16830444353;457953.16244400444;464972.8808765168;464912.7873590418;427519.7167235718;250736.7969957744;457709.1576469882;457292.3345882162;;193589.57483703562;472299.7188790419;203377.33363615;229667.79497836693;274.52800328934404;4111470.6013051984;1511720.285831502;269224.7129158112;0.0;0;223;240;0;0;0;0;4;96;89;1764177328799.4138;646568773580.2301;1234299416654.3171;20619.27315501488;8739.977520393988;2445.4970562345306;4818.052755075143;3264788.3980887337;1396273.2593830072;103778.01724314719;1518857.433318261;3.6901864530761412;0.28466806461579375
8025;2019-02-13 06:45:37.857;735;192;122;121;118;60;191;27;9;34;633;605;12;62;249;241;249;196;195;192;189;27;561;365;365;135;370;264;562;-3.0;84.0;621.0;146.0;127.0;0;87;73;1;0;0;0;0;0;0;1;0;0;0;0;28447.404296875;9372.2373046875;0.0;1120.67700195312;461.0;85098;;;Calculated values ==>;1550036737.857;346.66;292.36;285.36;285.26000000000005;284.96000000000004;279.16;274.9066339382667;292.26000000000005;275.86;274.06;276.56;336.46000000000004;333.66;274.36;279.36;298.06;297.26000000000005;298.06;292.76000000000005;292.36;292.06;;319.26000000000005;275.86;241.49495122638035;263.0348170998261;274.9066339382667;292.66;5610000.0;3650000.0;3650000.0;1350000.0;3700000.0;2640000.0;5620000.0;0.0;0.014;0.1035;0.024333333333333332;0.021166666666666667;0.021166666666666667;;9372.2373046875;0.0;1120.67700195312;28447.404296875;505379.26558239345;409649.04535952624;229712.1012812126;229420.7477619156;228551.41946329994;429811.8947417682;457570.36885009304;450422.1690619446;472753.7123474745;519614.1018060393;516725.86279206985;450808.61149632855;457094.0657969381;464666.51039494085;464341.04294382274;428066.412339911;411296.0720610474;457709.1576469882;457292.3345882162;;193589.57483703562;472070.4381999017;204192.18486363438;229712.1012812126;274.85658928360795;4111939.3083043457;1511871.8894246863;269243.2562506291;0.0;0;223;240;0;0;0;0;4;96;89;1764396332450.0195;646649474925.4532;1234457819294.7551;25484.803364525105;6518.370831182504;234.7847639040898;4817.114938331576;3265172.605130803;1396400.4144055038;103800.35329730481;1518937.7277208127;3.5314377698188517;0.2663048386520878
8026;2019-02-13 06:46:37.867;734;194;121;120;116;59;191;28;6;35;635;608;10;57;250;240;248;196;195;192;189;28;556;363;365;135;367;265;556;-1.0;84.0;481.0;126.0;127.0;0;90;87;1;0;0;0;0;0;0;1;0;0;0;0;29194.201171875;10240.8642578125;0.0;1144.42199707031;458.0;85099;;;Calculated values ==>;1550036797.867;346.56000000000006;292.56;285.26000000000005;285.16;284.76000000000005;279.06;274.69669130483857;292.26000000000005;275.96000000000004;273.76000000000005;276.66;336.66;333.96000000000004;274.16;278.86;298.16;297.16;297.96000000000004;292.76000000000005;292.36;292.06;;318.96000000000004;275.96000000000004;241.49495122638035;263.1675429290057;274.69669130483857;292.66;5560000.0;3629999.9999999995;3650000.0;1350000.0;3670000.0000000005;2650000.0;5560000.0;0.0;0.014;0.08016666666666666;0.021;0.021166666666666667;0.021166666666666667;;10240.8642578125;0.0;1144.42199707031;29194.201171875;505708.5476938054;413092.82235656865;229553.63973114427;229261.72674995085;228102.0192927474;429947.3805835815;457570.36885009304;449853.1226543457;472851.2559263234;519737.3652307115;516951.01457238564;450371.1874664829;456313.30301945616;465236.6699430183;464503.06872351485;429158.0942569867;413833.26548452856;457709.1576469882;457292.3345882162;;192335.8262164488;472168.09959432366;203660.13614354221;229553.63973114427;274.64197250199135;4112419.7350742943;1512035.3591781;269262.1352215888;0.0;0;223;240;0;0;0;0;4;96;89;1764615368949.9846;646730488425.4404;1234616545744.73;19736.471085282745;5638.6672324664105;214.54760281441384;4820.469041141356;3265549.5118918167;1396501.7399407933;103804.09835776627;1519018.054306162;2.671004863726014;0.19658366377344647
8027;2019-02-13 06:47:37.868;731;191;120;119;113;56;191;30;3;35;637;610;7;50;249;241;248;193;194;192;189;29;552;360;365;135;365;266;552;-2.0;82.0;442.0;79.0;127.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29734.908203125;10863.755859375;0.0;1162.55041503906;455.0;85100;;;Calculated values ==>;1550036857.868;346.26;292.26000000000005;285.16;285.06;284.46000000000004;278.76000000000005;274.38016830617;292.26000000000005;276.16;273.46000000000004;276.66;336.86;334.16;273.86;278.16;298.06;297.26000000000005;297.96000000000004;292.46000000000004;292.36;292.06;;318.66;276.06;241.49495122638035;263.299902668528;274.38016830617;292.56;5520000.0;3600000.0;3650000.0;1350000.0;3650000.0;2660000.0;5520000.0;0.0;0.013666666666666666;0.07366666666666667;0.013166666666666667;0.021166666666666667;0.021166666666666667;;10863.755859375;0.0;1162.55041503906;29734.908203125;505695.9464936091;413633.1203958097;229350.5239250429;229058.50713763945;227322.99139274858;430148.3826014536;457570.36885009304;449280.015766297;472851.2559263234;519860.8194208081;517073.070942501;449801.23507067846;455277.06841111724;465395.6337934009;465073.4646152595;430208.4531526008;414359.1762267576;457709.1576469882;457292.3345882162;;191082.09718829524;472265.74392498133;202930.67802780692;229350.5239250429;274.34577402756247;4112910.819169758;1512211.2339433946;269281.3603120793;0.0;0;223;240;0;0;0;0;4;96;89;1764834372599.72;646811489775.3425;1234775848399.5376;18147.73454673544;3546.2450343127966;216.60678465319052;4824.768325703835;3265865.2188667306;1396578.2821519396;103807.69137087338;1519098.4326237382;2.223072827297328;0.1471084615439736
8028;2019-02-13 06:48:37.858;726;187;119;118;112;52;191;30;-3;36;640;613;0;45;248;241;248;188;195;192;189;28;547;358;365;134;363;267;546;-2.0;86.0;264.0;53.0;127.0;0;93;99;1;0;0;0;0;0;0;1;0;0;0;0;29701.083984375;10749.1708984375;0.0;1167.34057617188;450.0;85101;;;Calculated values ==>;1550036917.858;345.76;291.86;285.06;284.96000000000004;284.36;278.36;274.1680685717883;292.26000000000005;276.16;272.86;276.76000000000005;337.16;334.46000000000004;273.16;277.66;297.96000000000004;297.26000000000005;297.96000000000004;291.96000000000004;292.36;292.06;;318.16;275.96000000000004;241.2770596917726;263.43189868330234;274.1680685717883;292.66;5470000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2670000.0;5460000.0;0.0;0.014333333333333333;0.044000000000000004;0.008833333333333334;0.021166666666666667;0.021166666666666667;;10749.1708984375;0.0;1167.34057617188;29701.083984375;505525.39514726185;414617.0881074537;229192.01072047086;228899.42935122104;227160.72274887387;430280.9020939914;457570.36885009304;448307.8741719957;473079.2034362849;520087.6246531782;517298.7593609946;448702.7348185148;454482.53466479125;465554.39734395995;465364.4418098396;431489.7107838226;414969.6757126242;457709.1576469882;457292.3345882162;;188992.59102226305;472299.7188790419;202366.0989876914;229192.01072047086;274.1174353733219;4113406.036554743;1512391.3116484513;269300.7728343828;0.0;0;223;240;0;0;0;0;4;96;89;1765053336099.755;646892176325.3553;1234935721749.563;10821.438108109389;2384.4136423735963;236.7871693538432;4828.123521867276;3266106.5884039304;1396627.6960705605;103811.4690241102;1519178.8599823532;1.5332308017018055;0.08924432462430328
8029;2019-02-13 06:49:37.868;717;184;119;119;111;49;191;28;-10;36;643;615;-1;40;246;242;248;185;194;192;189;26;546;355;365;131;360;264;546;39.0;86.0;213.0;83.0;127.0;0;85;99;1;0;0;0;0;0;0;1;0;0;0;0;29691.576171875;10791.15625;0.0;1111.88122558594;444.0;85102;;;Calculated values ==>;1550036977.868;344.86;291.56;285.06;285.06;284.26000000000005;278.06;273.8482719121499;292.26000000000005;275.96000000000004;272.16;276.76000000000005;337.46000000000004;334.66;273.06;277.16;297.76000000000005;297.36;297.96000000000004;291.66;292.36;292.06;;317.56;275.76000000000005;240.61611355647437;263.0348170998261;273.8482719121499;292.56;5460000.0;3550000.0;3650000.0;1310000.0;3600000.0;2640000.0;5460000.0;0.006500000000000001;0.014333333333333333;0.0355;0.013833333333333333;0.021166666666666667;0.027666666666666666;;10791.15625;0.0;1111.88122558594;29691.576171875;504489.6556839623;413534.6774420643;229192.01072047086;229192.01072047086;226873.63332849115;430477.46260093397;457570.36885009304;447946.4954451301;473469.2039465459;520643.7445983492;517758.29529880884;449125.4206482513;454362.43735848455;465726.964571486;465928.4623088799;431741.9422682357;413899.7426769738;457709.1576469882;457292.3345882162;;186485.25045852014;472499.14586990676;201469.40541276228;222678.8685096237;273.75447992999244;4113901.0578791057;1512570.8442917808;269319.76951498026;0.0;0;223;240;0;0;0;0;4;96;89;1765272372599.72;646971689575.3427;1235095048299.5376;8749.936696149058;3749.2447429904983;255.73819414142082;6490.972561507726;3266269.710376405;1396678.8184094003;103815.57408620168;1519273.2015039998;1.6168891540721042;0.09227415432297872
8030;2019-02-13 06:50:37.879;710;183;120;119;111;47;191;26;-10;35;645;616;-5;29;245;243;248;185;194;192;189;25;545;355;365;133;360;259;545;281.0;86.0;806.0;53.0;127.0;0;84;99;1;0;0;0;0;0;0;1;0;0;0;0;29643.822265625;10807.953125;0.0;1075.93676757812;442.0;85103;;;Calculated values ==>;1550037037.879;344.16;291.46000000000004;285.16;285.06;284.26000000000005;277.86;273.8482719121499;292.26000000000005;275.76000000000005;272.16;276.66;337.66;334.76000000000005;272.66;276.06;297.66;297.46000000000004;297.96000000000004;291.66;292.36;292.06;;317.36;275.66;241.05796691057077;262.3656120759269;273.8482719121499;292.56;5450000.0;3550000.0;3650000.0;1330000.0;3600000.0;2590000.0;5450000.0;0.04683333333333333;0.014333333333333333;0.13433333333333333;0.008833333333333334;0.021166666666666667;0.068;;10807.953125;0.0;1075.93676757812;29643.822265625;503703.02928326995;413581.5929919801;229508.1069821401;229214.4598281539;226894.3199485828;430477.46260093397;457570.36885009304;448876.2703336699;473112.1826642056;521258.9921963681;518281.1586234993;449522.7547341041;453835.97169248824;465596.4787924315;466058.0093327334;431992.87853683205;414305.8763482112;457709.1576469882;457292.3345882162;;185649.48583044452;472138.9942397944;201664.50343511414;210331.50748038938;273.83062651534186;4114395.6101833787;1512750.8698682992;269338.00467406475;0.0;0;223;240;0;0;0;0;4;96;89;1765491412749.4207;647050904095.2344;1235251977064.3232;33208.78068670599;2389.1913354413423;253.51369803689894;16793.336243332225;3266619.4304577135;1396729.9814214834;103819.81862998776;1519467.2729836912;4.4299318185701875;0.20070644801670115
8031;2019-02-13 06:51:37.869;706;183;120;119;112;47;191;25;-4;35;642;615;-4;27;245;243;248;185;195;192;189;24;549;354;365;132;359;253;549;119.0;84.0;655.0;0.0;127.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29661.142578125;10927.732421875;0.0;1051.28601074219;442.0;85104;;;Calculated values ==>;1550037097.869;343.76;291.46000000000004;285.16;285.06;284.36;277.86;273.7412296467126;292.26000000000005;275.66;272.76000000000005;276.66;337.36;334.66;272.76000000000005;275.86;297.66;297.46000000000004;297.96000000000004;291.66;292.36;292.06;;317.36;275.56;240.83765695389522;261.54996906429363;273.7412296467126;292.66;5490000.0;3540000.0;3650000.0;1320000.0;3590000.0;2530000.0;5490000.0;0.01983333333333333;0.014;0.10916666666666666;0.0;0.021166666666666667;0.040999999999999995;;10927.732421875;0.0;1051.28601074219;29661.142578125;502826.179406241;411880.1009978568;229417.7146750985;229125.00534120802;227098.3386120891;430542.39183029096;457570.36885009304;450734.67722759733;473242.3297776949;521442.1504859719;518680.55237094;450734.67722759733;454605.02740641317;465741.0905809244;466201.75019206293;430981.2867476707;412648.34060041176;457709.1576469882;457292.3345882162;;185649.48583044452;472173.3745042847;201446.94854128102;215887.1408136177;273.7412296467126;4114889.735855815;1512931.9703927664;269355.7285760775;0.0;0;223;240;0;0;0;0;4;96;89;1765710376249.4556;647130390845.2471;1235405551464.3477;27213.91038158953;0.0;256.66124606162487;9897.612944758537;3267122.8689629585;1396749.8880309607;103824.06937927961;1519689.6604895312;3.1194696612755317;0.1444486405468326
8032;2019-02-13 06:52:37.870;707;185;120;120;113;48;191;25;3;34;636;611;1;26;244;243;248;187;194;192;189;24;548;355;365;132;359;247;548;316.0;85.0;286.0;63.0;127.0;0;82;91;1;0;0;0;0;0;0;1;0;0;0;0;29142.90234375;10436.53125;0.0;1014.13549804688;443.0;85105;;;Calculated values ==>;1550037157.87;343.86;291.66;285.16;285.16;284.46000000000004;277.96000000000004;273.8482719121499;292.26000000000005;275.66;273.46000000000004;276.56;336.76000000000005;334.26000000000005;273.26000000000005;275.76000000000005;297.56;297.46000000000004;297.96000000000004;291.86;292.36;292.06;;317.46000000000004;275.56;240.83765695389522;260.72004837742526;273.8482719121499;292.56;5480000.0;3550000.0;3650000.0;1320000.0;3590000.0;2470000.0;5480000.0;0.05266666666666667;0.014166666666666666;0.04766666666666666;0.0105;0.021166666666666667;0.07383333333333333;;10436.53125;0.0;1014.13549804688;29142.90234375;503045.90675056627;413071.18990964803;229440.2259803645;229440.2259803645;227406.503711544;430477.46260093397;457570.36885009304;452667.38962205057;473145.2311080622;521320.4640315299;518772.82884069305;452419.6827269775;455486.6147237083;465610.7510579218;466058.0093327334;431236.1653403418;413808.91226698237;457709.1576469882;457292.3345882162;;186067.36719380575;472173.3745042847;201617.67753448765;209593.89345463747;273.81235907272224;4115379.777730134;1513110.0088904093;269372.9407088274;0.0;0;223;240;0;0;0;0;4;96;89;1765929379899.191;647209592165.1514;1235555553964.1665;11966.702942840499;2840.8348181828687;246.88608520592527;18288.401570362563;3267449.3795153527;1396773.5620489772;103828.26567697224;1519924.5478582643;2.9118675925381448;0.08010112166725454
8033;2019-02-13 06:53:37.860;713;184;120;120;114;49;191;26;9;34;627;605;6;30;245;244;248;185;194;192;189;25;541;355;365;132;360;244;542;144.0;109.0;496.0;11.0;127.0;0;80;63;1;0;0;0;0;0;0;1;0;0;0;0;27323.86328125;8734.25;0.0;985.02001953125;445.0;85106;;;Calculated values ==>;1550037217.86;344.46000000000004;291.56;285.16;285.16;284.56;278.06;273.8482719121499;292.26000000000005;275.76000000000005;274.06;276.56;335.86;333.66;273.76000000000005;276.16;297.66;297.56;297.96000000000004;291.66;292.36;292.06;;317.66;275.66;240.83765695389522;260.2995467637923;273.8482719121499;292.56;5410000.0;3550000.0;3650000.0;1320000.0;3600000.0;2440000.0;5420000.0;0.024;0.018166666666666668;0.08266666666666667;0.0018333333333333333;0.021166666666666667;0.04516666666666667;;8734.25;0.0;985.02001953125;27323.86328125;504449.3595975392;415148.14059818554;229576.51461223484;229576.51461223484;227822.7757592769;430477.46260093397;457570.36885009304;453920.22372794116;473145.2311080622;520650.7758841287;518412.1337960262;453553.2853635616;456464.7380476893;465596.4787924315;466187.4538382608;432984.03146217286;415494.0201007883;457709.1576469882;457292.3345882162;;186903.13564328075;472270.6324499597;201694.96999537884;214761.2289117652;273.84250900597146;4115850.2556843534;1513269.7387747662;269389.59756153834;0.0;0;223;240;0;0;0;0;4;96;89;1766148343399.2258;647288778965.164;1235702829414.19;20850.620975225153;496.0553811667316;317.73520639848675;10954.321606386371;3267722.8116350966;1396801.3648327398;103832.97007020678;1520168.196603216;3.356088790992341;0.13620738581311065
8034;2019-02-13 06:54:37.861;718;181;120;120;114;50;191;25;12;34;618;598;9;40;244;244;248;182;194;192;189;24;537;354;365;132;359;245;539;132.0;87.0;443.0;61.0;127.0;0;78;43;1;0;0;0;0;0;0;1;0;0;0;0;26165.744140625;7497.97802734375;0.0;985.3477172851559;448.0;85107;;;Calculated values ==>;1550037277.861;344.96000000000004;291.26000000000005;285.16;285.16;284.56;278.16;273.7412296467126;292.26000000000005;275.66;274.36;276.56;334.96000000000004;332.96000000000004;274.06;277.16;297.56;297.56;297.96000000000004;291.36;292.36;292.06;;317.96000000000004;275.56;240.83765695389522;260.44013211722256;273.7412296467126;292.56;5370000.0;3540000.0;3650000.0;1320000.0;3590000.0;2450000.0;5390000.0;0.022000000000000002;0.0145;0.07383333333333333;0.010166666666666666;0.021166666666666667;0.04316666666666667;;7497.97802734375;0.0;985.3477172851559;26165.744140625;505440.5795202672;415286.76741800905;229645.4567416564;229645.4567416564;227887.53940527997;430542.39183029096;457570.36885009304;454116.9317620451;473145.2311080622;519652.56841589947;517614.72833085887;453749.9390543813;457501.3830706681;465610.7510579218;466330.9479421416;433955.85344782524;415630.46202997194;457709.1576469882;457292.3345882162;;188156.80290529504;472173.3745042847;201353.73587959795;215226.51020192006;273.704822094913;4116296.009843214;1513405.009596511;269406.0175663861;0.0;0;223;240;0;0;0;0;4;96;89;1766367347049.8315;647367980285.3829;1235849531859.5957;18662.349295987347;2753.332992684315;265.7181755588729;10449.174752675119;3268052.09187618;1396828.4435205674;103837.83226277173;1520346.562046076;3.7874975197373097;0.18287264963645378
8035;2019-02-13 06:55:40.901;719;180;120;120;115;51;191;25;13;34;613;593;11;49;244;244;248;182;194;192;189;23;541;354;365;132;360;249;543;276.0;85.0;491.0;81.0;127.0;0;77;39;1;0;0;0;0;0;0;1;0;0;0;0;26078.4609375;7299.71484375;0.0;993.267333984375;451.0;85108;;;Calculated values ==>;1550037340.901;345.06000000000006;291.16;285.16;285.16;284.66;278.26000000000005;273.7412296467126;292.26000000000005;275.66;274.46000000000004;276.56;334.46000000000004;332.46000000000004;274.26000000000005;278.06;297.56;297.56;297.96000000000004;291.36;292.36;292.06;;318.26000000000005;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;292.56;5410000.0;3540000.0;3650000.0;1320000.0;3600000.0;2490000.0;5430000.0;0.046;0.014166666666666666;0.08183333333333334;0.013500000000000002;0.021166666666666667;0.06716666666666667;;7299.71484375;0.0;993.267333984375;26078.4609375;505199.16180939245;413309.738295465;229553.6530726912;229553.6530726912;228091.33074778545;430542.39183029096;457570.36885009304;453558.3753585443;473145.2311080622;518810.01687937306;516765.5945468565;453311.4647848748;457936.27873354324;465465.8864643596;466330.9479421416;432984.03146217286;414039.5949891296;457709.1576469882;457292.3345882162;;189410.48811896544;472076.1002201579;201344.82636920526;210234.45662067604;273.701341033245;4116753.4368829546;1513534.5716184594;269423.34144038;0.0;0;223;240;0;0;0;0;4;96;89;1766597443049.6924;647451193085.3325;1236005240659.5015;20639.47542562758;3654.8721969878607;268.37951670144656;16594.05413681978;3268396.2011857564;1396884.550917083;103842.50858478558;1520583.3405388761;4.9628445345797925;0.20561458215013734
8036;2019-02-13 06:56:37.851;720;181;121;121;116;51;191;25;13;33;611;590;14;56;244;244;248;185;194;192;189;23;549;355;365;132;360;251;551;300.0;85.0;901.0;61.0;127.0;0;78;39;1;0;0;0;0;0;0;1;0;0;0;0;26189.474609375;7414.626953125;0.0;1014.2959594726599;454.0;85109;;;Calculated values ==>;1550037397.851;345.16;291.26000000000005;285.26000000000005;285.26000000000005;284.76000000000005;278.26000000000005;273.8482719121499;292.26000000000005;275.66;274.46000000000004;276.46000000000004;334.26000000000005;332.16;274.56;278.76000000000005;297.56;297.56;297.96000000000004;291.66;292.36;292.06;;318.56;275.46000000000004;240.83765695389522;261.27494424493943;273.8482719121499;292.56;5490000.0;3550000.0;3650000.0;1320000.0;3600000.0;2510000.0;5510000.0;0.05;0.014166666666666666;0.15016666666666667;0.010166666666666666;0.021166666666666667;0.07116666666666667;;7414.626953125;0.0;1014.2959594726599;26189.474609375;504590.10415167466;249462.6530864694;229665.9339174885;229665.9339174885;228208.70246362453;430477.46260093397;457570.36885009304;453215.2420408981;473048.1168422736;518438.42018710036;516288.25755914475;453339.18957366527;458456.393904279;465465.8864643596;466187.4538382608;430981.2867476707;411784.30806472205;457709.1576469882;457292.3345882162;;190664.19178205615;472076.1002201579;201662.76478930912;209991.57621619152;273.82994834311006;4117166.8617346054;1513650.957974853;269439.2207083881;0.0;0;223;240;0;0;0;0;4;96;89;1766805310549.8665;647526367085.3955;1236147615659.6206;37774.79700061362;2749.202243546962;271.95719800843887;17599.570637475757;3268858.241854848;1396935.2053670404;103846.78249810898;1520853.802612838;6.927993966152931;0.3264156132670625
8037;2019-02-13 06:57:37.862;720;185;121;121;118;53;191;25;14;33;612;589;15;62;244;245;248;188;194;192;189;24;553;356;365;133;361;254;554;125.0;85.0;789.0;75.0;127.0;0;79;40;1;0;0;0;0;0;0;1;0;0;0;0;26311.58984375;7502.8486328125;0.0;1019.0591430664099;455.0;85110;;;Calculated values ==>;1550037457.862;345.16;291.66;285.26000000000005;285.26000000000005;284.96000000000004;278.46000000000004;273.955091788801;292.26000000000005;275.66;274.56;276.46000000000004;334.36;332.06;274.66;279.36;297.56;297.66;297.96000000000004;291.96000000000004;292.36;292.06;;318.66;275.56;241.05796691057077;261.6868853414304;273.955091788801;292.56;5530000.0;3560000.0;3650000.0;1330000.0;3610000.0;2540000.0;5540000.0;0.020833333333333332;0.014166666666666666;0.1315;0.0125;0.021166666666666667;0.041999999999999996;;7502.8486328125;0.0;1019.0591430664099;26311.58984375;504221.65848953044;250866.03273033988;229598.38604346747;229598.38604346747;228723.69426592367;430412.23801567365;457570.36885009304;452821.9111066739;472917.67418972735;518289.53550403833;515929.566597004;452946.7398629683;458700.0814100186;465320.7433433528;466173.27820480464;429948.04058897967;411644.6103821836;457709.1576469882;457292.3345882162;;191082.09718829524;472041.5853210863;201905.82133457382;215861.99481881788;273.92921457432317;4117604.4508144096;1513775.2930618203;269456.16844073415;0.0;0;223;240;0;0;0;0;4;96;89;1767024350699.5671;647605881660.2869;1236299143434.4136;32995.46580503116;3376.697049831406;259.298594596278;10140.074270314728;3269448.1021653237;1396986.2638867616;103851.21044134877;1521085.0087001;5.488387923201829;0.3144170610757151
8038;2019-02-13 06:58:37.852;722;187;121;121;119;55;191;27;6;34;613;590;8;66;246;243;248;188;194;192;189;25;553;359;365;133;365;254;555;-2.0;85.0;733.0;99.0;127.0;0;80;39;1;0;0;0;0;0;0;1;0;0;0;0;26270.1484375;7461.26611328125;0.0;1029.22595214844;456.0;85111;;;Calculated values ==>;1550037517.852;345.36;291.86;285.26000000000005;285.26000000000005;285.06;278.66;274.27422755570615;292.26000000000005;275.86;273.76000000000005;276.56;334.46000000000004;332.16;273.96000000000004;279.76000000000005;297.76000000000005;297.46000000000004;297.96000000000004;291.96000000000004;292.36;292.06;;318.76000000000005;275.66;241.05796691057077;261.6868853414304;274.27422755570615;292.56;5530000.0;3590000.0;3650000.0;1330000.0;3650000.0;2540000.0;5550000.0;0.0;0.014166666666666666;0.12216666666666667;0.0165;0.021166666666666667;0.021166666666666667;;7461.26611328125;0.0;1029.22595214844;26270.1484375;504473.6435128176;410799.17277700413;229575.9845107258;229575.9845107258;228992.50887352717;430214.79039162316;457570.36885009304;451819.2634916775;473014.93639070686;518392.0286216921;516032.281859263;452070.60404684715;459180.3733961123;465000.999999308;465480.30547409743;429948.04058897967;411202.0240501036;457709.1576469882;457292.3345882162;;191500.00471740507;472138.9942397944;202653.85246601663;229575.9845107258;274.2337916582697;4118042.558936631;1513899.973234565;269473.2346383566;0.0;0;223;240;0;0;0;0;4;96;89;1767243314199.602;647685668360.2996;1236451518034.4377;30439.707713634907;4446.504839267333;265.5685676340774;4819.996076640214;3269976.640506989;1397051.4463702897;103855.58360538588;1521209.6551751357;4.707828108093713;0.3287728514181337
8039;2019-02-13 06:59:37.843;724;187;120;121;119;56;191;29;-2;34;615;591;0;65;247;242;248;190;194;192;189;27;556;360;365;129;365;256;557;-1.0;85.0;669.0;10.0;127.0;0;66;41;1;0;0;0;0;0;0;1;0;0;0;0;26334.2109375;7647.79833984375;0.0;991.79443359375;456.0;85112;;;Calculated values ==>;1550037577.843;345.56000000000006;291.86;285.16;285.26000000000005;285.06;278.76000000000005;274.38016830617;292.26000000000005;276.06;272.96000000000004;276.56;334.66;332.26000000000005;273.16;279.66;297.86;297.36;297.96000000000004;292.16;292.36;292.06;;318.76000000000005;275.86;240.16925963744896;261.9595390733887;274.38016830617;292.56;5560000.0;3600000.0;3650000.0;1290000.0;3650000.0;2560000.0;5570000.0;0.0;0.014166666666666666;0.1115;0.0016666666666666668;0.021166666666666667;0.021166666666666667;;7647.79833984375;0.0;991.79443359375;26334.2109375;504449.707249436;251497.0071206313;229239.6668209865;229531.35143228946;228948.7842775292;430148.3826014536;457570.36885009304;450450.7861111059;473534.8580475586;518429.6919325199;515964.1916613363;450705.4496541824;458743.93027073797;465132.6551254336;465204.3799370688;429158.0942569867;411111.06218014384;457709.1576469882;457292.3345882162;;191500.00471740507;472857.82487454545;203009.48904443855;229239.6668209865;274.3763065167191;4118480.8628421803;1514025.863218545;269490.07394861133;0.0;0;223;240;0;0;0;0;4;96;89;1767462281349.3723;647764256570.2172;1236604495084.2773;27589.70462293341;449.7472263835115;255.6662877552737;4827.114801073029;3270460.1464058543;1397092.242350479;103859.92657763266;1521290.0357068104;3.833772471311357;0.22335781437990568
8040;2019-02-13 07:00:37.863;726;190;120;120;118;58;191;28;-9;35;619;592;-4;62;247;242;248;192;194;192;189;29;554;361;365;128;366;258;555;0.0;84.0;806.0;74.0;127.0;0;56;48;1;0;0;0;0;0;0;1;0;0;0;0;26701.453125;7927.8994140625;0.0;945.9290161132809;457.0;85113;;;Calculated values ==>;1550037637.863;345.76;292.16;285.16;285.16;284.96000000000004;278.96000000000004;274.4858918419099;292.26000000000005;275.96000000000004;272.26000000000005;276.66;335.06;332.36;272.76000000000005;279.36;297.86;297.36;297.96000000000004;292.36;292.36;292.06;;318.86;276.06;239.943914813709;262.23063862743834;274.4858918419099;292.56;5540000.0;3610000.0;3650000.0;1280000.0;3660000.0;2580000.0;5550000.0;0.0;0.014;0.13433333333333333;0.012333333333333333;0.021166666666666667;0.021166666666666667;;7927.8994140625;0.0;945.9290161132809;26701.453125;504885.34148622886;411990.71530006983;229283.84215883666;229283.84215883666;228701.9733407252;430081.6785162784;457570.36885009304;449189.6319052486;473760.833029134;518673.12642440863;515896.15392025816;449833.53079395485;458062.3058009886;464986.8782582178;465058.7251422519;429686.1906462309;412758.3114497388;457709.1576469882;457292.3345882162;;191917.91438739494;473181.52645050455;203231.84762127086;229283.84215883666;274.4670483206848;4118922.9740305166;1514155.7039656134;269506.22702658555;0.0;0;223;240;0;0;0;0;4;96;89;1767681354349.3027;647841382270.1926;1236758746484.2283;33040.32902214768;3329.3793722272153;236.99030875088914;4826.179756421867;3270965.5651028296;1397123.7455696978;103864.03341775946;1521370.5066428045;4.669109706770261;0.3146059241982365
8041;2019-02-13 07:01:37.863;726;191;119;119;117;59;191;28;-13;35;624;594;-7;53;248;242;248;193;194;192;189;29;559;360;365;129;365;261;560;0.0;105.0;662.0;90.0;127.0;0;50;58;1;0;0;0;0;0;0;1;0;0;0;0;27383.806640625;8627.5244140625;0.0;911.240112304688;457.0;85114;;;Calculated values ==>;1550037697.863;345.76;292.26000000000005;285.06;285.06;284.86;279.06;274.38016830617;292.26000000000005;275.96000000000004;271.86;276.66;335.56;332.56;272.46000000000004;278.46000000000004;297.96000000000004;297.36;297.96000000000004;292.46000000000004;292.36;292.06;;318.86;276.06;240.16925963744896;262.63441904999945;274.38016830617;292.56;5590000.0;3600000.0;3650000.0;1290000.0;3650000.0;2610000.0;5600000.0;0.0;0.0175;0.11033333333333334;0.015000000000000001;0.021166666666666667;0.021166666666666667;;8627.5244140625;0.0;911.240112304688;27383.806640625;504426.2813845943;410158.77762629226;228883.60361819004;228883.60361819004;228305.50812860142;430148.3826014536;457570.36885009304;448114.234051072;473631.5180336029;518936.8467004461;515845.7932748861;448896.796073827;456476.3869257851;465264.19953021937;465204.3799370688;428354.60300329165;410978.81114965247;457709.1576469882;457292.3345882162;;191917.91438739494;473051.3374214201;202950.02356847766;228883.60361819004;274.35327022586966;4119373.6845285636;1514293.6658308478;269521.70343598904;0.0;0;223;240;0;0;0;0;4;96;89;1767900354349.3027;647918482270.1926;1236914446484.2283;27049.784556579576;4051.5197077941366;304.0763574386857;4834.651472198887;3271466.3160493188;1397185.2530620312;103868.54230664438;1521451.0135697096;3.7992375211523544;0.26054898100318896
8042;2019-02-13 07:02:37.864;725;193;118;117;114;58;191;28;-16;36;628;596;-9;44;248;242;248;195;195;192;189;29;560;360;365;130;365;261;561;-1.0;108.0;665.0;50.0;127.0;0;46;66;1;0;0;0;0;0;0;1;0;0;0;0;27908.69140625;9083.21484375;0.0;886.6992797851559;457.0;85115;;;Calculated values ==>;1550037757.864;345.66;292.46000000000004;284.96000000000004;284.86;284.56;278.96000000000004;274.38016830617;292.26000000000005;275.96000000000004;271.56;276.76000000000005;335.96000000000004;332.76000000000005;272.26000000000005;277.56;297.96000000000004;297.36;297.96000000000004;292.66;292.36;292.06;;318.86;276.06;240.39332010688793;262.63441904999945;274.38016830617;292.66;5600000.0;3600000.0;3650000.0;1300000.0;3650000.0;2610000.0;5610000.0;0.0;0.018000000000000002;0.11083333333333334;0.008333333333333333;0.021166666666666667;0.021166666666666667;;9083.21484375;0.0;886.6992797851559;27908.69140625;504207.7748668291;410528.1239549413;228572.76896129033;228284.32080984575;227423.4754406507;430148.3826014536;457570.36885009304;447721.03043802077;473598.7871360312;519348.31106891163;516052.15357744094;448636.50332285906;455364.9365216554;465264.19953021937;465204.3799370688;428083.6490145766;411337.69764938223;457709.1576469882;457292.3345882162;;191917.91438739494;472920.9377354816;202972.05802193194;228572.76896129033;274.3618071889968;4119834.463026409;1514441.257784896;269536.6865140117;0.0;0;223;240;0;0;0;0;4;96;89;1768119357999.9084;647996183565.4075;1237071049094.6614;27126.34444278318;2249.5739976129134;301.4271245734982;4841.230805769931;3271917.791316691;1397237.7630515401;103873.58825310614;1521531.6472661216;3.462274192438063;0.22124878237253273
8043;2019-02-13 07:03:37.874;722;193;116;116;112;57;191;28;-18;36;631;598;-10;34;248;243;248;194;194;192;189;29;557;361;365;130;365;263;558;-1.0;110.0;438.0;51.0;127.0;0;44;77;1;0;0;0;0;0;0;1;0;0;0;0;28231.595703125;9605.2568359375;0.0;889.1459350585941;455.0;85116;;;Calculated values ==>;1550037817.874;345.36;292.46000000000004;284.76000000000005;284.76000000000005;284.36;278.86;274.4858918419099;292.26000000000005;275.96000000000004;271.36;276.76000000000005;336.26000000000005;332.96000000000004;272.16;276.56;297.96000000000004;297.46000000000004;297.96000000000004;292.56;292.36;292.06;;318.66;276.06;240.39332010688793;262.9017227912062;274.4858918419099;292.56;5570000.0;3610000.0;3650000.0;1300000.0;3650000.0;2630000.0;5580000.0;0.0;0.018333333333333333;0.073;0.0085;0.021166666666666667;0.021166666666666667;;9605.2568359375;0.0;889.1459350585941;28231.595703125;504105.0445402894;411859.8641199572;228059.70974580315;228059.70974580315;226913.85408509918;430081.6785162784;457570.36885009304;447079.0787028051;473598.7871360312;519491.0294604622;516087.89885299554;448133.64952516684;453779.59607081395;465264.19953021937;465189.78860520123;428891.8007007682;412248.46956782654;457709.1576469882;457292.3345882162;;191082.09718829524;472920.9377354816;203209.8660883596;228059.70974580315;274.4585435217111;4120302.376724867;1514597.0210050794;269551.48769058473;0.0;0;223;240;0;0;0;0;4;96;89;1768338394499.8735;648074196565.395;1237228275294.6365;17802.45252085452;2292.5441090005374;305.12773743726353;4852.09055916441;3272292.260359102;1397275.6203442533;103878.64371939273;1521612.4384070963;2.406255551411419;0.14653527396338667
8044;2019-02-13 07:04:37.855;717;191;115;115;110;55;191;29;-16;37;633;599;-9;28;248;243;248;192;194;192;189;29;552;359;365;134;364;261;553;-1.0;84.0;462.0;191.0;127.0;0;54;81;1;0;0;0;0;0;0;1;0;0;0;0;28656.775390625;9853.82421875;0.0;930.911254882812;453.0;85117;;;Calculated values ==>;1550037877.855;344.86;292.26000000000005;284.66;284.66;284.16;278.66;274.27422755570615;292.26000000000005;276.06;271.56;276.86;336.46000000000004;333.06;272.26000000000005;275.96000000000004;297.96000000000004;297.46000000000004;297.96000000000004;292.36;292.36;292.06;;318.46000000000004;276.06;241.2770596917726;262.63441904999945;274.27422755570615;292.56;5520000.0;3590000.0;3650000.0;1340000.0;3640000.0;2610000.0;5530000.0;0.0;0.014;0.077;0.03183333333333333;0.021166666666666667;0.021166666666666667;;9853.82421875;0.0;930.911254882812;28656.775390625;503935.8053491137;413220.0903815756;227877.23655417704;227877.23655417704;226445.2755470083;430214.79039162316;457570.36885009304;447721.03043802077;473176.5657117748;519862.4289327083;516361.6138299094;448636.50332285906;453368.29725579347;465409.4377871421;465480.30547409743;430208.4531526008;413590.4106133878;457709.1576469882;457292.3345882162;;190246.288480595;472397.21216106473;202530.12322961437;227877.23655417704;274.18575469933506;4120776.296361469;1514759.1286633713;269566.65003089205;0.0;0;223;240;0;0;0;0;4;96;89;1768557325149.6787;648153371485.3245;1237385425514.4966;18879.699855047293;8590.76899765117;232.65259554898157;4855.952908387162;3272597.848161838;1397366.2859002072;103883.12380302108;1521693.313150806;3.018996102058974;0.24593402792017807
8045;2019-02-13 07:05:40.845;711;187;115;115;108;52;191;29;-10;37;633;601;-6;28;247;243;248;188;194;192;189;28;545;359;365;139;363;260;545;85.0;110.0;421.0;173.0;127.0;0;79;84;1;0;0;0;0;0;0;1;0;0;0;0;28606.3046875;9835.86328125;0.0;1051.34045410156;450.0;85118;;;Calculated values ==>;1550037940.845;344.26;291.86;284.66;284.66;283.96000000000004;278.36;274.27422755570615;292.26000000000005;276.06;272.16;276.86;336.46000000000004;333.26000000000005;272.56;275.96000000000004;297.86;297.46000000000004;297.96000000000004;291.96000000000004;292.36;292.06;;318.16;275.96000000000004;242.35481222062532;262.5002047102346;274.27422755570615;292.56;5450000.0;3590000.0;3650000.0;1390000.0;3629999.9999999995;2600000.0;5450000.0;0.014166666666666666;0.018333333333333333;0.07016666666666667;0.028833333333333332;0.021166666666666667;0.035333333333333335;;9835.86328125;0.0;1051.34045410156;28606.3046875;503828.7204912988;415013.6015823836;228048.0880053075;228048.0880053075;226036.8577732753;430214.79039162316;457570.36885009304;448691.5032779444;472523.0838727012;519945.09838613524;516652.8438246443;449210.5173275565;453539.8955796625;465423.3653177346;465480.30547409743;431992.87853683205;415361.6199971667;457709.1576469882;457292.3345882162;;188992.59102226305;471639.4363266047;202532.93973754777;217817.95780361138;274.18684861874914;4121277.268780173;1514931.386082234;269583.9919802209;0.0;0;223;240;0;0;0;0;4;96;89;1768787238649.7136;648239352835.3375;1237549514464.5215;17272.125875084497;7759.237318317808;304.9064065605319;8461.427979722705;3272914.1264261557;1397509.3257471516;103887.82669768053;1521809.8217372322;3.1043506120806668;0.2132742749951382
8046;2019-02-13 07:06:37.875;705;183;116;115;108;50;191;29;-5;37;628;601;-2;32;246;244;248;185;194;192;189;27;545;356;365;141;361;258;545;-1.0;84.0;179.0;84.0;127.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;28773.630859375;9842.6708984375;0.0;1131.96398925781;448.0;85119;;;Calculated values ==>;1550037997.875;343.66;291.46000000000004;284.76000000000005;284.66;283.96000000000004;278.16;273.955091788801;292.26000000000005;276.06;272.66;276.86;335.96000000000004;333.26000000000005;272.96000000000004;276.36;297.76000000000005;297.56;297.96000000000004;291.66;292.36;292.06;;317.96000000000004;275.86;242.77792619122317;262.23063862743834;273.955091788801;292.56;5450000.0;3560000.0;3650000.0;1410000.0;3610000.0;2580000.0;5450000.0;0.0;0.014;0.029833333333333333;0.014;0.021166666666666667;0.021166666666666667;;9842.6708984375;0.0;1131.96398925781;28773.630859375;503073.755825406;413581.5929919801;228338.47171313994;228048.0880053075;226036.8577732753;430412.23801567365;457570.36885009304;449705.0134576105;472260.1919623333;519597.2161363818;516822.6231901047;450090.1774035204;454379.5404932804;465582.3289076539;466043.6885466112;431992.87853683205;414305.8763482112;457709.1576469882;457292.3345882162;;188156.80290529504;471275.1926151781;201657.6582600302;228338.47171313994;273.8324579319381;4121731.765686089;1515087.2564716374;269601.285570824;0.0;0;223;240;0;0;0;0;4;96;89;1768995398149.6091;648319194835.2975;1237697222164.4473;7400.079430061145;3774.645480972071;247.61803064069198;4846.190097522448;3273109.5508522457;1397600.6837104452;103892.203151658;1521915.2291620327;1.4823757879577868;0.09501904451325562
8047;2019-02-13 07:07:37.856;701;182;116;116;108;48;191;27;-3;36;619;597;-1;42;245;245;248;184;194;192;189;25;544;354;365;142;359;253;545;-2.0;81.0;217.0;108.0;127.0;0;99;72;1;0;0;0;0;0;0;1;0;0;0;0;28204.068359375;9358.6015625;0.0;1097.70385742188;446.0;85120;;;Calculated values ==>;1550038057.856;343.26;291.36;284.76000000000005;284.76000000000005;283.96000000000004;277.96000000000004;273.7412296467126;292.26000000000005;275.86;272.86;276.76000000000005;335.06;332.86;273.06;277.36;297.66;297.66;297.96000000000004;291.56;292.36;292.06;;317.76000000000005;275.66;242.98782864720522;261.54996906429363;273.7412296467126;292.56;5440000.0;3540000.0;3650000.0;1420000.0;3590000.0;2530000.0;5450000.0;0.0;0.013500000000000002;0.036166666666666666;0.018000000000000002;0.021166666666666667;0.021166666666666667;;9358.6015625;0.0;1097.70385742188;28204.068359375;502663.1190607871;413212.84157674;228338.47171313994;228338.47171313994;226036.8577732753;430542.39183029096;457570.36885009304;450861.2282002263;472029.85167895287;519090.07612567;516835.8757032292;451113.97125799494;456441.8272467007;465741.0905809244;466460.0446877315;432242.53790028696;413945.88199973485;457709.1576469882;457292.3345882162;;187321.02276691253;470944.3282388252;201086.2207519463;228338.47171313994;273.60021454454267;4122206.4294880056;1515247.2164053116;269619.86025235074;0.0;0;223;240;0;0;0;0;4;96;89;1769214328799.4143;648404067950.2219;1237850473619.3108;9033.529436046128;4857.44593476382;247.00485465745354;4846.190097522448;3273246.454226207;1397672.5950263822;103896.32370377699;1521995.973419805;1.8155715198238427;0.12790392864135158
8048;2019-02-13 07:08:37.836;700;181;117;116;109;49;191;26;-3;35;608;590;-1;52;244;245;248;182;194;192;189;24;541;354;365;142;358;251;543;-2.0;84.0;1.0;85.0;127.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;27380.646484375;8541.603515625;0.0;1089.67834472656;446.0;85121;;;Calculated values ==>;1550038117.836;343.16;291.26000000000005;284.86;284.76000000000005;284.06;278.06;273.7412296467126;292.26000000000005;275.76000000000005;272.86;276.66;333.96000000000004;332.16;273.06;278.36;297.56;297.66;297.96000000000004;291.36;292.36;292.06;;317.76000000000005;275.56;242.98782864720522;261.27494424493943;273.7412296467126;292.56;5410000.0;3540000.0;3650000.0;1420000.0;3579999.9999999995;2510000.0;5430000.0;0.0;0.014;0.00016666666666666666;0.014166666666666666;0.021166666666666667;0.021166666666666667;;8541.603515625;0.0;1089.67834472656;27380.646484375;502818.241235224;413676.876647874;228673.7965475899;228382.1609080295;226362.6505464455;430542.39183029096;457570.36885009304;451217.21332440624;471931.263865096;518131.503226222;516288.25755914475;451468.5420280439;457975.9904348966;465755.3386178344;466460.0446877315;432984.03146217286;414039.5949891296;457709.1576469882;457292.3345882162;;187321.02276691253;470845.5270076962;200373.83653106028;228673.7965475899;273.32078653796475;4122669.4810431986;1515396.335058218;269638.08236131276;0.0;0;223;240;0;0;0;0;4;96;89;1769433255799.484;648489239550.249;1238001623219.359;41.80722946555766;3831.682281752342;265.222110622606;4839.09238852659;3273322.0568225086;1397744.9802917424;103900.59083896966;1522076.657203652;0.9321504801271996;0.054985139636992156
8049;2019-02-13 07:09:37.857;702;180;117;117;110;49;191;25;-2;34;597;581;-1;61;243;245;248;182;194;192;189;23;543;353;365;143;358;250;545;88.0;110.0;214.0;140.0;127.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;26968.091796875;8177.3818359375;0.0;1075.83947753906;447.0;85122;;;Calculated values ==>;1550038177.857;343.36;291.16;284.86;284.86;284.16;278.06;273.6339639331285;292.26000000000005;275.66;272.96000000000004;276.56;332.86;331.26000000000005;273.06;279.26000000000005;297.46000000000004;297.66;297.96000000000004;291.36;292.36;292.06;;317.86;275.46000000000004;243.1966462407574;261.13683023647616;273.6339639331285;292.56;5430000.0;3529999.9999999995;3650000.0;1430000.0;3579999.9999999995;2500000.0;5450000.0;0.014666666666666666;0.018333333333333333;0.035666666666666666;0.02333333333333333;0.021166666666666667;0.035833333333333335;;8177.3818359375;0.0;1075.83947753906;26968.091796875;502882.78886102844;412461.22321998916;228629.65396234166;228629.65396234166;226607.76705497626;430607.02586249536;457570.36885009304;451519.7954532296;471700.2039591064;517090.13182339136;515451.3451462359;451645.0537059349;459212.67005737504;465625.14543771395;466603.0246390479;432490.938250419;413212.84157674;457709.1576469882;457292.3345882162;;187738.9118479558;470612.52513297374;200839.3438626021;217255.01540989015;273.49911342190126;4123122.545713804;1515535.7087001961;269656.13465930277;0.0;0;223;240;0;0;0;0;4;96;89;1769652332450.02;648574769475.4583;1238151975824.7268;8940.93610673238;6294.707562975338;353.43177235078196;8601.337270556684;3273396.939216828;1397829.396409292;103905.74809241421;1522188.6999856716;2.614269333143888;0.1605552893423051
8050;2019-02-13 07:10:37.877;705;181;118;117;112;50;191;25;-1;33;587;573;-1;69;243;246;248;183;194;192;189;23;541;355;365;136;361;249;542;96.0;86.0;313.0;179.0;127.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;27535.255859375;7514.720703125;0.0;2183.861328125;449.0;85123;;;Calculated values ==>;1550038237.877;343.66;291.26000000000005;284.96000000000004;284.86;284.36;278.16;273.8482719121499;292.26000000000005;275.66;273.06;276.46000000000004;331.86;330.46000000000004;273.06;280.06;297.46000000000004;297.76000000000005;297.96000000000004;291.46000000000004;292.36;292.06;;318.06;275.46000000000004;241.71165711629368;260.9983114674233;273.8482719121499;292.56;5410000.0;3550000.0;3650000.0;1360000.0;3610000.0;2490000.0;5420000.0;0.016;0.014333333333333333;0.05216666666666667;0.029833333333333333;0.021166666666666667;0.03716666666666667;;7514.720703125;0.0;2183.861328125;27535.255859375;503446.6721541403;414087.16301823244;228988.6360626492;228695.95163056452;227244.6100401926;430477.46260093397;457570.36885009304;451821.05537644227;472525.0707617092;516151.5511025021;514717.42630870536;451821.05537644227;460319.31405567337;465189.78860520123;466446.0373839678;432984.03146217286;414798.46392301214;457709.1576469882;457292.3345882162;;188574.69595719432;471547.0194386176;201412.00804644646;217117.0831946875;273.7320597258671;4123576.8916756497;1515666.519810487;269683.3078873991;0.0;0;223;240;0;0;0;0;4;96;90;1769871405449.9504;648658497375.4316;1238301725724.6792;13063.005302381449;8059.0278398664395;260.65980139463704;8926.513510126151;3273580.3665172383;1397949.0507424315;103910.86722800373;1522334.8140972718;3.1251172961272857;0.21258842950864285
8051;2019-02-13 07:11:37.867;708;181;118;118;113;52;191;26;1;31;552;539;0;94;244;245;248;183;194;192;189;24;548;354;365;123;360;255;549;124.0;84.0;772.0;54.0;127.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;27841.615234375;8148.62109375;0.0;2013.50927734375;450.0;85124;;;Calculated values ==>;1550038297.867;343.96000000000004;291.26000000000005;284.96000000000004;284.96000000000004;284.46000000000004;278.36;273.7412296467126;292.26000000000005;275.76000000000005;273.26000000000005;276.26000000000005;328.36;327.06;273.16;282.56;297.56;297.66;297.96000000000004;291.46000000000004;292.36;292.06;;318.16;275.56;238.79729159403252;261.82340779136865;273.7412296467126;292.56;5480000.0;3540000.0;3650000.0;1230000.0;3600000.0;2550000.0;5490000.0;0.020666666666666667;0.014;0.12866666666666665;0.009000000000000001;0.021166666666666667;0.041833333333333333;;8148.62109375;0.0;2013.50927734375;27841.615234375;503172.0929808523;249563.1593714073;228833.11486510892;228833.11486510892;227385.54980107656;430542.39183029096;457570.36885009304;451011.0024364948;474021.0636080705;512033.2798761512;510690.6338495674;450884.21563488897;462355.97803754656;465465.8864643596;466460.0446877315;431236.1653403418;411880.1009978568;457709.1576469882;457292.3345882162;;188992.59102226305;473349.82385915006;201408.79386081608;215284.84472752997;273.7263295821442;4124038.2886891835;1515797.0259041737;269718.2801461022;0.0;0;223;240;0;0;0;0;4;96;90;1770090368949.9854;648736184425.444;1238452900524.7031;32115.48417007066;2447.4692699850066;270.9849007947898;10123.979992505374;3273956.791181667;1398036.5902926705;103915.29686212726;1522493.5417508;4.424064314431445;0.2424793756649039
8052;2019-02-13 07:12:37.858;712;185;119;119;115;54;191;25;5;31;555;540;3;84;244;245;248;188;194;192;189;24;560;355;365;124;361;261;561;125.0;85.0;830.0;150.0;127.0;0;93;68;1;0;0;0;0;0;0;1;0;0;0;0;28246.125;9188.7763671875;0.0;1166.634765625;452.0;85125;;;Calculated values ==>;1550038357.858;344.36;291.66;285.06;285.06;284.66;278.56;273.8482719121499;292.26000000000005;275.66;273.66;276.26000000000005;328.66;327.16;273.46000000000004;281.56;297.56;297.66;297.96000000000004;291.96000000000004;292.36;292.06;;318.36;275.56;239.02933182858504;262.63441904999945;273.8482719121499;292.56;5600000.0;3550000.0;3650000.0;1240000.0;3610000.0;2610000.0;5610000.0;0.020833333333333332;0.014166666666666666;0.13833333333333334;0.025;0.021166666666666667;0.041999999999999996;;9188.7763671875;0.0;1166.634765625;28246.125;502558.0791883252;250502.4290064349;228861.9840515359;228861.9840515359;227709.6840834246;430477.46260093397;457570.36885009304;450447.19885515835;473892.1989325475;511812.72090625815;510256.6199333535;450190.1169046122;460246.61376299994;465320.7433433528;466316.7963488316;428083.6490145766;251678.06467197227;457709.1576469882;457292.3345882162;;189828.38726562503;473219.95304642635;201618.4930624452;215348.3476482171;273.8126772685259;4124505.6164143044;1515941.4825444499;269744.7773712524;0.0;0;223;240;0;0;0;0;4;96;90;1770309336099.7556;648810273310.3662;1238607677304.5408;34421.30430132532;6790.03649959953;2499.0791115202273;10161.647451479961;3274511.181247361;1398113.5579604541;103938.37726629231;1522662.563288955;5.202310818275889;0.32400272675194336
