;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8053;2019-02-13 07:13:37.858;716;191;118;118;116;55;191;28;10;32;596;563;7;60;245;244;248;194;194;192;189;26;566;360;365;128;364;264;567;-1.0;84.0;1106.0;142.0;127.0;0;87;85;1;0;0;0;0;0;0;1;0;0;0;0;29271.060546875;10372.375;0.0;1132.62145996094;453.0;85126;;;Calculated values ==>;1550038417.858;344.76;292.26000000000005;284.96000000000004;284.96000000000004;284.76000000000005;278.66;274.38016830617;292.26000000000005;275.96000000000004;274.16;276.36;332.76000000000005;329.46000000000004;273.86;279.16;297.66;297.56;297.96000000000004;292.56;292.36;292.06;;318.46000000000004;275.76000000000005;239.943914813709;263.0348170998261;274.38016830617;292.56;5660000.0;3600000.0;3650000.0;1280000.0;3640000.0;2640000.0;5670000.0;0.0;0.014;0.18433333333333335;0.023666666666666666;0.021166666666666667;0.021166666666666667;;10372.375;0.0;1132.62145996094;29271.060546875;502506.7203101649;252545.8833506744;228445.4485603815;228445.4485603815;227871.82724199706;430148.3826014536;457570.36885009304;450551.11265846086;473471.244710016;515795.7588593383;512377.45701189496;450163.8895448452;456847.7499277304;465015.24582933175;465465.8864643596;426423.273769674;253761.5890112568;457709.1576469882;457292.3345882162;;190246.288480595;472891.67638883414;202953.51560547226;228445.4485603815;274.3546232527792;4124984.9262938616;1516104.4921391765;269763.937839799;0.0;0;223;240;0;0;0;0;4;96;90;1770528336099.7556;648885873310.3662;1238765177304.5408;45640.4903901009;6388.536471872898;2417.263586617841;4843.925754255834;3275178.3628697894;1398223.379401883;103979.3467887768;1522787.6097323361;5.153431937957221;0.3653123717530329
8054;2019-02-13 07:14:37.879;719;197;117;117;115;58;191;28;12;34;624;585;10;46;247;242;248;200;194;192;189;28;566;363;365;130;368;264;566;-1.0;84.0;740.0;131.0;127.0;0;84;96;1;0;0;0;0;0;0;1;0;0;0;0;29988.44921875;10980.8125;0.0;1105.35021972656;453.0;85127;;;Calculated values ==>;1550038477.879;345.06000000000006;292.86;284.86;284.86;284.66;278.96000000000004;274.69669130483857;292.26000000000005;275.96000000000004;274.36;276.56;335.56;331.66;274.16;277.76000000000005;297.86;297.36;297.96000000000004;293.16;292.36;292.06;;318.46000000000004;275.96000000000004;240.39332010688793;263.0348170998261;274.69669130483857;292.56;5660000.0;3629999.9999999995;3650000.0;1300000.0;3679999.9999999995;2640000.0;5660000.0;0.0;0.014;0.12333333333333334;0.021833333333333333;0.021166666666666667;0.021166666666666667;;10980.8125;0.0;1105.35021972656;29988.44921875;502889.5978710622;409900.32519794826;228179.15106280934;228179.15106280934;227606.58669893417;429947.3805835815;457570.36885009304;450808.61149632855;473405.19094569265;518686.60191538016;514657.74279959354;450551.11265846086;455112.38588102453;464694.4733131785;464766.5650395172;426423.273769674;411135.22575476684;457709.1576469882;457292.3345882162;;190246.288480595;472824.0414856702;203714.53859560651;228179.15106280934;274.66297059296295;4125478.928381392;1516282.4976482019;269782.5941311853;0.0;0;223;240;0;0;0;0;4;96;90;1770747412749.4214;648963300400.248;1238923632744.299;30474.93565775572;5875.55747976639;214.03267220870035;4849.562384621112;3275812.880089213;1398325.6159549316;104001.281932181;1522868.4170727106;3.4265704636557195;0.25058748299720274
8055;2019-02-13 07:15:37.859;721;197;114;113;111;59;191;28;4;34;639;600;7;41;248;240;248;199;194;192;189;28;555;365;365;132;370;266;554;124.0;85.0;872.0;138.0;127.0;0;88;99;1;0;0;0;0;0;0;1;0;0;0;0;29977.224609375;10970.9658203125;0.0;1137.83020019531;449.0;85128;;;Calculated values ==>;1550038537.859;345.26;292.86;284.56;284.46000000000004;284.26000000000005;279.06;274.9066339382667;292.26000000000005;275.96000000000004;273.56;276.56;337.06;333.16;273.86;277.26000000000005;297.96000000000004;297.16;297.96000000000004;293.06;292.36;292.06;;318.06;275.96000000000004;240.83765695389522;263.299902668528;274.9066339382667;292.56;5550000.0;3650000.0;3650000.0;1320000.0;3700000.0;2660000.0;5540000.0;0.020666666666666667;0.014166666666666666;0.14533333333333334;0.023;0.021166666666666667;0.041833333333333333;;10970.9658203125;0.0;1137.83020019531;29977.224609375;504163.28920318186;414989.33453799883;227568.45147171916;227281.53628453438;226709.90989288548;429811.8947417682;457570.36885009304;449410.527526896;473145.2311080622;520067.02884882933;516038.62400409684;449801.23507067846;454148.83295247785;464533.7745429937;464208.71106282185;429422.883118608;415686.1643850296;457709.1576469882;457292.3345882162;;188574.69595719432;472562.30901117553;204251.30986875255;216049.22613798268;274.87934446712205;4125978.475758802;1516465.3681571006;269801.28107030055;0.0;0;223;240;0;0;0;0;4;96;90;1770966339749.491;649041874200.2731;1239082579744.3496;35629.80629965018;6171.152980275729;194.6035153923606;10092.003370168102;3276363.56931475;1398425.9717457127;104004.6860986449;1522992.8886163575;4.301630490535091;0.27484916890758526
8056;2019-02-13 07:16:37.880;718;191;113;112;107;57;191;29;-22;35;646;610;-7;37;248;240;248;192;194;192;189;29;549;361;365;133;366;268;548;-2.0;85.0;699.0;56.0;127.0;0;92;99;1;0;0;0;0;0;0;1;0;0;0;0;29788.71484375;10835.0546875;0.0;1161.79577636719;443.0;85129;;;Calculated values ==>;1550038597.88;344.96000000000004;292.26000000000005;284.46000000000004;284.36;283.86;278.86;274.4858918419099;292.26000000000005;276.06;270.96000000000004;276.66;337.76;334.16;272.46000000000004;276.86;297.96000000000004;297.16;297.96000000000004;292.36;292.36;292.06;;317.46000000000004;276.06;241.05796691057077;263.56353331371673;274.4858918419099;292.56;5490000.0;3610000.0;3650000.0;1330000.0;3660000.0;2680000.0;5480000.0;0.0;0.014166666666666666;0.1165;0.009333333333333334;0.021166666666666667;0.021166666666666667;;10835.0546875;0.0;1161.79577636719;29788.71484375;504338.7684793043;415233.3291099176;227406.503711544;227119.0831788045;225692.9777646991;430081.6785162784;457570.36885009304;445580.3598144885;473112.1826642056;520624.25919533253;516903.70395575237;447590.9630677198;453301.1964908744;465118.6810666539;464796.26975366054;430981.2867476707;415579.6716023351;457709.1576469882;457292.3345882162;;186067.36719380575;472528.46462518856;203237.26639548107;227406.503711544;274.46914469001746;4126476.699572787;1516647.1485960037;269820.4513273946;0.0;0;223;240;0;0;0;0;4;96;90;1771185416400.027;649121402025.4677;1239242835814.7417;28232.97038331437;2513.3845168106036;218.1895478922537;4865.916753556228;3276895.945388176;1398498.3682215998;104008.12724482713;1523117.581578294;2.9866556484545437;0.1929364123718515
8057;2019-02-13 07:17:37.880;710;186;114;113;106;53;191;29;-22;36;651;617;-13;33;247;241;248;187;194;192;189;28;546;357;365;133;362;267;546;-2.0;84.0;260.0;5.0;127.0;0;94;99;1;0;0;0;0;0;0;1;0;0;0;0;29792.267578125;10830.0556640625;0.0;1168.89270019531;440.0;85130;;;Calculated values ==>;1550038657.88;344.16;291.76000000000005;284.56;284.46000000000004;283.76000000000005;278.46000000000004;274.0616903277293;292.26000000000005;276.06;270.96000000000004;276.76000000000005;338.26;334.86;271.86;276.46000000000004;297.86;297.26000000000005;297.96000000000004;291.86;292.36;292.06;;317.16;275.96000000000004;241.05796691057077;263.43189868330234;274.0616903277293;292.56;5460000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2670000.0;5460000.0;0.0;0.014;0.043333333333333335;0.0008333333333333334;0.021166666666666667;0.021166666666666667;;10830.0556640625;0.0;1168.89270019531;29792.267578125;503610.1850110418;414260.4934188599;227737.16913722316;227448.56457755668;225449.12634703482;430346.717906069;457570.36885009304;445775.2706489721;473209.4130839679;521221.7591732551;517712.4002498983;446981.9723153977;452965.6386944178;465568.3016696177;465509.5098274704;431741.9422682357;414617.0881074537;457709.1576469882;457292.3345882162;;184813.72873217988;472431.1216696904;202219.79817855632;227737.16913722316;274.0559793919326;4126973.207759636;1516827.6911822667;269839.87373136595;0.0;0;223;240;0;0;0;0;4;96;90;1771404416400.027;649201202025.4677;1239403335814.7417;10554.070473718017;225.17610290927843;239.74795825094813;4858.9176687126865;3277219.1707286513;1398521.1895600974;104011.94339071166;1523198.6218651463;1.3232753172676102;0.056784689892184916
8058;2019-02-13 07:18:37.860;700;184;114;114;106;51;191;28;-17;36;653;621;-11;28;246;241;247;185;194;192;189;26;547;356;365;132;361;263;547;125.0;83.0;313.0;0.0;127.0;0;88;99;1;0;0;0;0;0;0;1;0;0;0;0;29828.08984375;10811.314453125;0.0;1118.43603515625;437.0;85131;;;Calculated values ==>;1550038717.86;343.16;291.56;284.56;284.56;283.76000000000005;278.26000000000005;273.955091788801;292.26000000000005;275.96000000000004;271.46000000000004;276.76000000000005;338.46000000000004;335.26000000000005;272.06;275.96000000000004;297.76000000000005;297.26000000000005;297.86;291.66;292.36;292.06;;316.86;275.76000000000005;240.83765695389522;262.9017227912062;273.955091788801;292.56;5470000.0;3560000.0;3650000.0;1320000.0;3610000.0;2630000.0;5470000.0;0.020833333333333332;0.013833333333333333;0.05216666666666667;0.0;0.021166666666666667;0.041999999999999996;;10811.314453125;0.0;1118.43603515625;29828.08984375;502255.12446032546;413117.91072696255;227715.89885732534;227715.89885732534;225429.48509228733;430412.23801567365;457570.36885009304;447211.4237109793;473339.41292369686;521753.9005397951;518460.9424116195;448002.3450815159;453023.67980688816;465582.3289076539;465654.29947270127;431253.8809153135;413488.24991588667;457709.1576469882;457292.3345882162;;183560.10687098323;472367.87413283327;201972.2588119733;214946.2361364166;273.955091788801;4127469.878457565;1517007.9758176669;269858.92845039995;0.0;0;223;240;0;0;0;0;4;96;90;1771623343399.2266;649280675525.177;1239562282814.1604;12793.309768898145;0.0;245.75789549207104;10178.536134975582;3277413.667376128;1398523.0654021257;104015.98792418402;1523323.892209014;1.94619357900006;0.057519675375148197
8059;2019-02-13 07:19:37.841;694;184;116;115;107;49;191;26;-15;35;652;622;-10;24;244;242;247;186;194;192;189;25;548;355;365;133;359;259;548;0.0;85.0;672.0;18.0;127.0;0;90;99;1;0;0;0;0;0;0;1;0;0;0;0;30022.638671875;10882.1806640625;0.0;1104.35266113281;436.0;85132;;;Calculated values ==>;1550038777.841;342.56000000000006;291.56;284.76000000000005;284.66;283.86;278.06;273.8482719121499;292.26000000000005;275.76000000000005;271.66;276.66;338.36;335.36;272.16;275.56;297.56;297.36;297.86;291.76000000000005;292.36;292.06;;316.76000000000005;275.66;241.05796691057077;262.3656120759269;273.8482719121499;292.56;5480000.0;3550000.0;3650000.0;1330000.0;3590000.0;2590000.0;5480000.0;0.0;0.014166666666666666;0.112;0.003;0.021166666666666667;0.021166666666666667;;10882.1806640625;0.0;1104.35266113281;30022.638671875;501400.3465655044;412695.35991861223;228273.34555521657;227983.62437842245;225692.9777646991;430477.46260093397;457570.36885009304;448226.37299327273;473112.1826642056;521976.65949942253;518897.9001837045;448876.2703336699;453210.14481060026;465610.7510579218;465928.4623088799;430998.9964809699;413442.3132566535;457709.1576469882;457292.3345882162;;183142.23651711168;472138.9942397944;201684.36063599362;228273.34555521657;273.8383714339286;4127968.4765906436;1517188.6976974776;269877.4458239004;0.0;0;223;240;0;0;0;0;4;96;90;1771842274049.9019;649360150350.4221;1239718833224.6433;27612.705384015262;811.3639008114023;248.7196790111489;4847.568601198493;3277750.277543123;1398529.8246268874;104020.10726577954;1523449.0700966474;2.796501428363577;0.16606058850026637
8060;2019-02-13 07:20:37.841;693;185;117;116;108;48;191;25;-10;35;648;620;-9;23;244;243;247;187;194;192;189;24;547;355;365;133;360;258;548;290.0;84.0;962.0;113.0;127.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29979.669921875;10958.697265625;0.0;1101.93176269531;434.0;85133;;;Calculated values ==>;1550038837.841;342.46000000000004;291.66;284.86;284.76000000000005;283.96000000000004;277.96000000000004;273.8482719121499;292.26000000000005;275.66;272.16;276.66;337.96000000000004;335.16;272.26000000000005;275.46000000000004;297.56;297.46000000000004;297.86;291.86;292.36;292.06;;316.56;275.56;241.05796691057077;262.23063862743834;273.8482719121499;292.56;5470000.0;3550000.0;3650000.0;1330000.0;3600000.0;2580000.0;5480000.0;0.04833333333333333;0.014;0.16033333333333333;0.01883333333333333;0.021166666666666667;0.0695;;10958.697265625;0.0;1101.93176269531;29979.669921875;501368.252153915;413071.18990964803;228563.85505091405;228273.34555521657;225976.7647017498;430477.46260093397;457570.36885009304;449060.45439469354;473112.1826642056;521648.1417145886;518775.8403640361;449189.6319052486;453256.9557527015;465465.8864643596;466058.0093327334;431253.8809153135;413808.91226698237;457709.1576469882;457292.3345882162;;182306.50109390085;472041.5853210863;201621.11995514715;209826.70114738308;273.8137021960187;4128468.4958289247;1517370.7050135583;269895.8315274323;0.0;0;223;240;0;0;0;0;4;96;90;1772061274049.9019;649439950350.4221;1239873933224.6433;39672.77328847394;5092.918764391853;244.22956107663572;17198.861524137905;3278310.989865394;1398579.0269824308;104024.2151761136;1523632.7903476919;5.158004859614207;0.27206830868630777
8061;2019-02-13 07:21:37.852;694;186;117;117;111;49;191;25;-2;34;644;618;-3;25;244;243;247;188;194;192;189;24;551;355;365;133;360;256;551;314.0;85.0;915.0;97.0;127.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29986.59375;11052.478515625;0.0;1091.88598632812;433.0;85134;;;Calculated values ==>;1550038897.852;342.56000000000006;291.76000000000005;284.86;284.86;284.26000000000005;278.06;273.8482719121499;292.26000000000005;275.66;272.96000000000004;276.56;337.56000000000006;334.96000000000004;272.86;275.66;297.56;297.46000000000004;297.86;291.96000000000004;292.36;292.06;;316.46000000000004;275.56;241.05796691057077;261.9595390733887;273.8482719121499;292.56;5510000.0;3550000.0;3650000.0;1330000.0;3600000.0;2560000.0;5510000.0;0.052333333333333336;0.014166666666666666;0.1525;0.016166666666666666;0.021166666666666667;0.07350000000000001;;11052.478515625;0.0;1091.88598632812;29986.59375;501115.60217926675;412172.66196668637;228498.54783370413;228498.54783370413;226770.9408044987;430477.46260093397;457570.36885009304;450450.7861111059;473014.93639070686;521401.6825809069;518737.4894569833;450323.2681067077;453849.0654772257;465465.8864643596;466058.0093327334;430226.138493745;412934.04071806197;457709.1576469882;457292.3345882162;;181888.63598580268;472041.5853210863;201638.54525380913;209373.73874053624;273.82050054038746;4128968.306307299;1517554.1651063366;269914.1166936485;0.0;0;223;240;0;0;0;0;4;96;90;1772280314199.6025;649519764980.313;1240028161494.4326;37943.866730737755;4371.515814420981;244.97138515550972;18222.01679480448;3278957.9137789807;1398657.9117300326;104028.2925980503;1523928.0184485104;5.004985704714593;0.24842616449905605
8062;2019-02-13 07:22:37.852;697;188;118;117;111;50;191;26;5;34;639;614;2;27;244;243;247;190;194;192;189;24;552;356;365;133;361;253;552;275.0;83.0;671.0;157.0;127.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;30034.482421875;11069.6123046875;0.0;1069.91540527344;435.0;85135;;;Calculated values ==>;1550038957.852;342.86;291.96000000000004;284.96000000000004;284.86;284.26000000000005;278.16;273.955091788801;292.26000000000005;275.76000000000005;273.66;276.56;337.06;334.56;273.36;275.86;297.56;297.46000000000004;297.86;292.16;292.36;292.06;;316.66;275.56;241.05796691057077;261.54996906429363;273.955091788801;292.56;5520000.0;3560000.0;3650000.0;1330000.0;3610000.0;2530000.0;5520000.0;0.04583333333333333;0.013833333333333333;0.11183333333333333;0.026166666666666668;0.021166666666666667;0.067;;11069.6123046875;0.0;1069.91540527344;30034.482421875;501402.5298579826;412510.35525449144;228767.29854100602;228476.88682950055;226750.5488814185;430412.23801567365;457570.36885009304;451869.37958408456;473014.93639070686;521135.60951348033;518578.1489730287;451492.19916073285;454605.02740641317;465320.7433433528;465913.9958927326;429965.715369407;413263.53111073095;457709.1576469882;457292.3345882162;;182724.36793118677;472041.5853210863;201833.71292083056;210342.58200979145;273.90111601568157;4129468.4819420646;1517738.5158631725;269932.1317052452;0.0;0;223;240;0;0;0;0;4;96;90;1772499314199.6025;649599564980.313;1240180861494.4326;27962.322055173903;7070.439327806693;231.04688224501822;16545.63342275446;3279507.132018863;1398753.2613562178;104032.25941694531;1524217.7488669902;4.267830094038047;0.2297904349282316
8063;2019-02-13 07:23:37.882;702;187;118;117;112;51;191;27;10;34;634;611;7;31;244;243;247;189;194;192;189;25;550;358;365;133;363;251;550;-3.0;109.0;826.0;107.0;127.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29970.50390625;11090.783203125;0.0;1061.44909667969;436.0;85136;;;Calculated values ==>;1550039017.882;343.36;291.86;284.96000000000004;284.86;284.36;278.26000000000005;274.1680685717883;292.26000000000005;275.86;274.16;276.56;336.56;334.26000000000005;273.86;276.26000000000005;297.56;297.46000000000004;297.86;292.06;292.36;292.06;;316.76000000000005;275.66;241.05796691057077;261.27494424493943;274.1680685717883;292.56;5500000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2510000.0;5500000.0;0.0;0.018166666666666668;0.13766666666666666;0.017833333333333333;0.021166666666666667;0.021166666666666667;;11090.783203125;0.0;1061.44909667969;29970.50390625;502226.2009663028;412979.2520416587;228811.12109001927;228520.26270263235;227077.643890442;430280.9020939914;457570.36885009304;452842.7596795061;473014.93639070686;520788.84925585;518438.42018710036;452469.30486379995;455430.60693359666;465029.61547741666;465625.14543771395;430485.1456876203;413720.03103230504;457709.1576469882;457292.3345882162;;183142.23651711168;472138.9942397944;202395.9665160481;228811.12109001927;274.129043239764;4129968.7735153367;1517923.2781606307;269949.90195677173;0.0;0;223;240;0;0;0;0;4;96;90;1772718423699.498;649679404880.2749;1240332137094.3606;34478.17519216939;4810.417327740141;304.56624957156015;4836.1856857118355;3280027.7296644147;1398852.3179985362;104036.7250914297;1524396.019783722;3.65606444635748;0.25824661186869
8064;2019-02-13 07:24:37.843;706;187;118;118;112;52;190;27;12;34;628;606;10;35;245;243;247;189;194;192;189;27;551;359;365;133;363;248;551;-2.0;86.0;625.0;78.0;127.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29902.0859375;11088.486328125;0.0;1050.84240722656;437.0;85137;;;Calculated values ==>;1550039077.843;343.76;291.86;284.96000000000004;284.96000000000004;284.36;278.36;274.27422755570615;292.16;275.86;274.36;276.56;335.96000000000004;333.76000000000005;274.16;276.66;297.66;297.46000000000004;297.86;292.06;292.36;292.06;;316.86;275.86;241.05796691057077;260.85938512811435;274.27422755570615;292.56;5510000.0;3590000.0;3650000.0;1330000.0;3629999.9999999995;2480000.0;5510000.0;0.0;0.014333333333333333;0.10416666666666667;0.013000000000000001;0.021166666666666667;0.021166666666666667;;11088.486328125;0.0;1050.84240722656;29902.0859375;502639.0073822988;412555.8353376608;228789.18240220204;228789.18240220204;227056.99879057807;430214.79039162316;457431.4281400766;453606.15736122546;473014.93639070686;520423.4342255816;518178.8076676043;453359.6852396347;456412.2256599408;465160.9749554807;465480.30547409743;430226.138493745;413307.47646805906;457709.1576469882;457292.3345882162;;183560.10687098323;472333.7623376517;202682.50281501882;228789.18240220204;274.2449094121992;4130467.3874538876;1518107.9852689088;269967.4929443819;0.0;0;223;240;0;0;0;0;4;96;90;1772937281349.3728;649759153010.2292;1240481739789.275;26137.880681896528;3505.466373794228;242.50082236816522;4836.650054603967;3280532.535126107;1398921.5719849726;104041.28102041328;1524476.5743536516;2.8603309696643873;0.19194674467324077
8065;2019-02-13 07:25:37.873;713;187;117;117;112;52;190;27;13;34;621;601;11;40;245;243;247;189;194;192;189;27;545;359;365;134;364;244;546;-2.0;110.0;750.0;118.0;127.0;0;92;88;1;0;0;0;0;0;0;1;0;0;0;0;29159.916015625;10222.2607421875;0.0;1040.63513183594;437.0;85138;;;Calculated values ==>;1550039137.873;344.46000000000004;291.86;284.86;284.86;284.36;278.36;274.27422755570615;292.16;275.86;274.46000000000004;276.56;335.26000000000005;333.26000000000005;274.26000000000005;277.16;297.66;297.46000000000004;297.86;292.06;292.36;292.06;;316.86;275.86;241.2770596917726;260.2995467637923;274.27422755570615;292.56;5450000.0;3590000.0;3650000.0;1340000.0;3640000.0;2440000.0;5460000.0;0.0;0.018333333333333333;0.125;0.019666666666666666;0.021166666666666667;0.021166666666666667;;10222.2607421875;0.0;1040.63513183594;29159.916015625;504079.94095607876;414617.0881074537;228607.66592661623;228607.66592661623;227160.72274887387;430214.79039162316;457431.4281400766;454408.09714094596;472884.4304738556;520040.6172235996;518004.6845256366;454164.355452263;457662.48839631473;465015.24582933175;465480.30547409743;431759.666329391;415318.3965160642;457709.1576469882;457292.3345882162;;183560.10687098323;472202.2088784924;202665.33674902498;228607.66592661623;274.23824837869006;4130959.8168949373;1518285.6636225227;269984.9306383555;0.0;0;223;240;0;0;0;0;4;96;90;1773156390849.2683;649839293060.191;1240629413589.2046;31467.845048990122;5300.891818546193;301.4232799109918;4840.4921533372;3281012.822864159;1398994.9949963663;104045.81598761388;1524557.2575267719;3.7211257894558503;0.2668157067893208
8066;2019-02-13 07:26:37.864;719;185;117;117;111;52;190;27;14;35;613;594;12;49;245;243;247;186;194;192;189;27;543;356;365;134;361;245;544;89.0;86.0;164.0;25.0;127.0;0;94;69;1;0;0;0;0;0;0;1;0;0;0;0;28130.826171875;9168.4228515625;0.0;1052.61889648438;440.0;85139;;;Calculated values ==>;1550039197.864;345.06000000000006;291.66;284.86;284.86;284.26000000000005;278.36;273.955091788801;292.16;275.86;274.56;276.66;334.46000000000004;332.56;274.36;278.06;297.66;297.46000000000004;297.86;291.76000000000005;292.36;292.06;;317.16;275.86;241.2770596917726;260.44013211722256;273.955091788801;292.56;5430000.0;3560000.0;3650000.0;1340000.0;3610000.0;2450000.0;5440000.0;0.014833333333333334;0.014333333333333333;0.02733333333333333;0.004166666666666667;0.021166666666666667;0.036000000000000004;;9168.4228515625;0.0;1052.61889648438;28130.826171875;505015.86763983284;414706.8463803602;228651.697414107;228651.697414107;226915.05645919044;430412.23801567365;457431.4281400766;454361.1010510728;472981.82504853373;519143.41964029375;517206.75134401524;454116.9317620451;458574.65660136164;465451.58992337313;465913.9958927326;432260.26642724895;415057.9893906339;457709.1576469882;457292.3345882162;;184813.72873217988;472202.2088784924;201902.14944416384;217629.8929264915;273.9277840600986;4131437.168134468;1518447.2284145888;270002.37180540833;0.0;0;223;240;0;0;0;0;4;96;90;1773375357999.9087;649919681000.4261;1240776091584.6335;6900.5446772555115;1126.2502476430357;246.56597085814926;8627.84789982209;3281332.511485659;1399048.5464798135;104050.38187973041;1524669.4768587847;1.6535700775127355;0.047677998877841535
8067;2019-02-13 07:27:37.874;723;182;117;117;110;51;190;26;16;34;607;589;15;61;244;243;247;184;194;192;189;25;542;355;365;133;360;246;543;85.0;82.0;218.0;26.0;127.0;0;95;52;1;0;0;0;0;0;0;1;0;0;0;0;27006.734375;8088.67529296875;0.0;1066.70043945312;443.0;85140;;;Calculated values ==>;1550039257.874;345.46000000000004;291.36;284.86;284.86;284.16;278.26000000000005;273.8482719121499;292.16;275.76000000000005;274.76000000000005;276.56;333.86;332.06;274.66;279.26000000000005;297.56;297.46000000000004;297.86;291.56;292.36;292.06;;317.46000000000004;275.66;241.05796691057077;260.58029834229245;273.8482719121499;292.56;5420000.0;3550000.0;3650000.0;1330000.0;3600000.0;2460000.0;5430000.0;0.014166666666666666;0.013666666666666666;0.036333333333333336;0.004333333333333333;0.021166666666666667;0.035333333333333335;;8088.67529296875;0.0;1066.70043945312;27006.734375;505606.8051506267;414039.5949891296;228673.7965475899;228673.7965475899;226648.87609115255;430477.46260093397;457431.4281400766;454436.3296850588;473014.93639070686;518448.4776847432;516611.5903611864;454314.1782779054;459839.6944487073;465465.8864643596;466058.0093327334;432508.6675883725;414752.42406787584;457709.1576469882;457292.3345882162;;186067.36719380575;472138.9942397944;201640.52476824325;217834.98474926697;273.82127278452026;4131896.724385564;1518591.0615339624;270020.03574337077;0.0;0;223;240;0;0;0;0;4;96;90;1773594394499.8738;649999794350.4135;1240923416134.61;9184.914245310965;1172.1600343767216;242.66866144678747;8460.826360976207;3281466.5793175744;1399067.7030910638;104054.45951449152;1524811.906211872;2.0818991878849515;0.0721842284710367
8068;2019-02-13 07:28:37.844;725;181;118;117;111;51;190;25;20;34;605;586;19;71;243;244;247;182;194;192;189;23;544;353;365;133;358;252;545;-1.0;84.0;404.0;12.0;127.0;0;95;55;1;0;0;0;0;0;0;1;0;0;0;0;27220.470703125;8232.34765625;0.0;1092.42761230469;446.0;85141;;;Calculated values ==>;1550039317.844;345.66;291.26000000000005;284.96000000000004;284.86;284.26000000000005;278.26000000000005;273.6339639331285;292.16;275.66;275.16;276.56;333.66;331.76000000000005;275.06;280.26000000000005;297.46000000000004;297.56;297.86;291.36;292.36;292.06;;317.76000000000005;275.46000000000004;241.05796691057077;261.41265627149306;273.6339639331285;292.56;5440000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2520000.0;5450000.0;0.0;0.014;0.06733333333333333;0.002;0.021166666666666667;0.021166666666666667;;8232.34765625;0.0;1092.42761230469;27220.470703125;505673.9763252888;412839.4487628918;228921.64612299998;228629.65396234166;226894.3199485828;430607.02586249536;457431.4281400766;453910.6640770486;473014.93639070686;517740.33383900055;515792.66435715265;453787.02242122946;460090.72749732016;465625.14543771395;466474.1722881754;432010.60531595757;413212.84157674;457709.1576469882;457292.3345882162;;187321.02276691253;471944.1597200548;201152.96972936174;228921.64612299998;273.62188574468;4132348.3918147427;1518727.0020543418;270038.0194807771;0.0;0;223;240;0;0;0;0;4;96;90;1773813284999.9783;650079554450.4515;1241072741434.6814;17019.01808607758;541.5823799813862;263.16869234904635;4833.8462391804105;3281684.8362373887;1399081.9771372634;104058.67271811952;1524922.6397557901;2.429829646832902;0.1280034356566986
8069;2019-02-13 07:29:37.855;726;182;118;118;113;53;190;24;25;33;607;586;23;76;243;244;247;185;194;192;189;23;551;354;365;133;359;253;553;246.0;82.0;526.0;88.0;127.0;0;95;55;1;0;0;0;0;0;0;1;0;0;0;0;27336.984375;8356.3671875;0.0;1103.78332519531;448.0;85142;;;Calculated values ==>;1550039377.855;345.76;291.36;284.96000000000004;284.96000000000004;284.46000000000004;278.46000000000004;273.7412296467126;292.16;275.56;275.66;276.46000000000004;333.86;331.76000000000005;275.46000000000004;280.76000000000005;297.46000000000004;297.56;297.86;291.66;292.36;292.06;;317.96000000000004;275.46000000000004;241.05796691057077;261.54996906429363;273.7412296467126;292.56;5510000.0;3540000.0;3650000.0;1330000.0;3590000.0;2530000.0;5530000.0;0.041;0.013666666666666666;0.08766666666666666;0.014666666666666666;0.021166666666666667;0.06216666666666667;;8356.3671875;0.0;1103.78332519531;27336.984375;505160.0245316991;249747.7444593594;228745.4692477943;228745.4692477943;227302.23893897064;430542.39183029096;457431.4281400766;454358.44449939404;472917.67418972735;517861.0695841965;515707.0417968557;454111.45327785914;460530.1525311488;465480.30547409743;466330.9479421416;430226.138493745;410894.04197200795;457709.1576469882;457292.3345882162;;188156.80290529504;471944.1597200548;201347.33310717499;210675.92101564322;273.7023204683595;4132803.120624773;1518865.2666883874;270056.32459388685;0.0;0;223;240;0;0;0;0;4;96;90;1774032325149.679;650159369080.3424;1241224269209.4744;22180.640765384534;3968.753456988905;264.2053191304064;15331.320377094955;3282011.559949072;1399119.5701599775;104063.0683072528;1525090.7136185896;4.412712024251417;0.20023154828068815
8070;2019-02-13 07:30:37.855;727;186;119;118;115;55;190;25;29;33;610;588;27;80;243;244;247;189;194;192;189;24;552;358;365;133;363;255;553;-1.0;83.0;541.0;146.0;127.0;0;97;56;1;0;0;0;0;0;0;1;0;0;0;0;27494.015625;8451.7412109375;0.0;1125.40856933594;450.0;85143;;;Calculated values ==>;1550039437.855;345.86;291.76000000000005;285.06;284.96000000000004;284.66;278.66;274.1680685717883;292.16;275.66;276.06;276.46000000000004;334.16;331.96000000000004;275.86;281.16;297.46000000000004;297.56;297.86;292.06;292.36;292.06;;318.16;275.56;241.05796691057077;261.82340779136865;274.1680685717883;292.56;5520000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2550000.0;5530000.0;0.0;0.013833333333333333;0.09016666666666667;0.024333333333333332;0.021166666666666667;0.021166666666666667;;8451.7412109375;0.0;1125.40856933594;27494.015625;505194.11569421564;411295.1934201282;229036.45251990337;228745.4692477943;227877.23655417704;430280.9020939914;457431.4281400766;454514.59662898886;472917.67418972735;518000.54279294016;515741.2494789057;454267.16347038187;460696.965933693;464898.1456994284;465755.3386178344;429965.715369407;412465.3940541978;457709.1576469882;457292.3345882162;;188992.59102226305;472041.5853210863;202310.23807913423;229036.45251990337;274.0957192645853;4133260.045624773;1519005.3342583743;270074.90119300794;0.0;0;223;240;0;0;0;0;4;96;90;1774251325149.679;650239169080.3424;1241376669209.4744;22740.426329245227;6563.4627828875;242.08777819372654;4831.416170445956;3282385.9021748607;1399207.3386286432;104067.28741639717;1525258.7364231525;3.5895223369672404;0.27074884582038333
8071;2019-02-13 07:31:37.856;728;188;119;119;116;57;190;27;25;33;613;590;25;81;244;243;247;190;194;192;189;26;556;358;365;133;363;257;557;-1.0;83.0;681.0;85.0;127.0;0;97;60;1;0;0;0;0;0;0;1;0;0;0;0;27726.509765625;8726.4892578125;0.0;1132.12902832031;452.0;85144;;;Calculated values ==>;1550039497.856;345.96000000000004;291.96000000000004;285.06;285.06;284.76000000000005;278.86;274.1680685717883;292.16;275.86;275.66;276.46000000000004;334.46000000000004;332.16;275.66;281.26000000000005;297.56;297.46000000000004;297.86;292.16;292.36;292.06;;318.36;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;292.56;5560000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2570000.0;5570000.0;0.0;0.013833333333333333;0.11349999999999999;0.014166666666666666;0.021166666666666667;0.021166666666666667;;8726.4892578125;0.0;1132.12902832031;27726.509765625;504953.8881446565;410295.9558455669;228948.7842775292;228948.7842775292;228080.83877676062;430280.9020939914;457431.4281400766;453678.3537726365;472917.67418972735;518140.57272336615;515775.777077086;453678.3537726365;460507.1815527726;465029.61547741666;465625.14543771395;428909.4198463833;411111.06218014384;457709.1576469882;457292.3345882162;;189828.38726562503;472236.3865531139;202420.82310118357;228948.7842775292;274.13870190994885;4133720.2243386563;1519148.4885646396;270093.7143198459;0.0;0;223;240;0;0;0;0;4;96;90;1774470328799.4143;650318970410.246;1241530271769.2888;28517.729731209904;3822.387148902346;246.21061438297883;4833.271814909542;3282813.0605940367;1399293.8888204494;104071.35663748295;1525339.2768319177;3.795623100859823;0.2588157034104519
8072;2019-02-13 07:32:37.836;730;191;118;118;115;57;190;27;15;33;617;592;17;81;245;243;247;193;194;192;189;26;557;360;365;134;364;257;558;-2.0;83.0;803.0;112.0;126.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;28067.59375;8896.87109375;0.0;1149.26599121094;453.0;85145;;;Calculated values ==>;1550039557.836;346.16;292.26000000000005;284.96000000000004;284.96000000000004;284.66;278.86;274.38016830617;292.16;275.86;274.66;276.46000000000004;334.86;332.36;274.86;281.26000000000005;297.66;297.46000000000004;297.86;292.46000000000004;292.36;292.06;;318.46000000000004;275.76000000000005;241.2770596917726;262.0952818180154;274.38016830617;292.56;5570000.0;3600000.0;3650000.0;1340000.0;3640000.0;2570000.0;5580000.0;0.0;0.013833333333333333;0.13383333333333333;0.018666666666666668;0.021;0.021;;8896.87109375;0.0;1149.26599121094;28067.59375;505114.2718577128;411066.4166422016;228637.13238758995;228637.13238758995;227772.13725049424;430148.3826014536;457431.4281400766;452426.1204590945;472787.01963726926;518551.3123725429;515981.6240522748;452677.4594084077;460507.1815527726;465015.24582933175;465335.1870322967;428641.58011768607;411859.8641199572;457709.1576469882;457292.3345882162;;190246.288480595;472104.6820821746;202935.93897827444;228637.13238758995;274.34781268618286;4134185.0202178136;1519295.3009471705;270112.7196078063;0.0;0;223;240;0;0;0;0;4;96;90;1774689255799.484;650399043710.2715;1241684420369.338;33390.102621516424;5024.483204606136;232.14707130191601;4801.7592462131515;3283328.787230939;1399367.5881654455;104075.34162276024;1525419.5419934774;4.324895407676647;0.308239570165319
8073;2019-02-13 07:33:37.866;732;192;117;117;114;58;190;28;15;34;619;595;15;77;246;242;247;193;194;192;189;27;556;361;365;134;366;259;557;-1.0;84.0;625.0;88.0;126.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;28272.271484375;9201.08203125;0.0;1152.27160644531;454.0;85146;;;Calculated values ==>;1550039617.866;346.36;292.36;284.86;284.86;284.56;278.96000000000004;274.4858918419099;292.16;275.96000000000004;274.66;276.56;335.06;332.66;274.66;280.86;297.76000000000005;297.36;297.86;292.46000000000004;292.36;292.06;;318.56;275.86;241.2770596917726;262.3656120759269;274.4858918419099;292.56;5560000.0;3610000.0;3650000.0;1340000.0;3660000.0;2590000.0;5570000.0;0.0;0.014;0.10416666666666667;0.014666666666666666;0.021;0.021;;9201.08203125;0.0;1152.27160644531;28272.271484375;505457.2074224533;411902.9413244403;228369.3810390818;228369.3810390818;227506.02080277732;430081.6785162784;457431.4281400766;452076.58373615495;472884.4304738556;518589.5724471654;516119.76483556826;452076.58373615495;459716.39080517646;464854.9636409364;465058.7251422519;428909.4198463833;412290.7944217916;457709.1576469882;457292.3345882162;;190664.19178205615;472202.2088784924;203196.36077528834;228369.3810390818;274.4533176149329;4134654.7538439813;1519446.1926312782;270131.9086775176;0.0;0;223;240;0;0;0;0;4;96;90;1774908365299.3794;650479483910.2332;1241839297769.2642;25925.023225090274;3945.4191055136594;232.6607559442831;4807.382024531823;3283823.3270924496;1399442.3747259204;104079.21695801806;1525499.658208784;3.371901157126052;0.2306605898661684
8074;2019-02-13 07:34:37.887;733;191;117;116;112;57;190;28;21;34;622;597;19;72;246;242;247;193;194;192;189;28;555;361;365;134;366;259;555;-1.0;108.0;559.0;99.0;126.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;28512.810546875;9448.984375;0.0;1149.87768554688;454.0;85147;;;Calculated values ==>;1550039677.887;346.46000000000004;292.26000000000005;284.86;284.76000000000005;284.36;278.86;274.4858918419099;292.16;275.96000000000004;275.26000000000005;276.56;335.36;332.86;275.06;280.36;297.76000000000005;297.36;297.86;292.46000000000004;292.36;292.06;;318.56;275.96000000000004;241.2770596917726;262.3656120759269;274.4858918419099;292.56;5550000.0;3610000.0;3650000.0;1340000.0;3660000.0;2590000.0;5550000.0;0.0;0.018000000000000002;0.09316666666666666;0.0165;0.021;0.021;;9448.984375;0.0;1149.87768554688;28512.810546875;505673.90666056104;412377.0396431636;228412.22449851246;228123.25152956232;226974.91020018916;430081.6785162784;457431.4281400766;452833.31703712314;472884.4304738556;518897.9001837045;516325.8055576963;452581.53297078336;459113.7278789813;464854.9636409364;465058.7251422519;429175.7294186194;413134.7333990844;457709.1576469882;457292.3345882162;;190664.19178205615;472299.7188790419;203192.5887130546;228412.22449851246;274.4518579249206;4135128.128485223;1519601.6642477377;270151.0999695999;0.0;0;223;240;0;0;0;0;4;96;90;1775127441949.9155;650559912050.4299;1241994752159.6445;23258.194522192385;4440.26764773879;288.73792835163005;4806.482311883779;3284233.330692399;1399512.2799072883;104083.56346781066;1525579.8017855545;3.094075781232924;0.21516654421010972
8075;2019-02-13 07:35:37.867;732;190;117;116;110;56;190;28;27;35;623;599;23;69;246;242;247;191;194;192;189;28;548;361;365;135;365;259;549;-2.0;85.0;687.0;88.0;126.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;28577.912109375;9520.2197265625;0.0;1148.34362792969;453.0;85148;;;Calculated values ==>;1550039737.867;346.36;292.16;284.86;284.76000000000005;284.16;278.76000000000005;274.4858918419099;292.16;275.96000000000004;275.86;276.66;335.46000000000004;333.06;275.46000000000004;280.06;297.76000000000005;297.36;297.86;292.26000000000005;292.36;292.06;;318.46000000000004;275.96000000000004;241.49495122638035;262.3656120759269;274.4858918419099;292.56;5480000.0;3610000.0;3650000.0;1350000.0;3650000.0;2590000.0;5490000.0;0.0;0.014166666666666666;0.1145;0.014666666666666666;0.021;0.021;;9520.2197265625;0.0;1148.34362792969;28577.912109375;506184.36046576255;414485.982530214;228542.03168985635;228251.74451869132;226526.1358131781;430081.6785162784;457431.4281400766;453585.9700613995;472851.2559263234;519000.65713960264;516531.8046047746;453084.6477965463;458751.10373618297;465000.999999308;465058.7251422519;430998.9964809699;414840.6948555996;457709.1576469882;457292.3345882162;;190246.288480595;472168.09959432366;203202.99073847666;228542.03168985635;274.4558831501644;4135603.7259221687;1519759.6882564006;270170.2454299369;0.0;0;223;240;0;0;0;0;4;96;90;1775346368949.985;650640585150.4556;1242150100359.6938;28668.85113247467;3944.821596552423;228.90927302607898;4803.756360865557;3284665.9118311983;1399582.1323590984;104087.87575658128;1525659.8604127455;3.5287167645742166;0.24211767453879102
8076;2019-02-13 07:36:37.868;731;187;117;116;110;53;190;28;31;35;623;599;26;68;246;242;247;188;194;192;189;28;549;358;365;135;362;259;549;-2.0;83.0;192.0;57.0;126.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28730.421875;9669.1357421875;0.0;1145.66235351562;452.0;85149;;;Calculated values ==>;1550039797.868;346.26;291.86;284.86;284.76000000000005;284.16;278.46000000000004;274.1680685717883;292.16;275.96000000000004;276.26000000000005;276.66;335.46000000000004;333.06;275.76000000000005;279.96000000000004;297.76000000000005;297.36;297.86;291.96000000000004;292.36;292.06;;318.36;275.96000000000004;241.49495122638035;262.3656120759269;274.1680685717883;292.56;5490000.0;3579999.9999999995;3650000.0;1350000.0;3620000.0000000005;2590000.0;5490000.0;0.0;0.013833333333333333;0.032;0.0095;0.021;0.021;;9669.1357421875;0.0;1145.66235351562;28730.421875;505968.66831293405;413396.8702782222;228542.03168985635;228251.74451869132;226526.1358131781;430280.9020939914;457431.4281400766;454085.5402716301;472851.2559263234;519000.65713960264;516531.8046047746;453460.80531021586;458630.05528713466;465437.41611875535;465494.84668458975;430742.7581283444;413764.2266525931;457709.1576469882;457292.3345882162;;189828.38726562503;472168.09959432366;202340.03771976836;228542.03168985635;274.10730495104167;4136081.3033309523;1519919.6022169685;270189.3624650378;0.0;0;223;240;0;0;0;0;4;96;90;1775565372599.7205;650721586500.3577;1242305502949.506;8055.856081659576;2563.366587808275;234.869685414559;4803.756360865557;3284971.956158267;1399636.3681644842;104091.74064564404;1525739.92435304;1.4478170167567959;0.08234523098508602
8077;2019-02-13 07:37:37.868;729;185;117;116;109;51;190;27;30;35;622;599;27;67;245;243;247;187;194;192;189;26;548;356;365;135;361;258;549;274.0;82.0;389.0;109.0;126.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28767.19140625;9650.4833984375;0.0;1137.64135742188;451.0;85150;;;Calculated values ==>;1550039857.868;346.06000000000006;291.66;284.86;284.76000000000005;284.06;278.26000000000005;273.955091788801;292.16;275.86;276.16;276.66;335.36;333.06;275.86;279.86;297.66;297.46000000000004;297.86;291.86;292.36;292.06;;318.26000000000005;275.76000000000005;241.49495122638035;262.23063862743834;273.955091788801;292.56;5480000.0;3560000.0;3650000.0;1350000.0;3610000.0;2580000.0;5490000.0;0.04566666666666667;0.013666666666666666;0.06483333333333334;0.018166666666666668;0.021;0.06666666666666667;;9650.4833984375;0.0;1137.64135742188;28767.19140625;505809.48506092303;412648.34060041176;228542.03168985635;228251.74451869132;226241.1246311094;430412.23801567365;457431.4281400766;454130.8277462218;472851.2559263234;518981.24004400085;516616.8131092016;453756.9605529044;458667.9264242442;465451.58992337313;465913.9958927326;430998.9964809699;413396.8702782222;457709.1576469882;457292.3345882162;;189410.48811896544;471972.7596631712;201848.22242248678;210256.77234170822;273.906770995243;4136560.4501082962;1520080.5990431404;270208.38999596226;0.0;0;223;240;0;0;0;0;4;96;90;1775784372599.7205;650802586500.3577;1242460602949.506;16356.322245155488;4907.2624265391;240.56239143755175;16469.037483100532;3285175.390977657;1399698.6234062703;104095.7025796178;1525917.1976350732;3.519905952664128;0.14922866794829145
8078;2019-02-13 07:38:37.869;728;184;117;116;110;50;190;26;27;35;621;598;25;68;244;243;247;186;194;192;189;25;547;355;365;134;360;257;548;131.0;85.0;491.0;98.0;126.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28770.0859375;9644.6298828125;0.0;1143.92602539062;449.0;85151;;;Calculated values ==>;1550039917.869;345.96000000000004;291.56;284.86;284.76000000000005;284.16;278.16;273.8482719121499;292.16;275.76000000000005;275.86;276.66;335.26000000000005;332.96000000000004;275.66;279.96000000000004;297.56;297.46000000000004;297.86;291.76000000000005;292.36;292.06;;318.06;275.66;241.2770596917726;262.0952818180154;273.8482719121499;292.56;5470000.0;3550000.0;3650000.0;1340000.0;3600000.0;2570000.0;5480000.0;0.021833333333333333;0.014166666666666666;0.08183333333333334;0.01633333333333333;0.021;0.042833333333333334;;9644.6298828125;0.0;1143.92602539062;28770.0859375;505775.4621328297;412695.35991861223;228563.85505091405;228273.34555521657;226546.4708121216;430477.46260093397;457431.4281400766;453927.4872014058;472981.82504853373;518961.9014984002;516598.9173136829;453678.3537726365;458947.1479239041;465465.8864643596;466058.0093327334;431253.8809153135;413442.3132566535;457709.1576469882;457292.3345882162;;188574.69595719432;472007.13841251616;201577.08247909517;214807.9515220881;273.7965179383798;4137039.9354102034;1520241.3943335002;270227.4033743471;0.0;0;223;240;0;0;0;0;4;96;90;1776003376249.4558;650883287845.2601;1242615105524.3196;20650.67478644242;4417.024246912542;252.3305418310167;10386.414407999155;3285483.787759075;1399776.3270901616;104099.81008918077;1526140.9967971526;3.3096592618142346;0.18244152139524167
8079;2019-02-13 07:39:37.869;727;184;117;117;111;50;190;25;23;34;621;598;22;67;243;244;247;186;194;192;189;24;551;354;365;134;359;258;552;153.0;86.0;755.0;172.0;126.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;29033.90625;9981.767578125;0.0;1157.36657714844;450.0;85152;;;Calculated values ==>;1550039977.869;345.86;291.56;284.86;284.86;284.26000000000005;278.16;273.7412296467126;292.16;275.66;275.46000000000004;276.56;335.26000000000005;332.96000000000004;275.36;279.86;297.46000000000004;297.56;297.86;291.76000000000005;292.36;292.06;;318.16;275.56;241.2770596917726;262.23063862743834;273.7412296467126;292.56;5510000.0;3540000.0;3650000.0;1340000.0;3590000.0;2580000.0;5520000.0;0.025500000000000002;0.014333333333333333;0.12583333333333332;0.028666666666666667;0.021;0.0465;;9981.767578125;0.0;1157.36657714844;29033.90625;505285.50764929235;250578.01095715494;228476.88682950055;228476.88682950055;226750.5488814185;430542.39183029096;457431.4281400766;453256.9557527015;472884.4304738556;518878.54489157855;516513.89276406646;453131.67985456734;458667.9264242442;465480.30547409743;466330.9479421416;430226.138493745;411737.20685016055;457709.1576469882;457292.3345882162;;188992.59102226305;471909.57779161324;201291.6942252202;213568.877981992;273.6805775141895;4137521.635345099;1520404.9476456747;270246.58081270155;0.0;0;223;240;0;0;0;0;4;96;90;1776222376249.4558;650963687845.2601;1242769605524.3196;31705.62874220806;7757.7126622366;265.0080202247105;11333.140732189426;3285920.0902884803;1399877.7832310712;104104.12124386457;1526321.9930899874;4.583972995125971;0.29480521906732593
8080;2019-02-13 07:40:37.839;728;186;117;117;112;50;190;25;19;34;622;599;19;65;243;244;247;189;194;192;189;24;551;356;365;133;361;258;551;122.0;83.0;1029.0;203.0;126.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;29264.736328125;10234.1650390625;0.0;1160.23217773438;450.0;85153;;;Calculated values ==>;1550040037.839;345.96000000000004;291.76000000000005;284.86;284.86;284.36;278.16;273.955091788801;292.16;275.66;275.06;276.56;335.36;333.06;275.06;279.66;297.46000000000004;297.56;297.86;292.06;292.36;292.06;;318.16;275.56;241.05796691057077;262.23063862743834;273.955091788801;292.56;5510000.0;3560000.0;3650000.0;1330000.0;3610000.0;2580000.0;5510000.0;0.02033333333333333;0.013833333333333333;0.17149999999999999;0.03383333333333333;0.021;0.04133333333333333;;10234.1650390625;0.0;1160.23217773438;29264.736328125;505410.93807503604;412172.66196668637;228498.54783370413;228498.54783370413;227056.99879057807;430412.23801567365;457431.4281400766;452755.18276290165;473014.93639070686;518981.24004400085;516616.8131092016;452755.18276290165;458425.9422942382;465189.78860520123;466043.6885466112;430226.138493745;413307.47646805906;457709.1576469882;457292.3345882162;;188992.59102226305;472041.5853210863;201826.3280386107;215377.53648289203;273.8982376055532;4138007.2144558043;1520573.3295178458;270265.88447900664;0.0;0;223;240;0;0;0;0;4;96;90;1776441266749.5603;651043747795.2983;1242924328124.3933;43034.298585215896;9142.282871390424;234.04149135532225;9999.144988353399;3286542.611600142;1400018.546110604;104108.27791042342;1526499.6732532196;5.477232954834558;0.38145044922855975
8081;2019-02-13 07:41:37.880;729;187;117;116;113;51;190;26;17;34;623;600;17;62;243;244;247;189;194;192;189;25;552;357;365;133;362;257;552;-1.0;82.0;892.0;240.0;126.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;29375.017578125;10266.4658203125;0.0;1157.59497070312;450.0;85154;;;Calculated values ==>;1550040097.88;346.06000000000006;291.86;284.86;284.76000000000005;284.46000000000004;278.26000000000005;274.0616903277293;292.16;275.76000000000005;274.86;276.56;335.46000000000004;333.16;274.86;279.36;297.46000000000004;297.56;297.86;292.06;292.36;292.06;;318.16;275.66;241.05796691057077;262.0952818180154;274.0616903277293;292.56;5520000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.0;0.013666666666666666;0.14866666666666667;0.04;0.021;0.021;;10266.4658203125;0.0;1157.59497070312;29375.017578125;505445.13627760764;412126.3827081116;228476.88682950055;228187.26094971248;227322.99139274858;430346.717906069;457431.4281400766;452677.4594084077;473014.93639070686;519167.140353073;516804.6002406327;452677.4594084077;458222.31918054936;465044.1086722825;465899.65062480443;429965.715369407;412889.33823237545;457709.1576469882;457292.3345882162;;188992.59102226305;472138.9942397944;202048.7708054207;228476.88682950055;273.9894264015705;4138496.2129935515;1520744.2848484078;270285.21290402266;0.0;0;223;240;0;0;0;0;4;96;90;1776660416400.0269;651123602325.4683;1243078933699.7224;37260.13170564407;10803.608937374947;233.37715420609746;4805.124402933029;3287212.1890861634;1400184.8754568037;104112.1757275009;1526623.126467166;4.648280779626108;0.37853653502844753
