;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8082;2019-02-13 07:42:37.860;730;188;117;116;112;52;190;27;18;34;625;601;17;60;244;244;247;190;194;192;189;26;552;358;365;132;363;258;552;-1.0;86.0;922.0;279.0;126.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29483.92578125;10393.693359375;0.0;1163.83850097656;450.0;85155;;;Calculated values ==>;1550040157.86;346.16;291.96000000000004;284.86;284.76000000000005;284.36;278.36;274.1680685717883;292.16;275.86;274.96000000000004;276.56;335.66;333.26000000000005;274.86;279.16;297.56;297.56;297.86;292.16;292.36;292.06;;318.16;275.76000000000005;240.83765695389522;262.23063862743834;274.1680685717883;292.56;5520000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2580000.0;5520000.0;0.0;0.014333333333333333;0.15366666666666667;0.0465;0.021;0.021;;10393.693359375;0.0;1163.83850097656;29483.92578125;505570.56759021437;412510.35525449144;228476.88682950055;228187.26094971248;227036.4030908482;430280.9020939914;457431.4281400766;452629.4584523774;473145.2311080622;519289.26961844857;516822.6231901047;452503.62041486107;457819.4358658734;465029.61547741666;465755.3386178344;429965.715369407;413263.53111073095;457709.1576469882;457292.3345882162;;188992.59102226305;472367.87413283327;202315.837894969;228476.88682950055;274.0978965661404;4138986.5406893548;1520916.3954516114;270304.55173445627;0.0;0;223;240;0;0;0;0;4;96;90;1776879343399.2263;651203075825.1776;1243233382199.1577;38464.85969232176;12557.41968506069;239.39797437435627;4805.124402933029;3287843.020331641;1400379.485802866;104116.11420696042;1526703.185178453;4.851105100305073;0.40659509433265784
8083;2019-02-13 07:43:37.851;731;188;118;117;113;53;190;28;22;34;627;602;20;58;244;244;247;190;194;192;189;27;554;359;365;132;364;260;554;-1.0;84.0;892.0;260.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30008.140625;10903.9404296875;0.0;1173.30102539062;450.0;85156;;;Calculated values ==>;1550040217.851;346.26;291.96000000000004;284.96000000000004;284.86;284.46000000000004;278.46000000000004;274.27422755570615;292.16;275.96000000000004;275.36;276.56;335.86;333.36;275.16;278.96000000000004;297.56;297.56;297.86;292.16;292.36;292.06;;318.16;275.86;240.83765695389522;262.5002047102346;274.27422755570615;292.56;5540000.0;3590000.0;3650000.0;1320000.0;3640000.0;2600000.0;5540000.0;0.0;0.014;0.14866666666666667;0.043333333333333335;0.021;0.021;;10903.9404296875;0.0;1173.30102539062;30008.140625;505513.825210638;411644.6103821836;228723.69426592367;228433.72541066384;227281.53628453438;430214.79039162316;457431.4281400766;452785.916603252;473145.2311080622;519328.55212950247;516755.88103941735;452533.6833682403;457252.749892262;464883.6276779939;465610.7510579218;429440.5328566106;412420.9545810112;457709.1576469882;457292.3345882162;;188992.59102226305;472465.0996282349;202604.57926296574;228723.69426592367;274.21466634855534;4139482.2335457737;1521093.8491116636;270324.02497580857;0.0;0;223;240;0;0;0;0;4;96;90;1777098310549.8667;651282263945.4092;1243388758889.6123;37193.625484589225;11693.955882494996;238.2740958583916;4799.941446768144;3288473.413136853;1400581.550285634;104120.09421046726;1526783.215387769;4.465075664032249;0.36983949582797543
8084;2019-02-13 07:44:37.861;730;190;118;117;112;53;190;28;27;34;630;605;24;56;245;244;247;192;194;192;189;27;553;359;365;132;364;259;553;-2.0;86.0;655.0;290.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29924.005859375;10964.9169921875;0.0;1163.55932617188;448.0;85157;;;Calculated values ==>;1550040277.861;346.16;292.16;284.96000000000004;284.86;284.36;278.46000000000004;274.27422755570615;292.16;275.96000000000004;275.86;276.56;336.16;333.66;275.56;278.76000000000005;297.66;297.56;297.86;292.36;292.36;292.06;;317.96000000000004;275.86;240.83765695389522;262.3656120759269;274.27422755570615;292.56;5530000.0;3590000.0;3650000.0;1320000.0;3640000.0;2590000.0;5530000.0;0.0;0.014333333333333333;0.10916666666666666;0.04833333333333333;0.021;0.021;;10964.9169921875;0.0;1163.55932617188;29924.005859375;505479.43199752417;412845.1473663945;228745.4692477943;228455.2794383903;227015.85657122475;430214.79039162316;457431.4281400766;453585.9700613995;473145.2311080622;519719.69423284516;517149.55489050655;453210.14481060026;457170.5059952601;465015.24582933175;465610.7510579218;429703.8535729664;413590.4106133878;457709.1576469882;457292.3345882162;;188156.80290529504;472465.0996282349;202549.3635624705;228745.4692477943;274.1932271610812;4139981.751338823;1521276.1199635633;270343.50205770787;0.0;0;223;240;0;0;0;0;4;96;90;1777317347049.8318;651361477145.3966;1243544484839.5876;27404.829542799747;13045.927243178614;230.95934908729313;4799.48417214886;3289011.8233154053;1400787.7503392638;104124.00514088763;1526863.223933783;3.7499516933027874;0.329302379349231
8085;2019-02-13 07:45:37.841;730;189;118;117;111;53;190;28;28;35;632;606;25;56;245;244;247;190;194;192;189;28;548;360;365;133;365;258;548;-2.0;90.0;792.0;273.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29880.0390625;10875.1552734375;0.0;1159.15881347656;447.0;85158;;;Calculated values ==>;1550040337.841;346.16;292.06;284.96000000000004;284.86;284.26000000000005;278.46000000000004;274.38016830617;292.16;275.96000000000004;275.96000000000004;276.66;336.36;333.76000000000005;275.66;278.76000000000005;297.66;297.56;297.86;292.16;292.36;292.06;;317.86;275.96000000000004;241.05796691057077;262.23063862743834;274.38016830617;292.56;5480000.0;3600000.0;3650000.0;1330000.0;3650000.0;2580000.0;5480000.0;0.0;0.015000000000000001;0.132;0.0455;0.021;0.021;;10875.1552734375;0.0;1159.15881347656;29880.0390625;505934.4948304526;414529.21004869137;228855.16399015902;228563.85505091405;226832.40886566712;430148.3826014536;457431.4281400766;453881.6901609956;473112.1826642056;520007.6839859002;517336.9716740983;453507.1766613264;457332.60951916117;464869.23356765806;465465.8864643596;430998.9964809699;414883.2198629546;457709.1576469882;457292.3345882162;;187738.9118479558;472431.1216696904;202844.87824551758;228855.16399015902;274.31251601285356;4140479.9522576504;1521458.0598989674;270362.8515902163;0.0;0;223;240;0;0;0;0;4;96;90;1777536274049.9014;651440950645.4219;1243699533139.637;33136.8591728431;12266.174075799865;241.7366492702297;4797.180582559201;3289516.1692168387;1400998.6142055965;104127.9429611641;1526943.1694826954;4.191510219541489;0.35505101333780664
8086;2019-02-13 07:46:37.892;729;187;118;118;111;52;190;28;25;35;632;607;24;56;245;245;247;188;194;192;189;27;549;357;365;133;362;258;549;-2.0;87.0;403.0;202.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29836.55078125;10876.9228515625;0.0;1158.60900878906;446.0;85159;;;Calculated values ==>;1550040397.892;346.06000000000006;291.86;284.96000000000004;284.96000000000004;284.26000000000005;278.36;274.0616903277293;292.16;275.96000000000004;275.66;276.66;336.36;333.86;275.56;278.76000000000005;297.66;297.66;297.86;291.96000000000004;292.36;292.06;;317.76000000000005;275.86;241.05796691057077;262.23063862743834;274.0616903277293;292.56;5490000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2580000.0;5490000.0;0.0;0.0145;0.06716666666666667;0.033666666666666664;0.021;0.021;;10876.9228515625;0.0;1158.60900878906;29836.55078125;505718.490295327;413396.8702782222;228833.11486510892;228833.11486510892;226811.87057994117;430346.717906069;457431.4281400766;453507.1766613264;473112.1826642056;520007.6839859002;517439.8113888629;453382.1211453705;457332.60951916117;465306.4224800408;466029.4888257932;430742.7581283444;413764.2266525931;457709.1576469882;457292.3345882162;;187321.02276691253;472333.7623376517;201974.58059831467;228833.11486510892;273.96053341770977;4140978.013497863;1521639.4812935328;270382.1827395519;0.0;0;223;240;0;0;0;0;4;96;90;1777755460199.463;651520818475.2621;1243854464719.327;16894.60603556562;9102.092451891012;246.18870639839318;4797.643614185254;3289933.4524822854;1401176.8344515252;104132.01246192446;1527023.1943141795;2.5790742917059237;0.21577263483840628
8087;2019-02-13 07:47:37.872;729;187;119;118;111;50;190;26;22;35;631;607;21;57;244;245;247;189;194;192;189;25;552;356;365;133;361;258;552;129.0;85.0;512.0;193.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29894.203125;10942.50390625;0.0;1161.44262695312;446.0;85160;;;Calculated values ==>;1550040457.872;346.06000000000006;291.86;285.06;284.96000000000004;284.26000000000005;278.16;273.955091788801;292.16;275.76000000000005;275.36;276.66;336.26000000000005;333.86;275.26000000000005;278.86;297.56;297.66;297.86;292.06;292.36;292.06;;317.76000000000005;275.66;241.05796691057077;262.23063862743834;273.955091788801;292.56;5520000.0;3560000.0;3650000.0;1330000.0;3610000.0;2580000.0;5520000.0;0.021500000000000002;0.014166666666666666;0.08533333333333333;0.03216666666666666;0.021;0.0425;;10942.50390625;0.0;1161.44262695312;29894.203125;505445.13627760764;412126.3827081116;229058.50713763945;228767.29854100602;226750.5488814185;430412.23801567365;457431.4281400766;453131.67985456734;473112.1826642056;519905.08057710517;517439.8113888629;453006.29281710915;457454.4531147289;465320.7433433528;466173.27820480464;429965.715369407;412889.33823237545;457709.1576469882;457292.3345882162;;187321.02276691253;472138.9942397944;201747.04854109636;215242.1222005647;273.8673281861784;4141475.6038618125;1521821.249240387;270401.5100586013;0.0;0;223;240;0;0;0;0;4;96;90;1777974387199.5325;651600591875.2875;1244009213119.3762;21451.488538749523;8697.607586641452;241.91534277461324;10287.134026475189;3290252.896753577;1401325.1158416157;104136.07863982428;1527148.8588923982;3.3607340699212376;0.22580289894577024
8088;2019-02-13 07:48:37.863;730;187;118;117;112;50;190;26;20;34;630;606;19;57;243;245;247;188;194;192;189;25;550;356;365;133;361;256;551;163.0;82.0;502.0;254.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29929.578125;10930.650390625;0.0;1144.08728027344;445.0;85161;;;Calculated values ==>;1550040517.863;346.16;291.86;284.96000000000004;284.86;284.36;278.16;273.955091788801;292.16;275.76000000000005;275.16;276.56;336.16;333.76000000000005;275.06;278.86;297.46000000000004;297.66;297.86;291.96000000000004;292.36;292.06;;317.66;275.66;241.05796691057077;261.9595390733887;273.955091788801;292.56;5500000.0;3560000.0;3650000.0;1330000.0;3610000.0;2560000.0;5510000.0;0.027166666666666665;0.013666666666666666;0.08366666666666665;0.042333333333333334;0.021;0.04816666666666666;;10930.650390625;0.0;1144.08728027344;29929.578125;505752.6540610059;412555.8353376608;228789.18240220204;228498.54783370413;227056.99879057807;430412.23801567365;457431.4281400766;453225.9738641032;473014.93639070686;519967.8563853425;517505.7895824865;453101.02988815715;457776.90588602994;465189.78860520123;466173.27820480464;430485.1456876203;412934.04071806197;457709.1576469882;457292.3345882162;;186903.13564328075;472138.9942397944;201730.159457967;213527.51894230477;273.8607414538735;4141974.0605919794;1522003.49818456;270420.7199258957;0.0;0;223;240;0;0;0;0;4;96;90;1778193354349.3027;651680379905.2037;1244163389989.2144;21041.81647198006;11447.30733909736;239.86510125063018;11741.338620278068;3290606.954511664;1401492.9649513438;104140.09287462806;1527332.4019620044;3.682922871259135;0.2588316144383081
8089;2019-02-13 07:49:37.883;730;187;118;117;112;49;190;25;21;34;628;605;20;56;243;246;247;189;194;192;189;25;551;356;365;133;361;254;551;204.0;84.0;585.0;236.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29915.326171875;10996.9384765625;0.0;1138.52661132812;445.0;85162;;;Calculated values ==>;1550040577.883;346.16;291.86;284.96000000000004;284.86;284.36;278.06;273.955091788801;292.16;275.66;275.26000000000005;276.56;335.96000000000004;333.66;275.16;278.76000000000005;297.46000000000004;297.76000000000005;297.86;292.06;292.36;292.06;;317.66;275.66;241.05796691057077;261.6868853414304;273.955091788801;292.56;5510000.0;3560000.0;3650000.0;1330000.0;3610000.0;2540000.0;5510000.0;0.034;0.014;0.09749999999999999;0.03933333333333333;0.021;0.05500000000000001;;10996.9384765625;0.0;1138.52661132812;29915.326171875;505661.6415821027;412555.8353376608;228789.18240220204;228498.54783370413;227056.99879057807;430412.23801567365;457431.4281400766;453693.4349883179;473014.93639070686;519928.34075058065;517571.8227706635;453569.25385851675;457977.089092597;465189.78860520123;466302.76539371355;430226.138493745;413307.47646805906;457709.1576469882;457292.3345882162;;186903.13564328075;472138.9942397944;201770.57847283638;212086.77270041234;273.8765036562084;4142472.9343634737;1522186.2890016977;270439.7480489138;0.0;0;223;240;0;0;0;0;4;96;90;1778412427349.2332;651760206505.1783;1244316440989.1658;24562.478510259443;10634.491020167015;236.86126835960326;13486.305903829214;3290987.116981659;1401677.0412759413;104144.06691861346;1527542.7024097622;4.03117114575446;0.2639393618996228
8090;2019-02-13 07:50:37.853;732;187;119;118;111;49;190;25;23;34;626;603;21;57;243;246;247;188;194;192;189;25;546;357;365;133;362;253;546;263.0;83.0;866.0;260.0;126.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29406.421875;10484.4619140625;0.0;1132.79028320312;442.0;85163;;;Calculated values ==>;1550040637.853;346.36;291.86;285.06;284.96000000000004;284.26000000000005;278.06;274.0616903277293;292.16;275.66;275.46000000000004;276.56;335.76000000000005;333.46000000000004;275.26000000000005;278.86;297.46000000000004;297.76000000000005;297.86;291.96000000000004;292.36;292.06;;317.36;275.66;241.05796691057077;261.54996906429363;274.0616903277293;292.56;5460000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2530000.0;5460000.0;0.04383333333333333;0.013833333333333333;0.14433333333333334;0.043333333333333335;0.021;0.06483333333333333;;10484.4619140625;0.0;1132.79028320312;29406.421875;506365.53892336733;414617.0881074537;229192.01072047086;228899.42935122104;226873.63332849115;430346.717906069;457431.4281400766;454111.45327785914;473014.93639070686;519806.4023236927;517451.1058712398;453864.0491720343;458257.6768054468;465044.1086722825;466159.22355335305;431507.43112226046;414969.6757126242;457709.1576469882;457292.3345882162;;185649.48583044452;472138.9942397944;202070.5196686314;210855.37281138662;273.997893761144;4142967.03509015;1522365.2111658698;270458.66622589016;0.0;0;223;240;0;0;0;0;4;96;90;1778631317849.3376;651839966605.2164;1244468464939.2383;36377.908084265204;11702.967231417062;228.7722831666347;15977.329688531116;3291494.699618578;1401863.093688717;104147.94525807157;1527788.109941334;5.5337506835318075;0.35842236145178935
8091;2019-02-13 07:51:37.844;734;185;119;119;113;50;190;26;23;34;623;601;21;59;243;246;247;187;194;192;189;25;548;356;365;133;361;253;549;-1.0;82.0;425.0;149.0;126.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29274.64453125;10402.2373046875;0.0;1131.33068847656;443.0;85164;;;Calculated values ==>;1550040697.844;346.56000000000006;291.66;285.06;285.06;284.46000000000004;278.16;273.955091788801;292.16;275.76000000000005;275.46000000000004;276.56;335.46000000000004;333.26000000000005;275.26000000000005;279.06;297.46000000000004;297.76000000000005;297.86;291.86;292.36;292.06;;317.46000000000004;275.66;241.05796691057077;261.54996906429363;273.955091788801;292.56;5480000.0;3560000.0;3650000.0;1330000.0;3610000.0;2530000.0;5490000.0;0.0;0.013666666666666666;0.07083333333333333;0.024833333333333332;0.021;0.021;;10402.2373046875;0.0;1131.33068847656;29274.64453125;506434.0220733961;412648.34060041176;229125.00534120802;229125.00534120802;227385.54980107656;430412.23801567365;457431.4281400766;454111.45327785914;473014.93639070686;519499.4578594672;517246.06739612925;453864.0491720343;458498.2948140416;465189.78860520123;466302.76539371355;430998.9964809699;413396.8702782222;457709.1576469882;457292.3345882162;;186067.36719380575;472138.9942397944;201744.88010032527;229125.00534120802;273.86648253548515;4143455.9706269656;1522539.2408848277;270477.5310705581;0.0;0;223;240;0;0;0;0;4;96;90;1778850284999.978;651919754635.4498;1244620242169.6821;17875.965600075317;6714.787167796816;240.56239143755175;4791.513914187172;3291946.747416594;1402016.551953633;104151.85579370304;1527961.157677475;2.5684011306002;0.1970904171937916
8092;2019-02-13 07:52:37.844;735;186;119;119;113;50;190;25;21;34;620;599;20;61;243;246;247;188;194;192;189;25;549;356;365;133;361;253;550;177.0;87.0;542.0;137.0;126.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;29114.822265625;10111.892578125;0.0;1135.40808105469;445.0;85165;;;Calculated values ==>;1550040757.844;346.66;291.76000000000005;285.06;285.06;284.46000000000004;278.16;273.955091788801;292.16;275.66;275.26000000000005;276.56;335.16;333.06;275.16;279.26000000000005;297.46000000000004;297.76000000000005;297.86;291.96000000000004;292.36;292.06;;317.66;275.66;241.05796691057077;261.54996906429363;273.955091788801;292.56;5490000.0;3560000.0;3650000.0;1330000.0;3610000.0;2530000.0;5500000.0;0.029500000000000002;0.0145;0.09033333333333333;0.022833333333333334;0.021;0.0505;;10111.892578125;0.0;1135.40808105469;29114.822265625;506468.40845032356;412601.8314242595;229102.78328135208;229102.78328135208;227364.6465970384;430412.23801567365;457431.4281400766;453864.0491720343;473014.93639070686;519192.434784519;517040.99077446567;453740.19083978806;458738.57249859604;465189.78860520123;466302.76539371355;430742.7581283444;413351.9237643686;457709.1576469882;457292.3345882162;;186903.13564328075;472138.9942397944;201832.0671359511;213172.3649389891;273.90047454891777;4143942.5495169396;1522710.1919671844;270496.4205603042;0.0;0;223;240;0;0;0;0;4;96;90;1779069284999.978;651999554635.4498;1244772042169.6821;22766.889043926185;6172.008168871089;252.16709827764905;12328.05846728597;3292285.437871961;1402123.941914772;104155.961872784;1528103.8207806537;3.691474428975481;0.21029484745476104
8093;2019-02-13 07:53:37.875;736;186;118;118;114;51;190;26;20;34;618;597;19;63;243;247;247;188;194;192;189;26;548;357;365;133;362;252;549;-2.0;81.0;399.0;173.0;126.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28748.58203125;9672.3271484375;0.0;1125.37658691406;448.0;85166;;;Calculated values ==>;1550040817.875;346.76;291.76000000000005;284.96000000000004;284.96000000000004;284.56;278.26000000000005;274.0616903277293;292.16;275.76000000000005;275.16;276.56;334.96000000000004;332.86;275.06;279.46000000000004;297.46000000000004;297.86;297.86;291.96000000000004;292.36;292.06;;317.96000000000004;275.76000000000005;241.05796691057077;261.41265627149306;274.0616903277293;292.56;5480000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2520000.0;5490000.0;0.0;0.013500000000000002;0.0665;0.028833333333333332;0.021;0.021;;9672.3271484375;0.0;1125.37658691406;28748.58203125;506683.4810549202;413024.9693880693;228833.11486510892;228833.11486510892;227673.51425540238;430346.717906069;457431.4281400766;453910.6640770486;473014.93639070686;519071.0058617585;516920.68521204713;453787.02242122946;459136.37690239534;465044.1086722825;466288.85533692164;430998.9964809699;413764.2266525931;457709.1576469882;457292.3345882162;;188156.80290529504;472236.3865531139;201999.0124293835;228833.11486510892;273.9700497910207;4144424.993686036;1522875.1456466853;270515.2701664395;0.0;0;223;240;0;0;0;0;4;96;90;1779288398149.6091;652079395865.3154;1244923620444.4268;16752.12483456973;7791.844287234225;232.6693926830864;4797.643614185254;3292614.93313837;1402240.3674738526;104160.00426435898;1528246.6087000873;2.7389418022135974;0.21955639518748674
8094;2019-02-13 07:54:37.855;736;186;118;118;114;51;190;26;20;34;617;595;19;66;243;247;247;188;194;192;189;26;549;357;365;133;362;252;550;262.0;86.0;446.0;139.0;126.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28455.412109375;9440.9365234375;0.0;1124.56799316406;451.0;85167;;;Calculated values ==>;1550040877.855;346.76;291.76000000000005;284.96000000000004;284.96000000000004;284.56;278.26000000000005;274.0616903277293;292.16;275.76000000000005;275.16;276.56;334.86;332.66;275.06;279.76000000000005;297.46000000000004;297.86;297.86;291.96000000000004;292.36;292.06;;318.26000000000005;275.76000000000005;241.05796691057077;261.41265627149306;274.0616903277293;292.56;5490000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2520000.0;5500000.0;0.043666666666666666;0.014333333333333333;0.07433333333333333;0.023166666666666665;0.021;0.06466666666666666;;9440.9365234375;0.0;1124.56799316406;28455.412109375;506593.21620202245;412601.8314242595;228811.12109001927;228811.12109001927;227652.39945698058;430346.717906069;457431.4281400766;453910.6640770486;473014.93639070686;518968.7002690526;516715.6781219219;453787.02242122946;459494.864156644;465044.1086722825;466288.85533692164;430742.7581283444;413351.9237643686;457709.1576469882;457292.3345882162;;189410.48811896544;472236.3865531139;202106.7161838212;210778.76519975153;274.0119833057122;4144901.534737376;1523034.3697516024;270534.01345476677;0.0;0;223;240;0;0;0;0;4;96;90;1779507325149.6787;652159169265.3408;1245074770044.4749;18717.42679339657;6258.004030221947;249.26862588365307;15941.21082045405;3292910.4142088313;1402357.4105158455;104164.01907579826;1528419.3748791686;3.8962559909252126;0.19043711505079758
8095;2019-02-13 07:55:37.865;737;187;119;118;113;52;190;26;21;34;615;594;19;70;243;247;247;188;194;192;189;26;547;359;365;133;363;251;548;83.0;109.0;451.0;176.0;126.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28124.48046875;9137.1796875;0.0;1126.314453125;452.0;85168;;;Calculated values ==>;1550040937.865;346.86;291.86;285.06;284.96000000000004;284.46000000000004;278.36;274.27422755570615;292.16;275.76000000000005;275.26000000000005;276.56;334.66;332.56;275.06;280.16;297.46000000000004;297.86;297.86;291.96000000000004;292.36;292.06;;318.36;275.76000000000005;241.05796691057077;261.27494424493943;274.27422755570615;292.56;5470000.0;3590000.0;3650000.0;1330000.0;3629999.9999999995;2510000.0;5480000.0;0.013833333333333333;0.018166666666666668;0.07516666666666666;0.029333333333333333;0.021;0.034833333333333334;;9137.1796875;0.0;1126.314453125;28124.48046875;506898.23688167694;413808.91226698237;229147.2837524931;228855.16399015902;227406.503711544;430214.79039162316;457431.4281400766;454203.89765197685;473014.93639070686;518847.5178876695;516698.1319602063;453957.3546319885;460127.3715214526;464898.1456994284;466001.4536310495;431253.8809153135;414171.1577566021;457709.1576469882;457292.3345882162;;189828.38726562503;472236.3865531139;202565.08852365683;218590.71818314664;274.19933364514645;4145373.112425303;1523189.2131896082;270552.7739347085;0.0;0;223;240;0;0;0;0;4;96;90;1779726361649.6438;652238982565.3281;1245225695194.451;18914.850486145388;7910.358075530739;310.336137383257;8314.772971443257;3293224.068786496;1402475.499878322;104168.68322605359;1528621.5417662687;3.4540203545479766;0.24035375038661239
8096;2019-02-13 07:56:37.856;738;186;119;119;113;52;190;26;22;34;614;592;20;72;244;247;247;188;194;192;189;26;549;357;365;132;362;252;550;252.0;86.0;478.0;117.0;126.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27936.115234375;9024.1357421875;0.0;1128.77062988281;453.0;85169;;;Calculated values ==>;1550040997.856;346.96000000000004;291.76000000000005;285.06;285.06;284.46000000000004;278.36;274.0616903277293;292.16;275.76000000000005;275.36;276.56;334.56;332.36;275.16;280.36;297.56;297.86;297.86;291.96000000000004;292.36;292.06;;318.46000000000004;275.76000000000005;240.83765695389522;261.41265627149306;274.0616903277293;292.56;5490000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2520000.0;5500000.0;0.042;0.014333333333333333;0.07966666666666668;0.0195;0.021;0.063;;9024.1357421875;0.0;1128.77062988281;27936.115234375;506842.6801889249;412601.8314242595;229102.78328135208;229102.78328135208;227364.6465970384;430346.717906069;457431.4281400766;454157.6373402291;473145.2311080622;518661.7303449441;516408.09505500714;453910.6640770486;460209.6615143617;465175.32018785755;466288.85533692164;430742.7581283444;413351.9237643686;457709.1576469882;457292.3345882162;;190246.288480595;472367.87413283327;202127.1030330817;211118.99644917186;274.0199174649729;4145840.213979928;1523340.5347830525;270571.56349152414;0.0;0;223;240;0;0;0;0;4;96;90;1779945328799.414;652318470640.2448;1245376572559.2927;20078.432566469415;5269.695036445156;249.26862588365307;15508.920302759794;3293548.9640699895;1402585.3171790736;104173.34589956996;1528820.0427637289;4.048724082065568;0.19258979184499442
8097;2019-02-13 07:57:37.866;739;186;119;118;113;52;190;26;23;34;614;592;21;75;243;247;247;188;194;192;189;26;549;357;365;132;362;252;550;-1.0;83.0;518.0;113.0;126.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27663.060546875;8706.9658203125;0.0;1132.99401855469;454.0;85170;;;Calculated values ==>;1550041057.866;347.06000000000006;291.76000000000005;285.06;284.96000000000004;284.46000000000004;278.36;274.0616903277293;292.16;275.76000000000005;275.46000000000004;276.56;334.56;332.36;275.26000000000005;280.66;297.46000000000004;297.86;297.86;291.96000000000004;292.36;292.06;;318.56;275.76000000000005;240.83765695389522;261.41265627149306;274.0616903277293;292.56;5490000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2520000.0;5500000.0;0.0;0.013833333333333333;0.08633333333333333;0.01883333333333333;0.021;0.021;;8706.9658203125;0.0;1132.99401855469;27663.060546875;506967.33677030756;412601.8314242595;229102.78328135208;228811.12109001927;227364.6465970384;430346.717906069;457431.4281400766;454280.97009589704;473145.2311080622;518661.7303449441;516408.09505500714;454034.2021912492;460565.9934367964;465044.1086722825;466288.85533692164;430742.7581283444;413351.9237643686;457709.1576469882;457292.3345882162;;190664.19178205615;472367.87413283327;202095.2731944868;229102.78328135208;274.0075294620899;4146303.6176657756;1523488.3185892464;270590.4146715979;0.0;0;223;240;0;0;0;0;4;96;90;1780164365299.3792;652397683840.2322;1245527797759.2688;21772.031832488417;5090.133984338858;240.57320870166515;4791.9805774441475;3293897.7760655703;1402671.6634762178;104177.4285951934;1528989.2451333993;3.2413465222684206;0.23192412637652643
8098;2019-02-13 07:58:37.867;739;186;119;119;113;52;190;26;23;34;615;593;21;78;243;247;246;187;194;192;189;26;548;357;365;131;362;252;549;-1.0;83.0;349.0;114.0;126.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27448.73828125;8496.2490234375;0.0;1136.419921875;455.0;85171;;;Calculated values ==>;1550041117.867;347.06000000000006;291.76000000000005;285.06;285.06;284.46000000000004;278.36;274.0616903277293;292.16;275.76000000000005;275.46000000000004;276.56;334.66;332.46000000000004;275.26000000000005;280.96000000000004;297.46000000000004;297.86;297.76000000000005;291.86;292.36;292.06;;318.66;275.76000000000005;240.61611355647437;261.41265627149306;274.0616903277293;292.56;5480000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2520000.0;5490000.0;0.0;0.013833333333333333;0.05816666666666667;0.019;0.021;0.021;;8496.2490234375;0.0;1136.419921875;27448.73828125;507057.29263801925;413024.9693880693;229125.00534120802;229125.00534120802;227385.54980107656;430346.717906069;457431.4281400766;454280.97009589704;473275.31562819314;518764.062546342;516510.6324525625;454034.2021912492;460921.6283659845;465044.1086722825;466288.85533692164;430760.7589925302;413396.8702782222;457709.1576469882;457292.3345882162;;191082.09718829524;472499.14586990676;202043.3741696417;229125.00534120802;273.9873251764213;4146762.8903116966;1523631.681102676;270609.3267696835;0.0;0;223;240;0;0;0;0;4;96;90;1780383368949.9849;652476585155.4504;1245679000279.687;14671.820163043854;5138.659662305036;240.200460547927;4791.513914187172;3294201.4798946856;1402756.9048441746;104181.43510922235;1529069.1089187579;2.5789523486294867;0.185368491944803
8099;2019-02-13 07:59:37.857;739;185;119;119;113;52;190;25;22;34;618;594;21;81;243;247;246;187;194;192;189;25;549;356;365;130;361;253;550;-1.0;111.0;668.0;81.0;126.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27199.97265625;8264.328125;0.0;1138.76611328125;457.0;85172;;;Calculated values ==>;1550041177.857;347.06000000000006;291.66;285.06;285.06;284.46000000000004;278.36;273.955091788801;292.16;275.66;275.36;276.56;334.96000000000004;332.56;275.26000000000005;281.26000000000005;297.46000000000004;297.86;297.76000000000005;291.86;292.36;292.06;;318.86;275.66;240.39332010688793;261.54996906429363;273.955091788801;292.56;5490000.0;3560000.0;3650000.0;1300000.0;3610000.0;2530000.0;5500000.0;0.0;0.018500000000000003;0.11133333333333333;0.013500000000000002;0.021;0.021;;8264.328125;0.0;1138.76611328125;27199.97265625;506967.33677030756;412219.46467945963;229102.78328135208;229102.78328135208;227364.6465970384;430412.23801567365;457431.4281400766;453987.8031238918;473405.19094569265;518987.70859065343;516528.1303357483;453864.0491720343;461123.3775941327;465189.78860520123;466432.15063586115;430503.14087793685;412979.2520416587;457709.1576469882;457292.3345882162;;191917.91438739494;472533.2602288536;201877.96456889724;229102.78328135208;273.918361145362;4147218.2203352605;1523771.3293003559;270628.2834933322;0.0;0;223;240;0;0;0;0;4;96;90;1780602332450.0198;652554872105.4629;1245830475029.7112;28068.22869245606;3653.846491409412;324.19194347114626;4791.9805774441475;3294557.587607359;1402830.1635169864;104186.13759537826;1529148.9580624586;3.9176729246004305;0.265143108040056
8100;2019-02-13 08:00:37.847;740;186;119;119;113;52;190;25;21;33;621;596;20;82;243;248;246;188;194;192;189;24;549;357;365;130;362;256;550;230.0;85.0;471.0;175.0;126.0;0;93;59;1;0;0;0;0;0;0;1;0;0;0;0;27502.578125;8555.2607421875;0.0;1122.91845703125;458.0;85173;;;Calculated values ==>;1550041237.847;347.16;291.76000000000005;285.06;285.06;284.46000000000004;278.36;274.0616903277293;292.16;275.66;275.26000000000005;276.46000000000004;335.26000000000005;332.76000000000005;275.16;281.36;297.46000000000004;297.96000000000004;297.76000000000005;291.96000000000004;292.36;292.06;;318.96000000000004;275.56;240.39332010688793;261.9595390733887;274.0616903277293;292.56;5490000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2560000.0;5500000.0;0.03833333333333333;0.014166666666666666;0.0785;0.029166666666666667;0.021;0.059333333333333335;;8555.2607421875;0.0;1122.91845703125;27502.578125;507091.9433064623;412601.8314242595;229102.78328135208;229102.78328135208;227364.6465970384;430346.717906069;457431.4281400766;453350.8084663683;473308.3704715943;519045.20368409005;516478.3082821728;453225.9738641032;460780.9196943357;465044.1086722825;466418.3847020313;430503.14087793685;413351.9237643686;457709.1576469882;457292.3345882162;;192335.8262164488;472436.3020657052;202060.26834341988;211631.49554055318;273.99390281986996;4147673.9989476004;1523911.469179841;270647.127723451;0.0;0;223;240;0;0;0;0;4;96;90;1780821295949.1843;652632859105.1653;1245983149579.1287;19726.30739965145;7885.967650233321;242.9755757755505;14575.87645016134;3294955.809025307;1402926.312606947;104190.86320362128;1529310.3299706047;4.3842055620593205;0.24614333600907132
8101;2019-02-13 08:01:37.868;740;186;119;119;115;53;190;26;21;34;625;599;20;79;243;248;246;188;194;192;189;25;553;358;365;130;363;254;554;90.0;110.0;442.0;142.0;126.0;0;89;58;1;0;0;0;0;0;0;1;0;0;0;0;27410.013671875;8582.0966796875;0.0;1089.95080566406;459.0;85174;;;Calculated values ==>;1550041297.868;347.16;291.76000000000005;285.06;285.06;284.66;278.46000000000004;274.1680685717883;292.16;275.76000000000005;275.26000000000005;276.56;335.66;333.06;275.16;281.06;297.46000000000004;297.96000000000004;297.76000000000005;291.96000000000004;292.36;292.06;;319.06;275.66;240.39332010688793;261.6868853414304;274.1680685717883;292.56;5530000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2540000.0;5540000.0;0.015000000000000001;0.018333333333333333;0.07366666666666667;0.023666666666666666;0.021;0.036000000000000004;;8582.0966796875;0.0;1089.95080566406;27410.013671875;506731.9373977483;410846.3285738816;229014.4531857927;229014.4531857927;227856.11455276326;430280.9020939914;457431.4281400766;453693.4349883179;473405.19094569265;519621.23822057433;516956.27022608893;453569.25385851675;460732.27571313136;464898.1456994284;466275.0664382286;429458.4933259635;411644.6103821836;457709.1576469882;457292.3345882162;;192753.74022246967;472533.2602288536;202312.72236741992;217888.73201147068;274.09668520695965;4148131.7640420874;1524054.3304759986;270665.57475488726;0.0;0;223;240;0;0;0;0;4;96;90;1781040372599.7205;652710886405.3562;1246136203129.5032;18518.37916307282;6395.219396053931;326.5878539692987;8618.52969276284;3295274.6262944457;1403045.364152753;104195.61122677411;1529503.6843392868;3.500677199645509;0.2256268980832199
8102;2019-02-13 08:02:37.858;740;187;119;118;114;53;190;26;20;34;627;601;20;77;243;248;246;189;194;192;189;26;550;358;365;130;363;253;551;-2.0;84.0;544.0;143.0;126.0;0;86;52;1;0;0;0;0;0;0;1;0;0;0;0;26926.373046875;8159.85302734375;0.0;1059.060546875;460.0;85175;;;Calculated values ==>;1550041357.858;347.16;291.86;285.06;284.96000000000004;284.56;278.46000000000004;274.1680685717883;292.16;275.76000000000005;275.16;276.56;335.86;333.26000000000005;275.16;280.86;297.46000000000004;297.96000000000004;297.76000000000005;292.06;292.36;292.06;;319.16;275.76000000000005;240.39332010688793;261.54996906429363;274.1680685717883;292.56;5500000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2530000.0;5510000.0;0.0;0.014;0.09066666666666667;0.02383333333333333;0.021;0.021;;8159.85302734375;0.0;1059.060546875;26926.373046875;507002.0307713531;412555.8353376608;229080.61730282428;228789.18240220204;227631.33601229617;430280.9020939914;457431.4281400766;453740.19083978806;473405.19094569265;519908.69983983604;517246.06739612925;453740.19083978806;460648.95203399897;464898.1456994284;466275.0664382286;430244.12685185036;413307.47646805906;457709.1576469882;457292.3345882162;;193171.6564234249;472630.20280472847;202335.10805098826;229080.61730282428;274.10538851893057;4148584.4917976116;1524193.8234708714;270683.48019808996;0.0;0;223;240;0;0;0;0;4;96;90;1781259336099.7554;652788873405.3687;1246288277779.5273;22794.06083951785;6442.0330916308085;237.11310537307827;4792.446062993231;3295618.8392494665;1403152.3234273167;104200.30795185138;1529615.4238442474;3.7168862495187005;0.27960166451750673
8103;2019-02-13 08:03:37.879;740;185;118;118;113;53;190;27;20;34;626;601;19;76;244;247;246;187;194;192;189;27;546;358;365;131;363;253;548;0.0;87.0;333.0;89.0;126.0;0;85;48;1;0;0;0;0;0;0;1;0;0;0;0;26645.2890625;7861.19580078125;0.0;1061.20861816406;459.0;85176;;;Calculated values ==>;1550041417.879;347.16;291.66;284.96000000000004;284.96000000000004;284.46000000000004;278.46000000000004;274.1680685717883;292.16;275.86;275.16;276.56;335.76000000000005;333.26000000000005;275.06;280.76000000000005;297.56;297.86;297.76000000000005;291.86;292.36;292.06;;319.06;275.86;240.61611355647437;261.54996906429363;274.1680685717883;292.56;5460000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2530000.0;5480000.0;0.0;0.0145;0.0555;0.014833333333333334;0.021;0.021;;7861.19580078125;0.0;1061.20861816406;26645.2890625;507361.326283585;413071.18990964803;228855.16399015902;228855.16399015902;227406.503711544;430280.9020939914;457431.4281400766;453740.19083978806;473275.31562819314;519806.4023236927;517246.06739612925;453616.22754005145;460530.1525311488;465029.61547741666;466145.29014520516;431271.8898154947;413808.91226698237;457709.1576469882;457292.3345882162;;192753.74022246967;472596.2217928923;202353.20169249168;228855.16399015902;274.1124222073127;4149031.0785651896;1524327.378938961;270701.1552918901;0.0;0;223;240;0;0;0;0;4;96;90;1781478412749.4211;652867200810.2491;1246440130909.2957;13951.97789767495;4008.604798155943;253.21317445342893;4797.180582559201;3295925.1634144224;1403239.4425572925;104204.39543429535;1529695.3653692494;2.579010698504471;0.17350275443515545
8104;2019-02-13 08:04:37.859;740;185;118;118;113;53;190;27;19;35;625;600;19;78;243;247;246;187;194;192;189;26;548;357;365;132;362;253;550;229.0;83.0;379.0;123.0;126.0;0;85;46;1;0;0;0;0;0;0;1;0;0;0;0;26610.8984375;7762.99609375;0.0;1060.93530273438;459.0;85177;;;Calculated values ==>;1550041477.859;347.16;291.66;284.96000000000004;284.96000000000004;284.46000000000004;278.46000000000004;274.0616903277293;292.16;275.86;275.06;276.66;335.66;333.16;275.06;280.96000000000004;297.46000000000004;297.86;297.76000000000005;291.86;292.36;292.06;;319.06;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;292.56;5480000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2530000.0;5500000.0;0.03816666666666667;0.013833333333333333;0.06316666666666666;0.0205;0.021;0.05916666666666667;;7762.99609375;0.0;1060.93530273438;26610.8984375;507181.7966826777;412219.46467945963;228811.12109001927;228811.12109001927;227364.6465970384;430346.717906069;457431.4281400766;453616.22754005145;473242.3297776949;519704.0961782227;517143.53387250955;453616.22754005145;460767.6739055652;465044.1086722825;466288.85533692164;430760.7589925302;412979.2520416587;457709.1576469882;457292.3345882162;;192753.74022246967;472367.87413283327;202087.34469470076;211572.40335895465;274.00444333599637;4149474.7321939766;1524457.5371375906;270718.83392972563;0.0;0;223;240;0;0;0;0;4;96;90;1781697339749.4907;652946074510.2742;1246591880309.344;15888.241099731318;5540.750853481717;245.977512820389;14538.429264397977;3296173.749016649;1403318.9939950935;104208.55397004982;1529856.4417413312;4.103998218397243;0.19533754050567528
8105;2019-02-13 08:05:37.859;740;185;118;118;112;53;190;26;18;35;624;599;18;80;243;248;246;187;194;192;189;25;546;357;365;132;362;253;547;275.0;85.0;526.0;212.0;126.0;0;83;42;1;0;0;0;0;0;0;1;0;0;0;0;26288.1171875;7526.095703125;0.0;1048.4453125;460.0;85178;;;Calculated values ==>;1550041537.859;347.16;291.66;284.96000000000004;284.96000000000004;284.36;278.46000000000004;274.0616903277293;292.16;275.76000000000005;274.96000000000004;276.66;335.56;333.06;274.96000000000004;281.16;297.46000000000004;297.96000000000004;297.76000000000005;291.86;292.36;292.06;;319.16;275.66;240.83765695389522;261.54996906429363;274.0616903277293;292.56;5460000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2530000.0;5470000.0;0.04583333333333333;0.014166666666666666;0.08766666666666666;0.035333333333333335;0.021;0.06683333333333333;;7526.095703125;0.0;1048.4453125;26288.1171875;507361.326283585;413488.24991588667;228877.26872991896;228877.26872991896;227139.87781552845;430346.717906069;457431.4281400766;453492.1586810699;473242.3297776949;519601.78136849473;517040.99077446567;453492.1586810699;461004.886302071;465044.1086722825;466418.3847020313;431271.8898154947;414215.5863340789;457709.1576469882;457292.3345882162;;193171.6564234249;472270.6324499597;202031.12671937904;210466.57283740406;273.982556258104;4149915.557324185;1524584.946235898;270736.41210151924;0.0;0;223;240;0;0;0;0;4;96;90;1781916339749.4907;653025274510.2742;1246743680309.344;22044.750468641563;9548.462535813851;241.63096598672365;16496.188410345945;3296489.857279719;1403444.7374400042;104212.61737403988;1530115.0635552874;5.636573700296799;0.3240724243466786
8106;2019-02-13 08:06:37.850;740;184;119;118;113;53;190;26;17;35;622;598;17;81;243;248;246;185;194;192;189;26;547;356;365;132;361;252;548;-3.0;112.0;222.0;101.0;126.0;0;82;38;1;0;0;0;0;0;0;1;0;0;0;0;26038.54296875;7268.9033203125;0.0;1038.96936035156;460.0;85179;;;Calculated values ==>;1550041597.85;347.16;291.56;285.06;284.96000000000004;284.46000000000004;278.46000000000004;273.955091788801;292.16;275.76000000000005;274.86;276.66;335.36;332.96000000000004;274.86;281.26000000000005;297.46000000000004;297.96000000000004;297.76000000000005;291.66;292.36;292.06;;319.16;275.76000000000005;240.83765695389522;261.41265627149306;273.955091788801;292.56;5470000.0;3560000.0;3650000.0;1320000.0;3610000.0;2520000.0;5480000.0;0.0;0.018666666666666668;0.037000000000000005;0.016833333333333332;0.021;0.021;;7268.9033203125;0.0;1038.96936035156;26038.54296875;507271.5909813177;412695.35991861223;229147.2837524931;228855.16399015902;227406.503711544;430412.23801567365;457431.4281400766;453539.4261564026;473242.3297776949;519480.140602618;517023.17438509874;453539.4261564026;461276.576668108;465189.78860520123;466561.43444993236;431017.00190191483;413071.18990964803;457709.1576469882;457292.3345882162;;193171.6564234249;472367.87413283327;201698.8222171404;229147.2837524931;273.84851805981003;4150351.5474167047;1524708.2194005484;270753.8046145064;0.0;0;223;240;0;0;0;0;4;96;90;1782135306899.261;653104462630.191;1246895157584.185;9318.102345752703;4556.262373914163;334.98849052231355;4791.046067550185;3296751.175182665;1403562.2591832224;104217.42181539809;1530292.4305667074;2.287035443135924;0.1576402349610389
8107;2019-02-13 08:07:37.840;740;183;119;118;113;53;190;25;15;34;621;597;16;83;242;248;246;184;194;192;189;25;546;356;365;132;360;251;548;132.0;85.0;391.0;164.0;126.0;0;81;30;1;0;0;0;0;0;0;1;0;0;0;0;25690.359375;6919.50244140625;0.0;1018.4639282226599;460.0;85180;;;Calculated values ==>;1550041657.84;347.16;291.46000000000004;285.06;284.96000000000004;284.46000000000004;278.46000000000004;273.955091788801;292.16;275.66;274.66;276.56;335.26000000000005;332.86;274.76000000000005;281.46000000000004;297.36;297.96000000000004;297.76000000000005;291.56;292.36;292.06;;319.16;275.66;240.83765695389522;261.27494424493943;273.955091788801;292.56;5460000.0;3560000.0;3650000.0;1320000.0;3600000.0;2510000.0;5480000.0;0.022000000000000002;0.014166666666666666;0.06516666666666666;0.02733333333333333;0.021;0.043000000000000003;;6919.50244140625;0.0;1018.4639282226599;25690.359375;507361.326283585;412314.6283600508;229147.2837524931;228855.16399015902;227406.503711544;430412.23801567365;457431.4281400766;453463.03147977614;473145.2311080622;519460.90140121273;517005.4372192144;453586.768352435;461665.20015742414;465204.3799370688;466561.43444993236;431271.8898154947;412695.35991861223;457709.1576469882;457292.3345882162;;193171.6564234249;472270.6324499597;201763.47543507547;215136.96321800037;273.87373398067416;4150782.5497572734;1524826.436409129;270770.9470343677;0.0;0;223;240;0;0;0;0;4;96;90;1782354270399.296;653183649430.2036;1247046032434.209;16402.421068912994;7393.862291740168;263.16750687250175;10412.680968919281;3296965.4771548724;1403661.8269580568;104222.40561793829;1530419.107175744;4.342690587394927;0.27169501056061124
8108;2019-02-13 08:08:37.861;740;182;119;119;113;53;190;26;14;34;619;595;15;85;242;248;246;183;194;192;189;25;544;356;365;132;360;253;546;-1.0;82.0;-1.0;77.0;126.0;0;80;26;1;0;0;0;0;0;0;1;0;0;0;0;25419.751953125;6655.1806640625;0.0;1032.89184570312;461.0;85181;;;Calculated values ==>;1550041717.861;347.16;291.36;285.06;285.06;284.46000000000004;278.46000000000004;273.955091788801;292.16;275.76000000000005;274.56;276.56;335.06;332.66;274.66;281.66;297.36;297.96000000000004;297.76000000000005;291.46000000000004;292.36;292.06;;319.26000000000005;275.66;240.83765695389522;261.54996906429363;273.955091788801;292.56;5440000.0;3560000.0;3650000.0;1320000.0;3600000.0;2530000.0;5460000.0;0.0;0.013666666666666666;0.0;0.012833333333333334;0.021;0.021;;6655.1806640625;0.0;1032.89184570312;25419.751953125;507540.620223235;412790.9170278053;229192.01072047086;229192.01072047086;227448.56457755668;430412.23801567365;457431.4281400766;452994.8156518856;473145.2311080622;519090.07612567;516630.72187744256;453119.3127602432;461596.58555166336;465204.3799370688;466561.43444993236;431777.67910605733;413165.12892956054;457709.1576469882;457292.3345882162;;193589.57483703562;472270.6324499597;201097.6601538708;229192.01072047086;273.61355572141116;4151208.616423875;1524939.598361444;270788.04764897993;0.0;0;223;240;0;0;0;0;4;96;90;1782573347049.832;653262877150.3975;1247197285354.579;0.0;3480.053144466475;254.37151907878948;4790.106801222652;3297102.2118378426;1403752.4746358336;104226.71995265393;1530545.841415603;1.1087995663334083;0.06108811564005824
8109;2019-02-13 08:09:37.851;740;182;120;119;115;54;190;25;14;34;618;594;14;87;242;248;246;184;194;192;189;24;550;356;365;133;361;255;552;272.0;85.0;266.0;165.0;126.0;0;82;32;1;0;0;0;0;0;0;1;0;0;0;0;25816.958984375;7040.8681640625;0.0;1049.23315429688;462.0;85182;;;Calculated values ==>;1550041777.851;347.16;291.36;285.16;285.06;284.66;278.56;273.955091788801;292.16;275.66;274.56;276.56;334.96000000000004;332.56;274.56;281.86;297.36;297.96000000000004;297.76000000000005;291.56;292.36;292.06;;319.36;275.56;241.05796691057077;261.82340779136865;273.955091788801;292.56;5500000.0;3560000.0;3650000.0;1330000.0;3610000.0;2550000.0;5520000.0;0.04533333333333334;0.014166666666666666;0.044333333333333336;0.0275;0.021;0.06633333333333334;;7040.8681640625;0.0;1049.23315429688;25816.958984375;507002.0307713531;249798.2432031742;229350.5239250429;229058.50713763945;227898.41009287813;430412.23801567365;457431.4281400766;452648.5229838137;473014.93639070686;518820.95047796;516357.89646335936;452648.5229838137;461528.3270141973;465058.7251422519;466561.43444993236;430244.12685185036;250578.01095715494;457709.1576469882;457292.3345882162;;194007.49548133422;472041.5853210863;201743.80514698412;210483.62063953537;273.8660633197504;4151635.5178529904;1525053.7130794064;270805.39579880907;0.0;0;223;240;0;0;0;0;4;96;90;1782792310549.867;653342363900.4102;1247349659954.6033;11123.442490766112;7433.18895478781;2545.269975174852;16371.644691929165;3297194.891742721;1403843.4031627278;104250.04641005212;1530722.1599534191;4.632024326767929;0.20631778935868705
8110;2019-02-13 08:10:37.871;741;184;120;120;116;55;190;26;15;34;619;594;14;86;242;248;246;186;194;192;189;25;552;358;365;133;364;258;554;-1.0;83.0;365.0;202.0;126.0;0;83;39;1;0;0;0;0;0;0;1;0;0;0;0;26253.43359375;7401.6982421875;0.0;1068.43566894531;462.0;85183;;;Calculated values ==>;1550041837.871;347.26;291.56;285.16;285.16;284.76000000000005;278.66;274.1680685717883;292.16;275.76000000000005;274.66;276.56;335.06;332.56;274.56;281.76000000000005;297.36;297.96000000000004;297.76000000000005;291.76000000000005;292.36;292.06;;319.36;275.66;241.05796691057077;262.23063862743834;274.1680685717883;292.56;5520000.0;3579999.9999999995;3650000.0;1330000.0;3640000.0;2580000.0;5540000.0;0.0;0.013833333333333333;0.06083333333333333;0.033666666666666664;0.021;0.021;;7401.6982421875;0.0;1068.43566894531;26253.43359375;506946.89256127074;250473.50590275877;229306.01331260387;229306.01331260387;228144.53572478014;430280.9020939914;457431.4281400766;452251.6005123059;473014.93639070686;518673.12642440863;516102.1084251384;452125.41731027514;460949.9183002931;464620.0566218266;466275.0664382286;429721.82461500546;410846.3285738816;457709.1576469882;457292.3345882162;;194007.49548133422;472138.9942397944;202184.35885749248;229306.01331260387;274.04675447536226;4152069.582430983;1525174.1079176601;270823.0489214105;0.0;0;223;240;0;0;0;0;4;96;90;1783011383549.7974;653422190500.3848;1247503611254.5544;15212.423867334483;9088.472724537496;261.1110285688802;4787.712746787859;3297414.43045082;1403981.129570183;104273.440713912;1530898.546708012;3.465083394803546;0.29225707761849135
