;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8111;2019-02-13 08:11:40.832;742;186;121;120;117;57;190;27;16;34;621;596;16;83;243;247;246;188;194;192;189;26;561;358;365;134;363;263;563;-3.0;83.0;718.0;148.0;126.0;0;86;58;1;0;0;0;0;0;0;1;0;0;0;0;27572.59765625;8680.30859375;0.0;1104.94189453125;463.0;85184;;;Calculated values ==>;1550041900.832;347.36;291.76000000000005;285.26000000000005;285.16;284.86;278.86;274.1680685717883;292.16;275.86;274.76000000000005;276.56;335.26000000000005;332.76000000000005;274.76000000000005;281.46000000000004;297.46000000000004;297.86;297.76000000000005;291.96000000000004;292.36;292.06;;319.46000000000004;275.76000000000005;241.2770596917726;262.9017227912062;274.1680685717883;292.56;5610000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2630000.0;5630000.0;0.0;0.013833333333333333;0.11966666666666666;0.024666666666666667;0.021;0.021;;8680.30859375;0.0;1104.94189453125;27572.59765625;506260.61283459;250788.00864463218;229398.7927442638;229108.45774400403;228242.1002364415;430280.9020939914;457431.4281400766;451499.28253493103;472884.4304738556;518460.9424116195;515881.2824938866;451499.28253493103;459814.3721383288;464898.1456994284;466145.29014520516;427296.3658179375;251570.89540053037;457709.1576469882;457292.3345882162;;194425.4183739577;472104.6820821746;202363.1633638224;229398.7927442638;274.1162943361122;4152540.2686464945;1525314.7383665275;270842.0542026188;0.0;0;223;240;0;0;0;0;4;96;90;1783241191199.672;653506243435.339;1247667624659.465;29813.288927476;6653.624128386021;2430.869007440798;4785.764378723001;3297808.161548282;1404118.78764788;104296.98095765572;1530982.26277648;4.464223628648131;0.3191846461446736
8112;2019-02-13 08:12:37.862;742;191;121;121;117;57;190;28;15;35;626;599;16;75;243;247;246;194;194;192;189;27;566;360;365;134;365;265;567;-1.0;109.0;773.0;174.0;126.0;0;89;74;1;0;0;0;0;0;0;1;0;0;0;0;28437.7265625;9724.74609375;0.0;1130.59619140625;463.0;85185;;;Calculated values ==>;1550041957.862;347.36;292.26000000000005;285.26000000000005;285.26000000000005;284.86;278.86;274.38016830617;292.16;275.96000000000004;274.66;276.66;335.76000000000005;333.06;274.76000000000005;280.66;297.46000000000004;297.86;297.76000000000005;292.56;292.36;292.06;;319.46000000000004;275.86;241.2770596917726;263.1675429290057;274.38016830617;292.56;5660000.0;3600000.0;3650000.0;1340000.0;3650000.0;2650000.0;5670000.0;0.0;0.018166666666666668;0.12883333333333333;0.029;0.021;0.021;;9724.74609375;0.0;1130.59619140625;28437.7265625;505807.91917846823;252545.8833506744;229311.51644532656;229311.51644532656;228158.2688735725;430148.3826014536;457431.4281400766;451015.81387425447;472981.82504853373;518809.401132986;516020.53441278264;451144.3531467388;458526.855675845;464605.36442852597;465857.34435233945;425890.9355541806;253761.5890112568;457709.1576469882;457292.3345882162;;194425.4183739577;472202.2088784924;202876.21486821308;229311.51644532656;274.32466499606863;4152983.9170893547;1525460.521737125;270859.76152719895;0.0;0;223;240;0;0;0;0;4;96;90;1783449350699.5676;653582663635.3007;1247818183859.3896;31968.651671944997;7810.4538262981005;3127.016462196449;4787.597181000683;3298297.5260025347;1404233.3551986217;104341.00404212439;1531058.0917777964;4.39357119182297;0.3197433894093084
8113;2019-02-13 08:13:37.842;743;195;120;120;117;58;190;30;14;35;631;603;15;65;245;246;246;197;194;192;189;29;564;363;365;134;368;266;564;-1.0;111.0;775.0;148.0;126.0;0;90;90;1;0;0;0;0;0;0;1;0;0;0;0;29479.490234375;10538.19921875;0.0;1147.07507324219;461.0;85186;;;Calculated values ==>;1550042017.842;347.46000000000004;292.66;285.16;285.16;284.86;278.96000000000004;274.69669130483857;292.16;276.16;274.56;276.66;336.26000000000005;333.46000000000004;274.66;279.66;297.66;297.76000000000005;297.76000000000005;292.86;292.36;292.06;;319.26000000000005;276.06;241.2770596917726;263.299902668528;274.69669130483857;292.56;5640000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2660000.0;5640000.0;0.0;0.018500000000000003;0.12916666666666668;0.024666666666666667;0.021;0.021;;10538.19921875;0.0;1147.07507324219;29479.490234375;506115.1855714039;409984.09208247677;229086.77892551874;229086.77892551874;228221.06651690626;429947.3805835815;457431.4281400766;450708.1659609425;472981.82504853373;519241.95719986677;516349.0734364023;450837.2001459352;457138.6516267367;464429.48242293764;465292.22471119097;426458.4174456206;410810.422463297;457709.1576469882;457292.3345882162;;193589.57483703562;472397.21216106473;203708.20379726117;229086.77892551874;274.66052589899186;4153466.3996816576;1525629.3233288235;270878.73579421244;0.0;0;223;240;0;0;0;0;4;96;90;1783668277699.6372;653663036835.3262;1247977430759.4402;31904.16177947551;6627.6622063071545;289.48790717298573;4792.316668916647;3298829.6220236504;1404353.6327263871;104369.46542158828;1531137.897782366;3.7323581348672588;0.2786309284468818
8114;2019-02-13 08:14:37.873;742;195;120;119;114;56;190;30;4;36;635;607;10;56;246;245;246;196;194;192;189;30;556;363;365;134;368;266;555;-1.0;86.0;484.0;106.0;126.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29874.458984375;10959.1376953125;0.0;1159.24243164062;456.0;85187;;;Calculated values ==>;1550042077.873;347.36;292.66;285.16;285.06;284.56;278.76000000000005;274.69669130483857;292.16;276.16;273.56;276.76000000000005;336.66;333.86;274.16;278.76000000000005;297.76000000000005;297.66;297.76000000000005;292.76000000000005;292.36;292.06;;318.76000000000005;276.16;241.2770596917726;263.299902668528;274.69669130483857;292.56;5560000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2660000.0;5550000.0;0.0;0.014333333333333333;0.08066666666666666;0.017666666666666667;0.021;0.021;;10959.1376953125;0.0;1159.24243164062;29874.458984375;506711.81384104595;413873.7736063451;229283.84215883666;228992.50887352717;227547.59112166913;429947.3805835815;457431.4281400766;449410.527526896;473079.2034362849;519654.571203802;516762.85163122456;450190.7189087316;456024.44544099725;464562.0351814137;465160.9749554807;428659.50061473803;414236.73580496106;457709.1576469882;457292.3345882162;;191500.00471740507;472494.68880147435;203696.9300482357;229283.84215883666;274.6561749340446;4153961.2714760397;1525808.560360784;270897.9650366989;0.0;0;223;240;0;0;0;0;4;96;90;1783887390849.2683;653743478375.1907;1248137113219.1714;19820.896863278595;4748.7604046405495;206.72629560680323;4788.178341016971;3299260.8868833943;1404448.4852298049;104373.60267641563;1531217.7764900012;2.4396463549436644;0.17222527229707074
8115;2019-02-13 08:15:37.853;737;190;119;118;112;54;190;30;-41;36;639;611;-27;48;246;245;246;191;194;192;189;30;545;361;365;134;366;267;545;-1.0;86.0;560.0;77.0;126.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29665.740234375;10698.326171875;0.0;1163.55688476562;451.0;85188;;;Calculated values ==>;1550042137.853;346.86;292.16;285.06;284.96000000000004;284.36;278.56;274.4858918419099;292.16;276.16;269.06;276.76000000000005;337.06;334.26000000000005;270.46000000000004;277.96000000000004;297.76000000000005;297.66;297.76000000000005;292.26000000000005;292.36;292.06;;318.26000000000005;276.16;241.2770596917726;263.43189868330234;274.4858918419099;292.56;5450000.0;3610000.0;3650000.0;1340000.0;3660000.0;2670000.0;5450000.0;0.0;0.014333333333333333;0.09333333333333332;0.012833333333333334;0.021;0.021;;10698.326171875;0.0;1163.55688476562;29665.740234375;507078.2618297581;416046.62664473074;229214.4598281539;228921.64612299998;227181.61820714;430081.6785162784;457431.4281400766;443182.37514562486;473079.2034362849;519984.46406258;517091.8745659892;445099.0985038702;454859.23926218;464854.9636409364;465451.58992337313;431525.442462174;416383.85655565077;457709.1576469882;457292.3345882162;;189410.48811896544;472494.68880147435;203209.90642291328;229214.4598281539;274.4585591285453;4154457.274413578;1525988.9790667794;270917.3152454548;0.0;0;223;240;0;0;0;0;4;96;90;1784106317849.338;653823851575.2162;1248296959919.2222;22397.430414119746;3455.821373858201;217.02939799349951;4789.635369961309;3299612.589004353;1404516.8339541424;104377.13279676427;1531297.5649992467;2.6016035066756538;0.1734143916422432
8116;2019-02-13 08:16:37.844;728;184;120;119;111;50;190;30;-62;37;641;614;-65;34;245;245;246;186;194;192;189;29;546;357;365;133;362;266;545;145.0;84.0;35.0;25.0;126.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29656.23046875;10732.4521484375;0.0;1163.91589355469;448.0;85189;;;Calculated values ==>;1550042197.844;345.96000000000004;291.56;285.16;285.06;284.26000000000005;278.16;274.0616903277293;292.16;276.16;266.96000000000004;276.86;337.26;334.56;266.66;276.56;297.66;297.66;297.76000000000005;291.76000000000005;292.36;292.06;;317.96000000000004;276.06;241.05796691057077;263.299902668528;274.0616903277293;292.56;5460000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2660000.0;5450000.0;0.024166666666666666;0.014;0.005833333333333333;0.004166666666666667;0.021;0.04516666666666667;;10732.4521484375;0.0;1163.91589355469;29656.23046875;505866.4389038462;413945.88199973485;229508.1069821401;229214.4598281539;226894.3199485828;430346.717906069;457431.4281400766;440450.52840200195;473306.6277234293;520273.19978624134;517486.54634889966;440023.6752749502;453265.11707721057;465306.4224800408;466029.4888257932;431271.8898154947;414661.7335165383;457709.1576469882;457292.3345882162;;188156.80290529504;472528.46462518856;202139.5849834121;214864.43284997938;274.0247746775017;4154951.55001842;1526167.5420981648;270936.70794265653;0.0;0;223;240;0;0;0;0;4;96;90;1784325284999.9783;653903939560.4504;1248456835934.6897;1390.147169941774;1126.6203318407352;232.54218818538996;10949.660228510364;3299810.7890836615;1404555.0152404162;104380.87866469557;1531428.7061221648;1.151525395828642;0.00374808323441858
8117;2019-02-13 08:17:37.864;717;184;122;121;111;47;190;28;-66;37;643;616;-68;17;243;246;246;185;194;192;189;27;547;355;365;132;360;261;547;-1.0;83.0;152.0;0.0;126.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29682.279296875;10813.828125;0.0;1128.65246582031;446.0;85190;;;Calculated values ==>;1550042257.864;344.86;291.56;285.36;285.26000000000005;284.26000000000005;277.86;273.8482719121499;292.16;275.96000000000004;266.56;276.86;337.46000000000004;334.76000000000005;266.36;274.86;297.46000000000004;297.76000000000005;297.76000000000005;291.66;292.36;292.06;;317.76000000000005;275.86;240.83765695389522;262.63441904999945;273.8482719121499;292.56;5470000.0;3550000.0;3650000.0;1320000.0;3600000.0;2610000.0;5470000.0;0.0;0.013833333333333333;0.025333333333333333;0.0;0.021;0.021;;10813.828125;0.0;1128.65246582031;29682.279296875;504397.50795809034;413117.91072696255;230051.67385338433;229756.80920477465;226852.99637495677;430477.46260093397;457431.4281400766;440951.90210249485;473436.4806182908;520889.9733527526;518113.4542753212;440671.51720479573;451979.14056569117;465335.1870322967;466446.0373839678;431017.00190191483;413488.24991588667;457709.1576469882;457292.3345882162;;187321.02276691253;472465.0996282349;201709.7481601087;230051.67385338433;273.8482719121499;4155446.202428837;1526347.1542844982;270955.819047224;0.0;0;223;240;0;0;0;0;4;96;90;1784544357999.9087;653983466060.4252;1248614988634.6394;6060.801233207116;0.0;242.4810691400562;4772.053875431469;3299872.9010174135;1404564.4068726795;104384.83851134774;1531559.7640777507;0.9273899248613218;0.027370060033570315
8118;2019-02-13 08:18:37.844;708;183;123;122;113;46;190;27;-50;36;642;615;-52;6;242;246;246;185;194;192;188;26;547;355;365;132;359;253;547;-3.0;88.0;239.0;4.0;126.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29752.37109375;10937.98828125;0.0;1080.0625;445.0;85191;;;Calculated values ==>;1550042317.844;343.96000000000004;291.46000000000004;285.46000000000004;285.36;284.46000000000004;277.76000000000005;273.8482719121499;292.16;275.86;268.16;276.76000000000005;337.36;334.66;267.96000000000004;273.76000000000005;297.36;297.76000000000005;297.76000000000005;291.66;292.36;291.96000000000004;;317.66;275.76000000000005;240.83765695389522;261.54996906429363;273.8482719121499;292.56;5470000.0;3550000.0;3650000.0;1320000.0;3590000.0;2530000.0;5470000.0;0.0;0.014666666666666666;0.03983333333333334;0.0006666666666666666;0.021;0.021;;10937.98828125;0.0;1080.0625;29752.37109375;503265.28958163946;412742.8863985274;230347.40146849275;230051.67385338433;227427.50855945513;430477.46260093397;457431.4281400766;444770.0877895483;473339.41292369686;521442.1504859719;518680.55237094;444503.7032411503;451994.87677527976;465349.75327765616;466446.0373839678;431017.00190191483;413488.24991588667;457709.1576469882;457153.08725739754;;186903.13564328075;472367.87413283327;201693.75575202864;230347.40146849275;273.8420354742746;4155941.326085998;1526528.3589995622;270974.218869959;0.0;0;223;240;0;0;0;0;4;96;90;1784763284999.9783;654062639660.4503;1248769137234.6885;9682.540559494535;180.44941225386978;257.0883624617463;4762.919401567001;3300004.0518008894;1404565.9101165337;104389.00020225288;1531639.1957023807;1.2383869902594276;0.051111420779223045
8119;2019-02-13 08:19:37.865;702;184;123;122;114;46;190;26;-30;35;635;611;-34;1;242;246;246;186;194;191;188;25;547;354;365;132;359;244;548;85.0;86.0;643.0;33.0;126.0;0;87;92;1;0;0;0;0;0;0;1;0;0;0;0;29326.306640625;10528.990234375;0.0;1016.28637695312;443.0;85192;;;Calculated values ==>;1550042377.865;343.36;291.56;285.46000000000004;285.36;284.56;277.76000000000005;273.7412296467126;292.16;275.76000000000005;270.16;276.66;336.66;334.26000000000005;269.76000000000005;273.26000000000005;297.36;297.76000000000005;297.76000000000005;291.76000000000005;292.26000000000005;291.96000000000004;;317.46000000000004;275.66;240.83765695389522;260.2995467637923;273.7412296467126;292.56;5470000.0;3540000.0;3650000.0;1320000.0;3590000.0;2440000.0;5480000.0;0.014166666666666666;0.014333333333333333;0.10716666666666666;0.0055000000000000005;0.021;0.035166666666666666;;10528.990234375;0.0;1016.28637695312;29326.306640625;502508.0024188076;412695.35991861223;230324.10800259875;230028.62576736129;227694.6806430838;430542.39183029096;457431.4281400766;449075.0361484653;473242.3297776949;521463.895686368;519023.0579825757;448568.16721449216;452939.70912997477;465349.75327765616;466589.0409415777;431017.00190191483;413442.3132566535;457570.36885009304;457153.08725739754;;186067.36719380575;472270.6324499597;201404.81186346858;218674.15458162216;273.72477433410745;4156433.82071251;1526707.31309894;270991.6945582578;0.0;0;223;240;0;0;0;0;4;96;90;1784982361649.644;654141867380.3295;1248918289419.461;26541.992369208812;1489.7620132257014;251.9038705820792;8386.509132431434;3300306.0285630557;1404579.8334165083;104393.24328874912;1531748.81262583;3.176205180694206;0.16875463947684866
8120;2019-02-13 08:20:37.885;703;183;123;123;115;46;190;25;-14;35;625;604;-19;10;241;247;246;184;194;192;188;24;537;355;365;131;360;242;538;283.0;108.0;601.0;86.0;126.0;0;85;54;1;0;0;0;0;0;0;1;0;0;0;0;26926.20703125;8131.66455078125;0.0;1003.3032836914099;442.0;85193;;;Calculated values ==>;1550042437.885;343.46000000000004;291.46000000000004;285.46000000000004;285.46000000000004;284.66;277.76000000000005;273.8482719121499;292.16;275.66;271.76000000000005;276.66;335.66;333.56;271.26000000000005;274.16;297.26000000000005;297.86;297.76000000000005;291.56;292.36;291.96000000000004;;317.36;275.56;240.61611355647437;260.01710675043796;273.8482719121499;292.56;5370000.0;3550000.0;3650000.0;1310000.0;3600000.0;2420000.0;5380000.0;0.04716666666666667;0.018000000000000002;0.10016666666666667;0.014333333333333333;0.021;0.06816666666666667;;8131.66455078125;0.0;1003.3032836914099;26926.20703125;503568.19457177375;416352.0635085703;230559.83629529687;230559.83629529687;228200.38685212363;430477.46260093397;457431.4281400766;451437.53068030096;473372.2673856561;520612.0213758365;518477.8186799644;450816.6917620567;454380.91130335606;465073.4646152595;466575.1774593809;433508.0147879266;416684.57304968947;457709.1576469882;457153.08725739754;;185649.48583044452;472304.9464017478;201615.11970174155;210532.07395794685;273.81136106838983;4156902.747916609;1526862.8703905859;271008.53008206247;0.0;0;223;240;0;0;0;0;4;96;90;1785201434649.5745;654220793680.3044;1249064138019.4146;25023.878166352366;3879.8875160334233;302.8219512882679;16811.332406579222;3300735.8873892445;1404624.5954115978;104397.86754483495;1531958.8646325928;5.037556877496087;0.2243263187112286
8121;2019-02-13 08:21:37.875;705;179;124;123;116;48;190;25;-3;34;615;596;-8;29;241;247;246;180;194;191;188;24;536;353;365;132;357;245;538;-1.0;112.0;0.0;41.0;126.0;0;84;36;1;0;0;0;0;0;0;1;0;0;0;0;25906.095703125;7080.828125;0.0;1007.98114013672;445.0;85194;;;Calculated values ==>;1550042497.875;343.66;291.06;285.56;285.46000000000004;284.76000000000005;277.96000000000004;273.6339639331285;292.16;275.66;272.86;276.56;334.66;332.76000000000005;272.36;276.06;297.26000000000005;297.86;297.76000000000005;291.16;292.26000000000005;291.96000000000004;;317.66;275.56;240.83765695389522;260.44013211722256;273.6339639331285;292.56;5360000.0;3529999.9999999995;3650000.0;1320000.0;3570000.0000000005;2450000.0;5380000.0;0.0;0.018666666666666668;0.0;0.006833333333333333;0.021;0.021;;7080.828125;0.0;1007.98114013672;25906.095703125;503911.3236823498;414987.19105838554;230858.73759841814;230559.83629529687;228492.3502350448;430607.02586249536;457431.4281400766;452272.81815592037;473145.2311080622;519347.1034685303;517410.7573949657;451652.8650675693;456180.2580261529;465509.5098274704;466860.4312889494;433750.36583497416;415333.8724746603;457570.36885009304;457153.08725739754;;186903.13564328075;472173.3745042847;200212.00091416074;230858.73759841814;273.2528065478632;4157342.943727934;1526989.620034442;271025.28799214645;0.0;0;223;240;0;0;0;0;4;96;90;1785420398149.6094;654299680530.317;1249210213669.4377;0.0;1858.4027195325136;343.7745427258591;4752.181342838568;3300944.3849519445;1404672.4065270543;104403.2549509019;1532138.5306312086;0.8597505982828235;0.025169138144718658
8122;2019-02-13 08:22:37.886;705;178;124;124;117;49;190;24;4;34;609;590;-1;48;240;247;246;180;194;192;189;22;539;352;365;131;358;246;541;95.0;85.0;164.0;7.0;126.0;0;80;19;1;0;0;0;0;0;0;1;0;0;0;0;25051.49609375;6261.400390625;0.0;990.4014282226559;448.0;85195;;;Calculated values ==>;1550042557.886;343.66;290.96000000000004;285.56;285.56;284.86;278.06;273.5264737036516;292.16;275.56;273.56;276.56;334.06;332.16;273.06;277.96000000000004;297.16;297.86;297.76000000000005;291.16;292.36;292.06;;317.96000000000004;275.36;240.61611355647437;260.58029834229245;273.5264737036516;292.56;5390000.0;3520000.0000000005;3650000.0;1310000.0;3579999.9999999995;2460000.0;5410000.0;0.01583333333333333;0.014166666666666666;0.02733333333333333;0.0011666666666666668;0.021;0.03683333333333333;;6261.400390625;0.0;990.4014282226559;25051.49609375;503632.7313301809;413408.5767822079;230786.58376994714;230786.58376994714;228718.16293292478;430671.36484660726;457431.4281400766;452963.9203070483;473275.31562819314;518652.4024061604;516713.7154826433;452346.0427761796;458296.43712436303;465233.93026070396;467002.66106950067;433019.76583631017;414135.20160198;457709.1576469882;457292.3345882162;;188156.80290529504;472110.68294196425;200889.82441153738;217935.0356294543;273.51447311040675;4157767.668177537;1527100.8256558806;271041.9442332778;0.0;0;223;240;0;0;0;0;4;96;90;1785639438299.31;654378594995.2091;1249357540674.2363;6890.025287810631;316.4243349521647;267.53132665301035;8816.327178314395;3301001.812355692;1404690.5334084693;104408.35010041262;1532251.6222650628;2.2463807664174147;0.04812697209765514
8123;2019-02-13 08:23:37.886;705;179;125;124;118;49;190;24;9;33;607;587;3;61;240;248;246;181;194;192;189;22;546;352;365;131;358;249;548;-2.0;84.0;-1.0;12.0;126.0;0;76;15;1;0;0;0;0;0;0;1;0;0;0;0;24841.564453125;6107.0537109375;0.0;982.915161132812;450.0;85196;;;Calculated values ==>;1550042617.886;343.66;291.06;285.66;285.56;284.96000000000004;278.06;273.5264737036516;292.16;275.56;274.06;276.46000000000004;333.86;331.86;273.46000000000004;279.26000000000005;297.16;297.96000000000004;297.76000000000005;291.26000000000005;292.36;292.06;;318.16;275.36;240.61611355647437;260.9983114674233;273.5264737036516;292.56;5460000.0;3520000.0000000005;3650000.0;1310000.0;3579999.9999999995;2490000.0;5480000.0;0.0;0.014;0.0;0.002;0.021;0.021;;6107.0537109375;0.0;982.915161132812;24841.564453125;502980.35989289905;248844.29484205059;230917.70107062737;230620.46207402542;228855.16399015902;430671.36484660726;457431.4281400766;453064.13623641577;473178.34860283375;518197.0658601104;516151.5511025021;452319.59498778416;459369.9683089139;465233.93026070396;467130.97620481695;431271.8898154947;249613.81447620134;457709.1576469882;457292.3345882162;;188992.59102226305;472110.68294196425;199852.80697925284;230917.70107062737;273.10705986166107;4158183.4436820946;1527203.896106727;271058.3885381891;0.0;0;223;240;0;0;0;0;4;96;90;1785858438299.31;654457194995.2091;1249506040674.2363;0.0;544.5157519254228;2543.2130547501074;4753.867303869366;3301059.2292330903;1404697.7079091934;104431.77297025765;1532364.707219081;1.106012769877663;-0.00016863805585972348
8124;2019-02-13 08:24:37.847;706;182;126;125;119;49;190;23;11;33;608;586;7;65;240;248;246;187;194;191;189;22;557;353;365;131;358;252;558;282.0;112.0;348.0;96.0;126.0;0;74;15;1;0;0;0;0;0;0;1;0;0;0;0;24984.91015625;6205.8330078125;0.0;1005.3364868164099;453.0;85197;;;Calculated values ==>;1550042677.847;343.76;291.36;285.76000000000005;285.66;285.06;278.06;273.6339639331285;292.16;275.46000000000004;274.26000000000005;276.46000000000004;333.96000000000004;331.76000000000005;273.86;279.66;297.16;297.96000000000004;297.76000000000005;291.86;292.26000000000005;292.06;;318.46000000000004;275.36;240.61611355647437;261.41265627149306;273.6339639331285;292.56;5570000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2520000.0;5580000.0;0.047;0.018666666666666668;0.058;0.016;0.021;0.068;;6205.8330078125;0.0;1005.3364868164099;24984.91015625;502075.87467280787;249499.1873942054;230978.79015187532;230683.1647330249;228927.0034802755;430607.02586249536;457431.4281400766;452794.0909881129;473178.34860283375;518047.54810915195;515792.66435715265;452295.03015126823;459375.44999954134;465233.93026070396;466988.98658911174;428390.08982317784;251443.07916124177;457570.36885009304;457292.3345882162;;190246.288480595;472110.68294196425;201042.67858757533;210287.65421772678;273.5787388029791;4158598.3944101976;1527306.4368011882;271074.9465322161;0.0;0;223;240;0;0;0;0;4;96;90;1786077295949.1848;654535743905.1642;1249656242979.1504;14601.581919231181;4337.0880696702225;3303.0108656894736;16796.318265193284;3301180.8299904456;1404738.361498996;104480.45983585386;1532544.1753685486;5.413546186767737;0.19421797565568188
8125;2019-02-13 08:25:37.877;709;188;126;126;120;51;190;25;12;33;611;587;10;72;241;248;246;192;194;192;189;23;555;357;365;132;362;255;556;-2.0;87.0;540.0;143.0;126.0;0;72;19;1;0;0;0;0;0;0;1;0;0;0;0;25172.16015625;6386.2919921875;0.0;998.81640625;452.0;85198;;;Calculated values ==>;1550042737.877;344.06000000000006;291.96000000000004;285.76000000000005;285.76000000000005;285.16;278.26000000000005;274.0616903277293;292.16;275.66;274.36;276.46000000000004;334.26000000000005;331.86;274.16;280.36;297.26000000000005;297.96000000000004;297.76000000000005;292.36;292.36;292.06;;318.36;275.46000000000004;240.83765695389522;261.82340779136865;274.0616903277293;292.56;5550000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2550000.0;5560000.0;0.0;0.0145;0.09000000000000001;0.02383333333333333;0.021;0.021;;6386.2919921875;0.0;998.81640625;25172.16015625;502644.76300822146;410752.57778573356;231025.6995469264;231025.6995469264;229261.72674995085;430346.717906069;457431.4281400766;452397.8611071685;473048.1168422736;518103.12638652744;515638.4392160807;452146.74747471017;459742.12670257915;464781.3556694665;466418.3847020313;428927.35509514634;412333.65201211494;457709.1576469882;457292.3345882162;;189828.38726562503;472076.1002201579;202030.97138933386;231025.6995469264;273.98249577319376;4159016.57898539;1527411.4236437427;271091.6561570204;0.0;0;223;240;0;0;0;0;4;96;90;1786296405449.9507;654614683355.4401;1249808419029.6824;22533.02007460512;6436.075570467972;240.60869470395536;4751.599335867087;3301490.4397356515;1404828.1827511594;104510.0047640419;1532723.8311321754;4.598619525047118;0.3465095362925774
8126;2019-02-13 08:26:37.867;712;190;125;125;122;53;190;27;13;33;615;589;12;74;242;246;246;191;194;192;189;25;554;359;365;132;364;260;555;-2.0;84.0;961.0;65.0;126.0;0;74;32;1;0;0;0;0;0;0;1;0;0;0;0;25864.037109375;7088.91455078125;0.0;1025.619140625;451.0;85199;;;Calculated values ==>;1550042797.867;344.36;292.16;285.66;285.66;285.36;278.46000000000004;274.27422755570615;292.16;275.86;274.46000000000004;276.46000000000004;334.66;332.06;274.36;280.56;297.36;297.76000000000005;297.76000000000005;292.26000000000005;292.36;292.06;;318.26000000000005;275.66;240.83765695389522;262.5002047102346;274.27422755570615;292.56;5540000.0;3590000.0;3650000.0;1320000.0;3640000.0;2600000.0;5550000.0;0.0;0.014;0.16016666666666665;0.010833333333333334;0.021;0.021;;7088.91455078125;0.0;1025.619140625;25864.037109375;503118.3707277809;411990.71530006983;230752.88014073388;230752.88014073388;229868.94750329808;430214.79039162316;457431.4281400766;451647.1909244019;473048.1168422736;518094.43814451486;515415.5759648263;451520.07313474844;459197.57664713153;464620.0566218266;465871.32459077286;429193.6779738121;412377.0396431636;457709.1576469882;457292.3345882162;;189410.48811896544;472270.6324499597;202708.8253256335;230752.88014073388;274.25512201395884;4159441.8097457304;1527523.698316054;271108.523641531;0.0;0;223;240;0;0;0;0;4;96;90;1786515368949.9856;654693870155.4526;1249962893279.707;39871.62822340274;2920.2529105135345;235.4329366290787;4757.32854339713;3302010.3917984283;1404906.1391602794;104513.97111646805;1532803.0589910042;5.888772470628734;0.3957394435965389
8127;2019-02-13 08:27:37.878;715;188;124;124;123;55;190;28;15;34;620;592;16;68;243;245;246;190;194;192;189;27;556;360;365;133;365;262;558;-3.0;110.0;669.0;91.0;126.0;0;79;42;1;0;0;0;0;0;0;1;0;0;0;0;26495.68359375;7660.71337890625;0.0;1052.46313476562;451.0;85200;;;Calculated values ==>;1550042857.878;344.66;291.96000000000004;285.56;285.56;285.46000000000004;278.66;274.38016830617;292.16;275.96000000000004;274.66;276.56;335.16;332.36;274.76000000000005;279.96000000000004;297.46000000000004;297.66;297.76000000000005;292.16;292.36;292.06;;318.26000000000005;275.86;241.05796691057077;262.7682575881327;274.38016830617;292.56;5560000.0;3600000.0;3650000.0;1330000.0;3650000.0;2620000.0;5580000.0;0.0;0.018333333333333333;0.1115;0.015166666666666667;0.021;0.021;;7660.71337890625;0.0;1052.46313476562;26495.68359375;503312.0865784727;251841.11582703004;230388.39721303806;230388.39721303806;230094.4751798478;430148.3826014536;457431.4281400766;451548.5107667386;473014.93639070686;518441.58158120484;515553.6835320793;451675.97251198156;458151.5978344243;464605.36442852597;465596.4787924315;428659.50061473803;410661.08281804813;457709.1576469882;457292.3345882162;;189410.48811896544;472333.7623376517;202937.89844787758;230388.39721303806;274.3485719776553;4159878.220745011;1527646.6344161204;271125.84416865016;0.0;0;223;240;0;0;0;0;4;96;90;1786734409099.6863;654773384730.344;1250119521989.493;27720.083273553006;4085.837268994907;329.97099293931484;4764.982684878742;3302573.7593252477;1404964.5339487777;104518.68367968623;1532882.4261324403;4.23506561154416;0.29154462181262975
8128;2019-02-13 08:28:37.858;716;187;124;124;122;57;190;28;18;35;624;596;19;64;245;245;246;189;194;192;189;28;560;362;365;134;367;263;562;-3.0;114.0;696.0;126.0;126.0;0;84;53;1;0;0;0;0;0;0;1;0;0;0;0;27075.923828125;8315.5458984375;0.0;1086.22119140625;450.0;85201;;;Calculated values ==>;1550042917.858;344.76;291.86;285.56;285.56;285.36;278.86;274.5913991737795;292.16;275.96000000000004;274.96000000000004;276.66;335.56;332.76000000000005;275.06;279.56;297.66;297.66;297.76000000000005;292.06;292.36;292.06;;318.16;275.96000000000004;241.2770596917726;262.9017227912062;274.5913991737795;292.56;5600000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2630000.0;5620000.0;0.0;0.019;0.116;0.021;0.021;0.021;;8315.5458984375;0.0;1086.22119140625;27075.923828125;503066.70366493595;251230.37358079918;230297.24156973427;230297.24156973427;229712.1012812126;430014.67791919125;457431.4281400766;451754.5488381771;472981.82504853373;518770.07133774745;515881.2824938866;451881.9987824685;457501.7747322531;464576.35343310115;465306.4224800408;427572.2624752181;252021.46608409655;457709.1576469882;457292.3345882162;;188992.59102226305;472299.7188790419;203436.83298721563;230297.24156973427;274.5510035365181;4160324.5019969814;1527779.7255316426;271143.6605972508;0.0;0;223;240;0;0;0;0;4;96;90;1786953336099.7559;654853458030.3695;1250276969489.543;28804.855038711532;5646.120603728352;3335.465131431309;4766.896953388121;3303044.643464282;1405045.6065645264;104549.21879896535;1532961.8319853412;4.526099968295057;0.30747721380203563
8129;2019-02-13 08:29:37.859;717;193;124;123;120;59;190;27;13;35;627;600;17;64;246;244;246;196;194;192;189;28;565;363;365;135;368;264;566;0.0;86.0;492.0;105.0;126.0;0;88;66;1;0;0;0;0;0;0;1;0;0;0;0;28047.408203125;9161.841796875;0.0;1116.61047363281;450.0;85202;;;Calculated values ==>;1550042977.859;344.86;292.46000000000004;285.56;285.46000000000004;285.16;279.06;274.69669130483857;292.16;275.86;274.46000000000004;276.66;335.86;333.16;274.86;279.56;297.76000000000005;297.56;297.76000000000005;292.76000000000005;292.36;292.06;;318.16;275.96000000000004;241.49495122638035;263.0348170998261;274.69669130483857;292.56;5650000.0;3629999.9999999995;3650000.0;1350000.0;3679999.9999999995;2640000.0;5660000.0;0.0;0.014333333333333333;0.082;0.0175;0.021;0.021;;9161.841796875;0.0;1116.61047363281;28047.408203125;502727.78786052496;253410.37462381402;230207.012587585;229914.95903784604;229043.58133857185;429947.3805835815;457431.4281400766;450937.16830444353;472851.2559263234;518995.8568036047;516209.2474114308;451450.12942785496;457339.9961729728;464562.0351814137;465029.61547741666;426175.5822493648;409475.91656013037;457709.1576469882;457292.3345882162;;188992.59102226305;472168.09959432366;203681.79141822888;230207.012587585;274.65033185100685;4160783.8707527053;1527925.3728563425;271162.01783371944;0.0;0;223;240;0;0;0;0;4;96;90;1787172339749.4912;654934159375.272;1250435072124.352;20274.940904669602;4698.5103930816595;239.36187487902708;4768.791762013256;3303453.6485799546;1405131.8132594833;104579.00952048569;1533041.2973822746;2.9169377008900867;0.2054466707524249
8130;2019-02-13 08:30:37.869;719;196;123;122;117;58;190;28;-3;35;630;603;1;60;246;244;246;198;194;192;189;28;557;364;365;134;369;264;557;-1.0;83.0;521.0;138.0;126.0;0;90;77;1;0;0;0;0;0;0;1;0;0;0;0;28469.609375;9696.47265625;0.0;1124.94067382812;449.0;85203;;;Calculated values ==>;1550043037.869;345.06000000000006;292.76000000000005;285.46000000000004;285.36;284.86;278.96000000000004;274.8017692304317;292.16;275.96000000000004;272.86;276.66;336.16;333.46000000000004;273.26000000000005;279.16;297.76000000000005;297.56;297.76000000000005;292.96000000000004;292.36;292.06;;318.06;275.96000000000004;241.2770596917726;263.0348170998261;274.8017692304317;292.56;5570000.0;3640000.0;3650000.0;1340000.0;3690000.0;2640000.0;5570000.0;0.0;0.013833333333333333;0.08683333333333333;0.023;0.021;0.021;;9696.47265625;0.0;1124.94067382812;28469.609375;503725.67757120467;413424.6012876412;230117.17274191615;229823.84951664697;228369.3810390818;429879.7862731237;457431.4281400766;448864.43206564797;472981.82504853373;519305.0230933757;516519.2490584002;449385.85383544484;456847.7499277304;464415.139943259;464883.6276779939;428390.08982317784;414157.56614344177;457709.1576469882;457292.3345882162;;188574.69595719432;472299.7188790419;203919.39116612874;230117.17274191615;274.7467294403678;4161254.9243949726;1528082.5516688635;271180.70053987746;0.0;0;223;240;0;0;0;0;4;96;90;1787391376249.4563;655014872825.2592;1250593498524.327;21269.394384774918;6172.747537397003;196.88324423634896;4770.678398772302;3303799.909074444;1405222.4221745257;104582.64550237374;1533120.8062161994;2.9949603232599755;0.2241059250393966
8131;2019-02-13 08:31:37.859;720;192;123;122;115;55;190;28;-12;35;632;605;-3;50;246;244;246;193;194;192;189;28;551;361;365;132;366;261;552;0.0;81.0;416.0;45.0;126.0;0;84;81;1;0;0;0;0;0;0;1;0;0;0;0;28594.279296875;9810.15234375;0.0;1084.89074707031;447.0;85204;;;Calculated values ==>;1550043097.859;345.16;292.36;285.46000000000004;285.36;284.66;278.66;274.4858918419099;292.16;275.96000000000004;271.96000000000004;276.66;336.36;333.66;272.86;278.16;297.76000000000005;297.56;297.76000000000005;292.46000000000004;292.36;292.06;;317.86;275.96000000000004;240.83765695389522;262.63441904999945;274.4858918419099;292.56;5510000.0;3610000.0;3650000.0;1320000.0;3660000.0;2610000.0;5520000.0;0.0;0.013500000000000002;0.06933333333333333;0.007500000000000001;0.021;0.021;;9810.15234375;0.0;1084.89074707031;28594.279296875;504406.0089421096;413998.2807911148;230231.5404395455;229937.02860350022;227898.41009287813;430081.6785162784;457431.4281400766;448245.0140702997;473242.3297776949;519759.6240609642;516980.24963562156;449415.73276210966;456106.798836512;464854.9636409364;465320.7433433528;429983.6956939984;414359.1762267576;457709.1576469882;457292.3345882162;;187738.9118479558;472562.30901117553;203214.1825706625;230231.5404395455;274.46021369446925;4161730.3775452464;1528245.079784688;271199.1127325109;0.0;0;223;240;0;0;0;0;4;96;90;1787610339749.4912;655094659525.2719;1250750972274.352;16988.80431730818;2020.110948303848;210.93101280775136;4768.276677122085;3304118.6742606247;1405290.6846162805;104586.04338810762;1533200.2842599624;2.2017464966020386;0.13183981182977828
8132;2019-02-13 08:32:37.860;717;187;124;123;113;50;190;29;-10;36;635;607;-3;35;245;244;246;188;194;192;189;30;546;357;365;130;362;261;547;-2.0;86.0;-1.0;58.0;126.0;0;71;84;1;0;0;0;0;0;0;1;0;0;0;0;28654.849609375;9871.66015625;0.0;1034.70593261719;443.0;85205;;;Calculated values ==>;1550043157.86;344.86;291.86;285.56;285.46000000000004;284.46000000000004;278.16;274.0616903277293;292.16;276.06;272.16;276.76000000000005;336.66;333.86;272.86;276.66;297.66;297.56;297.76000000000005;291.96000000000004;292.36;292.06;;317.46000000000004;276.16;240.39332010688793;262.63441904999945;274.0616903277293;292.56;5460000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2610000.0;5470000.0;0.0;0.014333333333333333;0.0;0.009666666666666665;0.021;0.021;;9871.66015625;0.0;1034.70593261719;28654.849609375;504489.6556839623;414215.5863340789;230644.0049296121;230347.40146849275;227427.50855945513;430346.717906069;457431.4281400766;448506.1478080297;473598.7871360312;520068.0108803182;517186.3783957716;449415.73276210966;454245.20164998027;465306.4224800408;465899.65062480443;431271.8898154947;414572.912758482;457709.1576469882;457292.3345882162;;186067.36719380575;473017.81868751155;201653.5144737023;230644.0049296121;273.8353369840864;4162207.4615701567;1528409.0976222416;271216.77633254207;0.0;0;223;240;0;0;0;0;4;96;90;1787829343399.2266;655173260835.1769;1250907574884.1628;0.0;2623.1882740668225;239.35200448384913;4759.614922830687;3304260.2499893205;1405329.3794213228;104589.79580911982;1533279.684679851;0.6988721210414686;0.03016212529316276
8133;2019-02-13 08:33:37.920;713;183;125;123;114;48;190;28;0;36;638;608;1;32;243;245;246;184;194;192;189;27;544;355;365;129;360;258;544;212.0;108.0;0.0;34.0;126.0;0;63;82;1;0;0;0;0;0;0;1;0;0;0;0;28445.4453125;9740.3525390625;0.0;965.2982788085941;441.0;85206;;;Calculated values ==>;1550043217.92;344.46000000000004;291.46000000000004;285.66;285.46000000000004;284.56;277.96000000000004;273.8482719121499;292.16;275.96000000000004;273.16;276.76000000000005;336.96000000000004;333.96000000000004;273.26000000000005;276.36;297.46000000000004;297.66;297.76000000000005;291.56;292.36;292.06;;317.26000000000005;275.86;240.16925963744896;262.23063862743834;273.8482719121499;292.56;5440000.0;3550000.0;3650000.0;1290000.0;3600000.0;2580000.0;5440000.0;0.035333333333333335;0.018000000000000002;0.0;0.005666666666666667;0.021;0.05633333333333333;;9740.3525390625;0.0;965.2982788085941;28445.4453125;504172.39271120215;413992.5003723105;231013.2693803206;230417.65055820203;227779.86685947358;430477.46260093397;457431.4281400766;450346.3118233077;473728.1634681915;520623.11718193477;517542.64120010915;450474.18889688904;454379.5404932804;465335.1870322967;466316.7963488316;431777.67910605733;414351.7324323658;457709.1576469882;457292.3345882162;;185231.60634950487;472857.82487454545;201589.45746017387;212558.09740673745;273.8013473796094;4162683.7731984;1528572.694495302;271233.45970105607;0.0;0;223;240;0;0;0;0;4;96;90;1788048562399.888;655251038535.4115;1251063430584.633;0.0;1537.1874153481058;313.66704012644715;13786.695361223303;3304260.2499893205;1405364.0838886367;104594.4089096642;1533434.3918186037;1.4606818476270376;-0.004535820905838381
8134;2019-02-13 08:34:37.840;708;181;126;125;115;46;190;26;9;36;638;608;6;34;242;246;246;183;194;192;189;25;542;353;365;129;358;252;543;200.0;80.0;0.0;0.0;126.0;0;57;68;1;0;0;0;0;0;0;1;0;0;0;0;27556.205078125;8879.0546875;0.0;907.536010742188;439.0;85207;;;Calculated values ==>;1550043277.84;343.96000000000004;291.26000000000005;285.76000000000005;285.66;284.66;277.76000000000005;273.6339639331285;292.16;275.76000000000005;274.06;276.76000000000005;336.96000000000004;333.96000000000004;273.76000000000005;276.56;297.36;297.76000000000005;297.76000000000005;291.46000000000004;292.36;292.06;;317.06;275.66;240.16925963744896;261.41265627149306;273.6339639331285;292.56;5420000.0;3529999.9999999995;3650000.0;1290000.0;3579999.9999999995;2520000.0;5430000.0;0.03333333333333333;0.013333333333333334;0.0;0.0;0.021;0.05433333333333333;;8879.0546875;0.0;907.536010742188;27556.205078125;503730.28000816767;413676.876647874;231336.76037333044;231037.3220971734;228091.33074778545;430607.02586249536;457431.4281400766;452544.7809574897;473728.1634681915;521115.31650750194;518047.54810915195;452169.987868462;455631.0316612243;465494.84668458975;466731.7774718429;432278.2792075149;414398.0589551918;457709.1576469882;457292.3345882162;;184395.8529593127;472664.2518820126;201183.85751793825;212838.04696511436;273.6339639331285;4163149.8313765014;1528727.6493394682;271249.04584415694;0.0;0;223;240;0;0;0;0;4;96;90;1788267270399.2961;655328335335.2024;1251216226584.2197;0.0;0.0;238.40293669764108;13282.016294188534;3304260.2499893205;1405376.8767038698;104599.00335868112;1533659.6636516599;1.381524950595373;-0.02976541840195989
8135;2019-02-13 08:35:37.871;706;180;127;126;116;46;190;25;12;35;634;605;10;38;241;246;246;182;194;192;189;24;537;353;365;129;358;248;539;272.0;84.0;571.0;92.0;126.0;0;50;51;1;0;0;0;0;0;0;1;0;0;0;0;26498.810546875;7934.01953125;0.0;858.6769409179691;439.0;85208;;;Calculated values ==>;1550043337.871;343.76;291.16;285.86;285.76000000000005;284.76000000000005;277.76000000000005;273.6339639331285;292.16;275.66;274.36;276.66;336.56;333.66;274.16;276.96000000000004;297.26000000000005;297.76000000000005;297.76000000000005;291.36;292.36;292.06;;317.06;275.56;240.16925963744896;260.85938512811435;273.6339639331285;292.56;5370000.0;3529999.9999999995;3650000.0;1290000.0;3579999.9999999995;2480000.0;5390000.0;0.04533333333333334;0.014;0.09516666666666666;0.015333333333333334;0.021;0.06633333333333334;;7934.01953125;0.0;858.6769409179691;26498.810546875;503943.61160738097;414939.32957150566;231736.14143478384;231434.68740026111;228470.2008705617;430607.02586249536;457431.4281400766;453606.15736122546;473631.5180336029;521034.9170001592;518076.68117002695;453359.6852396347;456774.57784180244;465364.4418098396;466731.7774718429;433508.0147879266;415630.46202997194;457709.1576469882;457292.3345882162;;184395.8529593127;472567.4425401675;201079.15704157882;210784.6345127945;273.59301285726826;4163600.522577947;1528867.830681237;271263.77188998245;0.0;0;223;240;0;0;0;0;4;96;90;1788486383549.7974;655405775325.3795;1251366304084.563;24032.15286375304;4162.820377645027;250.28573861136485;16351.67743833631;3304460.6214020792;1405411.5847970173;104603.07786839426;1533906.7386895109;5.094789358434478;0.23146870346954906
8136;2019-02-13 08:36:37.871;705;179;127;126;118;47;190;24;14;35;628;601;13;44;240;246;246;180;194;192;189;23;539;352;365;129;357;248;541;108.0;79.0;0.0;0.0;126.0;0;45;38;1;0;0;0;0;0;0;1;0;0;0;0;25834.25390625;7241.505859375;0.0;817.858764648438;441.0;85209;;;Calculated values ==>;1550043397.871;343.66;291.06;285.86;285.76000000000005;284.96000000000004;277.86;273.5264737036516;292.16;275.56;274.56;276.66;335.96000000000004;333.26000000000005;274.46000000000004;277.56;297.16;297.76000000000005;297.76000000000005;291.16;292.36;292.06;;317.26000000000005;275.46000000000004;240.16925963744896;260.85938512811435;273.5264737036516;292.56;5390000.0;3520000.0000000005;3650000.0;1290000.0;3570000.0000000005;2480000.0;5410000.0;0.018000000000000002;0.013166666666666667;0.0;0.0;0.021;0.03900000000000001;;7241.505859375;0.0;817.858764648438;25834.25390625;503632.7313301809;413774.07757903525;231686.50062668222;231385.59009281627;229011.0801686429;430671.36484660726;457431.4281400766;453852.2195597051;473631.5180336029;520423.4342255816;517668.0867791662;453729.2394153389;457496.8920631568;465379.25235888857;466874.24836804555;433019.76583631017;414135.20160198;457709.1576469882;457292.3345882162;;185231.60634950487;472470.6178721596;200920.47264012235;217486.7954021161;273.5264737036516;4164036.6314483895;1528994.2933928254;271277.74302086217;0.0;0;223;240;0;0;0;0;4;96;90;1788705383549.7974;655483175325.3795;1251515104084.563;0.0;0.0;248.64676241868023;9352.416028257905;3304660.8893426107;1405446.274966831;104607.23563923618;1534120.9394683992;1.1912927679258534;-0.025396680299473527
8137;2019-02-13 08:37:37.872;706;179;128;127;120;49;190;24;19;35;622;596;19;51;240;247;246;181;194;192;189;23;542;352;365;128;358;247;544;271.0;96.0;0.0;23.0;126.0;0;30;22;1;0;0;0;0;0;0;1;0;0;0;0;24940.357421875;6427.22802734375;0.0;741.0490112304691;442.0;85210;;;Calculated values ==>;1550043457.872;343.76;291.06;285.96000000000004;285.86;285.16;278.06;273.5264737036516;292.16;275.56;275.06;276.66;335.36;332.76000000000005;275.06;278.26000000000005;297.16;297.86;297.76000000000005;291.26000000000005;292.36;292.06;;317.36;275.46000000000004;239.943914813709;260.72004837742526;273.5264737036516;292.56;5420000.0;3520000.0000000005;3650000.0;1280000.0;3579999.9999999995;2470000.0;5440000.0;0.04516666666666667;0.016;0.0;0.0038333333333333336;0.021;0.06616666666666667;;6427.22802734375;0.0;741.0490112304691;24940.357421875;503479.17608433706;412511.102088295;231913.59945720655;231612.550156598;229530.85062648976;430671.36484660726;457431.4281400766;454634.1286075247;473760.833029134;519894.40971780894;517241.7377150805;454634.1286075247;458494.913091536;465233.93026070396;467002.66106950067;432278.2792075149;413261.04569832893;457709.1576469882;457292.3345882162;;185649.48583044452;472601.6926398898;200829.7915892631;210695.18149193533;273.49095998458665;4164459.7602609755;1529108.2014068458;271290.73413549375;0.0;0;223;240;0;0;0;0;4;96;90;1788924387199.5327;655560276610.2864;1251663606559.3835;0.0;1041.7922873607356;304.2757361469753;16316.511629870583;3304660.8893426107;1405454.9567139086;104611.84340351346;1534334.850763754;2.4639923315368137;-0.025950548879329464
8138;2019-02-13 08:38:37.882;708;180;129;128;121;49;190;24;26;35;617;590;25;55;240;247;246;182;194;192;189;23;544;353;365;128;359;248;546;172.0;81.0;347.0;0.0;126.0;0;22;15;1;0;0;0;0;0;0;1;0;0;0;0;24464.646484375;6083.8427734375;0.0;706.2431030273441;444.0;85211;;;Calculated values ==>;1550043517.882;343.96000000000004;291.16;286.06;285.96000000000004;285.26000000000005;278.06;273.6339639331285;292.16;275.56;275.76000000000005;276.66;334.86;332.16;275.66;278.66;297.16;297.86;297.76000000000005;291.36;292.36;292.06;;317.56;275.46000000000004;239.943914813709;260.85938512811435;273.6339639331285;292.56;5440000.0;3529999.9999999995;3650000.0;1280000.0;3590000.0;2480000.0;5460000.0;0.028666666666666667;0.013500000000000002;0.057833333333333334;0.0;0.021;0.049666666666666665;;6083.8427734375;0.0;706.2431030273441;24464.646484375;503544.48194512946;412027.71919493406;232165.5554658877;231864.09593067956;229779.6748344655;430607.02586249536;457431.4281400766;455320.2338799726;473760.833029134;519301.6281939228;516543.7069401269;455198.43376381806;458813.14069848234;465088.32681886124;466860.4312889494;431777.67910605733;412790.9170278053;457709.1576469882;457292.3345882162;;186485.25045852014;472601.6926398898;201183.85751793825;214283.5016167357;273.6339639331285;4164871.5372448564;1529212.4777066563;271302.7969132386;0.0;0;223;240;0;0;0;0;4;96;90;1789143423699.4978;655637089410.2742;1251812131309.3599;14697.553766270987;0.0;256.3212880564026;12069.438704250198;3304783.3893705793;1405463.6397632356;104616.51582398805;1534571.4397747652;3.979819143708219;0.11486054036130101
8139;2019-02-13 08:39:37.853;709;182;130;129;122;50;190;24;32;35;613;586;29;58;240;247;246;186;194;192;189;23;553;354;365;129;359;251;554;270.0;85.0;424.0;92.0;126.0;0;17;12;1;0;0;0;0;0;0;1;0;0;0;0;24320.42578125;6009.80126953125;0.0;686.300476074219;445.0;85212;;;Calculated values ==>;1550043577.853;344.06000000000006;291.36;286.16;286.06;285.36;278.16;273.7412296467126;292.16;275.56;276.36;276.66;334.46000000000004;331.76000000000005;276.06;278.96000000000004;297.16;297.86;297.76000000000005;291.76000000000005;292.36;292.06;;317.66;275.46000000000004;240.16925963744896;261.27494424493943;273.7412296467126;292.56;5530000.0;3540000.0;3650000.0;1290000.0;3590000.0;2510000.0;5540000.0;0.045000000000000005;0.014166666666666666;0.07066666666666667;0.015333333333333334;0.021;0.066;;6009.80126953125;0.0;686.300476074219;24320.42578125;502831.79893500655;249697.51223758972;232268.32528691398;231968.07999308215;229891.58303824594;430542.39183029096;457431.4281400766;455552.7402837198;473631.5180336029;518642.9867626242;515878.22770728974;455186.0512748305;458696.0885306946;465088.32681886124;466717.9372126814;429458.4933259635;410846.3285738816;457709.1576469882;457292.3345882162;;186903.13564328075;472470.6178721596;201311.06709744796;211161.10379409627;273.68814905503285;4165277.8830180094;1529313.2093630966;271314.39583419985;0.0;0;223;240;0;0;0;0;4;96;90;1789362317849.3376;655714152145.2178;1251961758954.2505;17966.411571829878;4157.779778545579;263.672333987827;16244.661232411916;3305055.4575183373;1405498.2711814186;104620.84700974984;1534807.2765644956;5.769405302440189;0.23981147991802404
